time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
615.0,-28.483987065765987,4.9665898493922755,34.981410526768364,26.18744069421666,6.411101513351717,-24.994478207855035,-38.581697072926886,2.9215926554860663,-5.0329257943731704,-5.033011624816798,39.963080904018135,40913.72185855301,25748.973796088365,25748.973796088365,66662.69565464137,76787.0443531468,76774.25807106851,25748.973796088365,102523.23186715688,102523.23186715688,102523.23186715688,128556.07194767002,124395.5447567953,4160.527190874722,0.0,90336.01664395836,54462.69414954047,39859.247216019874,26032.840080513146,65892.08729653302,19863.470268643247,1450.0,0.0,0.8868844134153981,2.8811909527481236,0.001494314320929203,1.0,1.0,-4.950909265587654,354199.8828369728,1552941.9991672984,4.384366213588132,1552941.9991672984,4.384366213588132,0.7630158756098235,0.09226247953520182,3.8628662164942336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8628662164942336,1.2780761983178255,1.27839297399335,3.0224068186063158,6404.1173697502,15243.107769423557,6487.668730166687,0.0003434962322867741,23385.74819346017,2384.6826585490635,19392.07598925965,1977.4414289548063,0.829226237657115,0.829226237657115,35035.78585567386,35405.22815468563,0.9869737049160338,0.8,4228.4481826178735,4273.035954225843,0.9869737049160338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558402346600286,4.9665898493922755,-2.353658564563194,7.320248413955469,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9076280878694232,0.0002730640593758065,197.68506032964487,0.0,0.0,0.0,0.004253567494768804,9.249496808844826e-05,0.00015534564198867764,0.0006000794323176709,0.09226247953573845,0.09226247953573845,0.09226247953573845,0.09227791544195958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490844.3916525801,594.6329051297934,0.0,0.09226247953573845,0.09226247953520182,0.09226247953520182,0.375,0.375,0.5,9.244450387285372,0.0830078167521151,0.0830078167521151,8.071765478234738e-12,8.583044365195747e-05,0.08210235922916809,8.071765478234738e-12,26032.840080513146,19863.470268643247,0.7630158756098235,1.0116950060276646,0.6209201064526868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424931269692494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1117933109899,262.1117933109899,-11.038206689010053,246.40758963594783,277.81599698603077,121954.89837045266,121889.36298761725,65.53538283543038,0.0,nan,277.81599698603077,4.665996986030791,271.5343155160171,-1.615684483982875,265.25263404599485,-7.897365954005124,258.97095257598465,-14.179047424015323,252.68927110596425,-20.460728894035725,246.40758963594783,-26.742410364052148,1.0,1.0,26022.012520719443,26022.012520719443,277.10056104968197,3.950561049681994,277.10056104968197,277.10056104968197,76775.20050489306,76774.25807106851,0.9424338245444233,0.0,8546.071908451686,8546.071908451686,0.8893472872348214,3882.1805475767046,277.10056104968197,3.950561049681994,1.0,0.002,0.15439022480874812,0.005073184343181934,0.00023920653941752584,0.0017607934608605664,0.11960326970876292,0.11960326970876292,0.0,2.7809221939123496e-13,1.0,1.0001682576813042,0.08210235922109632,0.09226247953520182,0.0,1.5507622971120778e-05,19.83970321114856,0.0,1601841.978974484,268.1170742056268,8.583043558019199e-05,1.0,1279351.6613149056,2619.114062054271,,,,,,,,,,,,,,,,,,,3.0
616.0,-28.48328702081317,4.96659836211192,34.981420138972986,26.187535968516045,6.4111244740897995,-24.99384587115645,-38.58111030478028,2.9216833247011427,-5.032919372090021,-5.03300492889688,39.96309845952666,40914.070561048415,25748.97847434766,25748.97847434766,66663.04903539608,76787.27949379232,76774.46158463936,25748.97847434766,102523.44005898702,102523.44005898702,102523.44005898702,128556.28893884478,124395.55255025925,4160.736388585535,0.0,90335.98082745928,54462.77189575624,39859.1210352256,26032.848879857764,65891.96991508336,19863.47830167584,1450.0,0.0,0.8868843839257909,2.881191667376504,0.001494314320929203,1.0,1.0,-4.95122824964227,354199.9753047395,1552942.7555247194,4.3843672043981075,1552942.7555247194,4.3843672043981075,0.7630159262763089,0.09226255931028123,3.8628639183777125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8628639183777125,1.2780757785639256,1.2783925541354126,3.022406013138057,6404.115663059613,15243.107769423557,6487.669808976039,0.0003434966560180296,23385.752834233335,2384.683131776227,19392.079213892997,1977.4417577758968,0.8292262109905574,0.8292262109905574,35035.76918073487,35405.22815468563,0.9869731177404885,0.8,4228.446170129392,4273.035954225843,0.9869731177404885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584033564909205,4.96659836211192,-2.3536513818390845,7.320249743951004,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9075627730938658,0.0002730837110387875,197.684494709471,0.0,0.0,0.0,0.004253567494768804,9.2501036297918e-05,0.0001553395737792079,0.0006000556346478748,0.09226255930562016,0.09226255930562016,0.09226255930562016,0.09227793526154765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490842.2499558328,594.6336040450093,0.0,0.09226255930562016,0.09226255931028123,0.09226255931028123,0.375,0.375,0.5,9.244911665265441,0.08275923389567197,0.08275923389567197,-4.490630090003833e-12,8.555680688004941e-05,0.08177667925463084,-4.490630090003833e-12,26032.848879857764,19863.47830167584,0.7630159262763089,1.0117021713162686,0.6209265046070925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424888039712902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1121797502029,262.1121797502029,-11.03782024979705,246.40828853013076,277.8160709702752,121951.99689486333,121887.38798322009,64.60891164323937,0.0,nan,277.8160709702752,4.6660709702752,271.53451448224916,-1.6154855177508125,265.2529579942162,-7.89704200578376,258.9714015061883,-14.178598493811705,252.689845018158,-20.46015498184198,246.40828853013076,-26.741711469869216,1.0,1.0,26022.012520719443,26022.012520719443,277.10059155929935,3.950591559299369,277.10059155929935,277.10059155929935,76775.39094647979,76774.46158463936,0.9293618404335575,0.0,8546.071908451686,8546.071908451686,0.8893474321504519,3882.178237969601,277.10059155929935,3.950591559299369,1.0,0.002,0.1543747786861007,0.0050732545350227545,0.00023918261108098817,0.0017608173885518533,0.11959130554049408,0.11959130554049408,0.0,-3.6715856049918116e-13,1.0,1.0001675903910212,0.08177667925912147,0.09226255931028123,0.0,1.544612221696368e-05,19.761021763129175,0.0,1601841.985964689,268.11708062790996,8.55568113706795e-05,1.0,1279351.6382659893,2619.1141563991473,,,,,,,,,,,,,,,,,,,3.0
617.0,-28.482553759120872,4.966606991777179,34.981429772761565,26.187661103345476,6.411165912411861,-24.9931817920039,-38.58049622559918,2.9217939453755997,-5.032905426918489,-5.032990849656974,39.9631183068881,40914.412897097296,25748.964441692944,25748.964441692944,66663.37733879025,76787.50937383562,76774.72280198912,25748.964441692944,102523.68724368207,102523.68724368207,102523.68724368207,128556.54833844198,124395.60317288511,4160.9451655568755,0.0,90335.92531602817,54462.82883960315,39858.99608491668,26032.861094759905,65891.85717967659,19863.489134948624,1450.0,0.0,0.8868843837028848,2.881193163801606,0.001494314320929203,1.0,1.0,-4.951373527995031,354200.1697333,1552943.6106236477,4.384367211887444,1552943.6106236477,4.384367211887444,0.7630159843993061,0.09226263856806136,3.862859136359005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862859136359005,1.2780752664449486,1.2783920418895052,3.022403482624153,6404.110301204303,15243.107769423557,6487.673198218243,0.00034349798723745174,23385.767414023707,2384.6846185010895,19392.089344564753,1977.4427908169205,0.8292261272100024,0.8292261272100024,35035.73448280546,35405.22815468563,0.9869718959206126,0.8,4228.441982456904,4273.035954225843,0.9869718959206126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558400327277346,4.966606991777179,-2.3536387627908217,7.320245754568001,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9074943646078705,0.00027310429655859976,197.68390225440862,0.0,0.0,0.0,0.004253567494768804,9.25073873452215e-05,0.00015533322273190438,0.0006000303586100251,0.09226263856495942,0.09226263856495942,0.09226263856495942,0.09227798316540539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490840.12389274227,594.634297976351,0.0,0.09226263856495942,0.09226263856806136,0.09226263856806136,0.375,0.375,0.5,9.245372003606366,0.08252589972045143,0.08252589972045143,-1.0516032489249483e-11,8.542273849343474e-05,0.08161732166195179,-1.0516032489249483e-11,26032.861094759905,19863.489134948624,0.7630159843993061,1.0117088847110478,0.6209327623826145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424846766954773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1125663550069,262.1125663550069,-11.037433644993087,246.40898738364018,277.81614532637764,121949.44260775801,121884.80600926888,64.63659848914249,0.0,nan,277.81614532637764,4.666145326377659,271.5347137378242,-1.6152862621758004,265.25328214929255,-7.896717850707432,258.9718505607253,-14.178149439274705,252.6904189721815,-20.459581027818473,246.40898738364018,-26.741012616359797,1.0,1.0,26022.012520719443,26022.012520719443,277.1006362043188,3.950636204318812,277.1006362043188,277.1006362043188,76775.59983376016,76774.72280198912,0.8770317710441304,0.0,8546.071908451686,8546.071908451686,0.8893477336970104,3882.1734320408,277.1006362043188,3.950636204318812,1.0,0.002,0.1543593626487624,0.005073325965306573,0.00023915873301528416,0.0017608412670749773,0.11957936650764207,0.11957936650764207,0.0,9.026156558289422e-14,1.0,1.000167263895202,0.08161732167246782,0.09226263856806136,0.0,1.541603747194979e-05,19.722532048184473,0.0,1601842.0018199338,268.1170945730815,8.542274900946722e-05,1.0,1279351.5898018898,2619.1143547745855,,,,,,,,,,,,,,,,,,,3.0
618.0,-28.481826460697224,4.966615694650732,34.981439402024755,26.1878176703118,6.4112424153911,-24.992519573100488,-38.57988246073944,2.921935527802362,-5.032893486525381,-5.0329787346494275,39.96313744379799,40914.727445852084,25748.955655447906,25748.955655447906,66663.68310129999,76787.71444925402,76774.96655337933,25748.955655447906,102523.92220882724,102523.92220882724,102523.92220882724,128556.79457272167,124395.64116099848,4161.153411723197,0.0,90335.85903953882,54462.872036168,39858.874448189796,26032.872363894443,65891.74681208424,19863.49918750824,1450.0,0.0,0.8868843760586468,2.881194452289111,0.001494314320929203,1.0,1.0,-4.951568728936536,354200.33703668305,1552944.4351144505,4.384367468723268,1552944.4351144505,4.384367468723268,0.7630160402529135,0.09226271763366557,3.862853814978017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862853814978017,1.2780746109889805,1.2783913862710798,3.022400869061096,6404.104763377805,15243.107769423557,6487.676698662519,0.00034349936214065496,23385.78247234368,2384.686154022391,19392.099807626942,1977.4438577523358,0.8292260406749393,0.8292260406749393,35035.695871298194,35405.22815468563,0.9869705362920844,0.8,4228.437322457028,4273.035954225843,0.9869705362920844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583984306004,4.966615694650732,-2.3536275620508764,7.320243256701608,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9074265179523706,0.00027312471607770963,197.68331462100946,0.0,0.0,0.0,0.004253567494768804,9.251373554430667e-05,0.00015532687453281922,0.0006000050098577125,0.09226271763300908,0.09226271763300908,0.09226271763300908,0.09227802363733029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490837.9999828893,594.6349911697855,0.0,0.09226271763300908,0.09226271763366557,0.09226271763366557,0.375,0.375,0.5,9.245831183754468,0.08229845998806695,0.08229845998806695,-1.574562702444382e-11,8.524812403720716e-05,0.0814100057128826,-1.574562702444382e-11,26032.872363894443,19863.49918750824,0.7630160402529135,1.0117152196832362,0.6209385761548594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424803536080728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.112955740886,262.112955740886,-11.037044259113998,246.40968549263314,277.816225989144,121947.23329430034,121882.13172743753,65.10156686280182,0.0,nan,277.816225989144,4.6662259891440385,271.5349178898358,-1.6150821101641668,265.25360979054346,-7.896390209456513,258.972301691228,-14.177698308771994,252.69099359193163,-20.459006408068348,246.40968549263314,-26.740314507366833,1.0,1.0,26022.012520719443,26022.012520719443,277.10067684136465,3.9506768413646682,277.10067684136465,277.10067684136465,76775.92329703881,76774.96655337933,0.9567436594807077,0.0,8546.071908451686,8546.071908451686,0.8893480692548155,3882.168084052907,277.10067684136465,3.9506768413646682,1.0,0.002,0.15434398575487487,0.0050733968549936505,0.0002391349146224399,0.001760865085374798,0.11956745731121995,0.11956745731121995,0.0,-2.762113454624071e-15,1.0,1.0001668391322247,0.08141000572862822,0.09226271763366557,0.0,1.5376893916590943e-05,19.67245303714695,0.0,1601842.0153077913,268.1171065134746,8.524813978283419e-05,1.0,1279351.5480991453,2619.114525474175,,,,,,,,,,,,,,,,,,,3.0
619.0,-28.481100901637102,4.966624394826137,34.98144898913121,26.187927508167945,6.41127452444204,-24.991863359025174,-38.57927330592645,2.922036981901322,-5.032885148775392,-5.0329701602307395,39.96315548569169,40915.07532198739,25748.955979271454,25748.955979271454,66664.03130125884,76787.9508662522,76775.18292500169,25748.955979271454,102524.13890427315,102524.13890427315,102524.13890427315,128557.02090085903,124395.65994817918,4161.36095267985,0.0,90335.81466135985,54462.93911737158,39858.750604431414,26032.88199658588,65891.63260101729,19863.507898650336,1450.0,0.0,0.8868843543650063,2.8811953657976717,0.001494314320929203,1.0,1.0,-4.951840635385736,354200.4554449211,1552945.2124280029,4.38436819759959,1552945.2124280029,4.38436819759959,0.7630160925423226,0.09226279670673689,3.86285052321595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86285052321595,1.2780741413075543,1.2783909164732414,3.022399404203577,6404.1016595205,15243.107769423557,6487.6786605886155,0.0003435001327479535,23385.790912290417,2384.6870146574433,19392.105671955338,1977.44445574741,0.829225992171332,0.8292259921713319,35035.67198653527,35405.22815468563,0.9869696952371732,0.8,4228.434439819179,4273.035954225843,0.9869696952371732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558398500503828,4.966624394826137,-2.353618953936181,7.320243348762318,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9073588390091613,0.0002731450881635414,197.68272839644027,0.0,0.0,0.0,0.004253567494768804,9.252003645947157e-05,0.00015532057361765432,0.0005999801590651575,0.0922627967062199,0.0922627967062199,0.0922627967062199,0.09227805063773807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490835.8783142802,594.6356835777019,0.0,0.0922627967062199,0.09226279670673689,0.09226279670673689,0.375,0.375,0.5,9.2462888017804,0.08206165706104684,0.08206165706104684,-9.754330676514655e-11,8.501145532591181e-05,0.08112952484498237,-9.754330676514655e-11,26032.88199658588,19863.507898650336,0.7630160925423226,1.0117222577397427,0.6209449319571982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424760657038795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1133432082541,262.1133432082541,-11.036656791745884,246.41038228845989,277.8163041280536,121944.54614672296,121879.76533689362,64.7808098293659,0.0,nan,277.8163041280536,4.666304128053639,271.5351197601325,-1.6148802398674889,265.25393539222233,-7.896064607777646,258.9727510242823,-14.177248975717703,252.69156665637385,-20.458433343626126,246.41038228845989,-26.73961771154009,1.0,1.0,26022.012520719443,26022.012520719443,277.1007107340377,3.9507107340377274,277.1007107340377,277.1007107340377,76776.13799932538,76775.18292500169,0.9550743236904964,0.0,8546.071908451686,8546.071908451686,0.8893482768280391,3882.1647758320296,277.1007107340377,3.9507107340377274,1.0,0.002,0.15432866182463778,0.005073466851885394,0.00023911117653429634,0.0017608888234901413,0.11955558826714817,0.11955558826714817,0.0,2.4437483286954276e-14,1.0,1.0001662644528038,0.08112952494252568,0.09226279670673689,0.0,1.532393030662437e-05,19.604693508458574,0.0,1601842.0245574056,268.1171148512246,8.501155286921858e-05,1.0,1279351.5185842155,2619.1146462860443,,,,,,,,,,,,,,,,,,,3.0
620.0,-28.480377197156574,4.966633163562171,34.98145857275285,26.18806130429732,6.411327651292146,-24.991206712324285,-38.57866415111346,2.922157166433573,-5.032873356495486,-5.032958196383443,39.963174559326525,40915.400656923084,25748.947751859952,25748.947751859952,66664.34840878303,76788.17032755444,76775.42553372636,25748.947751859952,102524.3732855863,102524.3732855863,102524.3732855863,128557.26647536438,124395.69850682131,4161.567968543067,0.0,90335.75721446997,54462.987543736526,39858.6329674816,26032.893189778075,65891.52615725968,19863.517888088394,1450.0,0.0,0.8868843461810557,2.8811966382020646,0.001494314320929203,1.0,1.0,-4.952031831157626,354200.62066151045,1552946.034192706,4.3843684725690215,1552946.034192706,4.3843684725690215,0.7630161481970006,0.09226287542419832,3.8628458072915337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8628458072915337,1.2780735849140938,1.278390359941877,3.02239703009837,6404.096629076451,15243.107769423557,6487.681840276297,0.00034350138167297986,23385.804590996508,2384.6884094972806,19392.115176254603,1977.4454249162154,0.8292259135578569,0.8292259135578569,35035.63776815687,35405.22815468563,0.9869684903045837,0.8,4228.4303100234165,4273.035954225843,0.9869684903045837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558396724461654,4.966633163562171,-2.353607846206117,7.320241009768288,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9072913384844764,0.00027316540957077196,197.68214367376555,0.0,0.0,0.0,0.004253567494768804,9.252633777117029e-05,0.0001553142723059556,0.0005999550855895962,0.09226287542407198,0.09226287542407198,0.09226287542407198,0.0922780905384002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490833.7672639918,594.6363725744267,0.0,0.09226287542407198,0.09226287542419832,0.09226287542419832,0.375,0.375,0.5,9.246745255306404,0.08183039095729328,0.08183039095729328,-6.150457920739427e-11,8.483988796115227e-05,0.08092636522582097,-6.150457920739427e-11,26032.893189778075,19863.517888088394,0.7630161481970006,1.01172870468471,0.6209508724881034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424717880797826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11373084803745,262.11373084803745,-11.036269151962529,246.41107788060853,277.8163838154695,121942.06876404496,121877.25912755368,64.8096364912902,0.0,nan,277.8163838154695,4.666383815469544,271.53532262849967,-1.6146773715003064,265.2542614415316,-7.895738558468395,258.97320025453917,-14.176799745460812,252.69213906757625,-20.457860932423728,246.41107788060853,-26.738922119391447,1.0,1.0,26022.012520719443,26022.012520719443,277.10075108621675,3.950751086216769,277.10075108621675,277.10075108621675,76776.39256410507,76775.42553372636,0.9670303787133889,0.0,8546.071908451686,8546.071908451686,0.8893485742065887,3882.1600363279913,277.10075108621675,3.950751086216769,1.0,0.002,0.15431337625319066,0.005073537306302998,0.00023908749955602876,0.001760912500481958,0.11954374977801438,0.11954374977801438,0.0,3.798697467694012e-14,1.0,1.0001658482044573,0.08092636528732555,0.09226287542419832,0.0,1.528557156338754e-05,19.55561856254856,0.0,1601842.037879187,268.1171266435045,8.483994946573148e-05,1.0,1279351.477401654,2619.1148148564143,,,,,,,,,,,,,,,,,,,3.0
621.0,-28.47965414059509,4.966642010921875,34.981468156533076,26.18816642733293,6.4113557401252015,-24.990553152520675,-38.57805538047103,2.922254752088951,-5.0328610087605625,-5.032945685217639,39.96319373117427,40915.742974103225,25748.93831755925,25748.93831755925,66664.68129166248,76788.40888493683,76775.67094812027,25748.93831755925,102524.60926567952,102524.60926567952,102524.60926567952,128557.51387544899,124395.73938909316,4161.774486355828,0.0,90335.71525555023,54463.04934486493,39858.51767853922,26032.90460976947,65891.42228830869,19863.528059676504,1450.0,0.0,0.8868843404263685,2.8811979685971307,0.001494314320929203,1.0,1.0,-4.952212672880648,354200.7934370328,1552946.8601888195,4.3843686659185614,1552946.8601888195,4.3843686659185614,0.763016204201134,0.09226295387132524,3.862842762791215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862842762791215,1.2780731331423336,1.2783899080581436,3.0223957163498456,6404.093845400974,15243.107769423557,6487.683599795854,0.0003435020727832957,23385.81216033639,2384.689181355141,19392.120435576308,1977.4459612177766,0.8292258700540834,0.8292258700540834,35035.61567749644,35405.22815468563,0.986967712425778,0.8,4228.4276439147325,4273.035954225843,0.986967712425778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558394687889651,4.966642010921875,-2.3535963167424447,7.32023832766432,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9072239038034702,0.0002731857141749376,197.68155947803655,0.0,0.0,0.0,0.004253567494768804,9.253263550505751e-05,0.00015530797457206837,0.0005999302855794764,0.09226295386863351,0.09226295386863351,0.09226295386863351,0.09227813254912814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490831.6619686664,594.6370596991487,0.0,0.09226295386863351,0.09226295387132524,0.09226295387132524,0.375,0.375,0.5,9.247200615543111,0.08160651509751915,0.08160651509751915,1.7848833522293717e-11,8.467645704968163e-05,0.08073301233696384,1.7848833522293717e-11,26032.90460976947,19863.528059676504,0.763016204201134,1.0117353515298302,0.6209570465041097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424675214148648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1141162938049,262.1141162938049,-11.03588370619508,246.41177214839655,277.81646043921614,121939.361095427,121874.91827720187,64.4428182250897,0.0,nan,277.81646043921614,4.666460439216166,271.5355227810592,-1.614477218940749,265.2545851228943,-7.895414877105679,258.97364746470663,-14.176352535293347,252.6927098065568,-20.457290193443185,246.41177214839655,-26.738227851603426,1.0,1.0,26022.012520719443,26022.012520719443,277.10079231401363,3.950792314013654,277.10079231401363,277.10079231401363,76776.5692304769,76775.67094812027,0.8982823566329898,0.0,8546.071908451686,8546.071908451686,0.8893487661878052,3882.156976605171,277.10079231401363,3.950792314013654,1.0,0.002,0.1542981271879647,0.005073607698875404,0.00023906387940910196,0.0017609361204754983,0.11953193970455098,0.11953193970455098,0.0,-1.1539987715414313e-13,1.0,1.0001654520498053,0.080733012319115,0.09226295387132524,0.0,1.5249065082940714e-05,19.50891328612697,0.0,1601842.0518522633,268.1171389912394,8.467643920084811e-05,1.0,1279351.4343349345,2619.1149911391303,,,,,,,,,,,,,,,,,,,3.0
622.0,-28.478933709487066,4.96665091428696,34.98147772876018,26.188304798584454,6.411413886603958,-24.989898949878505,-38.57745031183583,2.9223791270209385,-5.0328496765977775,-5.03293417169571,39.96321256528821,40916.070532386904,25748.931596405375,25748.931596405375,66665.00212879229,76788.62373842148,76775.9079674767,25748.931596405375,102524.83956388207,102524.83956388207,102524.83956388207,128557.75512176249,124395.77466233094,4161.980459431553,0.0,90335.65590090938,54463.102694974,39858.39245103931,26032.91555788042,65891.30800891973,19863.53784291431,1450.0,0.0,0.8868843308181332,2.8811991933297207,0.001494314320929203,1.0,1.0,-4.952415327812787,354200.9524341059,1552947.6716349733,4.384368988741997,1552947.6716349733,4.384368988741997,0.7630162591182155,0.09226303217718392,3.862837898367758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862837898367758,1.2780725573503642,1.278389332123462,3.02239327192503,6404.088665958113,15243.107769423557,6487.686873623742,0.0003435033586931386,23385.826244244086,2384.690617514043,19392.130221266947,1977.4469590805165,0.8292257891054801,0.8292257891054801,35035.580381606305,35405.22815468563,0.9869664695512457,0.8,4228.423384074718,4273.035954225843,0.9869664695512457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558393237001636,4.96665091428696,-2.353585502601561,7.3202364168885214,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9071567193604737,0.0002732059464343143,197.6809774069846,0.0,0.0,0.0,0.004253567494768804,9.25388953341441e-05,0.0001553017147429818,0.0005999053493906889,0.09226303217667174,0.09226303217667174,0.09226303217667174,0.09227817077477751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490829.56084368814,594.6377454468962,0.0,0.09226303217667174,0.09226303217718392,0.09226303217718392,0.375,0.375,0.5,9.247654773527504,0.08138493152995352,0.08138493152995352,-5.5138116294983774e-12,8.449509795127597e-05,0.08051884388294184,-5.5138116294983774e-12,26032.91555788042,19863.53784291431,0.7630162591182155,1.0117419754327508,0.6209630946595882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424632585950188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11450243830376,262.11450243830376,-11.035497561696218,246.412465152382,277.816539724227,121936.95200943197,121872.39236992942,64.55963950253884,0.0,nan,277.816539724227,4.66653972422705,271.53572480986946,-1.6142751901305132,265.25490989549405,-7.895090104505925,258.974094981102,-14.175905018897993,252.69328006674803,-20.456719933251946,246.412465152382,-26.73753484761798,1.0,1.0,26022.012520719443,26022.012520719443,277.1008315618395,3.95083156183955,277.1008315618395,277.1008315618395,76776.84125994633,76775.9079674767,0.9332924696354894,0.0,8546.071908451686,8546.071908451686,0.8893490729303384,3882.1520878595966,277.1008315618395,3.95083156183955,1.0,0.002,0.15428291856130724,0.005073677726718281,0.00023904032142085588,0.0017609596785906748,0.11952016071042794,0.11952016071042794,0.0,1.1530706944817837e-14,1.0,1.0001650132433513,0.08051884388845565,0.09226303217718392,0.0,1.5208626703879595e-05,19.45717778512108,0.0,1601842.0646300735,268.1171503234022,8.44951034650876e-05,1.0,1279351.3947026995,2619.115153363668,,,,,,,,,,,,,,,,,,,3.0
623.0,-28.478213945303917,4.9666598838718805,34.98148729527047,26.18840995654466,6.411442235964331,-24.989248327154712,-38.576845767069585,2.9224766179765282,-5.03283779135279,-5.03292211633029,39.963231544781024,40916.416551518516,25748.923650520588,25748.923650520588,66665.34020203911,76788.86086703821,76776.14874005361,25748.923650520588,102525.0723905742,102525.0723905742,102525.0723905742,128557.99913883768,124395.81321910225,4162.1859197354315,0.0,90335.61379146422,54463.16947657121,39858.27146099223,26032.92674826348,65891.19820925572,19863.547823572964,1450.0,0.0,0.8868843234403975,2.8812004754262714,0.001494314320929203,1.0,1.0,-4.952603956182884,354201.11891427933,1552948.4893454704,4.384369236623732,1552948.4893454704,4.384369236623732,0.7630163145178426,0.09226311028491162,3.86283482478724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86283482478724,1.2780721060177413,1.278388880678975,3.0223919343824712,6404.085831865931,15243.107769423557,6487.688664988624,0.0003435040623163231,23385.8339507022,2384.691403354071,19392.135575776458,1977.4475050885326,0.8292257448101045,0.8292257448101044,35035.55807993304,35405.22815468563,0.9869656842423634,0.8,4228.42069249902,4273.035954225843,0.9869656842423634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558391521732321,4.9666598838718805,-2.353574274058635,7.320234157930516,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9070896024738605,0.00027322616134194735,197.68039587819652,0.0,0.0,0.0,0.004253567494768804,9.254515013425784e-05,0.00015529545994286806,0.0005998807107986627,0.09226311028193535,0.09226311028193535,0.09226311028193535,0.09227821106973967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490827.4659014877,594.6384291855413,0.0,0.09226311028193535,0.09226311028491162,0.09226311028491162,0.375,0.375,0.5,9.248107796895072,0.0811673374316797,0.0811673374316797,-9.094947017729282e-13,8.432497747890011e-05,0.08031816014738524,-9.094947017729282e-13,26032.92674826348,19863.547823572964,0.7630163145178426,1.0117487921577157,0.6209693807900886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424590112787363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11488638503494,262.11488638503494,-11.035113614965042,246.41315673626417,277.8166160338094,121934.25553169164,121870.0633379465,64.19219374513993,0.0,nan,277.8166160338094,4.666616033809419,271.535924174304,-1.614075825695977,265.25523231479804,-7.894767685201941,258.97454045526473,-14.175459544735247,252.69384859576934,-20.45615140423064,246.41315673626417,-26.736843263735807,1.0,1.0,26022.012520719443,26022.012520719443,277.1008717906839,3.950871790683948,277.1008717906839,277.1008717906839,76777.02107545687,76776.14874005361,0.8723354032554198,0.0,8546.071908451686,8546.071908451686,0.8893492667452245,3882.1489989111765,277.1008717906839,3.950871790683948,1.0,0.002,0.1542677478258435,0.005073747685136404,0.00023901682240705667,0.0017609831774331466,0.11950841120352833,0.11950841120352833,0.0,-1.5979665507481755e-13,1.0,1.0001646020666606,0.08031816014829474,0.09226311028491162,0.0,1.5170735311235847e-05,19.408700749547652,0.0,1601842.0780610356,268.1171622086472,8.432497838839481e-05,1.0,1279351.3532052105,2619.115323223171,,,,,,,,,,,,,,,,,,,3.0
624.0,-28.47749680163512,4.966668898511423,34.9814968452398,26.18854906121271,6.4114989996254765,-24.988597221499976,-38.576241152454145,2.9225994195315015,-5.032826863773778,-5.032911001865902,39.96325020040812,40916.72802640681,25748.91824347161,25748.91824347161,66665.64626987842,76789.07417251091,76776.38158119748,25748.91824347161,102525.29982466908,102525.29982466908,102525.29982466908,128558.2373163338,124395.84649675975,4162.390819574047,0.0,90335.55193633166,54463.20579038732,39858.162384382595,26032.937491664714,65891.09987604732,19863.5574360945,1450.0,0.0,0.8868843124481492,2.8812016578792745,0.001494314320929203,1.0,1.0,-4.952813019196753,354201.2724009635,1552949.2931029284,4.384369605948101,1552949.2931029284,4.384369605948101,0.7630163688770988,0.09226318823792175,3.8628294774381517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8628294774381517,1.2780715375106084,1.2783883120309354,3.0223890948718424,6404.0798152836405,15243.107769423557,6487.692467906498,0.00034350555605486624,23385.850311011567,2384.693071641342,19392.146942952473,1977.4486642179006,0.8292256507697476,0.8292256507697477,35035.519279954475,35405.22815468563,0.9869643179789089,0.8,4228.416009752656,4273.035954225843,0.9869643179789089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558390354518669,4.966668898511423,-2.3535637222338814,7.320232620745305,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9070227352756746,0.000273246304021033,197.67981647003873,0.0,0.0,0.0,0.004253567494768804,9.255140604776402e-05,0.0001552892040293619,0.0005998557148525265,0.0922631882376184,0.0922631882376184,0.0922631882376184,0.09227824779726639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490825.3753619891,594.6391114721781,0.0,0.0922631882376184,0.09226318823792175,0.09226318823792175,0.375,0.375,0.5,9.248559583778487,0.0809495575448409,0.0809495575448409,2.2737367544323206e-13,8.413809212015622e-05,0.08009798266914459,2.2737367544323206e-13,26032.937491664714,19863.5574360945,0.7630163688770988,1.0117549471064857,0.6209750346158788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442454767919301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1152708784832,262.1152708784832,-11.034729121516762,246.41384696392765,277.8166947930425,121931.82516337738,121867.54156418196,64.28359919540975,0.0,nan,277.8166947930425,4.666694793042495,271.53612522722267,-1.613874772777308,265.25555566140616,-7.894444338593814,258.974986095555,-14.175013904444995,252.69441652974533,-20.455583470254652,246.41384696392765,-26.736153036072324,1.0,1.0,26022.012520719443,26022.012520719443,277.10091015054786,3.950910150547884,277.10091015054786,277.10091015054786,76777.29173208479,76776.38158119748,0.9101508873136481,0.0,8546.071908451686,8546.071908451686,0.889349603940109,3882.1436248253426,277.10091015054786,3.950910150547884,1.0,0.002,0.15425261866430337,0.005073817284546563,0.00023899338733931192,0.001761006612697822,0.11949669366965596,0.11949669366965596,0.0,3.713392440762853e-14,1.0,1.0001641509462846,0.08009798266891721,0.09226318823792175,0.0,1.5129161667302704e-05,19.35551287310244,0.0,1601842.0903649537,268.1171731362262,8.413809189278254e-05,1.0,1279351.314946536,2619.115479825399,,,,,,,,,,,,,,,,,,,3.0
625.0,-28.47678122561179,4.966677888970424,34.981506344162824,26.18865460334348,6.411526738956151,-24.987950429147713,-38.57564093833787,2.9226959425269543,-5.032819245026019,-5.03290313830195,39.963267827164564,40917.07195067781,25748.921145226363,25748.921145226363,66665.99309590418,76789.30941393136,76776.58905508021,25748.921145226363,102525.51020030657,102525.51020030657,102525.51020030657,128558.45692420493,124395.86193156427,4162.5949926406665,0.0,90335.50828856144,54463.27082544352,39858.04162568658,26032.94672389836,65890.98834958494,19863.565808645613,1450.0,0.0,0.8868842886413418,2.88120249605632,0.001494314320929203,1.0,1.0,-4.9530931519544765,354201.38099409663,1552950.0525325055,4.384370405823991,1552950.0525325055,4.384370405823991,0.7630164198972824,0.0922632661415717,3.862826106755708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862826106755708,1.2780710906598511,1.2783878650694247,3.0223875142668177,6404.076466171261,15243.107769423557,6487.694584773799,0.00034350638753699874,23385.859417946205,2384.6940002902325,19392.153270410497,1977.4493094390539,0.8292255984199172,0.8292255984199172,35035.494822520726,35405.22815468563,0.9869634567596087,0.8,4228.413057999504,4273.035954225843,0.9869634567596087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558390980917242,4.966677888970424,-2.353555556722926,7.320233445693351,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9069560195482775,0.00027326640403199095,197.67923833182778,0.0,0.0,0.0,0.004253567494768804,9.255761681605493e-05,0.00015528299326107096,0.0005998312003040356,0.09226326614091275,0.09226326614091275,0.09226326614091275,0.09227827216510154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490823.2875962723,594.6397928030291,0.0,0.09226326614091275,0.0922632661415717,0.0922632661415717,0.375,0.375,0.5,9.249009764543423,0.0807188775259533,0.0807188775259533,1.2278178473934531e-11,8.389327592794871e-05,0.07980998634747039,1.2278178473934531e-11,26032.94672389836,19863.565808645613,0.7630164198972824,1.011761923227004,0.6209813052673016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424505400338998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11565303815235,262.11565303815235,-11.034346961847632,246.41453554732632,277.8167705289817,121929.12045134186,121865.22703701166,63.893414330219514,0.0,nan,277.8167705289817,4.666770528981715,271.53632353265107,-1.6136764673489097,265.2558765363242,-7.894123463675783,258.9754295399764,-14.174570460023574,252.69498254365462,-20.45501745634536,246.41453554732632,-26.735464452673654,1.0,1.0,26022.012520719443,26022.012520719443,277.10094229121654,3.9509422912165633,277.10094229121654,277.10094229121654,76777.49651046452,76776.58905508021,0.9074553843092872,0.0,8546.071908451686,8546.071908451686,0.8893498164896547,3882.1402372894863,277.10094229121654,3.9509422912165633,1.0,0.002,0.15423754388665925,0.005073886037508832,0.00023897003492137766,0.0017610299650841139,0.11948501746068883,0.11948501746068883,0.0,5.491267163204583e-15,1.0,1.0001635608625408,0.0798099863351922,0.0922632661415717,0.0,1.5074777689240342e-05,19.285936251207296,0.0,1601842.0987747812,268.11718075497396,8.389326364977023e-05,1.0,1279351.2878782072,2619.115590622793,,,,,,,,,,,,,,,,,,,3.0
626.0,-28.476066314601518,4.96668694569726,34.98151584057655,26.18876398717987,6.4115612331166485,-24.98730355982114,-38.575040724221594,2.922798478405144,-5.032807263439224,-5.032890993558781,39.96328675261808,40917.41759679555,25748.913193584303,25748.913193584303,66666.33079037986,76789.5413218879,76776.82961503454,25748.913193584303,102525.74280861884,102525.74280861884,102525.74280861884,128558.70073410055,124395.90206683094,4162.798667269618,0.0,90335.4656294074,54463.34190458257,39857.91524980536,26032.95792548171,65890.87317528707,19863.57579416843,1450.0,0.0,0.8868842819138344,2.881203787539389,0.001494314320929203,1.0,1.0,-4.953272634571874,354201.5487081846,1552950.8679151281,4.3843706318589675,1552950.8679151281,4.3843706318589675,0.763016475155344,0.09226334363335098,3.8628231469486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8628231469486,1.2780706159729485,1.2783873902648692,3.0223863209686375,6404.073937715609,15243.107769423557,6487.696182922785,0.0003435070152737901,23385.866293352577,2384.694701386567,19392.158047384764,1977.4497965548649,0.8292255588965279,0.8292255588965279,35035.47334636587,35405.22815468563,0.986962700520168,0.8,4228.410466055133,4273.035954225843,0.986962700520168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558389264405111,4.96668694569726,-2.3535442394013333,7.320231185098594,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9068893711107452,0.00027328648672282293,197.6786607342805,0.0,0.0,0.0,0.004253567494768804,9.256382796945777e-05,0.00015527678210766813,0.0005998067481091947,0.09226334363333322,0.09226334363333322,0.09226334363333322,0.09227831282834419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490821.21145110595,594.6404704092387,0.0,0.09226334363333322,0.09226334363335098,0.09226334363335098,0.375,0.375,0.5,9.24945884090309,0.08049450257158242,0.08049450257158242,-2.0406787371030077e-11,8.373011957019116e-05,0.07961835898692016,-2.0406787371030077e-11,26032.95792548171,19863.57579416843,0.763016475155344,1.0117688167984946,0.6209876364507183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424463214151784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1160338419888,262.1160338419888,-11.033966158011197,246.41522273195926,277.8168449520237,121926.53638466696,121862.86965263925,63.66673202770627,0.0,nan,277.8168449520237,4.666844952023723,271.53652050800025,-1.6134794919997262,265.25619606399914,-7.893803936000836,258.9758716199785,-14.1741283800215,252.69554717597148,-20.454452824028493,246.41522273195926,-26.734777268040716,1.0,1.0,26022.012520719443,26022.012520719443,277.10098258455906,3.9509825845590854,277.10098258455906,277.10098258455906,76777.69233437766,76776.82961503454,0.8627193431166233,0.0,8546.071908451686,8546.071908451686,0.8893500031300643,3882.137262683343,277.10098258455906,3.9509825845590854,1.0,0.002,0.15422250529041914,0.005073955423879859,0.0002389467406802487,0.0017610532595267628,0.11947337034012434,0.11947337034012434,0.0,2.070114912822163e-13,1.0,1.00016316824056,0.07961835900732694,0.09226334363335098,0.0,1.5038596582178131e-05,19.239647276601435,0.0,1601842.1123269398,268.11719273656075,8.373013997697853e-05,1.0,1279351.2460731785,2619.1157617411595,,,,,,,,,,,,,,,,,,,3.0
627.0,-28.47535299140721,4.966696066125529,34.98152533120096,26.188889506179862,6.411603874361775,-24.98665730483556,-38.57444061487911,2.9229081878456857,-5.032795341219071,-5.032878904556176,39.96330557837179,40917.73516567385,25748.905549505387,25748.905549505387,66666.64071517924,76789.7625197635,76777.06813802416,25748.905549505387,102525.97368752955,102525.97368752955,102525.97368752955,128558.94275847926,124395.9409202211,4163.001838258159,0.0,90335.4086692457,54463.38131537181,39857.808170970995,26032.969070949708,65890.7772419207,19863.585729326493,1450.0,0.0,0.886884275264002,2.8812050731644914,0.001494314320929203,1.0,1.0,-4.953456282747425,354201.71565345704,1552951.6790026675,4.384370855284169,1552951.6790026675,4.384370855284169,0.7630165301234251,0.0922634208707946,3.8628180850779197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8628180850779197,1.2780701080766352,1.278386882242672,3.0223835614863614,6404.068090703795,15243.107769423557,6487.699878591707,0.00034350846690016183,23385.882192643687,2384.696322663059,19392.169093986486,1977.4509229947523,0.8292254674953647,0.8292254674953647,35035.436617776075,35405.22815468563,0.9869614071972882,0.8,4228.406033303448,4273.035954225843,0.9869614071972882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558387614286294,4.966696066125529,-2.3535329458163012,7.32022901194183,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9068228759670791,0.00027330652616456864,197.67808442294034,0.0,0.0,0.0,0.004253567494768804,9.257003842367124e-05,0.00015527057165345466,0.0005997819722633516,0.09226342086706107,0.09226342086706107,0.09226342086706107,0.09227835331205096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490819.1401513822,594.6411464301968,0.0,0.09226342086706107,0.0922634208707946,0.0922634208707946,0.375,0.375,0.5,9.249906813875272,0.0802758748449719,0.0802758748449719,1.0174971976084635e-11,8.356333711390107e-05,0.07942262180876014,1.0174971976084635e-11,26032.969070949708,19863.585729326493,0.7630165301234251,1.0117749934927907,0.6209933602003616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424421067416278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164141328002,262.1164141328002,-11.033585867199804,246.41590857194444,277.816919693659,121923.99045857905,121860.40949861723,63.580959961826736,0.0,nan,277.816919693659,4.666919693658997,271.53671746931167,-1.6132825306883092,265.2565152449743,-7.893484755025668,258.976313020625,-14.173686979374963,252.69611079628692,-20.45388920371306,246.41590857194444,-26.734091428055535,1.0,1.0,26022.012520719443,26022.012520719443,277.10102258381005,3.9510225838100723,277.10102258381005,277.10102258381005,76777.91454366416,76777.06813802416,0.8464056399971014,0.0,8546.071908451686,8546.071908451686,0.8893503223229662,3882.132175503309,277.10102258381005,3.9510225838100723,1.0,0.002,0.15420750365107033,0.005074024633182707,0.00023892350367005137,0.001761076496104534,0.11946175183502568,0.11946175183502568,0.0,-2.2541473895798525e-13,1.0,1.0001627671970283,0.07942262179858517,0.0922634208707946,0.0,1.500163906959875e-05,19.192365012562355,0.0,1601842.1258053302,268.1172046587809,8.35633269389291e-05,1.0,1279351.2044598002,2619.1159320750753,,,,,,,,,,,,,,,,,,,3.0
628.0,-28.474641384037167,4.966705243325037,34.98153481278658,26.189008459355705,6.411647087647801,-24.98601253686766,-38.57384448694063,2.923018240512909,-5.032783689145333,-5.032867081700801,39.96332429876217,40918.07833687718,25748.89873694153,25748.89873694153,66666.9770738187,76789.98654117348,76777.30409891423,25748.89873694153,102526.20283585576,102526.20283585576,102526.20283585576,128559.18292075393,124395.97842174942,4163.204499004514,0.0,90335.36082162026,54463.452617458475,39857.67578240198,26032.980084898172,65890.65586730016,19863.59555545845,1450.0,0.0,0.8868842676413219,2.8812063305882862,0.001494314320929203,1.0,1.0,-4.953644599768097,354201.87892273546,1552952.485550925,4.384371111395717,1552952.485550925,4.384371111395717,0.7630165847582465,0.0922634979439779,3.8628145631281545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8628145631281545,1.2780695985917705,1.2783863726315297,3.0223820106388275,6404.064804643966,15243.107769423557,6487.701955567616,0.000343509282721116,23385.891128168874,2384.6972338330497,19392.175302206473,1977.4515560570096,0.8292254161248586,0.8292254161248586,35035.41106274215,35405.22815468563,0.9869605073287415,0.8,4228.402949081584,4273.035954225843,0.9869605073287415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558386143665708,4.966705243325037,-2.353521831853792,7.3202270751788285,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9067565460130614,0.0002733265187517663,197.67750950120498,0.0,0.0,0.0,0.004253567494768804,9.257620805604601e-05,0.0001552644020210799,0.0005997575932624119,0.09226349794234048,0.09226349794234048,0.09226349794234048,0.0922783927913116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490817.0737846966,594.6418208370845,0.0,0.09226349794234048,0.0922634979439779,0.0922634979439779,0.375,0.375,0.5,9.250353659631442,0.0800610382905802,0.0800610382905802,-6.536993168992922e-12,8.339255549572044e-05,0.07922248193273163,-6.536993168992922e-12,26032.980084898172,19863.59555545845,0.7630165847582465,1.0117819620445427,0.6209997123003866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424379014534061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116793899886,262.116793899886,-11.033206100114,246.41659302059207,277.8169947791826,121921.50022913392,121858.00683076952,63.493398364390934,0.0,nan,277.8169947791826,4.66699477918263,271.5369144274637,-1.6130855725362494,265.256834075753,-7.8931659242470005,258.9767537240178,-14.173246275982194,252.6966733723068,-20.453326627693173,246.41659302059207,-26.733406979407903,1.0,1.0,26022.012520719443,26022.012520719443,277.1010620171153,3.951062017115305,277.1010620171153,277.1010620171153,76778.13826199273,76777.30409891423,0.8341630784998415,0.0,8546.071908451686,8546.071908451686,0.889350544411041,3882.1286359437954,277.1010620171153,3.951062017115305,1.0,0.002,0.15419253980141664,0.00507409362666976,0.00023890032507691613,0.0017610996750285826,0.11945016253845807,0.11945016253845807,0.0,1.054989429150055e-13,1.0,1.000162357131765,0.07922248193926862,0.0922634979439779,0.0,1.4963849839390377e-05,19.144018706394757,0.0,1601842.138966935,268.11721631085464,8.339256203271361e-05,1.0,1279351.163762726,2619.1160986583473,,,,,,,,,,,,,,,,,,,3.0
