time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
629.0,-28.473930916267136,4.966714312915474,34.98154420185497,26.189091300498717,6.411651581972951,-24.985372666430028,-38.57324905749408,2.9230933323003208,-5.032779947208894,-5.032863027162013,39.96334059193846,40918.427839916425,25748.911650699523,25748.911650699523,66667.33949061595,76790.23551254925,76777.47980995587,25748.911650699523,102526.39146065539,102526.39146065539,102526.39146065539,128559.3789599963,124395.97271477604,4163.406245220258,0.0,90335.32595052959,54463.518278535375,39857.564079993565,26032.98749934092,65890.55157933448,19863.602429705952,1450.0,0.0,0.8868842292833852,2.881206765379394,0.001494314320929203,1.0,1.0,-4.954006287367406,354201.93491458765,1552953.187526183,4.384372400169588,1552953.187526183,4.384372400169588,0.7630166315029667,0.0922635751696233,3.862811787688344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862811787688344,1.2780692509572749,1.2783860249108716,3.0223806611379587,6404.061945213562,15243.107769423557,6487.7037628809085,0.00034350999262233104,23385.898903604033,2384.698026706779,19392.180704386847,1977.452106926101,0.8292253714223613,0.8292253714223613,35035.39092433166,35405.22815468563,0.9869597981956888,0.8,4228.4005185887845,4273.035954225843,0.9869597981956888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558388931344289,4.966714312915474,-2.3535164335520533,7.3202307464675265,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9066903275060173,0.00027334648066539686,197.67693550351123,0.0,0.0,0.0,0.004253567494768804,9.258237083865403e-05,0.00015525823923847188,0.0005997333566661062,0.09226357516292746,0.09226357516292746,0.09226357516292746,0.09227840272560678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490815.0054171861,594.6424957755692,0.0,0.09226357516292746,0.0922635751696233,0.0922635751696233,0.375,0.375,0.5,9.250798485912785,0.07981875223498491,0.07981875223498491,-1.1368683772161603e-12,8.307995312861749e-05,0.07885673979461671,-1.1368683772161603e-12,26032.98749934092,19863.602429705952,0.7630166315029667,1.0117890637225306,0.6210059994815681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424337063049968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11716961495034,262.11716961495034,-11.032830385049635,246.4172757820573,277.81706344785187,121918.607313138,121855.79137074997,62.815942388001275,0.0,nan,277.81706344785187,4.667063447851888,271.5371059146865,-1.612894085313485,265.25714838153294,-7.892851618467034,258.977190848356,-14.172809151644003,252.69723331521763,-20.452766684782347,246.4172757820573,-26.73272421794269,1.0,1.0,26022.012520719443,26022.012520719443,277.1010866320991,3.951086632099134,277.1010866320991,277.1010866320991,76778.29923580652,76777.47980995587,0.8194258506555343,0.0,8546.071908451686,8546.071908451686,0.8893507194254575,3882.125846626786,277.1010866320991,3.951086632099134,1.0,0.002,0.1541776450210358,0.005074160868423908,0.00023887724965142464,0.0017611227499945625,0.11943862482571231,0.11943862482571231,0.0,-3.540128259982289e-13,1.0,1.0001616077408395,0.07885673979575358,0.0922635751696233,0.0,1.4894779998405886e-05,19.05565391706803,0.0,1601842.1428143901,268.1172200527911,8.307995426548587e-05,1.0,1279351.1498060033,2619.116155786696,,,,,,,,,,,,,,,,,,,3.0
630.0,-28.473221588351407,4.9667232715993945,34.98155350194215,26.189182244148128,6.411668158567238,-24.984732613672772,-38.572653593122936,2.9231791842739145,-5.03277646783971,-5.03285923717854,39.96335680212691,40918.77739810873,25748.92496010318,25748.92496010318,66667.70235821191,76790.47779680949,76777.65472227467,25748.92496010318,102526.57968237785,102526.57968237785,102526.57968237785,128559.57447343935,124395.9674032802,4163.607070159149,0.0,90335.2910454942,54463.59064828951,39857.44488578299,26032.994791061505,65890.4396768445,19863.60920329719,1450.0,0.0,0.886884189879835,2.8812071720563224,0.001494314320929203,1.0,1.0,-4.954365108160573,354201.987252677,1552953.885925681,4.384373724074707,1552953.885925681,4.384373724074707,0.76301667797811,0.09226365216215851,3.862809445591982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862809445591982,1.2780688535091491,1.2783856273642369,3.022379768496823,6404.060053814109,15243.107769423557,6487.704958342319,0.0003435104621929045,23385.904046750144,2384.6985511617263,19392.184277701002,1977.4524713027388,0.8292253418527075,0.8292253418527075,35035.37393023076,35405.22815468563,0.9869591997831645,0.8,4228.398467580842,4273.035954225843,0.9869591997831645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583918044304585,4.9667232715993945,-2.353511258636051,7.320234530235446,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9066242204441032,0.0002733664118919336,197.67636243004853,0.0,0.0,0.0,0.004253567494768804,9.258853436185308e-05,0.00015525207571527282,0.0005997091845207174,0.09226365214678886,0.09226365214678886,0.09226365214678886,0.09227841165067467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490812.9465145369,594.6431676240529,0.0,0.09226365214678886,0.09226365216215851,0.09226365216215851,0.375,0.375,0.5,9.25124126859752,0.07955249413782894,0.07955249413782894,-2.1600499167107046e-11,8.276933880324577e-05,0.0784941290179404,-2.1600499167107046e-11,26032.994791061505,19863.60920329719,0.76301667797811,1.0117962891912613,0.6210123592859949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424295178992297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1175430095311,262.1175430095311,-11.032456990468859,246.41795707605021,277.81712894301376,121915.91901501917,121853.49104068425,62.42797433487844,0.0,nan,277.81712894301376,4.667128943013779,271.53729456963936,-1.61270543036062,265.257460196224,-7.892539803776003,258.97762582281314,-14.172374177186839,252.69779144944638,-20.452208550553593,246.41795707605021,-26.732042923949763,1.0,1.0,26022.012520719443,26022.012520719443,277.10111088906683,3.951110889066854,277.10111088906683,277.10111088906683,76778.4956741405,76777.65472227467,0.840951865829993,0.0,8546.071908451686,8546.071908451686,0.8893508671139687,3882.123492819942,277.10111088906683,3.951110889066854,1.0,0.002,0.1541628187181978,0.0050742277541329555,0.00023885428019123443,0.0017611457185463097,0.11942714009561721,0.11942714009561721,0.0,-1.2624558516638462e-12,1.0,1.000160864764295,0.0784941290395409,0.09226365216215851,0.0,1.4826301437752695e-05,18.96804559833578,0.0,1601842.1463625622,268.11722353216027,8.276936040374494e-05,1.0,1279351.1367600302,2619.11620918712,,,,,,,,,,,,,,,,,,,3.0
631.0,-28.472511417290992,4.96673234584876,34.98156283058554,26.189319742284738,6.411729734965211,-24.98408730206419,-38.572057395335264,2.9233056199729135,-5.032762119613949,-5.03284477721215,39.96337622640884,40919.107143454916,25748.911091881837,25748.911091881837,66668.01823533676,76790.6883863786,76777.91140361788,25748.911091881837,102526.82249549971,102526.82249549971,102526.82249549971,128559.82947821669,124396.02194557308,4163.807532643607,0.0,90335.23496552308,54463.65372350992,39857.31249112573,26033.00698271698,65890.31947384271,19863.619988908154,1450.0,0.0,0.8868841931256859,2.881208708590953,0.001494314320929203,1.0,1.0,-4.954480946425235,354202.18693999224,1552954.7228015785,4.384373615018574,1552954.7228015785,4.384373615018574,0.7630167349509562,0.09226372830902566,3.8628052135410305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8628052135410305,1.2780682681808124,1.2783850418908247,3.0223778413959863,6404.0559705186815,15243.107769423557,6487.707539182321,0.0003435114759349121,23385.915150174722,2384.699683395933,19392.19199200448,1977.4532579427714,0.829225278013531,0.829225278013531,35035.34322273542,35405.22815468563,0.9869581184816715,0.8,4228.39476151147,4273.035954225843,0.9869581184816715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583888107129376,4.96673234584876,-2.35349824175091,7.32023058759967,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9065580400145395,0.00027338636815040656,197.67578867872905,0.0,0.0,0.0,0.004253567494768804,9.259470585633733e-05,0.00015524590422078856,0.0005996846882049535,0.09226372831092454,0.09226372831092454,0.09226372831092454,0.09227846120005435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490810.90700884943,594.6438333076886,0.0,0.09226372831092454,0.09226372830902566,0.09226372830902566,0.375,0.375,0.5,9.251683256914683,0.07930967610838024,0.07930967610838024,-1.4722445484949276e-11,8.265759822734253e-05,0.07836383078694098,-1.4722445484949276e-11,26033.00698271698,19863.619988908154,0.7630167349509562,1.0118029289841701,0.6210184966503172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424253362374875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11791867304066,262.11791867304066,-11.032081326959315,246.41863772411017,277.8171996219743,121913.70902211897,121850.90170326534,62.8073188536529,0.0,nan,277.8171996219743,4.667199621974305,271.53748724240756,-1.6125127575924125,265.25777486282635,-7.892225137173625,258.9780624832388,-14.171937516761204,252.6983501036869,-20.451649896313086,246.41863772411017,-26.731362275889808,1.0,1.0,26022.012520719443,26022.012520719443,277.10115538404176,3.9511553840417832,277.10115538404176,277.10115538404176,76778.75569487934,76777.91140361788,0.8442912614555098,0.0,8546.071908451686,8546.071908451686,0.8893511339796738,3882.119239608736,277.10115538404176,3.9511553840417832,1.0,0.002,0.15414801701524988,0.005074296517916568,0.0002388313541245983,0.0017611686465826852,0.11941567706229915,0.11941567706229915,0.0,7.072836240296088e-13,1.0,1.000160597804517,0.07836383080166343,0.09226372830902566,0.0,1.480170410162171e-05,18.936576231644434,0.0,1601842.1627145687,268.117237880386,8.265761294978802e-05,1.0,1279351.086985295,2619.116412927556,,,,,,,,,,,,,,,,,,,3.0
632.0,-28.471807168057342,4.966741403327449,34.981572114548754,26.1894577293657,6.411790700495758,-24.983447381220888,-38.571461965888716,2.923430913731854,-5.032754077170409,-5.032836500785422,39.96339359417006,40919.413319087435,25748.91310309064,25748.91310309064,66668.32642217807,76790.89632752992,76778.11736093235,25748.91310309064,102527.03046402299,102527.03046402299,102527.03046402299,128560.04672735029,124396.03942179149,4164.007305558798,0.0,90335.17707069169,54463.69406253092,39857.20334240085,26033.0162633273,65890.21960572814,19863.628380652295,1450.0,0.0,0.8868841723570118,2.8812095904448287,0.001494314320929203,1.0,1.0,-4.954745157814841,354202.301234939,1552955.4710753143,4.384374312817504,1552955.4710753143,4.384374312817504,0.7630167852902309,0.09226380441336442,3.862800630983538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862800630983538,1.2780676881395638,1.2783844617058107,3.0223756275432287,6404.051279630344,15243.107769423557,6487.710504030111,0.00034351264051753634,23385.927905808265,2384.7009841085655,19392.20085413293,1977.454161628378,0.8292252046717621,0.8292252046717621,35035.309971979084,35405.22815468563,0.9869569476247241,0.8,4228.390748497441,4273.035954225843,0.9869569476247241,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583892448703445,4.966741403327449,-2.353489756044446,7.320231159371895,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9064924165848945,0.0002734061593265576,197.6752197149768,0.0,0.0,0.0,0.004253567494768804,9.260086977676869e-05,0.0001552397403003572,0.0005996601667859403,0.09226380441194688,0.09226380441194688,0.09226380441194688,0.09227848728285934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490808.86479995435,594.6444997701159,0.0,0.09226380441194688,0.09226380441336442,0.09226380441336442,0.375,0.375,0.5,9.252123743038544,0.079063098530753,0.079063098530753,4.490630090003833e-12,8.242361502652784e-05,0.07809134297059472,4.490630090003833e-12,26033.0162633273,19863.628380652295,0.7630167852902309,1.0118091398253934,0.6210240846659756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424211496294896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1182955990766,262.1182955990766,-11.031704400923388,246.4193168152466,277.8172743829121,121911.42239935222,121848.40399908781,63.018400264407276,0.0,nan,277.8172743829121,4.667274382912126,271.5376828693783,-1.6123171306217046,265.2580913558447,-7.891908644155251,258.97849984229595,-14.171500157704031,252.69890832878147,-20.451091671218506,246.4193168152466,-26.73068318475339,1.0,1.0,26022.012520719443,26022.012520719443,277.1011877601153,3.9511877601153174,277.1011877601153,277.1011877601153,76779.0541857258,76778.11736093235,0.9368247934617102,0.0,8546.071908451686,8546.071908451686,0.8893514229476399,3882.1146341384556,277.1011877601153,3.9511877601153174,1.0,0.002,0.15413326676671682,0.005074363897064942,0.00023880850471875563,0.001761191495255605,0.11940425235937782,0.11940425235937782,0.0,-2.563921297493721e-14,1.0,1.0001600394923058,0.0780913429661041,0.09226380441336442,0.0,1.4750248556028913e-05,18.87074610323111,0.0,1601842.1716280375,268.11724592282957,8.242361053589775e-05,1.0,1279351.0584957576,2619.1165295423652,,,,,,,,,,,,,,,,,,,3.0
633.0,-28.47110368218096,4.966750550450257,34.981581411693554,26.18957821922379,6.4118309214854055,-24.98281022182076,-38.57087072739375,2.9235374612619296,-5.032740887644422,-5.0328231762279385,39.96341254253482,40919.73306383479,25748.90234619635,25748.90234619635,66668.63541003114,76791.11655700982,76778.36301151928,25748.90234619635,102527.26535771563,102527.26535771563,102527.26535771563,128560.29324196876,124396.08657236265,4164.206669606104,0.0,90335.1236523989,54463.74015975479,39857.09276960458,26033.027884253133,65890.12065385771,19863.638691822835,1450.0,0.0,0.8868841715495235,2.8812110067854064,0.001494314320929203,1.0,1.0,-4.954888943521894,354202.4852433005,1552956.2874465366,4.384374339947999,1552956.2874465366,4.384374339947999,0.7630168407662621,0.09226388015476084,3.862796033158929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862796033158929,1.2780671948834672,1.278383968327459,3.0223731965134544,6404.046128569968,15243.107769423557,6487.713759701886,0.00034351391933997436,23385.94191278704,2384.7024124229006,19392.210585553737,1977.455153957135,0.829225124131109,0.829225124131109,35035.27661043756,35405.22815468563,0.9869557728669834,0.8,4228.386722112812,4273.035954225843,0.9869557728669834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558386922791534,4.966750550450257,-2.353477550813808,7.320228101264066,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9064268694045071,0.00027342593036760825,197.67465137121167,0.0,0.0,0.0,0.004253567494768804,9.260699068737719e-05,0.0001552336193897487,0.0005996358091916242,0.09226388015163799,0.09226388015163799,0.09226388015163799,0.0922785325609586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490806.8346571847,594.6451623766384,0.0,0.09226388015163799,0.09226388015476084,0.09226388015476084,0.375,0.375,0.5,9.25256331515537,0.07883263938271057,0.07883263938271057,4.9681148084346205e-11,8.228858354186741e-05,0.07793423270607036,4.9681148084346205e-11,26033.027884253133,19863.638691822835,0.7630168407662621,1.0118153487722874,0.621029869998258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442416997955908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1186716028223,262.1186716028223,-11.031328397177674,246.41999431211056,277.81734889353476,121908.88284812766,121846.01864615307,62.864201974590586,0.0,nan,277.81734889353476,4.667348893534779,271.537877977261,-1.6121220227389585,265.2584070609601,-7.891592939039867,258.97893614466926,-14.171063855330715,252.69946522839825,-20.450534771601724,246.41999431211056,-26.730005687889417,1.0,1.0,26022.012520719443,26022.012520719443,277.1012298289414,3.9512298289414503,277.1012298289414,277.1012298289414,76779.25858047917,76778.36301151928,0.8955689598951722,0.0,8546.071908451686,8546.071908451686,0.8893517128782539,3882.1100133247237,277.1012298289414,3.9512298289414503,1.0,0.002,0.1541185461801009,0.005074432082276794,0.00023878570376668453,0.0017612142961119348,0.11939285188334227,0.11939285188334227,0.0,-1.2138077001844216e-13,1.0,1.0001597175928096,0.07793423265638921,0.09226388015476084,0.0,1.4720586512507831e-05,18.832797261273175,0.0,1601842.1866119215,268.11725911235555,8.228853386071933e-05,1.0,1279351.0126292366,2619.1167172855367,,,,,,,,,,,,,,,,,,,3.0
634.0,-28.470401355300623,4.9667596137844,34.98159063126641,26.18966088574382,6.411836710516161,-24.982177548703902,-38.570283889397956,2.9236129042165433,-5.032736018421474,-5.032818017914459,39.96342889815475,40920.08645446694,25748.91240162456,25748.91240162456,66668.9988560915,76791.36204287375,76778.54426673146,25748.91240162456,102527.45666835603,102527.45666835603,102527.45666835603,128560.4923744298,124396.08718181742,4164.405192612373,0.0,90335.0893392987,54463.8137520454,39856.9728747259,26033.035706073766,65890.00858079967,19863.645885245918,1450.0,0.0,0.8868841385807829,2.8812115584080904,0.001494314320929203,1.0,1.0,-4.955219440838391,354202.5564771307,1552956.9921140652,4.384375447652459,1552956.9921140652,4.384375447652459,0.7630168878311618,0.09226395601540899,3.862793365463991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862793365463991,1.278066845624571,1.2783836189819975,3.0223719351520346,6404.043455896478,15243.107769423557,6487.715448925836,0.0003435145828664226,23385.9491804444,2384.7031535177052,19392.215634757165,1977.455668832595,0.8292250823401753,0.8292250823401754,35035.25725379834,35405.22815468563,0.9869550912630632,0.8,4228.3843859715225,4273.035954225843,0.9869550912630632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583890934456415,4.9667596137844,-2.3534713461657235,7.320230959950123,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9063614353155492,0.0002734456701490618,197.67408396705542,0.0,0.0,0.0,0.004253567494768804,9.26130664106535e-05,0.0001552275436664724,0.0005996119258121215,0.09226395601437337,0.09226395601437337,0.09226395601437337,0.09227854679782638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490804.8008829123,594.6458260381243,0.0,0.09226395601437337,0.09226395601540899,0.09226395601540899,0.375,0.375,0.5,9.253001039581328,0.07858401240559942,0.07858401240559942,-7.389644451905042e-12,8.199949297704734e-05,0.07759857707605988,-7.389644451905042e-12,26033.035706073766,19863.645885245918,0.7630168878311618,1.01182258573144,0.6210362896566847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442412850806312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11904361642314,262.11904361642314,-11.030956383576836,246.42066999137248,277.8174172414725,121906.03149005955,121843.8344016097,62.19708844988769,0.0,nan,277.8174172414725,4.667417241472549,271.5380677914636,-1.6119322085363592,265.2587183414308,-7.8912816585691985,258.97936889140425,-14.170631108595728,252.70001944139523,-20.44998055860475,246.42066999137248,-26.7293300086275,1.0,1.0,26022.012520719443,26022.012520719443,277.101256196439,3.951256196439033,277.101256196439,277.101256196439,76779.41445420696,76778.54426673146,0.870187475491548,0.0,8546.071908451686,8546.071908451686,0.8893518810983037,3882.1073322913107,277.101256196439,3.951256196439033,1.0,0.002,0.15410388898176525,0.0050744984711260325,0.000238762996985149,0.00176123700338096,0.1193814984925745,0.1193814984925745,0.0,3.661090527962152e-13,1.0,1.0001590298451901,0.07759857708344953,0.09226395601540899,0.0,1.4657198961657397e-05,18.75170207365175,0.0,1601842.1917916916,268.1172639815785,8.199950036669179e-05,1.0,1279350.9948732632,2619.116789965178,,,,,,,,,,,,,,,,,,,3.0
635.0,-28.46970198241325,4.966768671875819,34.98159981817374,26.189803587645315,6.411902576064013,-24.98154152655743,-38.56969279060138,2.923742120356563,-5.032727418508387,-5.032809203690749,39.96344639451964,40920.388601917904,25748.91302958391,25748.91302958391,66669.30163150182,76791.56466186231,76778.75487365157,25748.91302958391,102527.66790323549,102527.66790323549,102527.66790323549,128560.7131245764,124396.11004780629,4164.60307677012,0.0,90335.02911069736,54463.85305132909,39856.86228818697,26033.045221340915,65889.90750952788,19863.65446735253,1450.0,0.0,0.8868841200829053,2.8812124970775885,0.001494314320929203,1.0,1.0,-4.9554591400885215,354202.6781992673,1552957.7459277571,4.384376069155791,1552957.7459277571,4.384376069155791,0.7630169386049793,0.09226403151827897,3.8627885521226433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8627885521226433,1.278066247426194,1.278383020635355,3.0223695836594047,6404.038473365767,15243.107769423557,6487.718598042253,0.0003435158198418414,23385.96272919399,2384.704535105667,19392.225047676875,1977.4566286832787,0.8292250044283398,0.8292250044283398,35035.222328466865,35405.22815468563,0.9869538614401606,0.8,4228.380170854014,4273.035954225843,0.9869538614401606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558389229002529,4.966768671875819,-2.35346246659864,7.320231138474459,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9062962815083679,0.00027346532820882765,197.6735189526428,0.0,0.0,0.0,0.004253567494768804,9.261918661972257e-05,0.00015522142345740335,0.0005995875375754388,0.09226403151649255,0.09226403151649255,0.09226403151649255,0.09227857493657247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490802.7794968372,594.6464857171072,0.0,0.09226403151649255,0.09226403151827897,0.09226403151827897,0.375,0.375,0.5,9.253437342118211,0.07833412261561534,0.07833412261561534,3.319655661471188e-11,8.178518237400567e-05,0.07735006360223906,3.319655661471188e-11,26033.045221340915,19863.65446735253,0.7630169386049793,1.0118287329794966,0.6210418279309421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424087105129522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11941755832214,262.11941755832214,-11.030582441677836,246.4213442194009,277.817490897243,121903.82741402688,121841.30793356545,62.51948046141618,0.0,nan,277.817490897243,4.667490897242999,271.53826156168435,-1.6117384383156264,265.25903222610856,-7.890967773891418,258.97980289052657,-14.170197109473406,252.70057355496942,-20.449426445030554,246.4213442194009,-26.72865578059907,1.0,1.0,26022.012520719443,26022.012520719443,277.101289654373,3.9512896543729994,277.101289654373,277.101289654373,76779.72215549885,76778.75487365157,0.9672818472754443,0.0,8546.071908451686,8546.071908451686,0.8893521846189019,3882.1024948832564,277.101289654373,3.9512896543729994,1.0,0.002,0.1540892787102348,0.005074565326226983,0.0002387403647182039,0.001761259635226645,0.11937018235910195,0.11937018235910195,0.0,-5.515119610999264e-14,1.0,1.0001585206545076,0.0773500635690425,0.09226403151827897,0.0,1.4610271508350171e-05,18.69166494628833,0.0,1601842.2013757797,268.1172725814916,8.178514917744906e-05,1.0,1279350.9645324203,2619.1169141578703,,,,,,,,,,,,,,,,,,,3.0
636.0,-28.469001658869058,4.966777708774749,34.981608963275356,26.18990469435232,6.411927068942193,-24.98090878610628,-38.56910598753018,2.9238341961701497,-5.032719599479833,-5.032801154411904,39.96346356183098,40920.727457999856,25748.915572705624,25748.915572705624,66669.64303070548,76791.79649132754,76778.95830055104,25748.915572705624,102527.87387325666,102527.87387325666,102527.87387325666,128560.92822222505,124396.12794443333,4164.80027779172,0.0,90334.98696224006,54463.917928876384,39856.74337040408,26033.0543489684,65889.79771937248,19863.66272680976,1450.0,0.0,0.8868840988840103,2.881213354759691,0.001494314320929203,1.0,1.0,-4.955717581957401,354202.7893565951,1552958.4855655825,4.384376781409633,1552958.4855655825,4.384376781409633,0.7630169883464669,0.09226410673774639,3.862785250997313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862785250997313,1.2780658211670741,1.2783825942705853,3.0223680087696776,6404.035136363416,15243.107769423557,6487.720707119209,0.0003435166482917268,23385.971803355344,2384.7054604126124,19392.231351849034,1977.4572715299348,0.8292249522453755,0.8292249522453755,35035.1983756839,35405.22815468563,0.9869530179929079,0.8,4228.377280006867,4273.035954225843,0.9869530179929079,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558389777983385,4.966777708774749,-2.353454152690959,7.320231861465707,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9062310442023208,0.0002734850142937657,197.67295317344326,0.0,0.0,0.0,0.004253567494768804,9.262526272070378e-05,0.0001552153473564221,0.0005995635544968121,0.09226410673561318,0.09226410673561318,0.09226410673561318,0.09227860020044265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490800.76375407685,594.6471435395872,0.0,0.09226410673561318,0.09226410673774639,0.09226410673774639,0.375,0.375,0.5,9.253872145921882,0.07808118149745269,0.07808118149745269,-1.318767317570746e-11,8.155493208050757e-05,0.07708357245451225,-1.318767317570746e-11,26033.0543489684,19863.66272680976,0.7630169883464669,1.0118356003254767,0.6210480055240573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424045876573202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1197894031701,262.1197894031701,-11.030210596829875,246.42201704814903,277.81756175819015,121901.18668302297,121839.01780583478,62.16887718820324,0.0,nan,277.81756175819015,4.667561758190175,271.5384528161898,-1.6115471838101598,265.259343874173,-7.890656125826979,258.98023493215953,-14.169765067840444,252.70112599015894,-20.448874009841035,246.42201704814903,-26.727982951850947,1.0,1.0,26022.012520719443,26022.012520719443,277.1013215072076,3.9513215072076378,277.1013215072076,277.1013215072076,76779.9136137173,76778.95830055104,0.955313166268752,0.0,8546.071908451686,8546.071908451686,0.8893523927818496,3882.0991772522993,277.1013215072076,3.9513215072076378,1.0,0.002,0.15407471876203455,0.005074631815884239,0.0002387178100412105,0.0017612821898645471,0.11935890502060525,0.11935890502060525,0.0,-9.4242322279392e-14,1.0,1.0001579746261477,0.07708357246769992,0.09226410673774639,0.0,1.4559948136291302e-05,18.627283288287703,0.0,1601842.210037657,268.11728040052014,8.155494526818075e-05,1.0,1279350.936825001,2619.117027571307,,,,,,,,,,,,,,,,,,,3.0
637.0,-28.468305699875103,4.966786761775543,34.98161808661146,26.19003328671681,6.411980133315457,-24.980277116533223,-38.568519324157364,2.9239515501179856,-5.032709992082459,-5.032791350983196,39.963481223879285,40921.04099208694,25748.913640353752,25748.913640353752,66669.9546324407,76792.00728017355,76779.17486755924,25748.913640353752,102528.088507913,102528.088507913,102528.088507913,128561.15277768445,124396.15588267474,4164.996895009704,0.0,90334.93358341347,54463.96729588744,39856.62920836225,26033.064269771454,65889.6934781337,19863.67163391806,1450.0,0.0,0.8868840848188899,2.8812143981777476,0.001494314320929203,1.0,1.0,-4.955934417010496,354202.9247391593,1552959.2465190021,4.384377253978426,1552959.2465190021,4.384377253978426,0.7630170397183307,0.09226418162789617,3.862781100673403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862781100673403,1.2780652778848527,1.2783820508537096,3.022366046174224,6404.0309778591545,15243.107769423557,6487.723335392529,0.00034351768068617274,23385.983111407808,2384.706613513056,19392.239207933875,1977.458072627643,0.8292248872134966,0.8292248872134965,35035.168261157174,35405.22815468563,0.986951957572915,0.8,4228.373645502525,4273.035954225843,0.986951957572915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558389360848735,4.966786761775543,-2.3534445503363974,7.3202313121119404,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9061662184880325,0.00027350457898403665,197.67239092349635,0.0,0.0,0.0,0.004253567494768804,9.263133774335703e-05,0.00015520927233376888,0.0005995394438201538,0.09226418162676156,0.09226418162676156,0.09226418162676156,0.09227863215526032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490798.7566252916,594.6477985779084,0.0,0.09226418162676156,0.09226418162789617,0.09226418162789617,0.375,0.375,0.5,9.25430566179418,0.07783288415151901,0.07783288415151901,9.43600753089413e-12,8.135890072935581e-05,0.07685693397269233,9.43600753089413e-12,26033.064269771454,19863.67163391806,0.7630170397183307,1.0118419302491661,0.6210537465266414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424004592211122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1201617329085,262.1201617329085,-11.029838267091463,246.42268823790283,277.8176352279124,121898.85007429331,121836.60013039199,62.249943901314055,0.0,nan,277.8176352279124,4.667635227912399,271.5386458299165,-1.611354170083473,265.2596564319052,-7.89034356809475,258.98066703390595,-14.169332966094032,252.70167763590825,-20.448322364091723,246.42268823790283,-26.727311762097145,1.0,1.0,26022.012520719443,26022.012520719443,277.10135665175335,3.951356651753372,277.10135665175335,277.10135665175335,76780.17634603496,76779.17486755924,1.0014784757222515,0.0,8546.071908451686,8546.071908451686,0.8893526544936613,3882.09500617677,277.10135665175335,3.951356651753372,1.0,0.002,0.15406020160965725,0.005074698440373945,0.00023869532253729915,0.0017613046774513717,0.11934766126864957,0.11934766126864957,0.0,-1.1329045340735533e-14,1.0,1.0001575102571165,0.07685693396325632,0.09226418162789617,0.0,1.4517152402788946e-05,18.572532036645416,0.0,1601842.22080839,268.1172900079175,8.135889129334828e-05,1.0,1279350.9030791312,2619.1171657016453,,,,,,,,,,,,,,,,,,,3.0
638.0,-28.46760770711116,4.966795939033626,34.98162724265067,26.190144626330607,6.4120115453841,-24.979645781843143,-38.56793643264098,2.924049620190823,-5.03269512520086,-5.032776383375501,39.9635004143937,40921.37579428955,25748.898730203502,25748.898730203502,66670.27452449306,76792.23151846102,76779.43013082865,25748.898730203502,102528.32886103215,102528.32886103215,102528.32886103215,128561.40541314248,124396.21221282498,4165.193200317509,0.0,90334.88382658458,54464.02810270346,39856.50635986792,26033.07655211033,65889.58291197824,19863.682473185032,1450.0,0.0,0.8868840914936407,2.8812159884468347,0.001494314320929203,1.0,1.0,-4.956035784895619,354203.1314370859,1552960.073326214,4.384377029715936,1552960.073326214,4.384377029715936,0.7630170960940386,0.09226425604933126,3.862776770050561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862776770050561,1.2780648238763899,1.278381596732719,3.022363731390948,6404.02607311116,15243.107769423557,6487.726435287677,0.00034351889833969626,23385.99644871587,2384.7079735399825,19392.248473727916,1977.459017475684,0.8292248105080315,0.8292248105080315,35035.1368383842,35405.22815468563,0.9869508510860134,0.8,4228.36985310672,4273.035954225843,0.9869508510860134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558386142211177,4.966795939033626,-2.3534311342296292,7.320227073263256,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9061012083626727,0.0002735242021418055,197.67182703372399,0.0,0.0,0.0,0.004253567494768804,9.263737407226683e-05,0.00015520323600485907,0.0005995154546762445,0.09226425604278883,0.09226425604278883,0.09226425604278883,0.0922786837823962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490796.7602022669,594.6484502011989,0.0,0.09226425604278883,0.09226425604933126,0.09226425604933126,0.375,0.375,0.5,9.254738493161591,0.07760916339225332,0.07760916339225332,3.979039320256561e-12,8.125817464588181e-05,0.07674059847988701,3.979039320256561e-12,26033.07655211033,19863.682473185032,0.7630170960940386,1.0118484831442587,0.6210598699487343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44239635653752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12053267585065,262.12053267585065,-11.029467324149323,246.42335824110512,277.8177071105946,121896.2685640876,121834.25047702763,62.018087059959825,0.0,nan,277.8177071105946,4.66770711059462,271.5388373367079,-1.6111626632920775,265.25996756279534,-7.890032437204638,258.98109778889403,-14.168902211105944,252.70222801500697,-20.44777198499301,246.42335824110512,-26.726641758894857,1.0,1.0,26022.012520719443,26022.012520719443,277.1014014884368,3.9514014884368294,277.1014014884368,277.1014014884368,76780.34344700008,76779.43013082865,0.9133161714271409,0.0,8546.071908451686,8546.071908451686,0.8893529275747326,3882.090653900814,277.1014014884368,3.9514014884368294,1.0,0.002,0.15404570641741394,0.005074765923572074,0.00023867287161034715,0.0017613271279425266,0.11933643580517357,0.11933643580517357,0.0,-4.47126276975629e-13,1.0,1.0001572719049205,0.07674059847590797,0.09226425604933126,0.0,1.4495191771103813e-05,18.54443593584361,0.0,1601842.237773636,268.1173048747991,8.125817066684249e-05,1.0,1279350.851556995,2619.1173765947387,,,,,,,,,,,,,,,,,,,3.0
639.0,-28.46691330020952,4.966805043333168,34.981636328186944,26.190231867972784,6.41202294666913,-24.979019675547026,-38.56735437931491,2.9241293222049634,-5.032689697331534,-5.03277067936814,39.96351669180934,40921.71598197142,25748.907485955864,25748.907485955864,66670.62346792729,76792.47039618685,76779.61259782671,25748.907485955864,102528.52008378257,102528.52008378257,102528.52008378257,128561.60461896301,124396.21590736405,4165.388711598964,0.0,90334.84771481247,54464.093301367095,39856.39379271708,26033.08453518045,65889.47832789752,19863.689785717514,1450.0,0.0,0.8868840615850774,2.8812165978293756,0.001494314320929203,1.0,1.0,-4.956348631732453,354203.210208492,1552960.7746238934,4.384378034602752,1552960.7746238934,4.384378034602752,0.7630171430079378,0.09226433068528556,3.862773974913641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862773974913641,1.2780644549017925,1.2783812276666702,3.022362416933393,6404.023287933331,15243.107769423557,6487.728195563122,0.0003435195897863955,23386.004022363762,2384.7087458371375,19392.25373530902,1977.4595540076398,0.8292247669488312,0.8292247669488312,35035.116557013076,35405.22815468563,0.9869501369202912,0.8,4228.367405360088,4273.035954225843,0.9869501369202912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583880323057056,4.966805043333168,-2.353424519127632,7.3202295624608,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9060365372142283,0.0002735437257741904,197.67126604406673,0.0,0.0,0.0,0.004253567494768804,9.264340208370067e-05,0.00015519720799342523,0.0005994917360162623,0.0922643306841693,0.0922643306841693,0.0922643306841693,0.09227870018757696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490794.75810200284,594.6491035304604,0.0,0.0922643306841693,0.09226433068528556,0.09226433068528556,0.375,0.375,0.5,9.255169579332819,0.07736973397828706,0.07736973397828706,6.292566467891447e-11,8.098203659301362e-05,0.07642204763567406,6.292566467891447e-11,26033.08453518045,19863.689785717514,0.7630171430079378,1.01185538510629,0.6210660187401305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423922418882797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.120900339006,262.120900339006,-11.02909966099395,246.42402647220425,277.8177742058076,121893.51986759492,121832.05013007594,61.469737518989604,0.0,nan,277.8177742058076,4.667774205807632,271.53902465909607,-1.6109753409039058,265.2602751123771,-7.88972488762289,258.9815255656285,-14.16847443437149,252.7027760189224,-20.44722398107757,246.42402647220425,-26.72597352779573,1.0,1.0,26022.012520719443,26022.012520719443,277.10142854342274,3.9514285434227645,277.10142854342274,277.10142854342274,76780.5109020438,76779.61259782671,0.8983042170875706,0.0,8546.071908451686,8546.071908451686,0.8893531038308672,3882.087844788209,277.10142854342274,3.9514285434227645,1.0,0.002,0.15403127138383302,0.00507483142326001,0.00023865050930935478,0.0017613494911248393,0.11932525465467739,0.11932525465467739,0.0,4.341939134622219e-13,1.0,1.000156619201029,0.0764220475727484,0.09226433068528556,0.0,1.4435034443345237e-05,18.4674733239194,0.0,1601842.243615352,268.11731030266844,8.098197366734894e-05,1.0,1279350.8319222042,2619.117456964885,,,,,,,,,,,,,,,,,,,3.0
640.0,-28.466220873784252,4.966814267962542,34.98164544675814,26.190379459317796,6.412093478454947,-24.978389438560963,-38.56676792548967,2.924262043335361,-5.032674963411068,-5.032755846925053,39.96353581623589,40922.005797698366,25748.893045835557,25748.893045835557,66670.89884353393,76792.66676470087,76779.86666333542,25748.893045835557,102528.75970917098,102528.75970917098,102528.75970917098,128561.85645523379,124396.27253813518,4165.583917098614,0.0,90334.78448895505,54464.12352235533,39856.28996288857,26033.09674606281,65889.38670895138,19863.70056513123,1450.0,0.0,0.8868840678110652,2.8812181737099833,0.001494314320929203,1.0,1.0,-4.956447205115126,354203.4150387764,1552961.5985833663,4.384377825418075,1552961.5985833663,4.384377825418075,0.7630171991787866,0.09226440477651228,3.8627688026357565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8627688026357565,1.2780638404795792,1.27838061309217,3.022359822953989,6404.017791602244,15243.107769423557,6487.731669306908,0.00034352095429825613,23386.01896839262,2384.710269907932,19392.264118561656,1977.4606128047456,0.8292246809844496,0.8292246809844496,35035.07902722045,35405.22815468563,0.9869488153880452,0.8,4228.362875911708,4273.035954225843,0.9869488153880452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558384915132988,4.966814267962542,-2.3534111892757106,7.320225457238253,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9059720554703677,0.0002735631950021357,197.670706657545,0.0,0.0,0.0,0.004253567494768804,9.264947603528744e-05,0.00015519113404183845,0.0005994674710224774,0.09226440477282975,0.09226440477282975,0.09226440477282975,0.09227875130718931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490792.77311783197,594.6497514203329,0.0,0.09226440477282975,0.09226440477651228,0.09226440477651228,0.375,0.375,0.5,9.255599975434519,0.07715229948041724,0.07715229948041724,-2.8990143619012088e-11,8.088351398782834e-05,0.07630864180993058,-2.8990143619012088e-11,26033.09674606281,19863.70056513123,0.7630171991787866,1.0118609714495397,0.6210712808492255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423881484008991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12127051414785,262.12127051414785,-11.028729485852125,246.42469344885848,277.81784757943325,121891.39386125581,121829.50414289413,61.88971836167629,0.0,nan,277.81784757943325,4.667847579433271,271.5392167533358,-1.610783246664198,265.2605859272173,-7.889414072782699,258.9819551010723,-14.16804489892769,252.70332427496996,-20.44667572503002,246.42469344885848,-26.7253065511415,1.0,1.0,26022.012520719443,26022.012520719443,277.1014731047882,3.951473104788249,277.1014731047882,277.1014731047882,76780.79196578499,76779.86666333542,0.9253024495701538,0.0,8546.071908451686,8546.071908451686,0.8893534299850213,3882.082646648935,277.1014731047882,3.951473104788249,1.0,0.002,0.15401685775690813,0.005074898517311476,0.000238628184687557,0.0017613718152874305,0.1193140923437785,0.1193140923437785,0.0,-2.5012544119240587e-14,1.0,1.0001563868510703,0.07630864183892072,0.09226440477651228,0.0,1.4413627018154134e-05,18.440084980781396,0.0,1601842.2604309092,268.1173250365889,8.088354297797196e-05,1.0,1279350.7808656273,2619.1176659523585,,,,,,,,,,,,,,,,,,,3.0
641.0,-28.46553041887165,4.966823593487995,34.981654583706735,26.19050256852063,6.4121447606070445,-24.977762900902313,-38.56618953924624,2.924377242714535,-5.032661055533765,-5.03274181929363,39.96355458372486,40922.339308984585,25748.880937912683,25748.880937912683,66671.22024689727,76792.87853780825,76780.11195150463,25748.880937912683,102528.9928894173,102528.9928894173,102528.9928894173,128562.10143463644,124396.32266946003,4165.778765176408,0.0,90334.73625328929,54464.197024763904,39856.15469836153,26033.10854521913,65889.26324358066,19863.711001323685,1450.0,0.0,0.8868840712354331,2.8812196644736163,0.001494314320929203,1.0,1.0,-4.956571104270324,354203.6087569342,1552962.4071643911,4.384377710363994,1552962.4071643911,4.384377710363994,0.763017254233036,0.09226447864817135,3.8627654256269692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8627654256269692,1.2780633071734375,1.2783800796538465,3.022358441828562,6404.0148651631935,15243.107769423557,6487.733518837537,0.000343521680809835,23386.02692619549,2384.7110813779927,19392.26964693248,1977.4611765416814,0.8292246352120006,0.8292246352120007,35035.05452380621,35405.22815468563,0.9869479525523457,0.8,4228.359918609201,4273.035954225843,0.9869479525523457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583823014091385,4.966823593487995,-2.353398421554701,7.320222015042696,3.5,3.5,1.0,0.6,0.0002478406100771259,0.905907762253534,0.00027358261006683307,197.67014886689026,0.0,0.0,0.0,0.004253567494768804,9.265546679065824e-05,0.00015518514328646766,0.0005994438060579344,0.09226447864513007,0.09226447864513007,0.09226447864513007,0.09227879940919877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490790.7901400625,594.6503986377244,0.0,0.09226447864513007,0.09226447864817135,0.09226447864817135,0.375,0.375,0.5,9.256029598253448,0.07695104967234556,0.07695104967234556,2.3305801732931286e-11,8.076375985410778e-05,0.07617071502329509,2.3305801732931286e-11,26033.10854521913,19863.711001323685,0.763017254233036,1.0118677454386742,0.6210775063260628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442384066611444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12164081536537,262.12164081536537,-11.02835918463461,246.425358883632,277.81792274709557,121889.06467674916,121827.15388070526,61.91079604388818,0.0,nan,277.81792274709557,4.667922747095588,271.53940997442555,-1.6105900255744245,265.2608972017136,-7.8891027982863875,258.9823844289986,-14.167615571001363,252.7038716563269,-20.44612834367308,246.425358883632,-26.72464111636799,1.0,1.0,26022.012520719443,26022.012520719443,277.1015158342808,3.9515158342808263,277.1015158342808,277.1015158342808,76781.0207392481,76780.11195150463,0.9087877434649272,0.0,8546.071908451686,8546.071908451686,0.8893536429328218,3882.079252755104,277.1015158342808,3.9515158342808263,1.0,0.002,0.154002470169108,0.005074965347022514,0.00023860590001068308,0.001761394099898279,0.11930295000534154,0.11930295000534154,0.0,-9.103785433839384e-14,1.0,1.000156104256025,0.07617071499998929,0.09226447864817135,0.0,1.4387587730314882e-05,18.406770902821645,0.0,1601842.2762641453,268.1173389444662,8.076373654830604e-05,1.0,1279350.7325789074,2619.117863602127,,,,,,,,,,,,,,,,,,,3.0
642.0,-28.464842824267205,4.966832986992495,34.98166372222026,26.19064013650643,6.41220869755344,-24.977137672092688,-38.56560759069396,2.924503545416428,-5.03264863985072,-5.032729257540587,39.963572902747664,40922.63789113119,25748.87277967268,25748.87277967268,66671.51067080387,76793.07937170085,76780.3455994587,25748.87277967268,102529.21837913137,102529.21837913137,102529.21837913137,128562.33804780169,124396.3648582044,4165.973189597299,0.0,90334.67996160281,54464.23848117872,39856.046089360105,26033.119668670315,65889.16575803042,19863.72088388939,1450.0,0.0,0.8868840688253202,2.881220999998249,0.001494314320929203,1.0,1.0,-4.95672659198641,354203.78223162086,1552963.1964251224,4.3843777913404915,1552963.1964251224,4.3843777913404915,0.7630173078255573,0.09226455249184964,3.862761152617688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862761152617688,1.2780627224658792,1.2783794948013665,3.0223564811943833,6404.0107108146385,15243.107769423557,6487.7361444013495,0.00034352271215689424,23386.038223042982,2384.712233335847,19392.277494918417,1977.4619768135315,0.8292245702314216,0.8292245702314217,35035.02351904911,35405.22815468563,0.9869468607858788,0.8,4228.356176663484,4273.035954225843,0.9869468607858788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583805402989395,4.966832986992495,-2.3533867087211324,7.320219695713627,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9058437402738011,0.000273601945962792,197.66959339009148,0.0,0.0,0.0,0.004253567494768804,9.266149480462536e-05,0.00015517911527250056,0.0005994198581721974,0.09226455249134227,0.09226455249134227,0.09226455249134227,0.09227884193219436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490788.80952813424,594.6510450609875,0.0,0.09226455249134227,0.09226455249184964,0.09226455249184964,0.375,0.375,0.5,9.256458281527841,0.07675695541604455,0.07675695541604455,6.178879630169831e-11,8.061768988909535e-05,0.07600266555419921,6.178879630169831e-11,26033.119668670315,19863.72088388939,0.7630173078255573,1.0118736503000587,0.6210829568159107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423799964668764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1220121101407,262.1220121101407,-11.027987889859276,246.42602267784784,277.8180015424316,121886.83395599695,121824.75704703228,62.07690896462849,0.0,nan,277.8180015424316,4.668001542431625,271.53960576953267,-1.610394230467307,265.26120999660014,-7.8887900033998335,258.98281422366557,-14.167185776334406,252.70441845076616,-20.44558154923382,246.42602267784784,-26.723977322152138,1.0,1.0,26022.012520719443,26022.012520719443,277.1015557358405,3.951555735840543,277.1015557358405,277.1015557358405,76781.29626317539,76780.3455994587,0.950663716692361,0.0,8546.071908451686,8546.071908451686,0.8893539123806686,3882.0749583807765,277.1015557358405,3.951555735840543,1.0,0.002,0.15398811431068105,0.005075031763654838,0.00023858366376826594,0.0017614163362470454,0.11929183188413296,0.11929183188413296,0.0,1.5311536760709288e-14,1.0,1.0001557599372948,0.07600266549241042,0.09226455249184964,0.0,1.4355858462691128e-05,18.36617742028474,0.0,1601842.290341002,268.11735136014926,8.061762810029904e-05,1.0,1279350.689338145,2619.11804059753,,,,,,,,,,,,,,,,,,,3.0
