time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
643.0,-28.464156812429046,4.966842376006644,34.981672825959436,26.190746132656955,6.412238619584049,-24.976517269216032,-38.565033849421866,2.9245990764278775,-5.032639667839135,-5.032720077815616,39.963590176198075,40922.96964722955,25748.873318592316,25748.873318592316,66671.84296582187,76793.30176908085,76780.55304587208,25748.873318592316,102529.4263644644,102529.4263644644,102529.4263644644,128562.55559355252,124396.38857844261,4166.167015109916,0.0,90334.63473677379,54464.302615143075,39855.924579589686,26033.12922908812,65889.05380867781,19863.729485234016,1450.0,0.0,0.8868840529934962,2.8812219773659833,0.001494314320929203,1.0,1.0,-4.956955969159253,354203.90900033584,1552963.9406379121,4.384378323268137,1552963.9406379121,4.384378323268137,0.7630173580146975,0.09226462636431569,3.8627574772748168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8627574772748168,1.278062280213586,1.2783790524394594,3.022354651315806,6404.006833521513,15243.107769423557,6487.7385948497495,0.00034352367472004056,23386.048766516156,2384.7133084709008,19392.28481947267,1977.4627237102038,0.8292245095818962,0.8292245095818962,35034.99685092626,35405.22815468563,0.9869459217249413,0.8,4228.352958103578,4273.035954225843,0.9869459217249413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558380656634922,4.966842376006644,-2.3533774729179657,7.32021984892461,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9057798705314039,0.00027362123860372666,197.66903919504963,0.0,0.0,0.0,0.004253567494768804,9.266743815963526e-05,0.00015517317191749065,0.0005993963300967376,0.0922646263633239,0.0922646263633239,0.0922646263633239,0.09227887158774535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490786.8302593744,594.6516909940449,0.0,0.0922646263633239,0.09226462636431569,0.09226462636431569,0.375,0.375,0.5,9.256885638253156,0.07655515779219968,0.07655515779219968,1.4438228390645236e-11,8.040997647640324e-05,0.07576410865635808,1.4438228390645236e-11,26033.12922908812,19863.729485234016,0.7630173580146975,1.0118804127832377,0.6210890471436676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423759432062921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12238098167416,262.12238098167416,-11.027619018325822,246.42668454717867,277.8180774161703,121884.2231523588,121822.55138648326,61.67176587553779,0.0,nan,277.8180774161703,4.66807741617032,271.53979884238277,-1.6102011576172117,265.2615202685759,-7.88847973142407,258.9832416947591,-14.166758305240876,252.70496312097845,-20.44503687902153,246.42668454717867,-26.72331545282131,1.0,1.0,26022.012520719443,26022.012520719443,277.101589189456,3.9515891894560013,277.101589189456,277.101589189456,76781.49367168486,76780.55304587208,0.9406258127855835,0.0,8546.071908451686,8546.071908451686,0.8893541441407591,3882.071264661191,277.101589189456,3.9515891894560013,1.0,0.002,0.1539738034998241,0.00507509735128026,0.0002385614956481345,0.0017614385043360251,0.11928074782406725,0.11928074782406725,0.0,-1.5840627420882214e-14,1.0,1.0001552711437036,0.07576410864191985,0.09226462636431569,0.0,1.4310810872083544e-05,18.30854530198486,0.0,1601842.3003632412,268.11736033216084,8.040996203817485e-05,1.0,1279350.6577394435,2619.118169939021,,,,,,,,,,,,,,,,,,,3.0
644.0,-28.463472174704368,4.966851758211098,34.98168189588352,26.190857437346153,6.412271618505836,-24.975897795392545,-38.564456545840926,2.9246972392495367,-5.032630809386717,-5.032711012976868,39.963607407781794,40923.27487411576,25748.87413580901,25748.87413580901,66672.14900992477,76793.52025061769,76780.75987631557,25748.87413580901,102529.63401212457,102529.63401212457,102529.63401212457,128562.7727462163,124396.4125077565,4166.360238459798,0.0,90334.58512704501,54464.33975075883,39855.82819587353,26033.13873409173,65888.96692996526,19863.738040820346,1450.0,0.0,0.8868840367289211,2.8812229425249027,0.001494314320929203,1.0,1.0,-4.957183659784562,354204.03418312443,1552964.68304761,4.384378869735637,1552964.68304761,4.384378869735637,0.7630174080702671,0.0922647000699146,3.8627531750286357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8627531750286357,1.2780618257778804,1.2783785978911204,3.0223523597362805,6404.001977939481,15243.107769423557,6487.741663555622,0.0003435248801457975,23386.06197026175,2384.714654878246,19392.29399203988,1977.4636590517537,0.829224433626301,0.829224433626301,35034.9656340147,35405.22815468563,0.9869448224883604,0.8,4228.349190553066,4273.035954225843,0.9869448224883604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558380833046582,4.966851758211098,-2.353368323042352,7.320220081253449,3.5,3.5,1.0,0.6,0.0002478406100771259,0.905716133568319,0.00027364049384953463,197.6684861131843,0.0,0.0,0.0,0.004253567494768804,9.267341877194124e-05,0.00015516719130518467,0.0005993725608743778,0.09226470006889816,0.09226470006889816,0.09226470006889816,0.09227890080724811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490784.8572318895,594.6523348899115,0.0,0.09226470006889816,0.0922647000699146,0.0922647000699146,0.375,0.375,0.5,9.257311660377878,0.0763464090001662,0.0763464090001662,8.355982572538778e-12,8.020359013016787e-05,0.07552735319228532,8.355982572538778e-12,26033.13873409173,19863.738040820346,0.7630174080702671,1.0118863918566514,0.6210944985313543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423718992985646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12274802535137,262.12274802535137,-11.027251974648607,246.42734463222837,277.81815141847574,121881.6579000927,121820.29173419999,61.36616589267338,0.0,nan,277.81815141847574,4.668151418475759,271.5399900612329,-1.6100099387670639,265.2618287039804,-7.88817129601955,258.9836673467126,-14.166332653287384,252.70550598947838,-20.444494010521595,246.42734463222837,-26.72265536777161,1.0,1.0,26022.012520719443,26022.012520719443,277.1016224561088,3.9516224561088507,277.1016224561088,277.1016224561088,76781.70100487255,76780.75987631557,0.9411285569804022,0.0,8546.071908451686,8546.071908451686,0.8893544154321167,3882.0669409037787,277.1016224561088,3.9516224561088507,1.0,0.002,0.15395953739640317,0.005075162718120537,0.00023853939673850334,0.0017614606032340027,0.11926969836925166,0.11926969836925166,0.0,-2.749406605162541e-14,1.0,1.0001547860403868,0.07552735318392934,0.0922647000699146,0.0,1.4266103422491605e-05,18.251348351792952,0.0,1601842.3102566502,268.11736919061326,8.02035817741853e-05,1.0,1279350.6265360662,2619.118297662393,,,,,,,,,,,,,,,,,,,3.0
645.0,-28.462788288609136,4.966861223930104,34.98169097862856,26.190966681484156,6.412309874013683,-24.97527847237019,-38.56388297919182,2.9248000578225306,-5.032617576827533,-5.032697655489982,39.963625917663066,40923.60749757772,25748.86411450672,25748.86411450672,66672.47161208444,76793.73878880929,76780.9992268911,25748.86411450672,102529.86334139782,102529.86334139782,102529.86334139782,128563.01354636249,124396.46046173075,4166.553084631746,0.0,90334.54291700062,54464.41162595489,39855.70143449526,26033.150204964666,65888.85163945993,19863.748205255964,1450.0,0.0,0.8868840376762587,2.881224362221676,0.001494314320929203,1.0,1.0,-4.957313500729526,354204.2186466339,1552965.4805314695,4.3843788379063895,1552965.4805314695,4.3843788379063895,0.7630174623072639,0.09226477336022464,3.8627503018671656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8627503018671656,1.278061349789152,1.2783781217844166,3.0223512372895263,6403.999599609499,15243.107769423557,6487.743166640931,0.00034352547057809224,23386.068437645314,2384.7153143678333,19392.298484862455,1977.464117192156,0.8292243964208212,0.8292243964208214,35034.9447864759,35405.22815468563,0.9869440883871354,0.8,4228.346674475993,4273.035954225843,0.9869440883871354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558378669759197,4.966861223930104,-2.3533560083390417,7.320217232269146,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9056524714108901,0.0002736597292016684,197.66793364160978,0.0,0.0,0.0,0.004253567494768804,9.267936102446419e-05,0.0001551612490526617,0.0005993491616162554,0.09226477335940589,0.09226477335940589,0.09226477335940589,0.0922789463754182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490782.89440760395,594.6529755222978,0.0,0.09226477335940589,0.09226477336022464,0.09226477336022464,0.375,0.375,0.5,9.257736851180548,0.07614926095044439,0.07614926095044439,3.177547114319168e-11,8.007866244952311e-05,0.07538415476045657,3.177547114319168e-11,26033.150204964666,19863.748205255964,0.7630174623072639,1.0118930585846666,0.6211006335564837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423678635135786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12311398305656,262.12311398305656,-11.026886016943422,246.42800317536708,277.8182247907427,121879.22074195564,121818.03614121515,61.18460074048138,0.0,nan,277.8182247907427,4.668224790742727,271.54018046767936,-1.6098195323206141,265.2621361445952,-7.88786385540476,258.9840918215122,-14.165908178487769,252.70604749844256,-20.44395250155742,246.42800317536708,-26.721996824632896,1.0,1.0,26022.012520719443,26022.012520719443,277.10166382068223,3.9516638206822563,277.10166382068223,277.10166382068223,76781.89389174407,76780.9992268911,0.894664852967253,0.0,8546.071908451686,8546.071908451686,0.889354596608111,3882.0640533765013,277.10166382068223,3.9516638206822563,1.0,0.002,0.1539452983285568,0.005075228761335512,0.0002385173418373071,0.001761482658281445,0.11925867091865355,0.11925867091865355,0.0,1.187522302714683e-13,1.0,1.0001544926414927,0.0753841547286811,0.09226477336022464,0.0,1.423906800177651e-05,18.2167599146525,0.0,1601842.3253049431,268.11738242317244,8.007863067405196e-05,1.0,1279350.5805562357,2619.118485869538,,,,,,,,,,,,,,,,,,,3.0
646.0,-28.4621058594158,4.966870765174313,34.981700067864715,26.191087520588212,6.412351522862422,-24.974660121190706,-38.56330958716569,2.9249057847519437,-5.0326046492817795,-5.032684594659538,39.96364427048971,40923.914084444616,25748.855051572165,25748.855051572165,66672.76913601678,76793.94985977629,76781.23478396848,25748.855051572165,102530.08983554065,102530.08983554065,102530.08983554065,128563.2513502029,124396.50581179085,4166.74553841206,0.0,90334.48819376098,54464.45241887436,39855.595305429575,26033.161514662253,65888.75682009183,19863.75823411699,1450.0,0.0,0.8868840376828513,2.8812257505439254,0.001494314320929203,1.0,1.0,-4.9574530704257995,354204.39901331085,1552966.2712488535,4.384378837684887,1552966.2712488535,4.384378837684887,0.7630175160604076,0.09226484646161057,3.8627454519456537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8627454519456537,1.2780608603368355,1.2783776322107876,3.0223485999936024,6403.994011495903,15243.107769423557,6487.746698261577,0.0003435268578510503,23386.083633406328,2384.716863904221,19392.3090411129,1977.4651936301289,0.8292243089993727,0.8292243089993727,35034.90959564233,35405.22815468563,0.986942849217893,0.8,4228.342427315194,4273.035954225843,0.986942849217893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558376713353591,4.966870765174313,-2.3533438905675954,7.320214655741909,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9055889496883385,0.00027367892481729275,197.66738235005943,0.0,0.0,0.0,0.004253567494768804,9.268530181976792e-05,0.00015515530825735798,0.0005993254613163354,0.09226484646083712,0.09226484646083712,0.09226484646083712,0.09227899084085185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490780.9349710982,594.6536150418494,0.0,0.09226484646083712,0.09226484646161057,0.09226484646161057,0.375,0.375,0.5,9.258161182989507,0.07596112076197414,0.07596112076197414,4.348521542851813e-11,7.994537776312427e-05,0.07523152423374313,4.348521542851813e-11,26033.161514662253,19863.75823411699,0.7630175160604076,1.011899030331771,0.6211061804700109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442363832181826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1234792282711,262.1234792282711,-11.026520771728883,246.42866023615787,277.81829822038037,121876.76940046417,121815.70392076,61.065479704148764,0.0,nan,277.81829822038037,4.668298220380393,271.54037062354314,-1.6096293764568372,265.26244302668914,-7.887556973310836,258.9845154298523,-14.165484570147669,252.7065878330037,-20.443412166996268,246.42866023615787,-26.72133976384211,1.0,1.0,26022.012520719443,26022.012520719443,277.1017044447113,3.9517044447113108,277.1017044447113,277.1017044447113,76782.10083547841,76781.23478396848,0.8660515099327313,0.0,8546.071908451686,8546.071908451686,0.8893549024347012,3882.059179205382,277.1017044447113,3.9517044447113108,1.0,0.002,0.15393108807800773,0.005075294620612163,0.0002384953314367913,0.0017615046687201115,0.11924766571839564,0.11924766571839564,0.0,1.5690270263601924e-13,1.0,1.0001541799154612,0.07523152419025791,0.09226484646161057,0.0,1.4210250871996086e-05,18.179892064064536,0.0,1601842.3399898515,268.1173953507182,7.994533427790884e-05,1.0,1279350.5355976056,2619.118669896664,,,,,,,,,,,,,,,,,,,3.0
647.0,-28.461424405124962,4.966880213025503,34.98170907759388,26.191165402438514,6.412355522994939,-24.974046412305764,-38.562740630563326,2.924977530431329,-5.032599836085069,-5.032679499376472,39.963660154442394,40924.260971955955,25748.86625943508,25748.86625943508,66673.12723139103,76794.18957073336,76781.40870190754,25748.86625943508,102530.27496134261,102530.27496134261,102530.27496134261,128563.44410209425,124396.50691276234,4166.937189331903,0.0,90334.45657183579,54464.52797405077,39855.476219761134,26033.169140751626,65888.64536051276,19863.76524317877,1450.0,0.0,0.8868840061011601,2.881226295379545,0.001494314320929203,1.0,1.0,-4.957770431912934,354204.4693770042,1552966.9555969108,4.3843798987866,1552966.9555969108,4.3843798987866,0.7630175617798511,0.09226491977965351,3.8627430839950154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8627430839950154,1.278060528197554,1.278377299989184,3.0223475326654787,6403.991749955684,15243.107769423557,6487.748127519071,0.0003435274192863708,23386.089783224204,2384.7174910111207,19392.313313259197,1977.465629267813,0.8292242736179903,0.8292242736179904,35034.89241388544,35405.22815468563,0.9869422441995249,0.8,4228.340353659161,4273.035954225843,0.9869422441995249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558379132782498,4.966880213025503,-2.3533376290313788,7.3202178420568815,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9055255235091942,0.00027369809424770947,197.66683184913992,0.0,0.0,0.0,0.004253567494768804,9.269119700836992e-05,0.000155149413068756,0.0005993023223172231,0.09226491977820836,0.09226491977820836,0.09226491977820836,0.09227900500464593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490778.9721486051,594.6542555424951,0.0,0.09226491977820836,0.09226491977965351,0.09226491977965351,0.375,0.375,0.5,9.258583740462377,0.07574891801027661,0.07574891801027661,-1.4438228390645236e-11,7.966329138753281e-05,0.07490906746352266,-1.4438228390645236e-11,26033.169140751626,19863.76524317877,0.7630175617798511,1.0119061769533422,0.6211124959093782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423598094605956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1238403792945,262.1238403792945,-11.02615962070547,246.42931557344892,277.8183651851351,121873.98552823237,121813.60455603534,60.38097219700563,0.0,nan,277.8183651851351,4.668365185135144,271.54055526279933,-1.609444737200647,265.26274534045416,-7.8872546595458175,258.9849354181406,-14.165064581859383,252.70712549578897,-20.442874504211005,246.42931557344892,-26.72068442655106,1.0,1.0,26022.012520719443,26022.012520719443,277.1017298906234,3.951729890623426,277.1017298906234,277.1017298906234,76782.24769412073,76781.40870190754,0.8389922131900676,0.0,8546.071908451686,8546.071908451686,0.8893550517530213,3882.0567994149906,277.1017298906234,3.951729890623426,1.0,0.002,0.15391693872366863,0.005075358730113911,0.00023847341144985496,0.0017615265888044271,0.11923670572492748,0.11923670572492748,0.0,2.542818386408463e-13,1.0,1.0001535192021644,0.07490906747796089,0.09226491977965351,0.0,1.4149354842421977e-05,18.101984447847357,0.0,1601842.3451154237,268.1174001639149,7.96633058257612e-05,1.0,1279350.5180585887,2619.1187416883427,,,,,,,,,,,,,,,,,,,3.0
648.0,-28.46074497337805,4.966889749705502,34.98171810552033,26.191303005348914,6.41242019242347,-24.973428456807973,-38.56216730838639,2.92510367596581,-5.032586273288189,-5.032665822950208,39.963678699050185,40924.56174482271,25748.85559958845,25748.85559958845,66673.41734441117,76794.38686673032,76781.64984467383,25748.85559958845,102530.50544426228,102530.50544426228,102530.50544426228,128563.6861797539,124396.55768741565,4167.128492338255,0.0,90334.4000301633,54464.57490869216,39855.361246079054,26033.180735491624,65888.54198157068,19863.775505772515,1450.0,0.0,0.8868840085453888,2.8812277487742723,0.001494314320929203,1.0,1.0,-4.957886541669609,354204.65824503166,1552967.7545778342,4.384379816663851,1552967.7545778342,4.384379816663851,0.763017616156745,0.09226499254012559,3.862738762670868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862738762670868,1.2780599442201277,1.278376715867017,3.022345532492149,6403.987511828413,15243.107769423557,6487.750805934612,0.0003435284714138205,23386.101308000987,2384.718666211294,19392.321319222487,1977.4664456488697,0.8292242073110269,0.8292242073110269,35034.8610585216,35405.22815468563,0.9869411400884672,0.8,4228.336569398924,4273.035954225843,0.9869411400884672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583768316532565,4.966889749705502,-2.353325061833503,7.320214811539005,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9054622903504124,0.0002737172080144961,197.66628298514973,0.0,0.0,0.0,0.004253567494768804,9.269713778091427e-05,0.00015514347229621164,0.0005992787042139306,0.09226499253579844,0.09226499253579844,0.09226499253579844,0.09227905180783144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490777.0259716658,594.6548907480403,0.0,0.09226499253579844,0.09226499254012559,0.09226499254012559,0.375,0.375,0.5,9.259005518403178,0.07555018135781211,0.07555018135781211,-3.410605131648481e-13,7.954966201850766e-05,0.0747792812805983,-3.410605131648481e-13,26033.180735491624,19863.775505772515,0.763017616156745,1.0119121677189338,0.6211180353067988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423557925085224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12420351206134,262.12420351206134,-11.025796487938635,246.4299697028047,277.8184373213123,121871.86699739701,121811.15469770665,60.7122996903518,0.0,nan,277.8184373213123,4.668437321312297,271.54074379760226,-1.6092562023977166,265.2630502739065,-7.886949726093462,258.98535675023544,-14.164643249764538,252.70766322650678,-20.442336773493196,246.4299697028047,-26.72003029719528,1.0,1.0,26022.012520719443,26022.012520719443,277.1017717838455,3.9517717838455155,277.1017717838455,277.1017717838455,76782.51576204853,76781.64984467383,0.865917374700075,0.0,8546.071908451686,8546.071908451686,0.889355324247194,3882.052456484222,277.1017717838455,3.9517717838455155,1.0,0.002,0.1539028138709788,0.005075424321232086,0.00023845153366384788,0.0017615484661830613,0.11922576683192394,0.11922576683192394,0.0,-1.530910814784292e-13,1.0,1.0001532532845487,0.07477928128093936,0.09226499254012559,0.0,1.4124852604855585e-05,18.070636832557994,0.0,1601842.360560487,268.1174137267118,7.954966235956817e-05,1.0,1279350.4709809148,2619.118934389288,,,,,,,,,,,,,,,,,,,3.0
649.0,-28.460067165985926,4.9668993609843,34.98172714020625,26.191428070329152,6.412467965910587,-24.97281365282512,-38.56159440530462,2.925214452822136,-5.032573316080629,-5.032652735137625,39.96369694996954,40924.853664244736,25748.846647513958,25748.846647513958,66673.7003117587,76794.59281737733,76781.88404587429,25748.846647513958,102530.73069338825,102530.73069338825,102530.73069338825,128563.92271044117,124396.60330158849,4167.319408852682,0.0,90334.3447651864,54464.60561233474,39855.26572539073,26033.192017052916,65888.45774244364,19863.7855057369,1450.0,0.0,0.886884009058106,2.8812291399237004,0.001494314320929203,1.0,1.0,-4.958022492729981,354204.8389844179,1552968.5409062065,4.384379799437252,1552968.5409062065,4.384379799437252,0.7630176696244251,0.0922650650548844,3.862734028056982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862734028056982,1.278059431390814,1.2783762029105967,3.0223430406937064,6403.9822320065205,15243.107769423557,6487.754142656505,0.00034352978214031597,23386.11566549562,2384.7201302682997,19392.33129290752,1977.4674626817027,0.8292241247023071,0.8292241247023071,35034.826704335064,35405.22815468563,0.9869399303806632,0.8,4228.33242321256,4273.035954225843,0.9869399303806632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583748991788875,4.9668993609843,-2.3533129055441875,7.320212266528488,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9053992131146873,0.00027373627730967756,197.66573543639595,0.0,0.0,0.0,0.004253567494768804,9.270307456222567e-05,0.00015513753551490023,0.0005992550374623037,0.09226506505182226,0.09226506505182226,0.09226506505182226,0.09227909641647326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490775.0824156805,594.6555250839707,0.0,0.09226506505182226,0.0922650650548844,0.0922650650548844,0.375,0.375,0.5,9.259426459166033,0.07536159128113695,0.07536159128113695,5.229594535194337e-12,7.941905698771734e-05,0.07463024240763616,5.229594535194337e-12,26033.192017052916,19863.7855057369,0.7630176696244251,1.0119177561020558,0.6211232599223825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423517875009642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12456658258327,262.12456658258327,-11.025433417416707,246.43062240967558,277.81851075548104,121869.51121201225,121808.80931833573,60.70189367652368,0.0,nan,277.81851075548104,4.668510755481066,271.54093308632116,-1.6090669136788165,265.26335541716065,-7.886644582839324,258.9857777480253,-14.16422225197465,252.70820007883572,-20.44179992116426,246.43062240967558,-26.7193775903244,1.0,1.0,26022.012520719443,26022.012520719443,277.1018122762017,3.9518122762017356,277.1018122762017,277.1018122762017,76782.73941313353,76781.88404587429,0.8553672592388466,0.0,8546.071908451686,8546.071908451686,0.8893556228025314,3882.047698197267,277.1018122762017,3.9518122762017356,1.0,0.002,0.15388871715717617,0.005075489678815781,0.00023842969918321883,0.001761570300688104,0.11921484959160941,0.11921484959160941,0.0,-1.2867701695840061e-13,1.0,1.000152947916784,0.07463024240240657,0.0922650650548844,0.0,1.4096713629424419e-05,18.034636586009196,0.0,1601842.3752834848,268.11742668391935,7.94190517581228e-05,1.0,1279350.4259294204,2619.119118796587,,,,,,,,,,,,,,,,,,,3.0
650.0,-28.459390728404692,4.966909017306946,34.981736166695356,26.191560958419018,6.412528640540305,-24.972198791504198,-38.56102527407927,2.9253367036588003,-5.032561715050349,-5.032640979386205,39.96371478274333,40925.162231819646,25748.84124148486,25748.84124148486,66674.0034733045,76794.79204002906,76782.10762954626,25748.84124148486,102530.94887103111,102530.94887103111,102530.94887103111,128564.15155169372,124396.64167232795,4167.509879365771,0.0,90334.29060112244,54464.660792986746,39855.14423126188,26033.202680662605,65888.34691192448,19863.794998830974,1450.0,0.0,0.8868840043075878,2.8812303900088185,0.001494314320929203,1.0,1.0,-4.958187116965519,354205.00132835517,1552969.309218676,4.384379959048185,1552969.309218676,4.384379959048185,0.7630177217337054,0.09226513751195843,3.862729945953986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862729945953986,1.2780588654444436,1.2783756368239545,3.0223411850523223,6403.978300125098,15243.107769423557,6487.756627494222,0.0003435307582344815,23386.126357537123,2384.721220553107,19392.33872025374,1977.468220060239,0.8292240631806805,0.8292240631806805,35034.79708473711,35405.22815468563,0.9869388873913149,0.8,4228.328848440877,4273.035954225843,0.9869388873913149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558373732185397,4.966909017306946,-2.3533017123262767,7.320210729633223,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9053362680821637,0.0002737553092865083,197.66518899723195,0.0,0.0,0.0,0.004253567494768804,9.270897260506057e-05,0.00015513163747206534,0.0005992316216282244,0.09226513751141824,0.09226513751141824,0.09226513751141824,0.09227913595951907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490773.1416027998,594.6561585043542,0.0,0.09226513751141824,0.09226513751195843,0.09226513751195843,0.375,0.375,0.5,9.25984641262024,0.07517591162365989,0.07517591162365989,4.092726157978177e-12,7.926433585225823e-05,0.07445386242068253,4.092726157978177e-12,26033.202680662605,19863.794998830974,0.7630177217337054,1.0119240593853454,0.6211289879001807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423477920905592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12493065048886,262.12493065048886,-11.025069349511114,246.43127383337918,277.8185874675906,121867.31445268526,121806.44580705847,60.86864562679998,0.0,nan,277.8185874675906,4.668587467590612,271.54112474074935,-1.608875259250624,265.26366201390687,-7.88633798609311,258.9861992870863,-14.163800712913655,252.70873656022073,-20.44126343977925,246.43127383337918,-26.718726166620797,1.0,1.0,26022.012520719443,26022.012520719443,277.1018501941098,3.951850194109795,277.1018501941098,277.1018501941098,76783.00837957472,76782.10762954626,0.9007500284642447,0.0,8546.071908451686,8546.071908451686,0.8893558802117705,3882.043595683756,277.1018501941098,3.951850194109795,1.0,0.002,0.15387465374717238,0.0050755546408887435,0.00023840791564316084,0.001761592084354806,0.11920395782158041,0.11920395782158041,0.0,-2.033095913844818e-15,1.0,1.00015258652447,0.0744538624165898,0.09226513751195843,0.0,1.4063410048116636e-05,17.99202906598545,0.0,1601842.3884098995,268.1174382849496,7.926433175953207e-05,1.0,1279350.3854632278,2619.1192844350894,,,,,,,,,,,,,,,,,,,3.0
651.0,-28.458716403100286,4.966918727360384,34.98174519009825,26.191662030201428,6.412556121061247,-24.971589150694214,-38.56046071797607,2.925428868676477,-5.032549645696065,-5.032628765551578,39.9637327466775,40925.48928845264,25748.834794248298,25748.834794248298,66674.32408270094,76795.01265464001,76782.3345214555,25748.834794248298,102531.1693157038,102531.1693157038,102531.1693157038,128564.3828678371,124396.68293786181,4167.699929975289,0.0,90334.2485940316,54464.72522792688,39855.02596233857,26033.213552133315,65888.23951447189,19863.804661757404,1450.0,0.0,0.8868840014127767,2.8812316885784646,0.001494314320929203,1.0,1.0,-4.958339459241415,354205.16999846394,1552970.08318312,4.384380056309891,1552970.08318312,4.384380056309891,0.7630177742743421,0.09226520981740328,3.862726672060954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862726672060954,1.278058438777288,1.278375210051048,3.0223396324164997,6403.975010276102,15243.107769423557,6487.75870657392,0.00034353157494113344,23386.135303700856,2384.7221328079268,19392.34493476209,1977.468853763731,0.8292240117029193,0.8292240117029193,35034.77332947813,35405.22815468563,0.9869380509019946,0.8,4228.325981432782,4273.035954225843,0.9869380509019946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558372340427609,4.966918727360384,-2.3532901693697648,7.320208896730149,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9052735243052332,0.00027377428304592823,197.66464426741246,0.0,0.0,0.0,0.004253567494768804,9.27148235773785e-05,0.0001551257864997474,0.0005992085130370074,0.09226520981583314,0.09226520981583314,0.09226520981583314,0.09227917724849563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490771.2059178966,594.6567902589622,0.0,0.09226520981583314,0.09226520981740328,0.09226520981740328,0.375,0.375,0.5,9.26026543562552,0.07499429563733884,0.07499429563733884,1.0345502232667059e-11,7.911985551345424e-05,0.07428930631016328,1.0345502232667059e-11,26033.213552133315,19863.804661757404,0.7630177742743421,1.0119305747736118,0.6211349641458191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423438047767236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.125292324757,262.125292324757,-11.02470767524295,246.4319235406048,277.81866110890246,121864.75112260834,121804.28266961484,60.46845299351927,0.0,nan,277.81866110890246,4.668661108902484,271.5413135952429,-1.6086864047570657,265.263966081585,-7.886033918414967,258.9866185679429,-14.163381432057065,252.7092710542641,-20.440728945735884,246.4319235406048,-26.718076459395178,1.0,1.0,26022.012520719443,26022.012520719443,277.1018889572072,3.9518889572072453,277.1018889572072,277.1018889572072,76783.17624668876,76782.3345214555,0.8417252332583303,0.0,8546.071908451686,8546.071908451686,0.8893560866568683,3882.040305421259,277.1018889572072,3.9518889572072453,1.0,0.002,0.15386062140739012,0.005075619548916744,0.0002383861804673896,0.0017616138195132578,0.1191930902336948,0.1191930902336948,0.0,-1.935257509799726e-14,1.0,1.0001522493597603,0.07428930629981778,0.09226520981740328,0.0,1.4032339820978713e-05,17.952278768957672,0.0,1601842.4020904603,268.1174503543039,7.911984516795201e-05,1.0,1279350.343420172,2619.1194565281016,,,,,,,,,,,,,,,,,,,3.0
652.0,-28.458043141450293,4.966928470841373,34.98175419989109,26.191790343169146,6.41261241746197,-24.970977585566676,-38.559892075695075,2.925546861618213,-5.0325385057203675,-5.032617464096906,39.96375040067591,40925.7887916806,25748.830782466066,25748.830782466066,66674.61957414667,76795.21369616063,76782.55379795957,25748.830782466066,102531.38458042563,102531.38458042563,102531.38458042563,128564.60857208964,124396.71905872914,4167.889513360492,0.0,90334.19623034129,54464.771326016074,39854.916560361344,26033.223991664003,65888.14055202535,19863.813969147774,1450.0,0.0,0.8868839949980731,2.881232890531595,0.001494314320929203,1.0,1.0,-4.958511853335665,354205.3260684904,1552970.843793637,4.384380271835181,1552970.843793637,4.384380271835181,0.7630178258178199,0.09226528200305353,3.862722717701031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862722717701031,1.2780578925431987,1.2783746636815727,3.0223378301076997,6403.971191400025,15243.107769423557,6487.761119968491,0.0003435325229764929,23386.14568847575,2384.72319176026,19392.352148559967,1977.4695893663961,0.829223951945025,0.829223951945025,35034.74463676865,35405.22815468563,0.986937040551378,0.8,4228.322518526719,4273.035954225843,0.986937040551378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558371474408639,4.966928470841373,-2.353279285367885,7.320207756209259,3.5,3.5,1.0,0.6,0.0002478406100771259,0.905210884179443,0.0002737932280849549,197.6641003998238,0.0,0.0,0.0,0.004253567494768804,9.272071724312762e-05,0.00015511989283399828,0.0005991851340172345,0.09226528200205465,0.09226528200205465,0.09226528200205465,0.09227921507682814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490769.27371026675,594.657420864081,0.0,0.09226528200205465,0.09226528200305353,0.09226528200305353,0.375,0.375,0.5,9.260683427753142,0.07481258454714634,0.07481258454714634,-1.2562395568238571e-11,7.895837654814386e-05,0.07410561076125077,-1.2562395568238571e-11,26033.223991664003,19863.813969147774,0.7630178258178199,1.0119365794137158,0.6211404427078278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423398299358101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1256545635301,262.1256545635301,-11.0243454364699,246.43257192167667,277.8187372053764,121862.51801404197,121801.95518200344,60.56283203852679,0.0,nan,277.8187372053764,4.668737205376431,271.5415041486388,-1.6084958513611696,265.26427109189393,-7.885728908106046,258.9870380351763,-14.162961964823694,252.7098049784184,-20.440195021581587,246.43257192167667,-26.71742807832331,1.0,1.0,26022.012520719443,26022.012520719443,277.10192591682465,3.9519259168246776,277.10192591682465,277.10192591682465,76783.43456883637,76782.55379795957,0.8807708767999429,0.0,8546.071908451686,8546.071908451686,0.8893563360107901,3882.036331289536,277.10192591682465,3.9519259168246776,1.0,0.002,0.1538466237531549,0.005075684132764715,0.00023836449858047765,0.0017616355013565794,0.11918224929023882,0.11918224929023882,0.0,-6.294314028321146e-14,1.0,1.0001518729763794,0.07410561077381317,0.09226528200305353,0.0,1.3997654214642813e-05,17.907903182038854,0.0,1601842.414676236,268.1174614942796,7.895838911053943e-05,1.0,1279350.3045178503,2619.1196157653044,,,,,,,,,,,,,,,,,,,3.0
653.0,-28.4573720227862,4.966938258114849,34.981763201969066,26.191892043594294,6.412638609990341,-24.970370959511154,-38.559327938687034,2.925637546803476,-5.032526828002119,-5.032605636181554,39.9637681976346,40926.10033441451,25748.825527813235,25748.825527813235,66674.92586222774,76795.43280511952,76782.776829449,25748.825527813235,102531.60235726222,102531.60235726222,102531.60235726222,128564.83702447789,124396.75836416017,4168.078660317721,0.0,90334.15187108835,54464.81940072587,39854.81385595831,26033.234667215664,65888.04852317397,19863.823468958613,1450.0,0.0,0.8868839907442442,2.881234148213147,0.001494314320929203,1.0,1.0,-4.958670722708177,354205.4894089666,1552971.6105644575,4.384380414758034,1552971.6105644575,4.384380414758034,0.7630178778349679,0.09226535401425322,3.8627189895280494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8627189895280494,1.2780574727273908,1.2783742437617118,3.022335905821949,6403.967114069427,15243.107769423557,6487.763696681311,0.0003435335351701468,23386.15677609141,2384.7243223824053,19392.35985052702,1977.4703747484637,0.8292238881402092,0.8292238881402092,35034.71758525903,35405.22815468563,0.9869360879921917,0.8,4228.319253696092,4273.035954225843,0.9869360879921917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558370340092574,4.966938258114849,-2.3532680042343292,7.320206262349179,3.5,3.5,1.0,0.6,0.0002478406100771259,0.905148448091793,0.0002738121140235241,197.66355826633946,0.0,0.0,0.0,0.004253567494768804,9.272656455626501e-05,0.00015511404552086088,0.0005991619691759476,0.09226535401064574,0.09226535401064574,0.09226535401064574,0.09227925491484883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490767.34685679316,594.6580497303028,0.0,0.09226535401064574,0.09226535401425322,0.09226535401425322,0.375,0.375,0.5,9.261100454404888,0.07463289112951088,0.07463289112951088,-2.8251179173821583e-11,7.880817940986162e-05,0.07393491347335157,-2.8251179173821583e-11,26033.234667215664,19863.823468958613,0.7630178778349679,1.0119426414454666,0.6211460386479664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423358613865118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1260143326384,262.1260143326384,-11.023985667361558,246.43321857388722,277.8188100913785,121859.94071126694,121799.79078414691,60.14992712005535,0.0,nan,277.8188100913785,4.668810091378532,271.5416917878922,-1.6083082121077723,265.26457348438004,-7.88542651561994,258.987455180906,-14.162544819093966,252.71033687738674,-20.43966312261324,246.43321857388722,-26.71678142611276,1.0,1.0,26022.012520719443,26022.012520719443,277.10196384228425,3.9519638422842718,277.10196384228425,277.10196384228425,76783.60094055843,76782.776829449,0.8241111094394,0.0,8546.071908451686,8546.071908451686,0.8893565711017748,3882.0325844756894,277.10196384228425,3.9519638422842718,1.0,0.002,0.15383265832911833,0.005075748670066383,0.00023834286688885188,0.0017616571328563204,0.11917143344442593,0.11917143344442593,0.0,-2.5482784285491e-13,1.0,1.0001515232270537,0.07393491350160275,0.09226535401425322,0.0,1.3965423795803261e-05,17.866668617285693,0.0,1601842.4278975981,268.11747317199786,7.88082076610408e-05,1.0,1279350.2638032935,2619.1197824204637,,,,,,,,,,,,,,,,,,,3.0
654.0,-28.456702217099263,4.966948087036808,34.98177219516368,26.192002300545596,6.412675924976746,-24.969764402908446,-38.558767608460016,2.9257381108607583,-5.032515209178257,-5.032593866412897,39.96378594542556,40926.423632632235,25748.820530132987,25748.820530132987,66675.24416276522,76795.64508000265,76782.99882794,25748.820530132987,102531.81935807299,102531.81935807299,102531.81935807299,128565.06466249333,124396.79729341889,4168.267369074443,0.0,90334.10607751663,54464.88463043688,39854.69049675528,26033.24530442035,65887.93580117563,19863.832935685452,1450.0,0.0,0.886883986372833,2.881235399738681,0.001494314320929203,1.0,1.0,-4.958830384487385,354205.6519471447,1552972.37521707,4.384380561631489,1552972.37521707,4.384380561631489,0.7630179297051622,0.09226542586004549,3.8627154242408035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8627154242408035,1.2780570071788941,1.2783737780978275,3.0223342171309935,6403.96353593593,15243.107769423557,6487.765957907667,0.00034353442343601774,23386.166506239926,2384.7253145814248,19392.36660948392,1977.471063970257,0.8292238321449402,0.8292238321449403,35034.69171563845,35405.22815468563,0.9869351770507909,0.8,4228.316131506952,4273.035954225843,0.9869351770507909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558369261248896,4.966948087036808,-2.3532567545077514,7.32020484154456,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9050861387879201,0.0002738309642096949,197.66301719645062,0.0,0.0,0.0,0.004253567494768804,9.27323727491854e-05,0.0001551082373279405,0.0005991389807534389,0.09226542585635653,0.09226542585635653,0.09226542585635653,0.09227929454347183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490765.42443192,594.6586771498288,0.0,0.09226542585635653,0.09226542586004549,0.09226542586004549,0.375,0.375,0.5,9.26151651462778,0.07445487057157152,0.07445487057157152,2.2168933355715126e-12,7.865723466693453e-05,0.07376348192553905,2.2168933355715126e-12,26033.24530442035,19863.832935685452,0.7630179297051622,1.0119492036291042,0.6211520081025514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442331905490805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12637297287307,262.12637297287307,-11.023627027126906,246.4338636859071,277.8188822598294,121857.5240820809,121797.56289051445,59.96119156641417,0.0,nan,277.8188822598294,4.668882259829445,271.5418785450558,-1.6081214549441825,265.2648748302594,-7.885125169740604,258.9878711154944,-14.162128884505591,252.7108674006927,-20.43913259930727,246.4338636859071,-26.716136314092864,1.0,1.0,26022.012520719443,26022.012520719443,277.102001588723,3.9520015887230215,277.102001588723,277.102001588723,76783.79982257406,76782.99882794,0.8009946340607712,0.0,8546.071908451686,8546.071908451686,0.8893567959214744,3882.0290013620074,277.102001588723,3.9520015887230215,1.0,0.002,0.15381872527430718,0.005075813052798902,0.00023832128531921018,0.0017616787144611962,0.11916064265960509,0.11916064265960509,0.0,-2.1959387433434507e-13,1.0,1.0001511719726732,0.07376348192332216,0.09226542586004549,0.0,1.3933054587185162e-05,17.82525649720943,0.0,1601842.4410499977,268.1174847908217,7.865723245004119e-05,1.0,1279350.223288732,2619.1199482570096,,,,,,,,,,,,,,,,,,,3.0
655.0,-28.456035108834566,4.9669579362218155,34.981781168796076,26.192130299191945,6.412733770594358,-24.96915822089168,-38.55820350637657,2.9258568826874694,-5.032504584161188,-5.032583072703549,39.96380336722341,40926.71999320188,25748.818097982814,25748.818097982814,66675.53809118469,76795.84352921798,76783.21287646366,25748.818097982814,102532.03097444648,102532.03097444648,102532.03097444648,128565.28645605798,124396.83086460373,4168.455591454241,0.0,90334.05495176028,54464.93141588399,39854.58170652921,26033.2554816115,65887.83718814071,19863.842024055382,1450.0,0.0,0.8868839782155066,2.881236547898047,0.001494314320929203,1.0,1.0,-4.959010938670417,354205.80100579467,1552973.1258258903,4.38438083570654,1552973.1258258903,4.38438083570654,0.7630179805244157,0.0922654975879684,3.862711708945316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862711708945316,1.2780564573402842,1.278373228122938,3.0223326103948973,6403.960131454945,15243.107769423557,6487.768109381396,0.0003435352685907184,23386.17576418234,2384.7262586288225,19392.373040382874,1977.4717197394498,0.8292237788652786,0.8292237788652786,35034.66475755736,35405.22815468563,0.9869342277818421,0.8,4228.3128779521585,4273.035954225843,0.9869342277818421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558368736223341,4.9669579362218155,-2.3532462138799075,7.320204150101723,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9050240850152104,0.00027384973967069676,197.6624783084872,0.0,0.0,0.0,0.004253567494768804,9.273822037945843e-05,0.00015510238969766748,0.0005991158167705794,0.09226549758784527,0.09226549758784527,0.09226549758784527,0.09227933046759515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490763.5056134543,594.6593033770118,0.0,0.09226549758784527,0.0922654975879684,0.0922654975879684,0.375,0.375,0.5,9.261931501109208,0.07427452773288223,0.07427452773288223,1.8189894035458565e-12,7.848854238545755e-05,0.07357213403315654,1.8189894035458565e-12,26033.2554816115,19863.842024055382,0.7630179805244157,1.0119551792358084,0.6211574357242426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423279573560523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12673231068885,262.12673231068885,-11.023267689311126,246.43450725849263,277.8189573628772,121855.3365629894,121795.25874219487,60.07782079454228,0.0,nan,277.8189573628772,4.668957362877222,271.5420673420116,-1.6079326579883855,265.2651773211275,-7.884822678872467,258.98828730025616,-14.161712699743816,252.71139727936784,-20.438602720632133,246.43450725849263,-26.715492741507347,1.0,1.0,26022.012520719443,26022.012520719443,277.1020374288544,3.9520374288543962,277.1020374288544,277.1020374288544,76784.06437384232,76783.21287646366,0.8514973786659539,0.0,8546.071908451686,8546.071908451686,0.8893570302003415,3882.0252674900426,277.1020374288544,3.9520374288543962,1.0,0.002,0.15380482835112702,0.005075877093774285,0.00023829975924767198,0.0017617002407869153,0.11914987962383598,0.11914987962383598,0.0,3.4587350344894574e-14,1.0,1.0001507799075087,0.07357213403133755,0.0922654975879684,0.0,1.3896923233950455e-05,17.77903132604598,0.0,1601842.4530323485,268.1174954158388,7.848854056646815e-05,1.0,1279350.186134112,2619.120100340456,,,,,,,,,,,,,,,,,,,3.0
656.0,-28.455369466110092,4.9669677435439015,34.98179009199973,26.192231999617093,6.412760612196162,-24.9685564582846,-38.557643874641485,2.9259476043786,-5.032496950699283,-5.0325752163039255,39.96381985912886,40927.0283064575,25748.82312160815,25748.82312160815,66675.85142806565,76796.06027715554,76783.40410068183,25748.82312160815,102532.22722228998,102532.22722228998,102532.22722228998,128565.49151554832,124396.84833888289,4168.643176665433,0.0,90334.01065042499,54464.9786797577,39854.47996740809,26033.264293258348,65887.74426066644,19863.84999193143,1450.0,0.0,0.8868839584808763,2.8812373850135513,0.001494314320929203,1.0,1.0,-4.95925562759237,354205.90950087586,1552973.8363682434,4.384381498763231,1552973.8363682434,4.384381498763231,0.7630180283259919,0.09226556927731495,3.862707991944087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862707991944087,1.2780560373564205,1.2783728080349799,3.0223306952438946,6403.956073479782,15243.107769423557,6487.770673818145,0.00034353627597104937,23386.18679921497,2384.727383888991,19392.380705655927,1977.4725013797706,0.8292237153560619,0.8292237153560619,35034.63778709426,35405.22815468563,0.9869332780770717,0.8,4228.30962290299,4273.035954225843,0.9869332780770717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558369820667757,4.9669677435439015,-2.3532378347384446,7.320205578282346,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9049621721418094,0.0002738684750662581,197.66194060731127,0.0,0.0,0.0,0.004253567494768804,9.274402200561308e-05,0.00015509658807151284,0.0005990928302670927,0.0922655692767813,0.0922655692767813,0.0922655692767813,0.09227935522509725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490761.5890910804,594.6599288091811,0.0,0.0922655692767813,0.09226556927731495,0.09226556927731495,0.375,0.375,0.5,9.262345079623236,0.07408077715138006,0.07408077715138006,-8.526512829121202e-13,7.826560465673538e-05,0.07331958871156985,-8.526512829121202e-13,26033.264293258348,19863.84999193143,0.7630180283259919,1.011961362105239,0.6211629911708793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423240251425986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12708926747774,262.12708926747774,-11.022910732522234,246.4351490365473,277.8190294983996,121852.78843501968,121793.10869915415,59.67973586554416,0.0,nan,277.8190294983996,4.6690294983995955,271.54225340603944,-1.6077465939605418,265.26547731366117,-7.884522686338812,258.9887012213017,-14.161298778698267,252.71192512891736,-20.43807487108262,246.4351490365473,-26.714850963452676,1.0,1.0,26022.012520719443,26022.012520719443,277.1020676609396,3.9520676609396332,277.1020676609396,277.1020676609396,76784.25746708906,76783.40410068183,0.8533664072310785,0.0,8546.071908451686,8546.071908451686,0.8893572645867238,3882.0215319038075,277.1020676609396,3.9520676609396332,1.0,0.002,0.15379097911919465,0.005075940375993839,0.0002382783056162265,0.0017617216944042994,0.11913915280811324,0.11913915280811324,0.0,2.0525681848626576e-14,1.0,1.0001502624424985,0.0733195887124225,0.09226556927731495,0.0,1.3849231989629034e-05,17.718017149212383,0.0,1601842.4614912865,268.1175030493007,7.826560550938666e-05,1.0,1279350.159090445,2619.120211037178,,,,,,,,,,,,,,,,,,,3.0
