time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
657.0,-28.454705550019685,4.966977576426511,34.98179900134361,26.19235140681269,6.412807911674561,-24.967954203839984,-38.557087909989036,2.9260565655523854,-5.032486086199299,-5.032564192212026,39.96383730554062,40927.34323021844,25748.82005424423,25748.82005424423,66676.16328446267,76796.26362129787,76783.61988835111,25748.82005424423,102532.43994259535,102532.43994259535,102532.43994259535,128565.71450234536,124396.8842084522,4168.830293893164,0.0,90333.96106730824,54465.04067645204,39854.355989840216,26033.27455975002,65887.63054959023,19863.859151036966,1450.0,0.0,0.8868839514067031,2.881238557503837,0.001494314320929203,1.0,1.0,-4.959425199354655,354206.06174139417,1552974.5880373702,4.384381736445823,1552974.5880373702,4.384381736445823,0.7630180792449532,0.0922656406258373,3.8627041346681223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8627041346681223,1.2780555329356906,1.2783723034892276,3.0223288700104445,6403.952206029124,15243.107769423557,6487.773117837863,0.00034353723605138166,23386.197316163227,2384.7284563192557,19392.38801099442,1977.4732463169807,0.829223654826152,0.829223654826152,35034.60979879589,35405.22815468563,0.9869322925316925,0.8,4228.306245011885,4273.035954225843,0.9869322925316925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558369158519318,4.966977576426511,-2.3532271298262906,7.3202047062528015,3.5,3.5,1.0,0.6,0.0002478406100771259,0.904900424419392,0.00027388716303912333,197.66140430381137,0.0,0.0,0.0,0.004253567494768804,9.274978594769616e-05,0.00015509082412942975,0.0005990699676138349,0.09226564062517942,0.09226564062517942,0.09226564062517942,0.09227939204118281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490759.682192593,594.660551150857,0.0,0.09226564062517942,0.0922656406258373,0.0922656406258373,0.375,0.375,0.5,9.262757622044106,0.07388854374744369,0.07388854374744369,1.659827830735594e-11,7.810601272240092e-05,0.07313899285736625,1.659827830735594e-11,26033.27455975002,19863.859151036966,0.7630180792449532,1.0119678417374405,0.6211688429046561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423201015890184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12744597899876,262.12744597899876,-11.022554021001213,246.4357892340998,277.8191027238905,121850.49193467856,121790.85320639737,59.638728281218576,0.0,nan,277.8191027238905,4.669102723890546,271.5424400259416,-1.607559974058404,265.265777327979,-7.8842226720209965,258.98911463002526,-14.160885369974721,252.71245193205664,-20.43754806794334,246.4357892340998,-26.71421076590019,1.0,1.0,26022.012520719443,26022.012520719443,277.1021039349559,3.9521039349559146,277.1021039349559,277.1021039349559,76784.48880807233,76783.61988835111,0.8689197212224826,0.0,8546.071908451686,8546.071908451686,0.8893575078184917,3882.017655341463,277.1021039349559,3.9521039349559146,1.0,0.002,0.15377716398777838,0.005076004093810911,0.00023825690638189825,0.0017617430935834397,0.11912845319094913,0.11912845319094913,0.0,-3.4661943454361577e-14,1.0,1.0001498924079202,0.07313899284076797,0.0922656406258373,0.0,1.38151314066301e-05,17.674390038674883,0.0,1601842.4737626682,268.1175139138007,7.810599612412261e-05,1.0,1279350.121142725,2619.1203663670153,,,,,,,,,,,,,,,,,,,3.0
658.0,-28.454043220383035,4.9669874323293834,34.981807894359925,26.192467531096213,6.4128474773360535,-24.967354150603597,-38.556528522726126,2.926158407597135,-5.032475320608569,-5.032553263514466,39.96385465301736,40927.630230109746,25748.81729179791,25748.81729179791,66676.44752190766,76796.46923456392,76783.83378463078,25748.81729179791,102532.6510764287,102532.6510764287,102532.6510764287,128565.93583297514,124396.91889572785,4169.016937247292,0.0,90333.90873666423,54465.0697323673,39854.26556032993,26033.28475654645,65887.55031687638,19863.86824933826,1450.0,0.0,0.8868839442052145,2.8812397199117536,0.001494314320929203,1.0,1.0,-4.959598599173717,354206.2126639383,1552975.335443226,4.384381978406033,1552975.335443226,4.384381978406033,0.7630181298709606,0.09226571174490318,3.8626995268088447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8626995268088447,1.2780550614723467,1.2783718319090298,3.022326379552797,6403.946929048215,15243.107769423557,6487.776452580712,0.0003435385460378952,23386.211666143565,2384.729919610016,19392.397978763955,1977.4742627466012,0.8292235722316029,0.829223572231603,35034.576364276356,35405.22815468563,0.9869311152100644,0.8,4228.302209819583,4273.035954225843,0.9869311152100644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583685621931025,4.9669874323293834,-2.3532164885797595,7.320203920909143,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9048388287760352,0.0002739058075263823,197.6608692847296,0.0,0.0,0.0,0.004253567494768804,9.275558570762634e-05,0.00015508502436949957,0.0005990468502472041,0.09226571174504125,0.09226571174504125,0.09226571174504125,0.09227942852110581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490757.7798320172,594.6611720077892,0.0,0.09226571174504125,0.09226571174490318,0.09226571174490318,0.375,0.375,0.5,9.263169125466444,0.07369792486076676,0.07369792486076676,-1.3130829756846651e-11,7.79429058752612e-05,0.0729546643407275,-1.3130829756846651e-11,26033.28475654645,19863.86824933826,0.7630181298709606,1.011973388010894,0.6211739552202865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423161882341455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.127801642542,262.127801642542,-11.022198357457967,246.43642779417385,277.81917549090525,121848.08318769155,121788.61967097841,59.46351671311028,0.0,nan,277.81917549090525,4.669175490905275,271.54262595156183,-1.607374048438146,265.26607641221165,-7.883923587788331,258.98952687287823,-14.160473127121747,252.71297733352122,-20.437022666478754,246.43642779417385,-26.713572205826125,1.0,1.0,26022.012520719443,26022.012520719443,277.102139892261,3.952139892261016,277.102139892261,277.102139892261,76784.69907367176,76783.83378463078,0.8652890409721294,0.0,8546.071908451686,8546.071908451686,0.8893577983804118,3882.0130244428888,277.102139892261,3.952139892261016,1.0,0.002,0.15376338366223413,0.005076067639028711,0.00023823556102647416,0.0017617644390354565,0.11911778051323708,0.11911778051323708,0.0,6.193049545411e-14,1.0,1.0001495147245407,0.07295466435385833,0.09226571174490318,0.0,1.3780325670361044e-05,17.629860797357914,0.0,1601842.4859150907,268.1175246793914,7.794291900609096e-05,1.0,1279350.083523535,2619.1205203521026,,,,,,,,,,,,,,,,,,,3.0
659.0,-28.45338141679788,4.966997323459337,34.98181677751469,26.192557427007728,6.412872050923934,-24.966756069995807,-38.55597315179182,2.9262467042992646,-5.032463938899923,-5.032541730903757,39.96387215446975,40927.96338101873,25748.813064984963,25748.813064984963,66676.7764460037,76796.69120547622,76784.05185777544,25748.813064984963,102532.8649227604,102532.8649227604,102532.8649227604,128566.16014317116,124396.95699943617,4169.203143734997,0.0,90333.87771737059,54465.14989360202,39854.14202640952,26033.295220410757,65887.43724682028,19863.877564823506,1450.0,0.0,0.8868839395189209,2.881240946261066,0.001494314320929203,1.0,1.0,-4.9597574762306635,354206.37192700413,1552976.08948423,4.384382135859124,1552976.08948423,4.384382135859124,0.7630181810118961,0.09226578266599089,3.862697935050145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862697935050145,1.2780546527155325,1.2783714230509038,3.022326100721061,6403.946338237226,15243.107769423557,6487.776825936944,0.0003435386927037135,23386.2132727699,2384.7300834403086,19392.39909475072,1977.4743765455808,0.8292235629840321,0.8292235629840321,35034.56481451047,35405.22815468563,0.9869307085110246,0.8,4228.300815885199,4273.035954225843,0.9869307085110246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558367649755691,4.966997323459337,-2.3532053957972274,7.320202719256564,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9047772865739394,0.00027392443837268243,197.6603346934766,0.0,0.0,0.0,0.004253567494768804,9.276134415753289e-05,0.000155079265919593,0.0005990243602367043,0.09226578266321092,0.09226578266321092,0.09226578266321092,0.09227946731062658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490755.88287310745,594.6617911109273,0.0,0.09226578266321092,0.09226578266599089,0.09226578266599089,0.375,0.375,0.5,9.26357966460236,0.07351113552306288,0.07351113552306288,-2.3305801732931286e-12,7.779200382174167e-05,0.07278425467308125,-2.3305801732931286e-12,26033.295220410757,19863.877564823506,0.7630181810118961,1.0119801168806504,0.6211800775874601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423122842515481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12815503791177,262.12815503791177,-11.02184496208821,246.43706478734265,277.8192452884807,121845.61701909453,121786.53271922683,59.0842998677196,0.0,nan,277.8192452884807,4.669245288480738,271.542809188246,-1.6071908117539806,265.2663730880265,-7.883626911973465,258.9899369878048,-14.160063012195167,252.7135008875698,-20.43649911243017,246.43706478734265,-26.712935212657328,1.0,1.0,26022.012520719443,26022.012520719443,277.102176942226,3.9521769422260036,277.102176942226,277.102176942226,76784.8585483043,76784.05185777544,0.806690528857871,0.0,8546.071908451686,8546.071908451686,0.8893578987533532,3882.011424725396,277.102176942226,3.9521769422260036,1.0,0.002,0.15374963551308685,0.005076131151833328,0.00023821426582113541,0.0017617857340179945,0.11910713291056771,0.11910713291056771,0.0,-1.608700152255782e-13,1.0,1.0001491655617247,0.07278425467541183,0.09226578266599089,0.0,1.3748149022345079e-05,17.58869505425509,0.0,1601842.4987946262,268.11753606110005,7.779200615232185e-05,1.0,1279350.0438253842,2619.120682846926,,,,,,,,,,,,,,,,,,,3.0
660.0,-28.452720888889445,4.96700725019445,34.98182565088468,26.192668557073944,6.41290816658795,-24.96615798335271,-38.555421587638534,2.9263452611100127,-5.03245250267986,-5.032530144982584,39.96388963840443,40928.279222346115,25748.80879258086,25748.80879258086,66677.08801492698,76796.89930979369,76784.26975021767,25748.80879258086,102533.07854279854,102533.07854279854,102533.07854279854,128566.38423916815,124396.99532100238,4169.388918165769,0.0,90333.82873312928,54465.20864590992,39854.02231913262,26033.305696369618,65887.32801550224,19863.886888425008,1450.0,0.0,0.8868839351671421,2.8812421782487383,0.001494314320929203,1.0,1.0,-4.959914742025546,354206.53192584036,1552976.8427701674,4.384382282072967,1552976.8427701674,4.384382282072967,0.7630182321100718,0.09226585341392163,3.862693753521785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862693753521785,1.278054196461338,1.2783709666836252,3.022323907872426,6403.941691854103,15243.107769423557,6487.779762153502,0.00034353984614238795,23386.22590796074,2384.731371871204,19392.4078712985,1977.4752715043874,0.8292234902553159,0.8292234902553159,35034.534473428736,35405.22815468563,0.9869296401182027,0.8,4228.297154038069,4273.035954225843,0.9869296401182027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558366727476566,4.96700725019445,-2.3531942544482964,7.320201504642746,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9047158675032007,0.0002739430344701555,197.65980113557222,0.0,0.0,0.0,0.004253567494768804,9.276706346317954e-05,0.00015507354661394636,0.00059900161984216,0.09226585340972258,0.09226585340972258,0.09226585340972258,0.09227950631553652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490753.9904286391,594.6624087409938,0.0,0.09226585340972258,0.09226585341392163,0.09226585341392163,0.375,0.375,0.5,9.263989251254584,0.07332791497640301,0.07332791497640301,-2.7114310796605423e-11,7.764230269913242e-05,0.07261540295701252,-2.7114310796605423e-11,26033.305696369618,19863.886888425008,0.7630182321100718,1.0119865234061234,0.6211859010691152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423083833907755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1285075108059,262.1285075108059,-11.021492489194088,246.43770038307642,277.81931463853425,121843.22645874241,121784.29638670474,58.930072037674854,0.0,nan,277.81931463853425,4.669314638534274,271.5429917874377,-1.6070082125622775,265.2666689363536,-7.883331063646381,258.9903460852655,-14.159653914734463,252.7140232341678,-20.43597676583218,246.43770038307642,-26.71229961692356,1.0,1.0,26022.012520719443,26022.012520719443,277.10221402435695,3.9522140243569766,277.10221402435695,277.10221402435695,76785.05384094709,76784.26975021767,0.784090729415766,0.0,8546.071908451686,8546.071908451686,0.8893581624316595,3882.007222289394,277.10221402435695,3.9522140243569766,1.0,0.002,0.15373591924620195,0.005076194532526298,0.00023819302003832532,0.0017618069796717971,0.11909651001916266,0.11909651001916266,0.0,-2.898774970061524e-13,1.0,1.0001488195909964,0.07261540298412683,0.09226585341392163,0.0,1.3716266585986075e-05,17.54790571087615,0.0,1601842.5117387285,268.1175474973201,7.764232981344321e-05,1.0,1279350.0039438477,2619.120846092417,,,,,,,,,,,,,,,,,,,3.0
661.0,-28.452061799684422,4.967017208526969,34.9818345125595,26.192778709251456,6.412946897003651,-24.965560930020658,-38.55486639132721,2.926446027464655,-5.032441223804881,-5.032518714150682,39.963907047623664,40928.5821730613,25748.805000894947,25748.805000894947,66677.38717395625,76797.10697538129,76784.48598608222,25748.805000894947,102533.29098697717,102533.29098697717,102533.29098697717,128566.60707778553,124397.03282246762,4169.574255317913,0.0,90333.78326093688,54465.258459101104,39853.916446484196,26033.316090808366,65887.23253729256,19863.896143787464,1450.0,0.0,0.8868839302972544,2.8812433938136643,0.001494314320929203,1.0,1.0,-4.960074620298769,354206.68978395296,1552977.5928363455,4.38438244569457,1552977.5928363455,4.38438244569457,0.7630182829762839,0.09226592401021506,3.8626902502691607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8626902502691607,1.2780537299787236,1.2783705000853913,3.022322269920111,6403.938221229697,15243.107769423557,6487.781955351972,0.00034354070770290114,23386.235345855708,2384.7323342686554,19392.414426915497,1977.4759399912812,0.829223435928179,0.829223435928179,35034.5090538964,35405.22815468563,0.9869287450268306,0.8,4228.294086169811,4273.035954225843,0.9869287450268306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558365908969544,4.967017208526969,-2.353183218166691,7.32020042669366,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9046545866947268,0.00027396159122195337,197.65926874268754,0.0,0.0,0.0,0.004253567494768804,9.277282076063411e-05,0.00015506778931649178,0.0005989788379236051,0.09226592400565352,0.09226592400565352,0.09226592400565352,0.0922795447405548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490752.10228314996,594.6630249653996,0.0,0.09226592400565352,0.09226592401021506,0.09226592401021506,0.375,0.375,0.5,9.26439787269045,0.07314713130222117,0.07314713130222117,1.779199010343291e-11,7.749034580228908e-05,0.07244409385191375,1.779199010343291e-11,26033.316090808366,19863.896143787464,0.7630182829762839,1.0119925303618793,0.6211913992577468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442304490070248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1288593358704,262.1288593358704,-11.021140664129575,246.43833461072566,277.81938406101244,121840.89441287612,121782.07265248202,58.82176039412276,0.0,nan,277.81938406101244,4.669384061012465,271.54317417095075,-1.606825829049228,265.26696428090315,-7.883035719096824,258.990754390849,-14.159245609150958,252.7145445007813,-20.435455499218676,246.43833461072566,-26.711665389274316,1.0,1.0,26022.012520719443,26022.012520719443,277.1022507575578,3.952250757557806,277.1022507575578,277.1022507575578,76785.2567521776,76784.48598608222,0.7707660953892628,0.0,8546.071908451686,8546.071908451686,0.8893583833392928,3882.0037015205066,277.1022507575578,3.952250757557806,1.0,0.002,0.15372223532592824,0.005076257740363328,0.0002381718242947019,0.001761828175376149,0.11908591214735095,0.11908591214735095,0.0,-3.2914903441705334e-13,1.0,1.0001484685842723,0.07244409383412176,0.09226592401021506,0.0,1.3683919867292603e-05,17.506522397754203,0.0,1601842.5244982848,268.1175587761951,7.749032801029898e-05,1.0,1279349.9645959204,2619.1210071537234,,,,,,,,,,,,,,,,,,,3.0
662.0,-28.451404291256726,4.967027195120024,34.98184336110621,26.192888372484617,6.412987002886646,-24.96496516184385,-38.554311404563464,2.9265478735648824,-5.032430073848957,-5.032507410568459,39.9639243920995,40928.88324376646,25748.801609647842,25748.801609647842,66677.6848534143,76797.31404706812,76784.70083400542,25748.801609647842,102533.50244365325,102533.50244365325,102533.50244365325,128566.82886073447,124397.0697096977,4169.759151036784,0.0,90333.73950500536,54465.30870205727,39853.812003275656,26033.32641708122,65887.13842035687,19863.905341930535,1450.0,0.0,0.8868839250139259,2.8812445958878894,0.001494314320929203,1.0,1.0,-4.960236278699426,354206.8458840787,1552978.340115194,4.384382623207224,1552978.340115194,4.384382623207224,0.7630183336424211,0.09226599445439808,3.8626870784728964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8626870784728964,1.2780532584979356,1.278370028487745,3.0223209031309204,6403.935325167411,15243.107769423557,6487.783785457192,0.00034354142663029175,23386.243221316952,2384.733137342207,19392.41989722247,1977.4764978073522,0.8292233905934047,0.8292233905934047,35034.48603940093,35405.22815468563,0.9869279346235356,0.8,4228.291308564024,4273.035954225843,0.9869279346235356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558365176904802,4.967027195120024,-2.353172267466427,7.3201994625864515,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9045934573271455,0.00027398010462007416,197.65873762956596,0.0,0.0,0.0,0.004253567494768804,9.277857621508353e-05,0.00015506203386204238,0.0005989561145606378,0.09226599445057726,0.09226599445057726,0.09226599445057726,0.09227958269047856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490750.2185306847,594.6636397539964,0.0,0.09226599445057726,0.09226599445439808,0.09226599445439808,0.375,0.375,0.5,9.264805519427133,0.07296795670242773,0.07296795670242773,9.322320693172514e-12,7.733671952792065e-05,0.07227113186905854,9.322320693172514e-12,26033.32641708122,19863.905341930535,0.7630183336424211,1.011998493970307,0.6211968560941604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442300605250757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1292106122242,262.1292106122242,-11.020789387775778,246.4389674584936,277.81945376595075,121838.59143813894,121779.86141689644,58.73002124247875,0.0,nan,277.81945376595075,4.669453765950777,271.5433565044635,-1.6066434955365025,265.2672592429781,-7.88274075702185,258.9911619814781,-14.158838018521863,252.71506471998092,-20.43493528001906,246.4389674584936,-26.71103254150637,1.0,1.0,26022.012520719443,26022.012520719443,277.102287201102,3.952287201102024,277.102287201102,277.102287201102,76785.46375939695,76784.70083400542,0.7629253915365553,0.0,8546.071908451686,8546.071908451686,0.8893585833459606,3882.000513865261,277.102287201102,3.952287201102024,1.0,0.002,0.15370858406478588,0.005076320779136214,0.00023815067908817248,0.0017618493206484934,0.11907533954408624,0.11907533954408624,0.0,-2.633340594193623e-13,1.0,1.000148114190311,0.07227113185973622,0.09226599445439808,0.0,1.3651260855345107e-05,17.464739560808734,0.0,1601842.5371070635,268.117569926151,7.733671020559996e-05,1.0,1279349.925686203,2619.1211664213274,,,,,,,,,,,,,,,,,,,3.0
663.0,-28.45074490394361,4.967037014491709,34.981852097464184,26.1929441819899,6.412967921614869,-24.964373621392298,-38.553764555230714,2.92659663935129,-5.032428377440283,-5.032505384482407,39.963938851506676,40929.23403615525,25748.821677358344,25748.821677358344,66678.05571351359,76797.5600408794,76784.84408500066,25748.821677358344,102533.665762359,102533.665762359,102533.665762359,128566.9982118674,124397.05508862344,4169.943123243951,0.0,90333.71419800543,54465.38819439846,39853.6955595633,26033.332449508398,65887.0280090717,19863.911019497835,1450.0,0.0,0.886883882974703,2.8812448155924524,0.001494314320929203,1.0,1.0,-4.960604815566455,354206.8738636578,1552978.9630916843,4.384384035667983,1552978.9630916843,4.384384035667983,0.7630183749246799,0.09226606513384449,3.8626848303244548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8626848303244548,1.2780530327443838,1.2783698026782395,3.0223196779479875,6403.932729151795,15243.107769423557,6487.785425947249,0.00034354207107184834,23386.250280848737,2384.7338572141084,19392.42480075703,1977.4769978287216,0.8292233499543835,0.8292233499543835,35034.46972687482,35405.22815468563,0.9869273602149818,0.8,4228.289339814938,4273.035954225843,0.9869273602149818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558369508899158,4.967037014491709,-2.3531681532007847,7.320205167692493,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9045321577540363,0.0002739986720787429,197.6582050016106,0.0,0.0,0.0,0.004253567494768804,9.27842476035334e-05,0.0001550563624735925,0.0005989338591720358,0.09226606513565953,0.09226606513565953,0.09226606513565953,0.09227958535295744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490748.3306525799,594.6642557443182,0.0,0.09226606513565953,0.09226606513384449,0.09226606513384449,0.375,0.375,0.5,9.2652111276197,0.07275376629849006,0.07275376629849006,-1.0629719326971099e-11,7.700704213675635e-05,0.07190056891596441,-1.0629719326971099e-11,26033.332449508398,19863.911019497835,0.7630183749246799,1.0120058185707357,0.6212032212246678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422967297695737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1295562297983,262.1295562297983,-11.020443770201666,246.4395989637312,277.81951349585097,121835.67706310686,121777.89313696527,57.783926141592914,0.0,nan,277.81951349585097,4.6695134958509925,271.54353058945645,-1.606469410543525,265.2675476830037,-7.88245231699625,258.9915647765907,-14.158435223409299,252.7155818701567,-20.434418129843266,246.4395989637312,-26.710401036268763,1.0,1.0,26022.012520719443,26022.012520719443,277.1023059893914,3.952305989391448,277.1023059893914,277.1023059893914,76785.55912387963,76784.84408500066,0.7150388789741555,0.0,8546.071908451686,8546.071908451686,0.8893587251093583,3881.998254476077,277.1023059893914,3.952305989391448,1.0,0.002,0.15369500278979634,0.005076381786179641,0.00023812963773752206,0.0017618703629739755,0.11906481886876102,0.11906481886876102,0.0,7.114977010336254e-13,1.0,1.0001473548901267,0.07190056892659413,0.09226606513384449,0.0,1.3581276019207086e-05,17.375204371177528,0.0,1601842.5385747885,268.1175716225597,7.700705276647568e-05,1.0,1279349.9187119785,2619.1211949686444,,,,,,,,,,,,,,,,,,,3.0
664.0,-28.450089122619357,4.967046695844144,34.98186074243153,26.193046825379156,6.412993495982253,-24.963780860764633,-38.553213759418554,2.926685234522468,-5.032425426475243,-5.03250213527772,39.9639536867318,40929.53254186211,25748.838240138793,25748.838240138793,66678.3707820009,76797.77235643577,76784.99832814223,25748.838240138793,102533.83656828103,102533.83656828103,102533.83656828103,128567.17561465863,124397.0493722166,4170.126242442022,0.0,90333.66651620853,54465.426703168174,39853.59979226706,26033.339046377605,65886.93883864467,19863.917159618264,1450.0,0.0,0.8868838457980235,2.881245164702612,0.001494314320929203,1.0,1.0,-4.960936206869235,354206.9187352445,1552979.6022608518,4.3843852847539715,1552979.6022608518,4.3843852847539715,0.7630184174312522,0.09226613552550979,3.8626804604216924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8626804604216924,1.2780526226071527,1.2783693924393544,3.0223172286459143,6403.92753937461,15243.107769423557,6487.788705483062,0.00034354335939164787,23386.26439380562,2384.735296335203,19392.434603509042,1977.4779974312373,0.8292232687083434,0.8292232687083434,35034.43801893072,35405.22815468563,0.9869262436919449,0.8,4228.285513002,4273.035954225843,0.9869262436919449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558373084288159,4.967046695844144,-2.3531631805279374,7.320209876372081,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9044711978557548,0.000274017139146814,197.65767528928274,0.0,0.0,0.0,0.004253567494768804,9.278996024483599e-05,0.00015505064983228992,0.0005989111154828722,0.09226613551798514,0.09226613551798514,0.09226613551798514,0.09227959266594035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490746.45373825805,594.6648681790408,0.0,0.09226613551798514,0.09226613552550979,0.09226613552550979,0.375,0.375,0.5,9.265614841721902,0.07251505574674866,0.07251505574674866,3.97335497837048e-11,7.670880245314038e-05,0.07156592840846088,3.97335497837048e-11,26033.339046377605,19863.917159618264,0.7630184174312522,1.0120119701614068,0.621208592526926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422928432347946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.129900949229,262.129900949229,-11.020099050770966,246.4402291536602,277.819572744781,121833.26236867331,121775.62860120645,57.6337674668751,0.0,nan,277.819572744781,4.669572744781021,271.5437040265954,-1.606295973404599,265.2678353083396,-7.882164691660364,258.99196659011403,-14.158033409885945,252.71609787188365,-20.43390212811633,246.4402291536602,-26.70977084633978,1.0,1.0,26022.012520719443,26022.012520719443,277.1023272870216,3.9523272870216033,277.1023272870216,277.1023272870216,76785.77689155542,76784.99832814223,0.7785634131869301,0.0,8546.071908451686,8546.071908451686,0.8893590006659651,3881.9938627238007,277.1023272870216,3.9523272870216033,1.0,0.002,0.1536814847131086,0.005076442732499806,0.0002381086949073521,0.00176189130481959,0.11905434745367605,0.11905434745367605,0.0,-2.7305805186395027e-13,1.0,1.000146669196963,0.07156592836872733,0.09226613552550979,0.0,1.3518076536382817e-05,17.29434996676738,0.0,1601842.5415327926,268.11757457352473,7.67087627195906e-05,1.0,1279349.9075272304,2619.1212407507305,,,,,,,,,,,,,,,,,,,3.0
665.0,-28.449437165409456,4.967056442069254,34.981869400573494,26.19321118053051,6.413091195298788,-24.963184329347488,-38.55265866788102,2.926838359258354,-5.032412771326108,-5.032489365038074,39.96397135677612,40929.79595780613,25748.83045330137,25748.83045330137,66678.6264111075,76797.93877127282,76785.22518046947,25748.83045330137,102534.05563377084,102534.05563377084,102534.05563377084,128567.40563711512,124397.09663339883,4170.309003716296,0.0,90333.60144744246,54465.458634059396,39853.49201487007,26033.350003344287,65886.84201821436,19863.926867979033,1450.0,0.0,0.8868838467978271,2.88124652192351,0.001494314320929203,1.0,1.0,-4.96105235628454,354207.0950892579,1552980.3635662522,4.384385251161926,1552980.3635662522,4.384385251161926,0.7630184692107347,0.09226620511011129,3.86267581185233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86267581185233,1.278051913741203,1.27836868339771,3.0223152677305847,6403.92338443033,15243.107769423557,6487.791331065779,0.0003435443908190147,23386.275692684485,2384.7364485002,19392.442451551487,1977.4787977088495,0.8292232036594729,0.8292232036594729,35034.40428897838,35405.22815468563,0.9869250559687702,0.8,4228.281442154088,4273.035954225843,0.9869250559687702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558371403352221,4.967056442069254,-2.353151220560844,7.320207662630097,3.5,3.5,1.0,0.6,0.0002478406100771259,0.904410597833061,0.0002740354996623703,197.65714866872656,0.0,0.0,0.0,0.004253567494768804,9.279571776854949e-05,0.0001550448923085764,0.0005988881552715875,0.0922662051091311,0.0922662051091311,0.0922662051091311,0.09227963623860326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490744.5943156741,594.6654750516631,0.0,0.0922662051091311,0.09226620511011129,0.09226620511011129,0.375,0.375,0.5,9.266017775591365,0.07229495582822665,0.07229495582822665,-2.1032064978498966e-12,7.659371198087683e-05,0.07143700875354853,-2.1032064978498966e-12,26033.350003344287,19863.926867979033,0.7630184692107347,1.0120173371289256,0.6212135033955812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422889779750676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1302511429977,262.1302511429977,-11.019748857002298,246.44085826256438,277.8196440234183,121831.63694922681,121773.08792618566,58.54902304115946,0.0,nan,277.8196440234183,4.6696440234183,271.5438868712805,-1.6061131287194712,265.26812971908,-7.881870280919998,258.99237256690765,-14.15762743309233,252.71661541473526,-20.43338458526472,246.44085826256438,-26.7091417374356,1.0,1.0,26022.012520719443,26022.012520719443,277.1023666018924,3.952366601892436,277.1023666018924,277.1023666018924,76786.14149085729,76785.22518046947,0.9163103878236143,0.0,8546.071908451686,8546.071908451686,0.8893592937946153,3881.989190911592,277.1023666018924,3.952366601892436,1.0,0.002,0.1536679909766014,0.005076505340948059,0.00023808779448521842,0.0017619122054940853,0.1190438972426092,0.1190438972426092,0.0,-2.0696118430141297e-14,1.0,1.0001464050483546,0.07143700875565173,0.09226620511011129,0.0,1.3493736498951733e-05,17.26320994897025,0.0,1601842.5559309528,268.11758722867387,7.659371408408333e-05,1.0,1279349.8635690233,2619.1214206831505,,,,,,,,,,,,,,,,,,,3.0
666.0,-28.448784576263982,4.967066249421784,34.98187806528466,26.193321297783427,6.413130745871128,-24.96259304406319,-38.55211188839746,2.9269392136758032,-5.0324002394049785,-5.032476708988347,39.96398886264046,40930.10748202746,25748.823117906082,25748.823117906082,66678.93059993355,76798.14363752742,76785.44854618392,25748.823117906082,102534.27166409,102534.27166409,102534.27166409,128567.63252417542,124397.14112209741,4170.491402078007,0.0,90333.55611510821,54465.51995962942,39853.37350608754,26033.360860085413,65886.73436617295,19863.93648735826,1450.0,0.0,0.8868838478111352,2.8812478671542743,0.001494314320929203,1.0,1.0,-4.96117868023498,354207.26986687246,1552981.117799385,4.384385217116146,1552981.117799385,4.384385217116146,0.7630185205097291,0.09226627441185928,3.8626723355872867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8626723355872867,1.2780514468525828,1.2783682163933696,3.0223136518484988,6403.919960570091,15243.107769423557,6487.793494650786,0.00034354524075895927,23386.2850034816,2384.7373979372774,19392.448918651862,1977.4794571695597,0.8292231500541808,0.8292231500541809,35034.379065243986,35405.22815468563,0.9869241677728046,0.8,4228.278397916568,4273.035954225843,0.9869241677728046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558369819868597,4.967066249421784,-2.353139327808091,7.320205577229874,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9043499434594022,0.0002740538791090795,197.65662154053263,0.0,0.0,0.0,0.004253567494768804,9.28013894006504e-05,0.0001550392206764755,0.0005988657086380344,0.09226627441256466,0.09226627441256466,0.09226627441256466,0.09227967942865524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490742.73787967995,594.6660809419863,0.0,0.09226627441256466,0.09226627441185928,0.09226627441185928,0.375,0.375,0.5,9.266419926386707,0.07209112014368202,0.07209112014368202,-9.379164112033322e-12,7.6469583348171e-05,0.0712980287533469,-9.379164112033322e-12,26033.360860085413,19863.93648735826,0.7630185205097291,1.0120236075043252,0.6212192465717571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422851352757005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1306005869561,262.1306005869561,-11.019399413043857,246.44148606752148,277.8197151063813,121829.32282568217,121770.89916195763,58.423663724570005,0.0,nan,277.8197151063813,4.669715106381318,271.5440692986292,-1.6059307013707667,265.2684234908416,-7.8815765091583785,258.99277768307024,-14.157222316929733,252.71713187529275,-20.432868124707227,246.44148606752148,-26.708513932478496,1.0,1.0,26022.012520719443,26022.012520719443,277.102405394595,3.9524053945950186,277.102405394595,277.102405394595,76786.33755874267,76785.44854618392,0.8890125587495277,0.0,8546.071908451686,8546.071908451686,0.8893595130002644,3881.9856972652233,277.102405394595,3.9524053945950186,1.0,0.002,0.1536545234807316,0.0050765678108660554,0.00023806693466199764,0.0017619330654790736,0.11903346733099882,0.11903346733099882,0.0,1.410711825133859e-13,1.0,1.000146120285063,0.07129802876272606,0.09226627441185928,0.0,1.3467496059312708e-05,17.229638659383095,0.0,1601842.570173914,268.117599760595,7.646959272733511e-05,1.0,1279349.8200037626,2619.121599007143,,,,,,,,,,,,,,,,,,,3.0
667.0,-28.44813482784696,4.9670761180774425,34.981886736355484,26.193427747953706,6.413163676974898,-24.96200497737518,-38.551565528009064,2.927033826596425,-5.0323876364543025,-5.032463983671575,39.96400637562505,40930.40474946278,25748.815762003716,25748.815762003716,66679.2205114665,76798.35030434102,76785.67196675744,25748.815762003716,102534.48772876116,102534.48772876116,102534.48772876116,128567.8594723215,124397.18602084236,4170.673451479143,0.0,90333.50943010884,54465.563875592874,39853.27283835107,26033.37174356035,65886.64458191142,19863.94612789698,1450.0,0.0,0.886883849151221,2.8812492197143276,0.001494314320929203,1.0,1.0,-4.961302859943942,354207.4456011874,1552981.8723381048,4.384385172091083,1552981.8723381048,4.384385172091083,0.7630185718379161,0.09226634359861102,3.8626683781285513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8626683781285513,1.278051008858236,1.2783677782904643,3.0223115911307157,6403.915594156387,15243.107769423557,6487.796253831703,0.00034354632467544936,23386.29687746456,2384.738608746571,19392.457166028267,1977.4802981679034,0.8292230816891397,0.8292230816891397,35034.35034996883,35405.22815468563,0.9869231566304323,0.8,4228.274932287068,4273.035954225843,0.9869231566304323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558368231958132,4.9670761180774425,-2.353127367922193,7.320203485999635,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9042895574761761,0.0002740721796775314,197.65609670972728,0.0,0.0,0.0,0.004253567494768804,9.280705700549957e-05,0.00015503355307162632,0.0005988432029986855,0.09226634359573144,0.09226634359573144,0.09226634359573144,0.09227972288744841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490740.88520754664,594.6666856051223,0.0,0.09226634359573144,0.09226634359861102,0.09226634359861102,0.375,0.375,0.5,9.266821304885408,0.07190064630657389,0.07190064630657389,-1.2164491636212915e-11,7.634721725935378e-05,0.07116112372762018,-1.2164491636212915e-11,26033.37174356035,19863.94612789698,0.7630185718379161,1.0120293867533312,0.621224604913328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422812888721497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13094855742946,262.13094855742946,-11.019051442570515,246.44211225476678,277.81978486008666,121826.9198337161,121768.7425236155,58.17731010059899,0.0,nan,277.81978486008666,4.669784860086679,271.54425033903726,-1.605749660962715,265.26871581796274,-7.881284182037234,258.9931812968928,-14.156818703107149,252.71764677583042,-20.43235322416956,246.44211225476678,-26.707887745233194,1.0,1.0,26022.012520719443,26022.012520719443,277.1024442629838,3.9524442629838177,277.1024442629838,277.1024442629838,76786.5137585119,76785.67196675744,0.8417917544575175,0.0,8546.071908451686,8546.071908451686,0.8893597625488838,3881.981720019194,277.1024442629838,3.9524442629838177,1.0,0.002,0.1536410818330941,0.005076630177006483,0.00023804611492019394,0.0017619538849292285,0.11902305746009698,0.11902305746009698,0.0,-1.505774671617388e-13,1.0,1.0001458397733363,0.07116112373978467,0.09226634359861102,0.0,1.3441647507385585e-05,17.196568730333677,0.0,1601842.5845012218,268.1176123635457,7.634722942384542e-05,1.0,1279349.7762000477,2619.1217783072116,,,,,,,,,,,,,,,,,,,3.0
668.0,-28.44748746598812,4.967085958232297,34.98189536786577,26.19353769058364,6.413204210771007,-24.96141829832621,-38.55102318394927,2.9271350431324157,-5.032379326981754,-5.032455471569377,39.9640225760394,40930.71492304073,25748.81918173931,25748.81918173931,66679.53410478003,76798.55294431388,76785.86258039747,25748.81918173931,102534.68176213678,102534.68176213678,102534.68176213678,128568.06243835394,124397.20750522838,4170.854933125563,0.0,90333.46467333508,54465.62665215243,39853.15335686961,26033.380676217155,65886.53403308676,19863.95416881041,1450.0,0.0,0.8868838338081221,2.8812501261607344,0.001494314320929203,1.0,1.0,-4.961520877294106,354207.56315270026,1552982.5703258063,4.384385687598402,1552982.5703258063,4.384385687598402,0.7630186188978969,0.0922664128453059,3.862665013012291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862665013012291,1.2780505402939126,1.2783673096100057,3.022310066176253,6403.91236296087,15243.107769423557,6487.798295644689,0.0003435471267836232,23386.30566436014,2384.7395047605596,19392.46326914392,1977.4809205125011,0.8292230310962415,0.8292230310962415,35034.32593271925,35405.22815468563,0.9869222968333083,0.8,4228.27198538372,4273.035954225843,0.9869222968333083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558368970172651,4.967085958232297,-2.3531184999736188,7.320204458205916,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9042293976210609,0.0002740904141462004,197.65557380942337,0.0,0.0,0.0,0.004253567494768804,9.281268326375344e-05,0.00015502792681337246,0.0005988209489418438,0.09226641284416552,0.09226641284416552,0.09226641284416552,0.09227975032238171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490739.0322366245,594.6672903001864,0.0,0.09226641284416552,0.0922664128453059,0.0922664128453059,0.375,0.375,0.5,9.267221429159736,0.07170444271986298,0.07170444271986298,5.030642569181509e-11,7.61445876378275e-05,0.07093459427528614,5.030642569181509e-11,26033.380676217155,19863.95416881041,0.7630186188978969,1.0120358444002389,0.62123035493848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422774592324217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13129579651354,262.13129579651354,-11.018704203486436,246.44273677532794,277.81985481769215,121824.632459956,121766.57743127459,58.05502868136995,0.0,nan,277.81985481769215,4.669854817692169,271.5444312092382,-1.6055687907617653,265.26900760075205,-7.88099239924793,258.993583992271,-14.156416007728978,252.71816038379995,-20.431839616200023,246.44273677532794,-26.707263224672033,1.0,1.0,26022.012520719443,26022.012520719443,277.1024750793261,3.9524750793261205,277.1024750793261,277.1024750793261,76786.73836538641,76785.86258039747,0.8757849889370846,0.0,8546.071908451686,8546.071908451686,0.8893599747456528,3881.9783380773524,277.1024750793261,3.9524750793261205,1.0,0.002,0.15362768296381185,0.005076691571329297,0.00023802535937886036,0.0017619746405721495,0.11901267968943018,0.11901267968943018,0.0,-4.899032568506101e-14,1.0,1.0001453756100858,0.07093459422497972,0.0922664128453059,0.0,1.3398869251018693e-05,17.141839985024195,0.0,1601842.5937680881,268.1176206730182,7.614453733140181e-05,1.0,1279349.7468990474,2619.1218982438945,,,,,,,,,,,,,,,,,,,3.0
669.0,-28.446841544137452,4.967095775860094,34.9819039653726,26.19364361688497,6.413238828560729,-24.960833506866074,-38.550481119286246,2.9272307913605533,-5.032370752841302,-5.032446703740606,39.96403885772671,40931.01801828128,25748.8218849718,25748.8218849718,66679.83990325307,76798.75805283559,76786.05569261494,25748.8218849718,102534.87757758674,102534.87757758674,102534.87757758674,128568.26730544282,124397.23144051399,4171.035864928826,0.0,90333.41979291927,54465.67975864139,39853.04448253098,26033.389727856076,65886.43421038706,19863.962307374397,1450.0,0.0,0.8868838194711465,2.8812510596153627,0.001494314320929203,1.0,1.0,-4.961728259504753,354207.68423431396,1552983.2718171887,4.384386169301358,1552983.2718171887,4.384386169301358,0.7630186662215444,0.09226648193386522,3.8626614040638962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8626614040638962,1.2780500970444846,1.2783668662507168,3.022308290572001,6403.908600668527,15243.107769423557,6487.800673048171,0.00034354806072819824,23386.315895532472,2384.74054804979,19392.470375362023,1977.4816451450827,0.8292229721854821,0.8292229721854821,35034.29974622143,35405.22815468563,0.9869213747363553,0.8,4228.268824950855,4273.035954225843,0.9869213747363553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558369553716443,4.967095775860094,-2.3531094508554147,7.320205226715508,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9041693758917606,0.0002741086091670453,197.65505207502954,0.0,0.0,0.0,0.004253567494768804,9.281830693847325e-05,0.00015502230313865266,0.000598798667102767,0.09226648193288325,0.09226648193288325,0.09226648193288325,0.09227977872701115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490737.1855519387,594.6678929496611,0.0,0.09226648193288325,0.09226648193386522,0.09226648193386522,0.375,0.375,0.5,9.267620332950871,0.07150415987752012,0.07150415987752012,6.423306331271306e-12,7.595089931555776e-05,0.07071844423586526,6.423306331271306e-12,26033.389727856076,19863.962307374397,0.7630186662215444,1.012042019003981,0.6212358964150538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422736436793762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1316417684656,262.1316417684656,-11.018358231534364,246.4433596297264,277.81992390719773,121822.27697736655,121764.43380235306,57.84317501350354,0.0,nan,277.81992390719773,4.669923907197756,271.5446110517216,-1.605388948278403,265.26929819620864,-7.880701803791339,258.9939853407172,-14.15601465928279,252.7186724852223,-20.431327514777678,246.4433596297264,-26.70664037027359,1.0,1.0,26022.012520719443,26022.012520719443,277.1025064437606,3.952506443760626,277.1025064437606,277.1025064437606,76786.94369364234,76786.05569261494,0.8880010274006054,0.0,8546.071908451686,8546.071908451686,0.8893602023178939,3881.974711084216,277.1025064437606,3.952506443760626,1.0,0.002,0.15361432491228036,0.005076752830688811,0.00023800466720443967,0.0017619953327658844,0.11900233360221983,0.11900233360221983,0.0,-2.967591450353524e-14,1.0,1.0001449327148721,0.07071844422944196,0.09226648193386522,0.0,1.3358051523148108e-05,17.089619432045765,0.0,1601842.6033529274,268.1176292471587,7.595089289225143e-05,1.0,1279349.7167181335,2619.1220217822834,,,,,,,,,,,,,,,,,,,3.0
670.0,-28.446197406383295,4.967105640652798,34.98191256476628,26.193762674834602,6.413289201790002,-24.96024874556677,-38.5499352478422,2.9273405409876254,-5.032358819474268,-5.032434640917173,39.96405610718747,40931.29904304138,25748.816225042672,25748.816225042672,66680.11526808405,76798.95292345178,76786.27365758046,25748.816225042672,102535.08988262313,102535.08988262313,102535.08988262313,128568.49016617885,124397.27374784522,4171.216418333631,0.0,90333.37146275713,54465.71758240179,39852.948755950376,26033.400283555715,65886.3490395061,19863.97167612908,1450.0,0.0,0.8868838183950227,2.8812523419571163,0.001494314320929203,1.0,1.0,-4.961860627146677,354207.8508206973,1552984.015003069,4.384386205457657,1552984.015003069,4.384386205457657,0.7630187167166318,0.09226655065836988,3.8626577887057487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8626577887057487,1.2780495889784431,1.2783663580587494,3.0223066632283078,6403.905152522517,15243.107769423557,6487.802851929419,0.00034354891668734544,23386.325272429818,2384.741504227215,19392.476888183886,1977.4823092680872,0.8292229181916713,0.8292229181916713,35034.273513209606,35405.22815468563,0.9869204510016917,0.8,4228.26565890424,4273.035954225843,0.9869204510016917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558368331913835,4.967105640652798,-2.3530979769854885,7.3202036176382865,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9041095242298871,0.0002741267550391469,197.65453178445793,0.0,0.0,0.0,0.004253567494768804,9.282397042499507e-05,0.00015501663965213083,0.0005987762305312955,0.09226655065845481,0.09226655065845481,0.09226655065845481,0.0922798196854687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490735.3475739996,594.6684928083163,0.0,0.09226655065845481,0.09226655065836988,0.09226655065836988,0.375,0.375,0.5,9.268018403912363,0.0713138891063636,0.0713138891063636,6.411937647499144e-11,7.582144291973236e-05,0.07057401377051065,6.411937647499144e-11,26033.400283555715,19863.97167612908,0.7630187167166318,1.0120475066557717,0.6212409647785853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442269836633864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13198797378385,262.13198797378385,-11.018012026216127,246.44398095596247,277.8199949915985,121820.10801144106,121762.22581889488,57.88219254618829,0.0,nan,277.8199949915985,4.669994991598514,271.5447921844883,-1.605207815511676,265.26958937734537,-7.880410622654608,258.9943865702178,-14.155613429782193,252.71918376309054,-20.430816236909436,246.44398095596247,-26.706019044037504,1.0,1.0,26022.012520719443,26022.012520719443,277.10254401128,3.952544011279997,277.10254401128,277.10254401128,76787.1728496515,76786.27365758046,0.8991920710395789,0.0,8546.071908451686,8546.071908451686,0.8893604302942769,3881.9710776492775,277.10254401128,3.952544011279997,1.0,0.002,0.1536009941312442,0.005076814580219438,0.00023798401890592034,0.0017620159811594374,0.11899200945296017,0.11899200945296017,0.0,6.535744168090218e-14,1.0,1.0001446367811002,0.07057401370639127,0.09226655065836988,0.0,1.3330781177739863e-05,17.054730569832767,0.0,1601842.6168989472,268.1176411805257,7.582137880035589e-05,1.0,1279349.675194674,2619.1221917487155,,,,,,,,,,,,,,,,,,,3.0
