time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
671.0,-28.445553351026422,4.9671154290894854,34.98192110147967,26.193832733575277,6.4132845882092875,-24.95966955713086,-38.54939779322592,2.9274007944123297,-5.032352833777622,-5.032428411188915,39.96407149708355,40931.61941283139,25748.82538871688,25748.82538871688,66680.44480154826,76799.18262476208,76786.44561469574,25748.82538871688,102535.27100341262,102535.27100341262,102535.27100341262,128568.67912614063,124397.28283668,4171.396289460631,0.0,90333.33870995903,54465.775498411145,39852.84801283098,26033.408122728004,65886.25613555899,19863.97881515875,1450.0,0.0,0.88688379437366,2.8812530066891604,0.001494314320929203,1.0,1.0,-4.962126137364635,354207.93685155007,1552984.6780715594,4.384387012542922,1552984.6780715594,4.384387012542922,0.7630187611823616,0.09226661944243976,3.8626547623723657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8626547623723657,1.2780493100462866,1.2783660790574585,3.0223049549101306,6403.901532801292,15243.107769423557,6487.8051392163325,0.00034354981523551333,23386.335115923768,2384.7425079842524,19392.483725037535,1977.4830064331384,0.8292228615091205,0.8292228615091204,35034.25155415331,35405.22815468563,0.9869196777645916,0.8,4228.263008678779,4273.035954225843,0.9869196777645916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558370310065999,4.9671154290894854,-2.3530907937155976,7.3202062228050835,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9040496844988788,0.00027414489969597824,197.65401156317975,0.0,0.0,0.0,0.004253567494768804,9.282954689780737e-05,0.00015501106317931853,0.0005987542214099984,0.09226661943821833,0.09226661943821833,0.09226661943821833,0.09227983847588056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490733.50783593545,594.669093148256,0.0,0.09226661943821833,0.09226661944243976,0.09226661944243976,0.375,0.375,0.5,9.268414974782514,0.07110937528346994,0.07110937528346994,1.4779288903810084e-11,7.557741128039197e-05,0.07030227382426801,1.4779288903810084e-11,26033.408122728004,19863.97881515875,0.7630187611823616,1.0120539352601134,0.6212467032367998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442266040123783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1323293637435,262.1323293637435,-11.017670636256469,246.4446005177694,277.82005820971335,121817.34374905257,121760.26663649814,57.07711255442719,0.0,nan,277.82005820971335,4.670058209713375,271.5449666713304,-1.605033328669549,265.26987513293557,-7.88012486706441,258.99478359455406,-14.155216405445913,252.71969205615824,-20.43030794384174,246.4446005177694,-26.705399482230575,1.0,1.0,26022.012520719443,26022.012520719443,277.10257036219576,3.952570362195786,277.10257036219576,277.10257036219576,76787.28006453706,76786.44561469574,0.8344498413207475,0.0,8546.071908451686,8546.071908451686,0.8893606211280451,3881.9680361842275,277.10257036219576,3.952570362195786,1.0,0.002,0.15358771466858856,0.005076875016953438,0.00023796344724137406,0.0017620365525846666,0.11898172362068703,0.11898172362068703,0.0,-1.739593712135612e-13,1.0,1.0001440799743406,0.07030227380948872,0.09226661944243976,0.0,1.3279462581403854e-05,16.989075855512493,0.0,1601842.6234301487,268.11764716622235,7.557739650110307e-05,1.0,1279349.6537505565,2619.122279525123,,,,,,,,,,,,,,,,,,,3.0
672.0,-28.444910176028436,4.967125125442815,34.98192957122029,26.193920778483175,6.413299669729018,-24.959089191443514,-38.548860129062064,2.9274786854508164,-5.032347683175544,-5.032423006336534,39.96408663771987,40931.93223179511,25748.83643933182,25748.83643933182,66680.76867112692,76799.39923781513,76786.6121893559,25748.83643933182,102535.44862868772,102535.44862868772,102535.44862868772,128568.86421148432,124397.28876759304,4171.575443891281,0.0,90333.29971876062,54465.832713931275,39852.74111647705,26033.415582796602,65886.15669927365,19863.985643742402,1450.0,0.0,0.8868837670582219,2.8812535840038285,0.001494314320929203,1.0,1.0,-4.962403440060029,354208.0114913449,1552985.3303998802,4.3843879303046975,1552985.3303998802,4.3843879303046975,0.7630188048343882,0.0922666880841629,3.862651411005169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862651411005169,1.2780489494642195,1.27836571838602,3.0223031853548803,6403.897783326057,15243.107769423557,6487.807508480656,0.0003435507459908338,23386.34531228729,2384.743547723972,19392.490806927148,1977.483728584904,0.8292228027924589,0.8292228027924589,35034.22723664966,35405.22815468563,0.986918821480394,0.8,4228.26007381371,4273.035954225843,0.986918821480394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55837269554996,4.967125125442815,-2.35308423897277,7.320209364415584,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9039899308281178,0.0002741630206545405,197.65349205572454,0.0,0.0,0.0,0.004253567494768804,9.283512585455809e-05,0.0001550054842225678,0.000598732152345841,0.09226668807844098,0.09226668807844098,0.09226668807844098,0.09227985412376888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490731.67456721986,594.6696913666817,0.0,0.09226668807844098,0.0922666880841629,0.0922666880841629,0.375,0.375,0.5,9.268809955719565,0.07088951268877963,0.07088951268877963,-1.1084466677857563e-11,7.532316101332981e-05,0.07001956627652817,-1.1084466677857563e-11,26033.415582796602,19863.985643742402,0.7630188048343882,1.0120603782594293,0.621252388701652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422622441193298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1326685243234,262.1326685243234,-11.017331475676599,246.44521866295523,277.8201183856861,121814.85730054184,121758.15292296343,56.70437757843487,0.0,nan,277.8201183856861,4.6701183856861235,271.5451384411424,-1.6048615588575785,265.27015849659796,-7.8798415034020195,258.99517855205926,-14.15482144794072,252.72019860749919,-20.429801392500792,246.44521866295523,-26.70478133704475,1.0,1.0,26022.012520719443,26022.012520719443,277.10259525841934,3.9525952584193647,277.10259525841934,277.10259525841934,76787.4497062765,76786.6121893559,0.8375169205974089,0.0,8546.071908451686,8546.071908451686,0.8893608324576786,3881.964668060195,277.10259525841934,3.9525952584193647,1.0,0.002,0.15357448859625517,0.005076935062604072,0.00023794295789076453,0.0017620570418156263,0.11897147894538226,0.11897147894538226,0.0,-2.936093208838475e-13,1.0,1.0001435006923287,0.07001956628761263,0.0922666880841629,0.0,1.3226072108289395e-05,16.92077052615192,0.0,1601842.6289849966,268.11765231682443,7.532317209779649e-05,1.0,1279349.6351457878,2619.1223556793484,,,,,,,,,,,,,,,,,,,3.0
673.0,-28.444270298319275,4.96713489701173,34.98193806067556,26.194076961278938,6.413386829382587,-24.95850458555395,-38.54831809932364,2.927621116652995,-5.032334506059783,-5.0324097290053675,39.96410414608743,40932.19656201539,25748.827411994025,25748.827411994025,66681.02397400941,76799.56663772525,76786.8390808833,25748.827411994025,102535.66649287732,102535.66649287732,102535.66649287732,128569.09314970559,124397.33885708649,4171.754292619092,0.0,90333.23478889684,54465.86471332556,39852.63341730142,26033.42665682827,65886.0600741297,19863.99543120869,1450.0,0.0,0.8868837712233026,2.88125499485119,0.001494314320929203,1.0,1.0,-4.9625014775150476,354208.19484892004,1552986.0847423407,4.384387790363613,1552986.0847423407,4.384387790363613,0.763018856221088,0.09226675609879971,3.862646349311074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862646349311074,1.2780482901060015,1.2783650588643776,3.022300784104727,6403.892695365124,15243.107769423557,6487.810723501558,0.0003435520090025113,23386.35914856878,2384.7449586320286,19392.50041683977,1977.4847085232748,0.8292227231115011,0.8292227231115012,35034.190509014574,35405.22815468563,0.9869175282026323,0.8,4228.255641177248,4273.035954225843,0.9869175282026323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558370746828587,4.96713489701173,-2.3530719009965213,7.320206798008252,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9039304877188058,0.0002741810498090247,197.65297521427644,0.0,0.0,0.0,0.004253567494768804,9.284075042334933e-05,0.00015499985965377656,0.0005987096420353888,0.09226675609783389,0.09226675609783389,0.09226675609783389,0.09227989974330499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490729.85600461427,594.6702849079788,0.0,0.09226675609783389,0.09226675609879971,0.09226675609879971,0.375,0.375,0.5,9.269204265018608,0.07068859186182408,0.07068859186182408,-3.268496584496461e-11,7.522294561113085e-05,0.06990825149034663,-3.268496584496461e-11,26033.42665682827,19863.99543120869,0.763018856221088,1.012065737410695,0.6212573117281831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422584533235738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1330121136358,262.1330121136358,-11.016987886364177,246.44583573479304,277.8201884924747,121813.13686493108,121755.6920432563,57.444821674764896,0.0,nan,277.8201884924747,4.670188492474722,271.545317940941,-1.6046820590589732,265.27044738940265,-7.8795526105973295,258.9955768378744,-14.154423162125568,252.720706286329,-20.429293713670972,246.44583573479304,-26.70416426520694,1.0,1.0,26022.012520719443,26022.012520719443,277.10263508496865,3.9526350849686764,277.10263508496865,277.10263508496865,76787.77835613851,76786.8390808833,0.9392752552084858,0.0,8546.071908451686,8546.071908451686,0.8893611516365868,3881.9595810576293,277.10263508496865,3.9526350849686764,1.0,0.002,0.1535612835393465,0.0050769964769136625,0.00023792250498091242,0.0017620774949767687,0.1189612524904562,0.1189612524904562,0.0,-4.2319012877323203e-14,1.0,1.0001432726154311,0.0699082515230316,0.09226675609879971,0.0,1.3205056890298694e-05,16.893884111161263,0.0,1601842.644005837,268.1176654939402,7.52229782960967e-05,1.0,1279349.5894419528,2619.122542757182,,,,,,,,,,,,,,,,,,,3.0
674.0,-28.443632192354222,4.967144730432106,34.98194655891721,26.194191339332633,6.413433489958524,-24.957925624119316,-38.54778064470736,2.927726921735255,-5.032321906989864,-5.03239701313896,39.96412137856485,40932.4900875691,25748.819989695494,25748.819989695494,66681.3100772646,76799.76212009044,76787.05942642447,25748.819989695494,102535.87941611996,102535.87941611996,102535.87941611996,128569.31684981025,124397.38404474489,4171.93280506535,0.0,90333.18875716868,54465.91672469235,39852.52448052925,26033.437433690277,65885.96191421953,19864.004969665766,1450.0,0.0,0.8868837735309641,2.881256346335343,0.001494314320929203,1.0,1.0,-4.96261845388824,354208.3704534168,1552986.8271972528,4.38438771282931,1552986.8271972528,4.38438771282931,0.7630189067525692,0.09226682390182345,3.862642957882662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862642957882662,1.2780478003018947,1.2783645689388712,3.022299288782662,6403.889526957103,15243.107769423557,6487.8127255673335,0.000343552795510897,23386.367764802555,2384.7458372433557,19392.506401148356,1977.4853187529234,0.8292226734899326,0.8292226734899326,35034.1659008162,35405.22815468563,0.9869166616826761,0.8,4228.252671228404,4273.035954225843,0.9869166616826761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558369144585253,4.967144730432106,-2.353059957469953,7.320204687902059,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9038712134009935,0.0002741990301301629,197.65245980659162,0.0,0.0,0.0,0.004253567494768804,9.284632782762288e-05,0.00015499428224950303,0.0005986875728431206,0.09226682390185623,0.09226682390185623,0.09226682390185623,0.09227994326831213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490728.0396228013,594.6708777241395,0.0,0.09226682390185623,0.09226682390182345,0.09226682390182345,0.375,0.375,0.5,9.269597846122943,0.07050211424751751,0.07050211424751751,-1.1425527191022411e-11,7.510614909733704e-05,0.06977855925072163,-1.1425527191022411e-11,26033.437433690277,19864.004969665766,0.7630189067525692,1.0120715876331983,0.6212626923601922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422546819814144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1333554836655,262.1333554836655,-11.016644516334452,246.4464512542435,277.8202597130843,121810.9452381224,121753.5370779196,57.408160202827645,0.0,nan,277.8202597130843,4.670259713084306,271.5454980213167,-1.6045019786832881,265.2707363295509,-7.879263670449063,258.9959746377874,-14.154025362212565,252.7212129460101,-20.42878705398988,246.4464512542435,-26.70354874575648,1.0,1.0,26022.012520719443,26022.012520719443,277.1026735840889,3.9526735840889273,277.1026735840889,277.1026735840889,76787.99136946283,76787.05942642447,0.9319430383620784,0.0,8546.071908451686,8546.071908451686,0.8893613654922958,3881.9561726720754,277.1026735840889,3.9526735840889273,1.0,0.002,0.15354810296923133,0.005077057677289652,0.00023790208973219868,0.0017620979103155335,0.11895104486609934,0.11895104486609934,0.0,4.773221748410883e-14,1.0,1.0001430068807995,0.06977855926214716,0.09226682390182345,0.0,1.3180570195709807e-05,16.862556491561715,0.0,1601842.6583368236,268.1176780930101,7.510616052286423e-05,1.0,1279349.54567067,2619.122721924589,,,,,,,,,,,,,,,,,,,3.0
675.0,-28.442994125835536,4.967154501401899,34.981955002588855,26.1942554259673,6.413428362415594,-24.95735187702248,-38.54724773028863,2.927786113726639,-5.0323152758411425,-5.032390152832462,39.96413680021423,40932.817205957894,25748.827484653477,25748.827484653477,66681.64469061137,76799.9926898699,76787.23447373064,25748.827484653477,102536.06195838412,102536.06195838412,102536.06195838412,128569.50746259905,124397.39677847098,4172.110684128064,0.0,90333.1628858391,54465.987402409,39852.41720381122,26033.44550421493,65885.86270802615,19864.01228969647,1450.0,0.0,0.8868837526034887,2.881257077813682,0.001494314320929203,1.0,1.0,-4.962865799278745,354208.4651943991,1552987.4916347805,4.384388415964196,1552987.4916347805,4.384388415964196,0.7630189513900647,0.09226689186094086,3.862641040610963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862641040610963,1.2780475262842148,1.278364294853275,3.022298436616966,6403.8877213202495,15243.107769423557,6487.813866515627,0.0003435532437315383,23386.372675093542,2384.746337953689,19392.509811519154,1977.485666513963,0.82922264521048,0.82922264521048,35034.15198909434,35405.22815468563,0.9869161718141054,0.8,4228.250992230956,4273.035954225843,0.9869161718141054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558370762513502,4.967154501401899,-2.3530523172629128,7.320206818664812,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9038119469415664,0.00027421701042545455,197.6519444334559,0.0,0.0,0.0,0.004253567494768804,9.285185842194699e-05,0.0001549887516551789,0.0005986659129763544,0.09226689185904317,0.09226689185904317,0.09226689185904317,0.09227996451836602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490726.22123893024,594.671471102848,0.0,0.09226689185904317,0.09226689186094086,0.09226689186094086,0.375,0.375,0.5,9.269990026130591,0.07030414975724852,0.07030414975724852,7.202061169664375e-11,7.487699133434944e-05,0.06952435355373154,7.202061169664375e-11,26033.44550421493,19864.01228969647,0.7630189513900647,1.0120781902198313,0.6212685927382036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422509211012873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1336939626849,262.1336939626849,-11.016306037315076,246.44706502593948,277.8203228994298,121808.22876041908,121751.63832945727,56.59043096179535,0.0,nan,277.8203228994298,4.670322899429834,271.5456713247263,-1.6043286752736776,265.271019750028,-7.87898024997196,258.9963681753469,-14.153631824653075,252.7217166006389,-20.428283399361078,246.44706502593948,-26.702934974060497,1.0,1.0,26022.012520719443,26022.012520719443,277.10270092717485,3.952700927174874,277.10270092717485,277.10270092717485,76788.09054889077,76787.23447373064,0.8560751601326047,0.0,8546.071908451686,8546.071908451686,0.8893614863910417,3881.9542458140177,277.10270092717485,3.952700927174874,1.0,0.002,0.15353497040606984,0.005077117576218408,0.00023788174597680968,0.0017621182540897512,0.11894087298840483,0.11894087298840483,0.0,6.65609060923611e-14,1.0,1.0001424860011,0.06952435348171093,0.09226689186094086,0.0,1.313256330819829e-05,16.80113859170683,0.0,1601842.6656326929,268.11768472415883,7.487691931373774e-05,1.0,1279349.522055481,2619.1228185877935,,,,,,,,,,,,,,,,,,,3.0
676.0,-28.44235868937054,4.967164338822536,34.98196346078445,26.19439816279339,6.41350121554267,-24.956772698867386,-38.54671024074776,2.9279152250889693,-5.032302447397967,-5.032377218365531,39.96415410667562,40933.08481987394,25748.81950975927,25748.81950975927,66681.90432963321,76800.16769679391,76787.45710556718,25748.81950975927,102536.27661532645,102536.27661532645,102536.27661532645,128569.73299978464,124397.44474798239,4172.288251802255,0.0,90333.10248898446,54466.01961225638,39852.31430747564,26033.456384458186,65885.77069193382,19864.02191323919,1450.0,0.0,0.8868837557551565,2.8812584523469646,0.001494314320929203,1.0,1.0,-4.962970299649612,354208.6438171893,1552988.237278689,4.384388310072416,1552988.237278689,4.384388310072416,0.7630190021597705,0.09226695940542161,3.8626361945159364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8626361945159364,1.2780469285889697,1.278363697009889,3.022296058236678,6403.882681817818,15243.107769423557,6487.817050866345,0.00034355449470468226,23386.386379653588,2384.747735429896,19392.51932975655,1977.486637104062,0.8292225662801951,0.8292225662801951,35034.11682582667,35405.22815468563,0.9869149336225412,0.8,4228.24674839707,4273.035954225843,0.9869149336225412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558369040981955,4.967164338822536,-2.3530402126371004,7.320204551459636,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9037529289410741,0.0002742349176865411,197.6514311873137,0.0,0.0,0.0,0.004253567494768804,9.285743680529985e-05,0.00015498317327182606,0.0005986436146206902,0.09226695940471101,0.09226695940471101,0.09226695940471101,0.09228000886940109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490724.4153410514,594.6720605042383,0.0,0.09226695940471101,0.09226695940542161,0.09226695940542161,0.375,0.375,0.5,9.270381510086775,0.07012015561940643,0.07012015561940643,4.604316927725449e-11,7.477096755792445e-05,0.06940691871591298,4.604316927725449e-11,26033.456384458186,19864.02191323919,0.7630190021597705,1.0120835444336216,0.6212735221883842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422471604732616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1340352900307,262.1340352900307,-11.015964709969296,246.44767762229063,277.820392957771,121806.34855249333,121749.28190949411,57.06664299922498,0.0,nan,277.820392957771,4.670392957771014,271.54584989066933,-1.6041501093306465,265.2713068235739,-7.878693176426054,258.9967637564916,-14.153236243508388,252.7222206893876,-20.42777931061238,246.44767762229063,-26.70232237770935,1.0,1.0,26022.012520719443,26022.012520719443,277.1027399124215,3.952739912421521,277.1027399124215,277.1027399124215,76788.37879222177,76787.45710556718,0.9216866545903031,0.0,8546.071908451686,8546.071908451686,0.8893617919745999,3881.949375488516,277.1027399124215,3.952739912421521,1.0,0.002,0.1535218600142845,0.005077178503529226,0.00023786143956576762,0.001762138560432372,0.1189307197828838,0.1189307197828838,0.0,-1.8604909279851256e-15,1.0,1.0001422453825966,0.06940691866986981,0.09226695940542161,0.0,1.3110391829915375e-05,16.77277293784044,0.0,1601842.680243629,268.117697552602,7.477092151475517e-05,1.0,1279349.4775318783,2619.1230008346697,,,,,,,,,,,,,,,,,,,3.0
677.0,-28.441723497472008,4.967174111327454,34.981971863542775,26.19446151601153,6.413498221522897,-24.956201325586107,-38.54618144743142,2.927976049853847,-5.032295930631392,-5.032370471410177,39.964169423204666,40933.42255687182,25748.827300549394,25748.827300549394,66682.24985742121,76800.3971610501,76787.63044425368,25748.827300549394,102536.45774480308,102536.45774480308,102536.45774480308,128569.92212153159,124397.45694204513,4172.4651794864585,0.0,90333.07921317006,54466.104609833616,39852.194003707154,26033.46437672852,65885.65838043568,19864.02916541919,1450.0,0.0,0.8868837346309222,2.8812591717914025,0.001494314320929203,1.0,1.0,-4.963218226207346,354208.7369910151,1552988.8971870635,4.384389019818156,1552988.8971870635,4.384389019818156,0.7630190464844845,0.09226702700449078,3.862634778513121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862634778513121,1.278046647013072,1.2783634153642018,3.0222956161580647,6403.881745106284,15243.107769423557,6487.817642750997,0.0003435547272273092,23386.388926975585,2384.7479951844502,19392.52109893938,1977.486817510504,0.8292225516086674,0.8292225516086674,35034.106551307945,35405.22815468563,0.9869145718296479,0.8,4228.245508371509,4273.035954225843,0.9869145718296479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558370722771158,4.967174111327454,-2.35303265499789,7.320206766325343,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9036939378119075,0.00027425281913168127,197.65091814137335,0.0,0.0,0.0,0.004253567494768804,9.286292523630396e-05,0.00015497768484082195,0.0005986221953596046,0.09226702700412204,0.09226702700412204,0.09226702700412204,0.09228002971356232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490722.60657810816,594.6726507406285,0.0,0.09226702700412204,0.09226702700449078,0.09226702700449078,0.375,0.375,0.5,9.270771592100017,0.06992420100124264,0.06992420100124264,-4.490630090003833e-12,7.454077876900556e-05,0.06915224520281527,-4.490630090003833e-12,26033.46437672852,19864.02916541919,0.7630190464844845,1.0120905140294094,0.6212797073456389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422434153657022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13437203039615,262.13437203039615,-11.015627969603827,246.44828852523244,277.820455535564,121803.69079620366,121747.39105265365,56.29974355000766,0.0,nan,277.820455535564,4.670455535564031,271.5460221334823,-1.6039778665176527,265.27158873142247,-7.8784112685775085,258.9971553293748,-14.1528446706252,252.72272192730065,-20.427278072699323,246.44828852523244,-26.701711474767535,1.0,1.0,26022.012520719443,26022.012520719443,277.1027669422259,3.952766942225935,277.1027669422259,277.1027669422259,76788.48375676818,76787.63044425368,0.8533125145040685,0.0,8546.071908451686,8546.071908451686,0.8893618812644519,3881.9479524056865,277.1027669422259,3.952766942225935,1.0,0.002,0.15350879771847692,0.00507723806861396,0.00023784120462284466,0.0017621587956816792,0.11892060231142233,0.11892060231142233,0.0,3.045237673138246e-13,1.0,1.0001417235433507,0.0691522452073059,0.09226702700449078,0.0,1.306229640434106e-05,16.711241776894358,0.0,1601842.6874065103,268.1177040693686,7.454078325963565e-05,1.0,1279349.454307332,2619.123095898889,,,,,,,,,,,,,,,,,,,3.0
678.0,-28.44108909706401,4.967183799609658,34.981980204496715,26.194550014939182,6.413513124417188,-24.95562887493498,-38.545648742560275,2.928052902552534,-5.032290411324709,-5.0323647083365755,39.96418444509412,40933.71761199172,25748.837407961546,25748.837407961546,66682.55501995326,76800.60989999608,76787.79714616064,25748.837407961546,102536.63455412218,102536.63455412218,102536.63455412218,128570.10647194526,124397.46504626499,4172.641425680264,0.0,90333.03857118767,54466.14628420967,39852.102541086664,26033.471917823077,65885.57445890974,19864.036048274156,1450.0,0.0,0.8868837095680531,2.881259786990959,0.001494314320929203,1.0,1.0,-4.963481836682718,354208.81657844153,1552989.54440096,4.384389861896737,1552989.54440096,4.384389861896737,0.7630190898462071,0.09226709449795854,3.862631108306294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862631108306294,1.278046291239287,1.2783630595022368,3.0222935857517377,6403.877442918919,15243.107769423557,6487.820361184777,0.00034355579516968764,23386.400626488343,2384.7491882027343,19392.52922451987,1977.48764608912,0.8292224842225245,0.8292224842225245,35034.079920277756,35405.22815468563,0.986913634080985,0.8,4228.242294288295,4273.035954225843,0.986913634080985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583729046469825,4.967183799609658,-2.3530258401804054,7.320209639790063,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9036350243371741,0.00027427069934448327,197.65040573738023,0.0,0.0,0.0,0.004253567494768804,9.286845456904664e-05,0.00015497215550807925,0.0005986002687867876,0.09226709448796265,0.09226709448796265,0.09226709448796265,0.09228004680918742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490720.80369662005,594.6732390449163,0.0,0.09226709448796265,0.09226709449795854,0.09226709449795854,0.375,0.375,0.5,9.271160160444143,0.06971390849207637,0.06971390849207637,6.991740519879386e-12,7.42970118494668e-05,0.068882871653841,6.991740519879386e-12,26033.471917823077,19864.036048274156,0.7630190898462071,1.0120964348810613,0.6212849769947817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422396717189965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13470657280885,262.13470657280885,-11.015293427191125,246.44889806864978,277.8205150769713,121801.22698013362,121745.29471214418,55.932267989445776,0.0,nan,277.8205150769713,4.670515076971299,271.5461916753047,-1.603808324695251,265.2718682736354,-7.878131726364586,258.99754487197595,-14.15245512802403,252.72322147031565,-20.426778529684327,246.44889806864978,-26.701101931350195,1.0,1.0,26022.012520719443,26022.012520719443,277.10279221156026,3.952792211560279,277.10279221156026,277.10279221156026,76788.64907329678,76787.79714616064,0.8519271361437859,0.0,8546.071908451686,8546.071908451686,0.8893621126991479,3881.9442638478254,277.10279221156026,3.952792211560279,1.0,0.002,0.15349578629351462,0.005077297220219786,0.0002378210480121237,0.001762178951288044,0.11891052400606185,0.11891052400606185,0.0,-6.998321193385504e-13,1.0,1.0001411715804789,0.06888287164684925,0.09226709449795854,0.0,1.3011424053783424e-05,16.646158004848584,0.0,1601842.6934011413,268.11770958867527,7.429700485772628e-05,1.0,1279349.4344693394,2619.1231771010466,,,,,,,,,,,,,,,,,,,3.0
679.0,-28.4404566930158,4.9671935957061395,34.98198858312985,26.194687687698774,6.413582842347118,-24.955052739493436,-38.54511547889558,2.9281788888720954,-5.032275655855813,-5.032349887640363,39.964202214383505,40933.99534537185,25748.824469617244,25748.824469617244,66682.8198149891,76800.78688010223,76788.03343348078,25748.824469617244,102536.85790309803,102536.85790309803,102536.85790309803,128570.34152857843,124397.52406454258,4172.817464035843,0.0,90332.98177550553,54466.19024095888,39851.99059394072,26033.483625480392,65885.47421942111,19864.04634368463,1450.0,0.0,0.8868837206406939,2.8812613611845705,0.001494314320929203,1.0,1.0,-4.963539025217187,354209.0212500745,1552990.3099863,4.384389489870943,1552990.3099863,4.384389489870943,0.7630191421728363,0.09226716133391785,3.862626737744529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862626737744529,1.2780457080119232,1.2783624761303183,3.022291545232038,6403.8731193025305,15243.107769423557,6487.823093140591,0.0003435568684279707,23386.41238429704,2384.75038716555,19392.537390518617,1977.488478789252,0.8292224164977038,0.8292224164977038,35034.048207463726,35405.22815468563,0.9869125173895709,0.8,4228.2384668876075,4273.035954225843,0.9869125173895709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558370111660981,4.9671935957061395,-2.353012365805514,7.320205961511654,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9035763003792132,0.000274288524359384,197.6498949484873,0.0,0.0,0.0,0.004253567494768804,9.287399000660743e-05,0.00015496662007051846,0.0005985782101422826,0.09226716133185281,0.09226716133185281,0.09226716133185281,0.09228009837905232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490719.0163211653,594.6738224301241,0.0,0.09226716133185281,0.09226716133391785,0.09226716133391785,0.375,0.375,0.5,9.271548272193105,0.06952808822978795,0.06952808822978795,-1.0516032489249483e-11,7.423178453791479e-05,0.06881086242316314,-1.0516032489249483e-11,26033.483625480392,19864.04634368463,0.7630191421728363,1.0121019937249378,0.6212901376265074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422359327565175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1350441185947,262.1350441185947,-11.014955881405285,246.4495066532084,277.8205815839786,121799.37437951718,121742.939975588,56.43440392915227,0.0,nan,277.8205815839786,4.670581583978617,271.5463665978413,-1.603633402158664,265.27215161165464,-7.877848388345342,258.9979366255164,-14.152063374483589,252.72372163936905,-20.42627836063093,246.4495066532084,-26.700493346791575,1.0,1.0,26022.012520719443,26022.012520719443,277.10283468090284,3.9528346809028676,277.10283468090284,277.10283468090284,76788.9146676089,76788.03343348078,0.8812341281154659,0.0,8546.071908451686,8546.071908451686,0.8893623882965377,3881.939871433252,277.10283468090284,3.9528346809028676,1.0,0.002,0.1534827884606837,0.00507735799790367,0.00023780091692265454,0.0017621990831876756,0.11890045846132727,0.11890045846132727,0.0,1.1033014779560091e-13,1.0,1.000141024044222,0.06881086243367918,0.09226716133391785,0.0,1.2997833058729314e-05,16.628769709908084,0.0,1601842.7102902916,268.11772434414416,7.423179505394728e-05,1.0,1279349.3834528243,2619.1233859251797,,,,,,,,,,,,,,,,,,,3.0
680.0,-28.43982603025759,4.96720347977555,34.98199698413683,26.19480154188352,6.413631681941756,-24.954480259035797,-38.54458273909984,2.9282859108483312,-5.032261760659253,-5.03233590373347,39.96421961733763,40934.28277897369,25748.813912535727,25748.813912535727,66683.09669150942,76800.97925026531,76788.2606966345,25748.813912535727,102537.07460917023,102537.07460917023,102537.07460917023,128570.56951596105,124397.57626864963,4172.993247311419,0.0,90332.93767815069,54466.2412073575,39851.88496754798,26033.494906790824,65885.3798743388,19864.05628391471,1450.0,0.0,0.8868837287826068,2.881262846888578,0.001494314320929203,1.0,1.0,-4.963623005327463,354209.2143668387,1552991.0597889011,4.38438921631366,1552991.0597889011,4.38438921631366,0.7630191933520681,0.09226722799362545,3.8626237198770808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8626237198770808,1.2780452125764457,1.2783619805720452,3.0222903555112217,6403.870598426884,15243.107769423557,6487.824685993312,0.0003435574941873998,23386.41923967301,2384.751086219352,19392.542151661997,1977.4889642907617,0.8292223770094845,0.8292223770094846,35034.026309801,35405.22815468563,0.986911746315542,0.8,4228.235824071701,4273.035954225843,0.986911746315542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558367832715532,4.96720347977555,-2.352999480433611,7.320202960209162,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9035177422158518,0.00027430630135641144,197.64938556865283,0.0,0.0,0.0,0.004253567494768804,9.287952031066934e-05,0.00015496108976645657,0.0005985563809899167,0.09226722798954821,0.09226722798954821,0.09226722798954821,0.09228014680986038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490717.22981680627,594.6744055126122,0.0,0.09226722798954821,0.09226722799362545,0.09226722799362545,0.375,0.375,0.5,9.27193583635344,0.06936013352759574,0.06936013352759574,4.3996806198265404e-11,7.414307424369326e-05,0.06871289840603367,4.3996806198265404e-11,26033.494906790824,19864.05628391471,0.7630191933520681,1.0121076454092255,0.6212953899187712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442232205579269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13538206537527,262.13538206537527,-11.01461793462471,246.45011396269666,277.8206501680544,121797.28001883846,121740.77857544461,56.50144339383451,0.0,nan,277.8206501680544,4.670650168054408,271.5465429269916,-1.6034570730083715,265.2724356859003,-7.877564314099686,258.9983284448369,-14.151671555163091,252.72422120377212,-20.42577879622786,246.45011396269666,-26.699886037303315,1.0,1.0,26022.012520719443,26022.012520719443,277.1028752575129,3.9528752575129147,277.1028752575129,277.1028752575129,76789.12409034997,76788.2606966345,0.8633937154663727,0.0,8546.071908451686,8546.071908451686,0.889362578596155,3881.936838476466,277.1028752575129,3.9528752575129147,1.0,0.002,0.15346980912113226,0.00507741853438086,0.00023778081407259283,0.0017622191856735132,0.11889040703629641,0.11889040703629641,0.0,-2.538941279439655e-13,1.0,1.0001408233231066,0.06871289836203687,0.09226722799362545,0.0,1.2979339254629052e-05,16.60510904825698,0.0,1601842.7261545188,268.1177382393407,7.414303024688707e-05,1.0,1279349.335316496,2619.123582959965,,,,,,,,,,,,,,,,,,,3.0
681.0,-28.439211387936425,4.967213584973857,34.98200547390551,26.195040495973103,6.413805225123733,-24.95390972667964,-38.54405408548189,2.9285035586344343,-5.032241168693815,-5.032315222323434,39.964239096241975,40934.47356270561,25748.786678790522,25748.786678790522,66683.26024149613,76801.07820684048,76788.53446264374,25748.786678790522,102537.32114143427,102537.32114143427,102537.32114143427,128570.83042677586,124397.66005322756,4173.170373548303,0.0,90332.83807412114,54466.233409671004,39851.78296050015,26033.5092853416,65885.29224584176,19864.068763255334,1450.0,0.0,0.8868837634829116,2.8812650435580367,0.001494314320929203,1.0,1.0,-4.963700921861289,354209.4999737641,1552991.8990338582,4.384388050430286,1552991.8990338582,4.384388050430286,0.7630192512862635,0.09226732173479543,3.8626159205285875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8626159205285875,1.2780442050234944,1.2783609727693686,3.0222866355843934,6403.862716348313,15243.107769423557,6487.829666361338,0.0003435594507558413,23386.4406745777,2384.7532719713363,19392.557038315314,1977.490482306936,0.8292222535341194,0.8292222535341194,35033.96971766978,35405.22815468563,0.9869097535590118,0.8,4228.228994001002,4273.035954225843,0.9869097535590118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558361953797233,4.967213584973857,-2.352981632877037,7.320195217850895,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9034606755193784,0.00027432362779337147,197.6488891308872,0.0,0.0,0.0,0.004253567494768804,9.288500849743087e-05,0.00015495560157969504,0.0005985339736368148,0.09226729431080359,0.09226729431080359,0.09226729431080359,0.09228022077463877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490715.4522911139,594.6749857702899,0.0,0.09226729431080359,0.09226732173479543,0.09226732173479543,0.375,0.375,0.5,9.272323622757085,0.06920369546492111,0.06920369546492111,-2.233946361229755e-11,7.405362964618689e-05,0.06861430046217265,-2.233946361229755e-11,26033.5092853416,19864.068763255334,0.7630192512862635,1.012111473873059,0.6212991119469325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422284886837842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1357302197753,262.1357302197753,-11.014269780224652,246.450718593727,277.82074184553505,121796.3464440619,121738.13823406702,58.20820999487613,0.0,nan,277.82074184553505,4.670741845535076,271.5467371953449,-1.6032628046550599,265.2727325450769,-7.8772674549230715,258.99872789471544,-14.151272105284534,252.7247232442524,-20.425276755747575,246.450718593727,-26.699281406272974,1.0,1.0,26022.012520719443,26022.012520719443,277.1029279730565,3.9529279730565463,277.1029279730565,277.1029279730565,76789.65448069022,76788.53446264374,1.1200180464802543,0.0,8546.071908451686,8546.071908451686,0.8893630704045725,3881.9290001312306,277.1029279730565,3.9529279730565463,1.0,0.002,0.15345684949088242,0.005077480133981965,0.00023776074505743168,0.0017622392222812555,0.11888037252871585,0.11888037252871585,0.0,-3.2661312890369665e-11,1.0,1.000140621310741,0.06861430048451211,0.09226732173479543,0.0,1.29607302030908e-05,16.581300647860875,0.0,1601842.7497265204,268.11775883130616,7.40536519856505e-05,1.0,1279349.26412608,2619.1238743612917,,,,,,,,,,,,,,,,,,,3.0
682.0,-28.43858612362081,4.967223687983185,34.98201393665851,26.19506815625357,6.413763433292016,-24.953351167925916,-38.543534686882026,2.9285284776050107,-5.032231482429609,-5.032305492151266,39.9642551808208,40934.81522294716,25748.78763884621,25748.78763884621,66683.60286179336,76801.32877296598,76788.73163056195,25748.78763884621,102537.51926940816,102537.51926940816,102537.51926940816,128571.03786893198,124397.69331833003,4173.344550601943,0.0,90332.82627256584,54466.31272257781,39851.68172220892,26033.518599523817,65885.20032173274,19864.077090851442,1450.0,0.0,0.8868837547561393,2.881266077078504,0.001494314320929203,1.0,1.0,-4.963739639857806,354209.6343467551,1552992.5920342067,4.384388343638044,1552992.5920342067,4.384388343638044,0.7630192981756518,0.09226736110062313,3.862614960966766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862614960966766,1.2780440896666567,1.2783608573839391,3.022286157572408,6403.861703498276,15243.107769423557,6487.830306336049,0.00034355970217477683,23386.44342897606,2384.7535528418025,19392.55895124255,1977.4906773712278,0.8292222376667568,0.8292222376667568,35033.96275508042,35405.22815468563,0.9869095083881378,0.8,4228.228153690228,4273.035954225843,0.9869095083881378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583621610433855,4.967223687983185,-2.35297180280465,7.320195490787835,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9034026266109786,0.0002743412546926881,197.64838411644823,0.0,0.0,0.0,0.004253567494768804,9.28904008955874e-05,0.00015495020918153852,0.0005985129961895406,0.09226736110071772,0.09226736110071772,0.09226736110071772,0.09228025296787588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490713.66330797406,594.6755695941486,0.0,0.09226736110071772,0.09226736110062313,0.09226736110062313,0.375,0.375,0.5,9.272710378766979,0.06907270574356517,0.06907270574356517,6.0254023992456496e-12,7.40097216862523e-05,0.06856585229348866,6.0254023992456496e-12,26033.518599523817,19864.077090851442,0.7630192981756518,1.0121180862494434,0.6213051644838742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442224866225326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1360681170615,262.1360681170615,-11.013931882938493,246.4513209138186,277.82081532006833,121793.12815654436,121736.63498694063,56.4931696037624,0.0,nan,277.82081532006833,4.670815320068357,271.5469164389591,-1.6030835610408758,265.2730175577844,-7.876982442215592,258.99911867653526,-14.150881323464716,252.72521979520306,-20.424780204796917,246.4513209138186,-26.698679086181386,1.0,1.0,26022.012520719443,26022.012520719443,277.1029607744034,3.9529607744034365,277.1029607744034,277.1029607744034,76789.62287951876,76788.73163056195,0.8912489568174351,0.0,8546.071908451686,8546.071908451686,0.8893631309122514,3881.9280357715998,277.1029607744034,3.9529607744034365,1.0,0.002,0.1534438979056487,0.005077539852135277,0.0002377406831111045,0.0017622593168879178,0.11887034155555225,0.11887034155555225,0.0,-9.77950359581925e-16,1.0,1.0001405220470483,0.06856585228746326,0.09226736110062313,0.0,1.2951585242415179e-05,16.569600615352048,0.0,1601842.7608117764,268.11776851757037,7.40097156608499e-05,1.0,1279349.2306322644,2619.124011460412,,,,,,,,,,,,,,,,,,,3.0
683.0,-28.437957902563195,4.967233825771738,34.982022394819964,26.195143872778885,6.413762563407061,-24.952785855970397,-38.54301057346163,2.928590516835249,-5.032219851977402,-5.032293733829229,39.96427197384892,40935.11803501881,25748.783465972487,25748.783465972487,66683.9015009913,76801.54824386294,76788.94149763577,25748.783465972487,102537.72496360826,102537.72496360826,102537.72496360826,128571.25384462751,124397.73423140771,4173.519613219799,0.0,90332.78778899567,54466.35758023308,39851.589120847326,26033.528881019254,65885.11800186658,19864.086215675,1450.0,0.0,0.886883753782889,2.8812673270703284,0.001494314320929203,1.0,1.0,-4.963868765383154,354209.7967277194,1552993.3155580384,4.3843883763379425,1552993.3155580384,4.3843883763379425,0.7630193473370288,0.0922674278062205,3.862611047751253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862611047751253,1.2780438024699157,1.2783605701160154,3.0222837748490834,6403.856654793471,15243.107769423557,6487.833496372099,0.0003435609554077894,23386.457158710273,2384.75495288506,19392.56848647378,1977.491649694216,0.8292221585709929,0.8292221585709929,35033.93436074926,35405.22815468563,0.9869085085500393,0.8,4228.224726795268,4273.035954225843,0.9869085085500393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558361260249775,4.967233825771738,-2.352960478698052,7.320194304469791,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9033443072552527,0.00027435896599622343,197.64787671650237,0.0,0.0,0.0,0.004253567494768804,9.289584253624178e-05,0.0001549447675408841,0.0005984913708946686,0.09226742780534075,0.09226742780534075,0.09226742780534075,0.09228029290094082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490711.8816315426,594.6761510708008,0.0,0.09226742780534075,0.0922674278062205,0.0922674278062205,0.375,0.375,0.5,9.273096331869846,0.06893902412474517,0.06893902412474517,-9.15179043659009e-12,7.388185184709073e-05,0.06842496844609514,-9.15179043659009e-12,26033.528881019254,19864.086215675,0.7630193473370288,1.012123883562022,0.6213105368325983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422211811837107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1364016103964,262.1364016103964,-11.013598389603601,246.45192222416645,277.8208809964336,121790.43877305968,121734.68190047631,55.75687258336491,0.0,nan,277.8208809964336,4.6708809964335956,271.5470892420972,-1.602910757902805,265.2732974877044,-7.876702512295594,258.9995057332483,-14.15049426675165,252.72571397872818,-20.424286021271797,246.45192222416645,-26.698077775833525,1.0,1.0,26022.012520719443,26022.012520719443,277.10299708986423,3.9529970898642546,277.10299708986423,277.10299708986423,76789.70241942357,76788.94149763577,0.7609217878052732,0.0,8546.071908451686,8546.071908451686,0.8893633776702526,3881.924102990009,277.10299708986423,3.9529970898642546,1.0,0.002,0.1534309729218485,0.005077599734257143,0.00023772066337819718,0.0017622793367084045,0.11886033168909858,0.11886033168909858,0.0,8.660173272945215e-14,1.0,1.000140233376465,0.06842496845524693,0.0922674278062205,0.0,1.2924983893343263e-05,16.53556767674346,0.0,1601842.7740115263,268.1177801480226,7.388186099888117e-05,1.0,1279349.1901571925,2619.124177135691,,,,,,,,,,,,,,,,,,,3.0
684.0,-28.437332670274653,4.967243846918003,34.982030770693534,26.19521696995946,6.413768625963787,-24.952222540631936,-38.54249051129443,2.9286584966233127,-5.032215535126113,-5.032289148719832,39.96428651539657,40935.4448225548,25748.797463767423,25748.797463767423,66684.24228632222,76801.76691780724,76789.09554881822,25748.797463767423,102537.89301258564,102537.89301258564,102537.89301258564,128571.42884750651,124397.73490932766,4173.693938178851,0.0,90332.75874910803,54466.43665502915,39851.46899342098,26033.53583492087,65885.00482834186,19864.092611063283,1450.0,0.0,0.8868837244657988,2.8812678175670543,0.001494314320929203,1.0,1.0,-4.964159383461947,354209.8600475311,1552993.9420785818,4.38438936135258,1552993.9420785818,4.38438936135258,0.763019389184084,0.09226749465767695,3.862608958403753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862608958403753,1.2780434877728386,1.2783602553409397,3.0222828842349214,6403.854767688932,15243.107769423557,6487.834688737108,0.00034356142383992045,23386.462290616808,2384.75547619389,19392.572050532588,1977.4920131270708,0.8292221290055204,0.8292221290055204,35033.919200420416,35405.22815468563,0.9869079747155943,0.8,4228.222897104185,4273.035954225843,0.9869079747155943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558364281938204,4.967243846918003,-2.352954437024405,7.320198283942409,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9032862693884833,0.00027437659408341474,197.64737173310434,0.0,0.0,0.0,0.004253567494768804,9.2901242405651e-05,0.0001549393676714749,0.0005984701895772518,0.09226749465770961,0.09226749465770961,0.09226749465770961,0.09228030555996541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490710.0969010999,594.676733431177,0.0,0.09226749465770961,0.09226749465767695,0.09226749465767695,0.375,0.375,0.5,9.273480659850302,0.06877556006020313,0.06877556006020313,-1.4836132322670892e-11,7.361359371316212e-05,0.06812976525787917,-1.4836132322670892e-11,26033.53583492087,19864.092611063283,0.763019389184084,1.0121307945573155,0.6213165640529107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422174787352817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.136731859023,262.136731859023,-11.013268140977004,246.45252225515324,277.8209414627362,121787.93845572814,121732.72406772258,55.21438800557318,0.0,nan,277.8209414627362,4.670941462736209,271.54725762130647,-1.602742378693506,265.2735737798428,-7.876426220157157,258.999889938337,-14.150110061662986,252.72620609676213,-20.42379390323785,246.45252225515324,-26.697477744846736,1.0,1.0,26022.012520719443,26022.012520719443,277.1030197009374,3.953019700937432,277.1030197009374,277.1030197009374,76789.84655843124,76789.09554881822,0.7510096130135935,0.0,8546.071908451686,8546.071908451686,0.889363509419483,3881.922003195772,277.1030197009374,3.953019700937432,1.0,0.002,0.15341810369046,0.005077658036409492,0.0002377007264925289,0.00176229927389649,0.11885036324626445,0.11885036324626445,0.0,3.890191120625719e-13,1.0,1.0001396284824644,0.0681297652727153,0.09226749465767695,0.0,1.2869231938045846e-05,16.4642412547678,0.0,1601842.7785859902,268.11778446487386,7.361360854929444e-05,1.0,1279349.1743741035,2619.1242417401013,,,,,,,,,,,,,,,,,,,3.0
