time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
685.0,-28.43671041461971,4.967253900298769,34.98203914466287,26.195358659047656,6.413845577670527,-24.9516548153798,-38.541962241847045,2.928789978471102,-5.032204104588857,-5.032277592720953,39.964303212131256,40935.70579771976,25748.79359452578,25748.79359452578,66684.49939224555,76801.93642997234,76789.30439361447,25748.79359452578,102538.09798814025,102538.09798814025,102538.09798814025,128571.64399862572,124397.77610125009,4173.86789737564,0.0,90332.70212028877,54466.471488193325,39851.367368994936,26033.54601048548,65884.91337948042,19864.101647271025,1450.0,0.0,0.8868837228116837,2.8812690460465977,0.001494314320929203,1.0,1.0,-4.964285712267497,354210.0196343353,1552994.6614548564,4.384389416928614,1552994.6614548564,4.384389416928614,0.7630194380462193,0.09226756102296685,3.8626048399803805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8626048399803805,1.2780428791077565,1.2783596465249978,3.02228110114505,6403.85098953546,15243.107769423557,6487.837075948844,0.00034356236168129846,23386.47256516864,2384.756523906598,19392.57918606822,1977.492740749208,0.8292220698110391,0.8292220698110391,35033.88931708952,35405.22815468563,0.9869069224462826,0.8,4228.2192905027305,4273.035954225843,0.9869069224462826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558363446689314,4.967253900298769,-2.352943283646016,7.320197183944785,3.5,3.5,1.0,0.6,0.0002478406100771259,0.903228511826276,0.0002743941392815496,197.64686915641568,0.0,0.0,0.0,0.004253567494768804,9.290672778919266e-05,0.00015493388228793325,0.0005984483636023216,0.09226756102350216,0.09226756102350216,0.09226756102350216,0.09228034473319656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490708.32654642913,594.6773112117394,0.0,0.09226756102350216,0.09226756102296685,0.09226756102296685,0.375,0.375,0.5,9.273864171414903,0.06861476105115116,0.06861476105115116,-4.291678123991005e-11,7.3488132102284e-05,0.06799188045346227,-4.291678123991005e-11,26033.54601048548,19864.101647271025,0.7630194380462193,1.0121361017530632,0.6213213875222156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422137939201691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1370656267515,262.1370656267515,-11.01293437324847,246.4531213696691,277.821009883706,121786.19766862903,121730.39492092717,55.80274770185153,0.0,nan,277.821009883706,4.671009883706006,271.54743218097144,-1.6025678190285362,265.2738544782045,-7.876145521795479,259.0002767754051,-14.14972322459488,252.72669907255266,-20.423300927447315,246.4531213696691,-26.696878630330872,1.0,1.0,26022.012520719443,26022.012520719443,277.10305569445546,3.953055694455486,277.10305569445546,277.10305569445546,76790.15201315399,76789.30439361447,0.8476195395196555,0.0,8546.071908451686,8546.071908451686,0.8893637691173178,3881.9178641802823,277.10305569445546,3.953055694455486,1.0,0.002,0.15340526049370812,0.005077717514923705,0.0002376808333763716,0.0017623191667449688,0.11884041668818579,0.11884041668818579,0.0,1.213404376976257e-13,1.0,1.0001393459562555,0.06799188049637905,0.09226756102296685,0.0,1.2843196912193713e-05,16.43093285505487,0.0,1601842.7915591754,268.1177958954111,7.348817501906524e-05,1.0,1279349.1345955192,2619.1244045644876,,,,,,,,,,,,,,,,,,,3.0
686.0,-28.436088806433517,4.967263993454581,34.98204751732696,26.195455924049043,6.413872296802931,-24.951092696098566,-38.54144235430283,2.9288761866214843,-5.032192280692982,-5.032265646120877,39.96431992242079,40936.002474720946,25748.7888219068,25748.7888219068,66684.79129662775,76802.13733738213,76789.51426589544,25748.7888219068,102538.30308780224,102538.30308780224,102538.30308780224,128571.85941491464,124397.81791012437,4174.041504790266,0.0,90332.65921189603,54466.52434983095,39851.260957850085,26033.5563271124,65884.81728496248,19864.11079342907,1450.0,0.0,0.8868837230961989,2.881270315963094,0.001494314320929203,1.0,1.0,-4.964408621180439,354210.18461664836,1552995.3814155534,4.384389407369289,1552995.3814155534,4.384389407369289,0.7630194869973174,0.09226762711427794,3.8626011719202853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8626011719202853,1.278042480027196,1.2783592473455236,3.0222791748190496,6403.846907881818,15243.107769423557,6487.8396549101935,0.0003435633748567614,23386.483665096417,2384.75765578423,19392.586894756274,1977.493526816627,0.8292220058588412,0.8292220058588411,35033.86270159476,35405.22815468563,0.986905985246116,0.8,4228.2160782944775,4273.035954225843,0.986905985246116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55836241642936,4.967263993454581,-2.352931833668888,7.320195827123468,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9031708183411795,0.00027441166725506653,197.64636710521953,0.0,0.0,0.0,0.004253567494768804,9.291212642987977e-05,0.00015492848364724614,0.0005984269424996857,0.09226762710937339,0.09226762710937339,0.09226762710937339,0.09228038543527152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490706.55993968836,594.6778877707347,0.0,0.09226762710937339,0.09226762711427794,0.09226762711427794,0.375,0.375,0.5,9.274246920397399,0.0684590134848122,0.0684590134848122,2.1941559680271894e-11,7.33654279088114e-05,0.06785702494045154,2.1941559680271894e-11,26033.5563271124,19864.11079342907,0.7630194869973174,1.012142008502585,0.6213267966983367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422101266665825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13739764829194,262.13739764829194,-11.01260235170804,246.45371916585967,277.8210761306192,121783.85769185242,121728.34689126386,55.510800588565985,0.0,nan,277.8210761306192,4.671076130619213,271.5476047377218,-1.6023952622781508,265.27413334481423,-7.875866655185746,259.0006619518648,-14.149338048135178,252.72719055887183,-20.42280944112815,246.45371916585967,-26.69628083414031,1.0,1.0,26022.012520719443,26022.012520719443,277.1030921988036,3.953092198803631,277.1030921988036,277.1030921988036,76790.30883379934,76789.51426589544,0.7945679038966773,0.0,8546.071908451686,8546.071908451686,0.8893640004162847,3881.914177779887,277.1030921988036,3.953092198803631,1.0,0.002,0.15339244275918007,0.005077776951618593,0.00023766097990193365,0.001762339019694369,0.11883048995096683,0.11883048995096683,0.0,-4.0369747475454965e-13,1.0,1.0001390696373669,0.06785702491850998,0.09226762711427794,0.0,1.281773404151815e-05,16.398356426382268,0.0,1601842.804989076,268.117807719307,7.336540596725172e-05,1.0,1279349.0934720645,2619.12457289381,,,,,,,,,,,,,,,,,,,3.0
687.0,-28.435469327391566,4.9672740440385095,34.98205584666352,26.195561920199566,6.4139096555195785,-24.950531429097367,-38.540918834600575,2.9289717572860545,-5.0321844121015715,-5.032257579347526,39.96433541730911,40936.27633522373,25748.79393021904,25748.79393021904,66685.07026544277,76802.33101583124,76789.69392310962,25748.79393021904,102538.48785332865,102538.48785332865,102538.48785332865,128572.05269806567,124397.83813183512,4174.214566230554,0.0,90332.61404865084,54466.5593682787,39851.17186708015,26033.564844737022,65884.73671181717,19864.118464097504,1450.0,0.0,0.886883708041024,2.8812711750641804,0.001494314320929203,1.0,1.0,-4.9646179558955055,354210.2960172661,1552996.0490106982,4.3843899132028525,1552996.0490106982,4.3843899132028525,0.7630195319990247,0.09226769323994395,3.8625975082681325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625975082681325,1.278042037605347,1.2783588048140189,3.0222773544330654,6403.843050702358,15243.107769423557,6487.842092024177,0.00034356433230888373,23386.494154591102,2384.7587254150094,19392.594179453063,1977.4942696489693,0.8292219454212644,0.8292219454212644,35033.836118079045,35405.22815468563,0.9869050491721916,0.8,4228.212869945758,4273.035954225843,0.9869050491721916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558363519155043,4.9672740440385095,-2.352923235341459,7.320197279379968,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9031133264254083,0.0002744291362171545,197.6458667761961,0.0,0.0,0.0,0.004253567494768804,9.29175630807031e-05,0.00015492304699642282,0.0005984053753016896,0.09226769323905136,0.09226769323905136,0.09226769323905136,0.09228041138378706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490704.7932652761,594.6784642911988,0.0,0.09226769323905136,0.09226769323994395,0.09226769323994395,0.375,0.375,0.5,9.274628464701152,0.06829229910408685,0.06829229910408685,-3.5356606531422585e-11,7.316724594375046e-05,0.0676396234520098,-3.5356606531422585e-11,26033.564844737022,19864.118464097504,0.7630195319990247,1.01214748048742,0.6213317132051519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422064632474638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13772901479757,262.13772901479757,-11.012270985202406,246.45431561238428,277.82114241712446,121781.65368468795,121726.25239848085,55.40128620711722,0.0,nan,277.82114241712446,4.671142417124486,271.5477770562198,-1.6022229437801911,265.2744116953124,-7.8755883046875965,259.0010463343643,-14.148953665635702,252.7276809733802,-20.42231902661979,246.45431561238428,-26.6956843876157,1.0,1.0,26022.012520719443,26022.012520719443,277.1031212877748,3.9531212877748203,277.1031212877748,277.1031212877748,76790.52146253537,76789.69392310962,0.8275394257507287,0.0,8546.071908451686,8546.071908451686,0.8893642314372533,3881.910495809473,277.1031212877748,3.9531212877748203,1.0,0.002,0.15337966608080375,0.005077835487304394,0.00023764118812718895,0.0017623588118408605,0.11882059406359448,0.11882059406359448,0.0,-3.195057066140983e-14,1.0,1.0001386241690808,0.06763962348736641,0.09226769323994395,0.0,1.2776678366872694e-05,16.345831531463897,0.0,1601842.8137551385,268.1178155878984,7.316728130035699e-05,1.0,1279349.0657043762,2619.124686554401,,,,,,,,,,,,,,,,,,,3.0
688.0,-28.434850256316125,4.967284135673413,34.98206417766739,26.195656845252984,6.413942554786329,-24.94997097519308,-38.540399191528536,2.9290632737478677,-5.032172524621785,-5.032245574801928,39.96435212411983,40936.58139898904,25748.789004474,25748.789004474,66685.37040346304,76802.53126740793,76789.9043367075,25748.789004474,102538.69334118151,102538.69334118151,102538.69334118151,128572.26852143787,124397.88122905792,4174.387292379954,0.0,90332.57957901225,54466.62971092175,39851.05540898944,26033.57518025636,65884.6305892458,19864.127624612775,1450.0,0.0,0.8868837086328935,2.8812724510515655,0.001494314320929203,1.0,1.0,-4.964734351402512,354210.4617996907,1552996.7688216527,4.384389893316835,1552996.7688216527,4.384389893316835,0.76301958094782,0.09226775905026648,3.862595469989955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862595469989955,1.2780416139517603,1.2783583810554282,3.0222767614323933,6403.841794205091,15243.107769423557,6487.842885924197,0.0003435646442035411,23386.49757160492,2384.7590738534486,19392.59655247335,1977.4945116296954,0.8292219257328713,0.8292219257328713,35033.82132829942,35405.22815468563,0.986904528386109,0.8,4228.211084976041,4273.035954225843,0.986904528386109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558362455839938,4.967284135673413,-2.3529117433526,7.320195879026013,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9030558763172554,0.0002744465946978194,197.64536677920194,0.0,0.0,0.0,0.004253567494768804,9.29229597641597e-05,0.0001549176503129662,0.0005983842143203513,0.09226775905052843,0.09226775905052843,0.09226775905052843,0.0922804523122781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490703.0360600441,594.6790377845181,0.0,0.09226775905052843,0.09226775905026648,0.09226775905026648,0.375,0.375,0.5,9.275009263038973,0.06813186325069864,0.06813186325069864,1.4665602066088468e-11,7.30501801626815e-05,0.0675112233994355,1.4665602066088468e-11,26033.57518025636,19864.127624612775,0.76301958094782,1.0121536662960047,0.621337344276937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422028123948736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1380594028742,262.1380594028742,-11.011940597125772,246.45491084363482,277.82120796204265,121779.45972533243,121724.22202209769,55.23770323475256,0.0,nan,277.82120796204265,4.671207962042672,271.547948538398,-1.6020514616020023,265.27468911475074,-7.875310885249235,259.0014296910644,-14.148570308935575,252.72817026735447,-20.421829732645506,246.45491084363482,-26.695089156365157,1.0,1.0,26022.012520719443,26022.012520719443,277.10315791340946,3.953157913409484,277.10315791340946,277.10315791340946,76790.69331276794,76789.9043367075,0.7889760604302865,0.0,8546.071908451686,8546.071908451686,0.8893643599660843,3881.908447339905,277.10315791340946,3.953157913409484,1.0,0.002,0.1533669136463722,0.005077894645541575,0.0002376214358531967,0.0017623785643522776,0.11881071792659835,0.11881071792659835,0.0,2.0547409260163185e-13,1.0,1.000138361077588,0.06751122338476989,0.09226775905026648,0.0,1.27524347662884e-05,16.314814976739854,0.0,1601842.8272665443,268.1178274753782,7.305016549707943e-05,1.0,1279349.0243815053,2619.1248557000004,,,,,,,,,,,,,,,,,,,3.0
689.0,-28.434233853746967,4.967294248866826,34.982072498412776,26.195782154705398,6.413996577746171,-24.949410810597634,-38.539879583381094,2.92917353460605,-5.03216154380749,-5.032234456747951,39.96436849004436,40936.8460063422,25748.786416958046,25748.786416958046,66685.63242330025,76802.71066523588,76790.10662255084,25748.786416958046,102538.89303950888,102538.89303950888,102538.89303950888,128572.47812094702,124397.91848773678,4174.559633210243,0.0,90332.52349177374,54466.65883291579,39850.96073206439,26033.58508143815,65884.54581350254,19864.136425562883,1450.0,0.0,0.8868837059483061,2.881273633208586,0.001494314320929203,1.0,1.0,-4.964873547875868,354210.6153387653,1552997.4739460908,4.384389983515349,1552997.4739460908,4.384389983515349,0.7630196288150086,0.09226782470621177,3.862590576350136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862590576350136,1.2780411035258439,1.278357870503001,3.0222741394576977,6403.83623855534,15243.107769423557,6487.846396164244,0.00034356602325393394,23386.512680080974,2384.760614489247,19392.607044815755,1977.4955815508615,0.8292218386768304,0.8292218386768304,35033.78581996289,35405.22815468563,0.9869032780467102,0.8,4228.206799495998,4273.035954225843,0.9869032780467102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558361897275748,4.967294248866826,-2.352900894546976,7.320195143413802,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9029986777663029,0.00027446397893980895,197.64486893995854,0.0,0.0,0.0,0.004253567494768804,9.29283563745032e-05,0.0001549122537026227,0.0005983626113129119,0.09226782470545959,0.09226782470545959,0.09226782470545959,0.09228048989468475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490701.28127374937,594.6796104719662,0.0,0.09226782470545959,0.09226782470621177,0.09226782470621177,0.375,0.375,0.5,9.275389218632135,0.06797376331479654,0.06797376331479654,-1.0800249583553523e-11,7.291294048172858e-05,0.06736090887210366,-1.0800249583553523e-11,26033.58508143815,19864.136425562883,0.7630196288150086,1.0121589456208036,0.6213421599994168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421991639650684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13839066816803,262.13839066816803,-11.011609331831949,246.45550481166822,277.82127652461,121777.41401217246,121722.02964692625,55.38436524618483,0.0,nan,277.82127652461,4.67127652461005,271.54812218204785,-1.6018778179521291,265.27496783949323,-7.875032160506748,259.0018134969014,-14.1481865030986,252.72865915428733,-20.42134084571265,246.45550481166822,-26.694495188331757,1.0,1.0,26022.012520719443,26022.012520719443,277.10319270150103,3.9531927015010524,277.10319270150103,277.10319270150103,76790.93518663931,76790.10662255084,0.8285640884714667,0.0,8546.071908451686,8546.071908451686,0.8893646685469733,3881.9035292318868,277.10319270150103,3.9531927015010524,1.0,0.002,0.1533541895948232,0.0050779535111063765,0.00023760172711725374,0.0017623982728350266,0.11880086355862687,0.11880086355862687,0.0,-4.7719640738908e-14,1.0,1.000138053079986,0.06736090888290391,0.09226782470621177,0.0,1.2724051522014704e-05,16.278502413906235,0.0,1601842.8397047115,268.1178384561925,7.291295128197817e-05,1.0,1279348.986110418,2619.125012353853,,,,,,,,,,,,,,,,,,,3.0
690.0,-28.433618786550444,4.9673043216781885,34.98208077791111,26.195873971469723,6.414021424911719,-24.94885476539244,-38.53936434080822,2.9292574038371675,-5.032153546048789,-5.032226265843708,39.964383941156896,40937.14350289237,25748.791262868883,25748.791262868883,66685.93476576125,76802.91209782795,76790.28627043062,25748.791262868883,102539.0775332995,102539.0775332995,102539.0775332995,128572.67115951146,124397.93971743644,4174.731442075019,0.0,90332.48543437131,54466.71683975971,39850.85399401288,26033.59362621197,65884.44762022485,19864.144114136816,1450.0,0.0,0.8868836916836824,2.8812745054301154,0.001494314320929203,1.0,1.0,-4.965076780208051,354210.7284552589,1552998.1396562404,4.384390462787473,1552998.1396562404,4.384390462787473,0.7630196737086873,0.09226789036478332,3.8625876252061486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625876252061486,1.2780407152738409,1.2783574821547683,3.0222727484691494,6403.83329121752,15243.107769423557,6487.848258375709,0.0003435667548541238,23386.520695320203,2384.7614318161864,19392.612611090444,1977.4961491529161,0.8292217924905364,0.8292217924905364,35033.764406405906,35405.22815468563,0.9869025240207223,0.8,4228.204215106526,4273.035954225843,0.9869025240207223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558362943357131,4.9673043216781885,-2.352892199393277,7.320196521071466,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9029416070271374,0.0002744813265313149,197.6443721817324,0.0,0.0,0.0,0.004253567494768804,9.293370793028156e-05,0.00015490690214684433,0.0005983414832914207,0.0922678903640355,0.0922678903640355,0.0922678903640355,0.0922805163456723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490699.5277373519,594.6801827062897,0.0,0.0922678903640355,0.09226789036478332,0.09226789036478332,0.375,0.375,0.5,9.275767998055144,0.06780602783572931,0.06780602783572931,4.268940756446682e-11,7.271979490042213e-05,0.06714948563563894,4.268940756446682e-11,26033.59362621197,19864.144114136816,0.7630196737086873,1.01216504310936,0.6213476014683276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421955312801629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13871987744625,262.13871987744625,-11.011280122553728,246.45609725028254,277.8213425045643,121775.0870600292,121720.04644178055,55.040618248674996,0.0,nan,277.8213425045643,4.671342504564336,271.5482934537247,-1.6017065462752953,265.27524440290233,-7.874755597097646,259.0021953520401,-14.147804647959902,252.72914630116347,-20.42085369883651,246.45609725028254,-26.693902749717438,1.0,1.0,26022.012520719443,26022.012520719443,277.1032219135109,3.9532219135109017,277.1032219135109,277.1032219135109,76791.10872198646,76790.28627043062,0.8224515558395069,0.0,8546.071908451686,8546.071908451686,0.8893648546388154,3881.9005633321794,277.1032219135109,3.9532219135109017,1.0,0.002,0.1533415054699636,0.005078011655813897,0.0002375820788006463,0.0017624179211770893,0.11879103940032315,0.11879103940032315,0.0,-2.226430845242433e-14,1.0,1.0001376198604028,0.06714948559294953,0.09226789036478332,0.0,1.2684124858448161e-05,16.2274219197201,0.0,1601842.8486267019,268.1178464539512,7.271975221101457e-05,1.0,1279348.957915055,2619.1251277650676,,,,,,,,,,,,,,,,,,,3.0
691.0,-28.433005129474534,4.967314357823093,34.98208902004208,26.195969560090475,6.414053290862457,-24.948299287430675,-38.538849203009136,2.9293474488424662,-5.032145405970823,-5.032217938437606,39.96439942174094,40937.440739073194,25748.795662871296,25748.795662871296,66686.2364019445,76803.10989062466,76790.46728152124,25748.795662871296,102539.26294439254,102539.26294439254,102539.26294439254,128572.86517373954,124397.96244464372,4174.9027290958165,0.0,90332.44862549045,54466.779474031675,39850.743501620855,26033.602229347,65884.34573096785,19864.151849879257,1450.0,0.0,0.8868836780064746,2.8812753920507563,0.001494314320929203,1.0,1.0,-4.965273188682204,354210.8434557472,1552998.8066358303,4.384390922323224,1552998.8066358303,4.384390922323224,0.7630197187036574,0.09226795585511462,3.86258513513539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86258513513539,1.278040298432871,1.2783570652104828,3.022271785851886,6403.83125154705,15243.107769423557,6487.849547092237,0.0003435672611484823,23386.526242178,2384.7619974382687,19392.61646315039,1977.496541953714,0.8292217605270283,0.8292217605270283,35033.7463384025,35405.22815468563,0.9869018878003035,0.8,4228.202034489928,4273.035954225843,0.9869018878003035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558363893180761,4.967314357823093,-2.352883414137475,7.320197771960568,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9028846710091167,0.0002744986353574092,197.6438765648768,0.0,0.0,0.0,0.004253567494768804,9.293905868250785e-05,0.00015490155139461805,0.0005983204298262623,0.09226795585435617,0.09226795585435617,0.09226795585435617,0.09228054331894982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490697.7799223998,594.6807530766886,0.0,0.09226795585435617,0.09226795585511462,0.09226795585511462,0.375,0.375,0.5,9.276145621993875,0.06763084423391774,0.06763084423391774,1.5688783605583012e-11,7.253246678828873e-05,0.06694474975540743,1.5688783605583012e-11,26033.602229347,19864.151849879257,0.7630197187036574,1.012171186676894,0.6213530738581992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421919064833353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1390479143991,262.1390479143991,-11.010952085600877,246.45668825778534,277.8214075709761,121772.87796501823,121718.03334735887,54.844617659364104,0.0,nan,277.8214075709761,4.6714075709761005,271.54846370834974,-1.601536291650234,265.2755198457377,-7.874480154262301,259.00257598310077,-14.147424016899208,252.72963212044485,-20.42036787955513,246.45668825778534,-26.693311742214632,1.0,1.0,26022.012520719443,26022.012520719443,277.1032514215357,3.953251421535697,277.1032514215357,277.1032514215357,76791.30091327685,76790.46728152124,0.833631755609531,0.0,8546.071908451686,8546.071908451686,0.8893650116564977,3881.898060811067,277.1032514215357,3.953251421535697,1.0,0.002,0.15332886000863952,0.00507806965324827,0.0002375624904544769,0.0017624375095350254,0.11878124522723844,0.11878124522723844,0.0,-1.0497679114873648e-14,1.0,1.000137200343743,0.06694474973971865,0.09226795585511462,0.0,1.2645461340280944e-05,16.177957425561857,0.0,1601842.8577211932,268.11785459402915,7.253245109950512e-05,1.0,1279348.9292500918,2619.1252450984753,,,,,,,,,,,,,,,,,,,3.0
692.0,-28.432393069622087,4.96732442316612,34.982097258857365,26.196091377083235,6.414100243816034,-24.94774373827316,-38.53833406521005,2.9294509125070114,-5.032134105528428,-5.032206512363226,39.96441581030725,40937.699346260015,25748.79215898806,25748.79215898806,66686.49150524808,76803.29039302295,76790.671723154,25748.79215898806,102539.46388214205,102539.46388214205,102539.46388214205,128573.07612828471,124398.00247165166,4175.073656633043,0.0,90332.3903016174,54466.79925500938,39850.656718453356,26033.612246142657,65884.268964596,19864.16074175917,1450.0,0.0,0.8868836768070815,2.8812766067440427,0.001494314320929203,1.0,1.0,-4.96539894557128,354211.0012487532,1552999.5127360458,4.384390962621215,1552999.5127360458,4.384390962621215,0.7630197666749992,0.09226802099919085,3.8625795895666974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625795895666974,1.2780398194738891,1.2783565861327892,3.0222685793598716,6403.824457375239,15243.107769423557,6487.853839796057,0.00034356894761671956,23386.54471887551,2384.7638815370706,19392.629294329374,1977.4978503698383,0.8292216540512457,0.8292216540512456,35033.7060996364,35405.22815468563,0.9869004708911558,0.8,4228.19717809715,4273.035954225843,0.9869004708911558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558363136801383,4.96732442316612,-2.3528723526655964,7.320196775831716,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9028278870431562,0.00027451590013333166,197.64338224048618,0.0,0.0,0.0,0.004253567494768804,9.29444097193962e-05,0.00015489620035772972,0.0005982989020032006,0.09226802099908554,0.09226802099908554,0.09226802099908554,0.09228058209795072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490696.04032202525,594.6813208138955,0.0,0.09226802099908554,0.09226802099919085,0.09226802099919085,0.375,0.375,0.5,9.276522455037322,0.06746217139857436,0.06746217139857436,-5.343281372915953e-12,7.240683481768428e-05,0.0668075667919652,-5.343281372915953e-12,26033.612246142657,19864.16074175917,0.7630197666749992,1.0121762380194756,0.6213577230136462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421882900149787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13937621852546,262.13937621852546,-11.010623781474521,246.45727795564918,277.82147448136993,121770.751191865,121715.86190552461,54.889286340385794,0.0,nan,277.82147448136993,4.671474481369955,271.54863517623977,-1.601364823760207,265.2757958711116,-7.87420412888838,259.0029565659709,-14.147043434029058,252.7301172608115,-20.419882739188466,246.45727795564918,-26.692722044350802,1.0,1.0,26022.012520719443,26022.012520719443,277.10328676990264,3.953286769902661,277.10328676990264,277.10328676990264,76791.5193825371,76790.671723154,0.8476593831001082,0.0,8546.071908451686,8546.071908451686,0.8893653613462232,3881.892487514531,277.10328676990264,3.953286769902661,1.0,0.002,0.1533162404503422,0.005078128110516639,0.000237542943765917,0.0017624570562649391,0.11877147188295849,0.11877147188295849,0.0,3.085596014806846e-14,1.0,1.0001369192534555,0.06680756679730848,0.09226802099919085,0.0,1.2619558379473178e-05,16.144818004043266,0.0,1601842.8705443523,268.11786589447155,7.240684016096566e-05,1.0,1279348.8899187022,2619.125406092481,,,,,,,,,,,,,,,,,,,3.0
693.0,-28.431781197554777,4.967334404796669,34.982105435418795,26.196149456687294,6.414096927530949,-24.947193385034435,-38.53782346760852,2.929509115109402,-5.032128257942702,-5.032200432186866,39.96443049134236,40938.0257823051,25748.8022052326,25748.8022052326,66686.8279875377,76803.5131174181,76790.83402895162,25748.8022052326,102539.63623418422,102539.63623418422,102539.63623418422,128573.25600631555,124398.012059917,4175.243946398557,0.0,90332.3714267349,54466.88409200537,39850.54148303281,26033.619772131333,65884.16125516414,19864.167589009343,1450.0,0.0,0.8868836545917299,2.8812772554569674,0.001494314320929203,1.0,1.0,-4.965646651960185,354211.08521637245,1553000.1452681595,4.3843917090271125,1553000.1452681595,4.3843917090271125,0.7630198091113587,0.09226808618694236,3.862578803538483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862578803538483,1.278039550039755,1.278356316631875,3.022268601482898,6403.824504251278,15243.107769423557,6487.853810178923,0.00034356893598104765,23386.5445913963,2384.763868537809,19392.62920580178,1977.4978413425358,0.8292216547858957,0.8292216547858956,35033.700396197775,35405.22815468563,0.98690027005863,0.8,4228.19648975253,4273.035954225843,0.98690027005863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558365305473021,4.967334404796669,-2.3528652271102537,7.320199631906923,3.5,3.5,1.0,0.6,0.0002478406100771259,0.902771124351201,0.000274533160611714,197.64288807022996,0.0,0.0,0.0,0.004253567494768804,9.294971387552812e-05,0.00015489089620159777,0.0005982782925293709,0.0922680861850464,0.0922680861850464,0.0922680861850464,0.09228060056319923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.2992220724,594.6818889550314,0.0,0.0922680861850464,0.09226808618694236,0.09226808618694236,0.375,0.375,0.5,9.27689788646491,0.06727835525776982,0.06727835525776982,5.161382432561368e-11,7.217424416694485e-05,0.06655378022668401,5.161382432561368e-11,26033.619772131333,19864.167589009343,0.7630198091113587,1.0121829999362806,0.621363693524994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421846829776144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1397001542461,262.1397001542461,-11.010299845753877,246.45786609256857,277.8215342158988,121768.21195447135,121714.0530236132,54.15893085812286,0.0,nan,277.8215342158988,4.6715342158988165,271.5488005912377,-1.6011994087622838,265.2760669665964,-7.873933033403603,259.0033333419291,-14.146666658070899,252.73059971724635,-20.419400282753628,246.45786609256857,-26.692133907431412,1.0,1.0,26022.012520719443,26022.012520719443,277.1033118419386,3.953311841938614,277.1033118419386,277.1033118419386,76791.62199123744,76790.83402895162,0.7879622858163202,0.0,8546.071908451686,8546.071908451686,0.8893654109111931,3881.891697556175,277.1033118419386,3.953311841938614,1.0,0.002,0.1533036688212329,0.005078185361060334,0.0002375234687055354,0.0017624765312923161,0.1187617343527677,0.1187617343527677,0.0,-2.1484550249972756e-15,1.0,1.0001363992228924,0.06655378017507019,0.09226808618694236,0.0,1.257162907059375e-05,16.083499432813163,0.0,1601842.876933229,268.1178717420573,7.217419255312052e-05,1.0,1279348.8689889854,2619.1254917634537,,,,,,,,,,,,,,,,,,,3.0
694.0,-28.431171767124077,4.967344426261836,34.98211361603007,26.196282868646108,6.414163741010657,-24.946638216325436,-38.537308329809434,2.9296301902213364,-5.0321164930965665,-5.03218855408757,39.96444696130849,40938.28607674116,25748.79742439972,25748.79742439972,66687.08350114088,76803.6833165491,76791.04174267613,25748.79742439972,102539.83916707584,102539.83916707584,102539.83916707584,128573.46914339732,124398.05523384463,4175.413909552688,0.0,90332.31539243268,54466.91815266104,39850.44137752404,26033.62997632148,65884.07135384552,19864.176631411243,1450.0,0.0,0.8868836553970746,2.881278517954329,0.001494314320929203,1.0,1.0,-4.965758115216545,354211.2492510641,1553000.854876077,4.384391681968615,1553000.854876077,4.384391681968615,0.7630198573721153,0.09226815095648006,3.862574359991113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862574359991113,1.2780389895537045,1.278355756006906,3.022266450055594,6403.819945634985,15243.107769423557,6487.856690385421,0.00034357006752869246,23386.556988547014,2384.7651326953664,19392.637814931742,1977.4987192294764,0.8292215833407545,0.8292215833407545,35033.66815371252,35405.22815468563,0.9868991347191787,0.8,4228.192598426138,4273.035954225843,0.9868991347191787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558364273439943,4.967344426261836,-2.3528538464886166,7.320198272750453,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9027145919954698,0.0002745503532066198,197.64239587438516,0.0,0.0,0.0,0.004253567494768804,9.295506547927443e-05,0.00015488554459785147,0.0005982569332969211,0.092268150954841,0.092268150954841,0.092268150954841,0.09228064108184608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.57029724907,594.6824532156057,0.0,0.092268150954841,0.09226815095648006,0.09226815095648006,0.375,0.375,0.5,9.277272590020715,0.06710459569819704,0.06710459569819704,-2.955857780762017e-11,7.206099098766572e-05,0.0664304388710093,-2.955857780762017e-11,26033.62997632148,19864.176631411243,0.7630198573721153,1.0121882593287626,0.621368492194004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442181077064954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14002666927803,262.14002666927803,-11.009973330721948,246.45845316814984,277.8216001703872,121766.39178069787,121711.80161300985,54.59016768802634,0.0,nan,277.8216001703872,4.671600170387251,271.54897076994206,-1.601029230057918,265.2763413695207,-7.8736586304792695,259.0037119690635,-14.14628803093649,252.73108256860468,-20.4189174313953,246.45845316814984,-26.691546831850133,1.0,1.0,26022.012520719443,26022.012520719443,277.1033480252072,3.9533480252072195,277.1033480252072,277.1033480252072,76791.89351698825,76791.04174267613,0.8517743121192325,0.0,8546.071908451686,8546.071908451686,0.8893656911101191,3881.8872317910686,277.1033480252072,3.9533480252072195,1.0,0.002,0.15329112048047572,0.005078243583919254,0.00023750403257976883,0.0017624959672882519,0.11875201628988441,0.11875201628988441,0.0,-1.3197949677579146e-13,1.0,1.0001361464956102,0.06643043890056788,0.09226815095648006,0.0,1.2548340619529267e-05,16.05370486621715,0.0,1601842.890309263,268.1178835069034,7.206102054624353e-05,1.0,1279348.8281018133,2619.1256591257043,,,,,,,,,,,,,,,,,,,3.0
695.0,-28.43056383049707,4.967354422545335,34.98212176480667,26.196379749476932,6.4141929276749865,-24.946088154664977,-38.5367977671325,2.9297172519282637,-5.032107847616487,-5.0321797313292675,39.96446240379037,40938.56962920714,25748.8004462271,25748.8004462271,66687.37007543424,76803.8783930897,76791.22433004418,25748.8004462271,102540.02477627128,102540.02477627128,102540.02477627128,128573.66351425258,124398.08013245247,4175.583381800114,0.0,90332.27384070092,54466.96507714973,39850.34307061243,26033.638737981288,65883.98180859371,19864.184486970677,1450.0,0.0,0.886883644378607,2.8812794570335543,0.001494314320929203,1.0,1.0,-4.965942421566751,354211.3710941666,1553001.5202150247,4.384392052174298,1553001.5202150247,4.384392052174298,0.7630199023231508,0.09226821563623568,3.862570953909297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862570953909297,1.278038586524257,1.2783553528775662,3.0222647380419967,6403.816318083608,15243.107769423557,6487.858982315624,0.0003435709679630234,23386.566853684817,2384.7661386594627,19392.6446656645,1977.4994178098025,0.8292215264853622,0.8292215264853622,35033.643439096944,35405.22815468563,0.9868982644552347,0.8,4228.189615633865,4273.035954225843,0.9868982644552347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558364925758459,4.967354422545335,-2.3528447092889504,7.320199131834285,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9026582020152211,0.0002745675046477301,197.64190488742727,0.0,0.0,0.0,0.004253567494768804,9.296036983444649e-05,0.0001548802402426794,0.0005982359172958673,0.09226821563557558,0.09226821563557558,0.09226821563557558,0.0922806700118899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.8415752758,594.6830173587655,0.0,0.09226821563557558,0.09226821563623568,0.09226821563623568,0.375,0.375,0.5,9.277646221311324,0.06692803646478751,0.06692803646478751,6.559730536537245e-11,7.188371279198691e-05,0.06623730976252773,6.559730536537245e-11,26033.638737981288,19864.184486970677,0.7630199023231508,1.012193984710495,0.6213736405328681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421774855593827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1403517382492,262.1403517382492,-11.009648261750783,246.45903877528798,277.8216647011961,121764.14156837612,121709.79317004555,54.34839833054083,0.0,nan,277.8216647011961,4.671664701196107,271.54913951601185,-1.6008604839881286,265.2766143308531,-7.873385669146899,259.00408914566896,-14.14591085433102,252.73156396047685,-20.41843603952313,246.45903877528798,-26.690961224711998,1.0,1.0,26022.012520719443,26022.012520719443,277.10337821302886,3.953378213028884,277.10337821302886,277.10337821302886,76792.07459755708,76791.22433004418,0.8502675128984265,0.0,8546.071908451686,8546.071908451686,0.8893659058890314,3881.8838086788437,277.10337821302886,3.953378213028884,1.0,0.002,0.1532786086112429,0.005078301077452426,0.00023748465145754494,0.00176251534853221,0.11874232572877247,0.11874232572877247,0.0,-1.0245276849119023e-14,1.0,1.000135750761139,0.06623730969693042,0.09226821563623568,0.0,1.2511869248243037e-05,16.00704488011089,0.0,1601842.9000001252,268.1178921523835,7.188364719468154e-05,1.0,1279348.7977312948,2619.125783440465,,,,,,,,,,,,,,,,,,,3.0
696.0,-28.429957460900468,4.967364454874178,34.98212991471227,26.1964954197407,6.414239825520015,-24.94553773226556,-38.53628713460637,2.929820096864904,-5.032096252683061,-5.03216801917701,39.96447873392101,40938.83740526741,25748.796120681807,25748.796120681807,66687.63352594922,76804.0599301495,76791.42944306502,25748.796120681807,102540.22556374682,102540.22556374682,102540.22556374682,128573.87439662914,124398.12187335409,4175.7525232750495,0.0,90332.22310253973,54467.000577579114,39850.24724995624,26033.648832882318,65883.89608283856,19864.193435100366,1450.0,0.0,0.88688364484599,2.881280701974451,0.001494314320929203,1.0,1.0,-4.966058178415722,354211.5328376043,1553002.223799327,4.384392036470855,1553002.223799327,4.384392036470855,0.7630199501658216,0.09226828005753045,3.8625666534168577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625666534168577,1.2780381104307945,1.2783548766661024,3.0222624989757807,6403.811573770977,15243.107769423557,6487.861979809336,0.00034357214559722004,23386.579755881008,2384.7674543173266,19392.653625373794,1977.5003314458856,0.8292214521235041,0.8292214521235041,35033.612234609085,35405.22815468563,0.9868971656667398,0.8,4228.185849582763,4273.035954225843,0.9868971656667398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583639920078065,4.967364454874178,-2.352833447238631,7.32019790211281,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9026019611736997,0.0002745846128617381,197.64141516847783,0.0,0.0,0.0,0.004253567494768804,9.296567519503809e-05,0.0001548749348820878,0.0005982147589256596,0.09226828005758286,0.09226828005758286,0.09226828005758286,0.09228070993307859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.1206992228,594.6835789879077,0.0,0.09226828005758286,0.09226828005753045,0.09226828005753045,0.375,0.375,0.5,9.27801911767852,0.06676027944200769,0.06676027944200769,1.0686562745831907e-11,7.176649393159096e-05,0.06610984076127124,1.0686562745831907e-11,26033.648832882318,19864.193435100366,0.7630199501658216,1.0121993004496894,0.6213785134047524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421739028749427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1406770917112,262.1406770917112,-11.009322908288766,246.45962307130858,277.8217311121014,121762.07519066815,121707.67922635525,54.39596431293444,0.0,nan,277.8217311121014,4.67173111210144,271.549309503941,-1.6006904960589736,265.276887895799,-7.87311210420097,259.0044662876428,-14.145533712357178,252.73204467947437,-20.417955320525607,246.45962307130858,-26.690376928691393,1.0,1.0,26022.012520719443,26022.012520719443,277.10341392603476,3.9534139260347843,277.10341392603476,277.10341392603476,76792.28855933472,76791.42944306502,0.8591162696975516,0.0,8546.071908451686,8546.071908451686,0.8893661770671631,3881.879486683942,277.10341392603476,3.9534139260347843,1.0,0.002,0.15326612081035587,0.005078358999864896,0.000237465309046772,0.0017625346909949829,0.118732654523386,0.118732654523386,0.0,4.1754794066761747e-14,1.0,1.00013548957508,0.06610984075058468,0.09226828005753045,0.0,1.248780095356578e-05,15.976252632793441,0.0,1601842.913174696,268.1179037473169,7.176648324502821e-05,1.0,1279348.757415257,2619.1259484649217,,,,,,,,,,,,,,,,,,,3.0
697.0,-28.42935233587234,4.967374463044847,34.98213803361215,26.196587236505025,6.414265855129934,-24.9449905167842,-38.53578076288102,2.929904036067545,-5.032087545198237,-5.032159136852531,39.9644941389174,40939.13183342508,25748.799019735747,25748.799019735747,66687.93085316083,76804.25707702294,76791.61179053593,25748.799019735747,102540.41081027167,102540.41081027167,102540.41081027167,128574.06841171723,124398.1472277829,4175.9211839343325,0.0,90332.18515623113,54467.05991273339,39850.13915944193,26033.65760144556,65883.79676088749,19864.201293362676,1450.0,0.0,0.8868836342656428,2.8812816473293394,0.001494314320929203,1.0,1.0,-4.966239313771439,354211.65550179407,1553002.8875243084,4.384392391956291,1553002.8875243084,4.384392391956291,0.763019995018283,0.09226834443064239,3.8625637237030626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625637237030626,1.2780377218566954,1.2783544879956938,3.0222611255101643,6403.808663562148,15243.107769423557,6487.863818490992,0.00034357286796774276,23386.58767022985,2384.7682613563093,19392.65912131631,1977.5008918760545,0.829221406507387,0.829221406507387,35033.590976523665,35405.22815468563,0.9868964171162292,0.8,4228.183283957061,4273.035954225843,0.9868964171162292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558364617823357,4.967374463044847,-2.3528242632481864,7.320198726293034,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9025458395359617,0.0002746016869398585,197.64092645709178,0.0,0.0,0.0,0.004253567494768804,9.297093656311973e-05,0.00015486967351400617,0.0005981939828169372,0.09226834443031313,0.09226834443031313,0.09226834443031313,0.09228073910970272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.40044266323,594.6841403688966,0.0,0.09226834443031313,0.09226834443064239,0.09226834443064239,0.375,0.375,0.5,9.27839095811308,0.06658906516793195,0.06658906516793195,-9.379164112033322e-12,7.159165431858128e-05,0.0659198230811171,-9.379164112033322e-12,26033.65760144556,19864.201293362676,0.763019995018283,1.012205339276238,0.6213839190538115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421703294430381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14100066769566,262.14100066769566,-11.008999332304313,246.46020588992002,277.82179544545966,121759.81108802727,121705.71230144291,54.098786584392066,0.0,nan,277.82179544545966,4.671795445459679,271.5494775343549,-1.6005224656450991,265.2771596232589,-7.872840376741067,259.0048417121477,-14.145158287852269,252.7325238010328,-20.417476198967165,246.46020588992002,-26.68979411007996,1.0,1.0,26022.012520719443,26022.012520719443,277.10344414535155,3.9534441453515683,277.10344414535155,277.10344414535155,76792.45892428851,76791.61179053593,0.847133752584341,0.0,8546.071908451686,8546.071908451686,0.8893663618074399,3881.8765423215777,277.10344414535155,3.9534441453515683,1.0,0.002,0.15325366889319783,0.005078416236457361,0.00023744602083996763,0.001762553979174957,0.11872301041998382,0.11872301041998382,0.0,1.492469342556646e-14,1.0,1.0001351002158543,0.06591982309049627,0.09226834443064239,0.0,1.2451917197673382e-05,15.93034441356167,0.0,1601842.9229406875,268.11791245480174,7.159166369774539e-05,1.0,1279348.7268400907,2619.126073617376,,,,,,,,,,,,,,,,,,,3.0
698.0,-28.428747761308323,4.9673845197177915,34.98214616018054,26.196683418843918,6.414297222411876,-24.944443262947782,-38.53527058437464,2.9299927240757877,-5.032075332268448,-5.032146820019689,39.964510598046964,40939.40925237256,25748.79319982401,25748.79319982401,66688.20245219656,76804.45083692942,76791.82080743858,25748.79319982401,102540.61400726259,102540.61400726259,102540.61400726259,128574.28196173263,124398.19241208289,4176.089549649743,0.0,90332.14618992632,54467.10460546425,39850.04620495786,26033.667954470046,65883.71415942791,19864.210450010924,1450.0,0.0,0.8868836373429033,2.8812829562821394,0.001494314320929203,1.0,1.0,-4.966339866724752,354211.82559690974,1553003.5966654352,4.384392288564474,1553003.5966654352,4.384392288564474,0.7630200433051229,0.09226840852235721,3.8625608169387387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625608169387387,1.2780373112995274,1.2783540773367676,3.022259821985345,6403.805901549475,15243.107769423557,6487.865563534006,0.0003435735535516345,23386.59518156631,2384.7690272994664,19392.664337366652,1977.5014237651649,0.8292213632129,0.8292213632128999,35033.56988495706,35405.22815468563,0.9868956744293761,0.8,4228.180738428417,4273.035954225843,0.9868956744293761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558363361485481,4.9673845197177915,-2.352812552016113,7.320197071733904,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9024897727110259,0.00027461874646249714,197.64043819268542,0.0,0.0,0.0,0.004253567494768804,9.2976237763151e-05,0.0001548643723139749,0.0005981730564397718,0.09226840852041468,0.09226840852041468,0.09226840852041468,0.0922807813526025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.6884549081,594.6846991062545,0.0,0.09226840852041468,0.09226840852235721,0.09226840852235721,0.375,0.375,0.5,9.278762142982933,0.0664283124076519,0.0664283124076519,5.5138116294983774e-12,7.148775125642715e-05,0.06580695329495256,5.5138116294983774e-12,26033.667954470046,19864.210450010924,0.7630200433051229,1.012210730725076,0.6213889088478805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421667633632262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1413232245769,262.1413232245769,-11.008676775423055,246.460787453184,277.8218589959562,121757.63167988109,121703.70327730449,53.92840257659301,0.0,nan,277.8218589959562,4.6718589959562,271.54964468740826,-1.6003553125917165,265.27743037886387,-7.872569621136108,259.0052160703095,-14.144783929690504,252.7330017617399,-20.416998238260078,246.460787453184,-26.68921254681598,1.0,1.0,26022.012520719443,26022.012520719443,277.10348091984224,3.9534809198422636,277.10348091984224,277.10348091984224,76792.62206090143,76791.82080743858,0.8012534628505819,0.0,8546.071908451686,8546.071908451686,0.8893665451005536,3881.8736210234324,277.10348091984224,3.9534809198422636,1.0,0.002,0.15324123828663802,0.0050784740155391545,0.00023742676733986352,0.0017625732325890259,0.11871338366993175,0.11871338366993175,0.0,-7.111065208897926e-14,1.0,1.0001348689453664,0.06580695328943875,0.09226840852235721,0.0,1.2430606540124646e-05,15.903080123928884,0.0,1601842.93684612,268.11792466773153,7.148774574261552e-05,1.0,1279348.6844423458,2619.1262471628665,,,,,,,,,,,,,,,,,,,3.0
