time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
699.0,-28.428145502112113,4.967394603407084,34.982154281636426,26.196797482576244,6.414348629618068,-24.94389608893286,-38.53476421264929,2.930099216478278,-5.032064114855245,-5.032135477154079,39.964526703616855,40939.68991412798,25748.78995744499,25748.78995744499,66688.47987157297,76804.63090298304,76792.02119448355,25748.78995744499,102540.81115192853,102540.81115192853,102540.81115192853,128574.48898996868,124398.23142281719,4176.257567151499,0.0,90332.1012504891,54467.160261787045,39849.93443189117,26033.677838040152,65883.61226993133,19864.219219068644,1450.0,0.0,0.8868836367448049,2.8812841621438428,0.001494314320929203,1.0,1.0,-4.966464675202417,354211.9822413149,1553004.2905739548,4.384392308659778,1553004.2905739548,4.384392308659778,0.7630200904631017,0.09226847249193587,3.8625576363532805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625576363532805,1.2780368183220758,1.27835358423713,3.022258499113039,6403.803098541797,15243.107769423557,6487.867334470026,0.0003435742493098096,23386.602804398142,2384.769804611987,19392.669630812932,1977.5019635464641,0.8292213192745506,0.8292213192745506,35033.54680653269,35405.22815468563,0.9868948617804162,0.8,4228.177953107089,4273.035954225843,0.9868948617804162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583626615567265,4.967394603407084,-2.352801546541741,7.320196149948825,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9024339243449679,0.0002746357416217715,197.63995180060698,0.0,0.0,0.0,0.004253567494768804,9.298149968358818e-05,0.0001548591103935377,0.0005981522394094348,0.09226847249072906,0.09226847249072906,0.09226847249072906,0.09228081991131133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490683.9784369574,594.6852571835344,0.0,0.09226847249072906,0.09226847249193587,0.09226847249193587,0.375,0.375,0.5,9.279132565428043,0.06627282235820076,0.06627282235820076,-3.410605131648481e-12,7.136229885418288e-05,0.06567080195168273,-3.410605131648481e-12,26033.677838040152,19864.219219068644,0.7630200904631017,1.0122165068658353,0.6213941297935249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442163200544982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.141646558973,262.141646558973,-11.008353441026998,246.4613677716024,277.82192534633424,121755.6719358661,121701.61354073262,54.05839513349704,0.0,nan,277.82192534633424,4.6719253463342625,271.54981383138966,-1.6001861686103211,265.2777023164553,-7.872297683544673,259.0055908015061,-14.144409198493861,252.73347928655014,-20.41652071344984,246.4613677716024,-26.68863222839758,1.0,1.0,26022.012520719443,26022.012520719443,277.1035157105617,3.953515710561703,277.1035157105617,277.1035157105617,76792.84982683894,76792.02119448355,0.8286323553911643,0.0,8546.071908451686,8546.071908451686,0.8893667456600949,3881.870424535047,277.1035157105617,3.953515710561703,1.0,0.002,0.1532288333885941,0.0050785314992435925,0.0002374075531915996,0.0017625924467195245,0.1187037765957998,0.1187037765957998,0.0,-8.887595520645775e-14,1.0,1.0001345899668994,0.06567080195509334,0.09226847249193587,0.0,1.2404897965326977e-05,15.87018940823307,0.0,1601842.9495739387,268.11793588514473,7.136230226478801e-05,1.0,1279348.6453973225,2619.1264069847707,,,,,,,,,,,,,,,,,,,3.0
700.0,-28.427544649852106,4.967404707774127,34.982162395114806,26.196904212143295,6.414386200517746,-24.943351564811618,-38.534258225094504,2.930193115477967,-5.0320531764618295,-5.032124409155285,39.96454271629831,40939.95609232082,25748.78747609323,25748.78747609323,66688.74356841405,76804.81640216819,76792.2193122221,25748.78747609323,102541.00678831534,102541.00678831534,102541.00678831534,128574.69437999772,124398.26915258379,4176.425227413936,0.0,90332.05342919906,54467.19311935433,39849.84478871637,26033.68759168238,65883.53238039876,19864.227881205537,1450.0,0.0,0.8868836350844845,2.8812853388866486,0.001494314320929203,1.0,1.0,-4.966594166996231,354212.135089969,1553004.9804819752,4.384392364444307,1553004.9804819752,4.384392364444307,0.7630201373220769,0.09226853636983258,3.8625534592903064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625534592903064,1.2780363836426536,1.278353149449971,3.022256258684337,6403.798351342222,15243.107769423557,6487.870333725905,0.00034357542764891627,23386.61571451658,2384.7711210776956,19392.67859578946,1977.5028777196558,0.8292212448572456,0.8292212448572456,35033.51649763153,35405.22815468563,0.9868937945285134,0.8,4228.174295143812,4273.035954225843,0.9868937945285134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558362125910082,4.967404707774127,-2.3527907367442054,7.3201954445183315,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9023782101627495,0.00027465269804379064,197.6394665471735,0.0,0.0,0.0,0.004253567494768804,9.298675788679799e-05,0.0001548538521903279,0.0005981312824621808,0.09226853636753793,0.09226853636753793,0.09226853636753793,0.09228085742688477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490682.27178935346,594.685814157139,0.0,0.09226853636753793,0.09226853636983258,0.09226853636983258,0.375,0.375,0.5,9.279502196731,0.06612041501665544,0.06612041501665544,-5.286437954055145e-12,7.123269347175665e-05,0.06553024215907044,-5.286437954055145e-12,26033.68759168238,19864.227881205537,0.7630201373220769,1.0122217367363693,0.6213989234205209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421596513889339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1419691437653,262.1419691437653,-11.008030856234654,246.46194670270663,277.8219915848168,121753.50970779611,121699.57663902345,53.93306877264971,0.0,nan,277.8219915848168,4.671991584816794,271.54998260839403,-1.6000173916059452,265.2779736319819,-7.872026368018055,259.00596465556174,-14.144035344438237,252.73395567913084,-20.416044320869133,246.46194670270663,-26.68805329729335,1.0,1.0,26022.012520719443,26022.012520719443,277.10354996087636,3.953549960876387,277.10354996087636,277.10354996087636,76793.03975178345,76792.2193122221,0.8204395613429369,0.0,8546.071908451686,8546.071908451686,0.8893670090548957,3881.866226586758,277.10354996087636,3.953549960876387,1.0,0.002,0.1532164550317156,0.0050785888131016374,0.0002373883800292293,0.0017626116197349366,0.11869419001461465,0.11869419001461465,0.0,-2.3583392183557095e-13,1.0,1.000134301954412,0.06553024216435688,0.09226853636983258,0.0,1.2378356573586481e-05,15.836233243061264,0.0,1601842.9619744543,268.11794682353815,7.12326987581946e-05,1.0,1279348.6072984326,2619.1265629338955,,,,,,,,,,,,,,,,,,,3.0
701.0,-28.426943900442502,4.96741471908222,34.982170443069464,26.19696365380662,6.414380743092907,-24.942811436117008,-38.53375663803888,2.9302482787916655,-5.032047737356379,-5.03211873488129,39.96455705229399,40940.26556994171,25748.798643956034,25748.798643956034,66689.06421389774,76805.03407386833,76792.3758052002,25748.798643956034,102541.17444915623,102541.17444915623,102541.17444915623,128574.86929835528,124398.27704796476,4176.592250390521,0.0,90332.02972246181,54467.26121862935,39849.74278203607,26033.694849199055,65883.43763123512,19864.234496771474,1450.0,0.0,0.8868836120533492,2.881285944550953,0.001494314320929203,1.0,1.0,-4.966843328136747,354212.2134525493,1553005.5981490621,4.384393138259488,1553005.5981490621,4.384393138259488,0.7630201787274391,0.09226860035336441,3.8625517400583487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625517400583487,1.2780361282795032,1.2783528940235278,3.0222555173445134,6403.796780532094,15243.107769423557,6487.871326150645,0.0003435758175509175,23386.619986376478,2384.7715566861752,19392.681562213424,1977.5031802107167,0.8292212202323523,0.8292212202323525,35033.50402282812,35405.22815468563,0.9868933552596805,0.8,4228.172789567198,4273.035954225843,0.9868933552596805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558364536704208,4.96741471908222,-2.352783900379339,7.320198619461559,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9023225092283912,0.0002746696525270808,197.63898137918514,0.0,0.0,0.0,0.004253567494768804,9.299197063137496e-05,0.00015484863944575093,0.0005981108817368531,0.09226860035771403,0.09226860035771403,0.09226860035771403,0.09228087442849545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490680.56381955376,594.6863714784068,0.0,0.09226860035771403,0.09226860035336441,0.09226860035336441,0.375,0.375,0.5,9.279870420596135,0.06594941825972,0.06594941825972,6.997424861765467e-11,7.099752491512845e-05,0.06527540674454713,6.997424861765467e-11,26033.694849199055,19864.234496771474,0.7630201787274391,1.0122280593063753,0.6214045144258238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421561105414682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14228719422766,262.14228719422766,-11.007712805772314,246.4625240898073,277.8220502986412,121750.95858764395,121697.78361459252,53.17497305144717,0.0,nan,277.8220502986412,4.672050298641238,271.55014505687683,-1.5998549431231481,265.27823981511483,-7.871760184885147,259.0063345733499,-14.143665426650102,252.73442933157588,-20.415570668424095,246.4625240898073,-26.68747591019269,1.0,1.0,26022.012520719443,26022.012520719443,277.1035739468355,3.9535739468355473,277.1035739468355,277.1035739468355,76793.13733914358,76792.3758052002,0.761533943383256,0.0,8546.071908451686,8546.071908451686,0.8893671174652051,3881.8644987586404,277.1035739468355,3.9535739468355473,1.0,0.002,0.15320412480442924,0.005078644913980978,0.00023736927878378148,0.001762630722015444,0.11868463939189074,0.11868463939189074,0.0,7.992252692989865e-13,1.0,1.000133779770338,0.06527540667457288,0.09226860035336441,0.0,1.233022845523977e-05,15.774660361041494,0.0,1601842.9678893015,268.1179522626436,7.099745494087983e-05,1.0,1279348.587765866,2619.1266428860104,,,,,,,,,,,,,,,,,,,3.0
702.0,-28.426345721851902,4.967424764725406,34.982178493540914,26.19710307279604,6.414449883584591,-24.942266161306787,-38.533250510785706,2.930370323067348,-5.032036203325845,-5.032107088876409,39.964573220801185,40940.50604205147,25748.794523024673,25748.794523024673,66689.30056507615,76805.19595260621,76792.57892971902,25748.794523024673,102541.37345274369,102541.37345274369,102541.37345274369,128575.07831429888,124398.31936261676,4176.758951682118,0.0,90331.96665884115,54467.276748394535,39849.65545605179,26033.704861555183,65883.36031760697,19864.24336976906,1450.0,0.0,0.8868836127697248,2.881287182407761,0.001494314320929203,1.0,1.0,-4.96695289400526,354212.37428385526,1553006.294771108,4.384393114190232,1553006.294771108,4.384393114190232,0.7630202261032479,0.0922686639085451,3.862546158824581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862546158824581,1.2780355633099858,1.2783523289139809,3.0222524863243776,6403.790358164139,15243.107769423557,6487.875383723876,0.000343577411687959,23386.637452205938,2384.7733377051222,19392.693690571345,1977.5044169590376,0.8292211195475703,0.8292211195475703,35033.4635252054,35405.22815468563,0.9868919292380011,0.8,4228.167901933169,4273.035954225843,0.9868919292380011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558363647123337,4.967424764725406,-2.352772683184948,7.320197447910354,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9022670503446846,0.0002746865354137067,197.63849828976873,0.0,0.0,0.0,0.004253567494768804,9.29972308336563e-05,0.0001548433792434696,0.0005980896997162813,0.09226866390782525,0.09226866390782525,0.09226866390782525,0.0922809141487038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490678.8681816451,594.6869248702402,0.0,0.09226866390782525,0.0922686639085451,0.0922686639085451,0.375,0.375,0.5,9.280237927797018,0.06578627907822465,0.06578627907822465,9.140421752817929e-11,7.088555054224344e-05,0.06515419487112695,9.140421752817929e-11,26033.704861555183,19864.24336976906,0.7630202261032479,1.012232834566785,0.6214088936066356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421525703174871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14260808270734,262.14260808270734,-11.007391917292637,246.46310044773531,277.82211571767436,121749.17165891129,121695.52219732231,53.64946158900865,0.0,nan,277.82211571767436,4.672115717674387,271.5503126636839,-1.5996873363160944,265.2785096097043,-7.871490390295662,259.0067065557213,-14.143293444278697,252.7349035017245,-20.41509649827549,246.46310044773531,-26.686899552264663,1.0,1.0,26022.012520719443,26022.012520719443,277.1036093610138,3.9536093610138323,277.1036093610138,277.1036093610138,76793.41583055815,76792.57892971902,0.8369008391309762,0.0,8546.071908451686,8546.071908451686,0.8893674694032678,3881.858889618704,277.1036093610138,3.9536093610138323,1.0,0.002,0.15319181746269223,0.005078702016298456,0.0002373502159325729,0.0017626497840464214,0.11867510796628644,0.11867510796628644,0.0,-2.1005766570603157e-14,1.0,1.0001335314041393,0.06515419477972273,0.0922686639085451,0.0,1.2307341711803507e-05,15.745379744763433,0.0,1601842.9810013599,268.11796379667413,7.088545913802591e-05,1.0,1279348.547677248,2619.1268069796665,,,,,,,,,,,,,,,,,,,3.0
703.0,-28.425749149216916,4.967434836349718,34.98218653955312,26.197202153876447,6.414490959226788,-24.941725138365744,-38.53274881895629,2.9304669484012953,-5.032025044125817,-5.032095806445843,39.964589193046706,40940.79681100717,25748.791405198564,25748.791405198564,66689.58821620574,76805.3833750976,76792.77764100641,25748.791405198564,102541.56904620497,102541.56904620497,102541.56904620497,128575.28372115188,124398.35841286673,4176.9253082851565,0.0,90331.93174178331,54467.34517779273,39849.54062665619,26033.714674946914,65883.2553016031,19864.252075236105,1450.0,0.0,0.8868836123463726,2.881288381814789,0.001494314320929203,1.0,1.0,-4.967074795677149,354212.53009276546,1553006.982936963,4.384393128414296,1553006.982936963,4.384393128414296,0.7630202728753157,0.09226872725710855,3.8625442540294452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625442540294452,1.278035116010637,1.2783518815037673,3.022252053673068,6403.789441427931,15243.107769423557,6487.8759629032475,0.00034357763923629337,23386.639945302406,2384.7735919302113,19392.695421777244,1977.5045934929099,0.8292211051751617,0.8292211051751617,35033.44970394419,35405.22815468563,0.986891442557229,0.8,4228.166233853364,4273.035954225843,0.986891442557229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558362974081684,4.967434836349718,-2.3527617251850557,7.3201965615347735,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9022117440175241,0.0002747033739258353,197.63801649967525,0.0,0.0,0.0,0.004253567494768804,9.300244520972067e-05,0.00015483816486740523,0.00059806926401306,0.09226872725754834,0.09226872725754834,0.09226872725754834,0.09228095251886577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490677.1752109239,594.6874773824799,0.0,0.09226872725754834,0.09226872725710855,0.09226872725710855,0.375,0.375,0.5,9.280604685848166,0.06562925871196512,0.06562925871196512,4.888534022029489e-12,7.07623200355556e-05,0.06502101076870304,4.888534022029489e-12,26033.714674946914,19864.252075236105,0.7630202728753157,1.0122388141100704,0.6214142975113583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421490452606451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14292859585447,262.14292859585447,-11.007071404145506,246.4636754310941,277.8221817606103,121747.13953204245,121693.55282289234,53.58670915009885,0.0,nan,277.8221817606103,4.672181760610329,271.55048049470224,-1.5995195052977351,265.2787792288069,-7.871220771193066,259.00707796291374,-14.142922037086237,252.73537669699962,-20.414623303000354,246.4636754310941,-26.68632456890589,1.0,1.0,26022.012520719443,26022.012520719443,277.10364389521305,3.9536438952130766,277.10364389521305,277.10364389521305,76793.61117292805,76792.77764100641,0.833531921642134,0.0,8546.071908451686,8546.071908451686,0.8893675895146638,3881.8569752995922,277.10364389521305,3.9536438952130766,1.0,0.002,0.15317953526944827,0.005078758941568069,0.0002373311918658415,0.0017626688082315793,0.11866559593292074,0.11866559593292074,0.0,9.74207693682505e-14,1.0,1.000133258504906,0.0650210107638145,0.09226872725710855,0.0,1.228219338602664e-05,15.713205793704043,0.0,1601842.9936655455,268.11797495587416,7.076231514702158e-05,1.0,1279348.5088405171,2619.126965949013,,,,,,,,,,,,,,,,,,,3.0
704.0,-28.425152704918116,4.9674448757620935,34.982194551533006,26.197294948529475,6.414515456337225,-24.941185888784158,-38.532247371599055,2.9305486402464553,-5.032016682796723,-5.032087268211891,39.96460430291032,40941.069933677194,25748.795270733008,25748.795270733008,66689.8652044102,76805.57658770123,76792.95497846753,25748.795270733008,102541.75024920054,102541.75024920054,102541.75024920054,128575.47346414559,124398.38228016387,4177.091183981716,0.0,90331.89022236255,54467.383568506244,39849.451837618115,26033.723214945046,65883.17505256317,19864.25973615585,1450.0,0.0,0.8868836010839248,2.8812892906732155,0.001494314320929203,1.0,1.0,-4.967257378619195,354212.6480052833,1553007.633946965,4.38439350681741,1553007.633946965,4.38439350681741,0.7630203168462849,0.09226879060884688,3.8625406342059443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625406342059443,1.2780347378418477,1.2783515032412476,3.0222501156176866,6403.785334921138,15243.107769423557,6487.878557318823,0.0003435786585338917,23386.651113104173,2384.774730729064,19392.70317665902,1977.5053842707775,0.829221040792487,0.829221040792487,35033.42343837247,35405.22815468563,0.9868905176816544,0.8,4228.163063877115,4273.035954225843,0.9868905176816544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558363808530303,4.9674448757620935,-2.3527527847163734,7.320197660478467,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9021564532453311,0.0002747202097657982,197.63753481557382,0.0,0.0,0.0,0.004253567494768804,9.300765731479806e-05,0.00015483295276232784,0.0005980485715585807,0.09226879060825884,0.09226879060825884,0.09226879060825884,0.09228098045561613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490675.48319577676,594.6880295401567,0.0,0.09226879060825884,0.09226879060884688,0.09226879060884688,0.375,0.375,0.5,9.280970381266501,0.06546638294400964,0.06546638294400964,-1.949729266925715e-11,7.058541518745187e-05,0.06482988959271552,-1.949729266925715e-11,26033.723214945046,19864.25973615585,0.7630203168462849,1.0122442513009344,0.6214191999856327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442145529684837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1432472831014,262.1432472831014,-11.006752716898575,246.4642491169221,277.82224544927624,121744.87463066289,121691.59319411247,53.28143655042676,0.0,nan,277.82224544927624,4.672245449276261,271.55064618280517,-1.5993538171948103,265.2790469163433,-7.870953083656673,259.00744764986956,-14.142552350130416,252.73584838339235,-20.414151616607626,246.4642491169221,-26.685750883077873,1.0,1.0,26022.012520719443,26022.012520719443,277.10367318420396,3.9536731842039785,277.10367318420396,277.10367318420396,76793.7781607486,76792.95497846753,0.8231822810630547,0.0,8546.071908451686,8546.071908451686,0.8893678177712269,3881.853337376974,277.10367318420396,3.9536731842039785,1.0,0.002,0.15316728916879532,0.005078815195519657,0.00023731222236964025,0.0017626877776195711,0.11865611118482013,0.11865611118482013,0.0,-1.0788678977968758e-14,1.0,1.0001328668815932,0.06482988961221281,0.09226879060884688,0.0,1.2246100662427822e-05,15.667030261666218,0.0,1601843.003030035,268.11798331720325,7.058543468474454e-05,1.0,1279348.4794497998,2619.127086253257,,,,,,,,,,,,,,,,,,,3.0
705.0,-28.424557405328198,4.967454826651014,34.982202502552425,26.1973594542593,6.4145140269944285,-24.940650262111497,-38.53175021996719,2.93060688390843,-5.0320110853744495,-5.032081443008188,39.96461856760597,40941.370768263376,25748.805894372446,25748.805894372446,66690.17666263581,76805.78861977378,76793.11177594139,25748.805894372446,102541.91767031384,102541.91767031384,102541.91767031384,128575.6481690502,124398.39172889912,4177.256440151073,0.0,90331.8628430028,54467.44499199977,39849.35316778115,26033.730498736353,65883.0836665175,19864.26636701829,1450.0,0.0,0.8868835790784341,2.881289912247991,0.001494314320929203,1.0,1.0,-4.967497380816496,354212.7284513258,1553008.248543002,4.38439424617235,1553008.248543002,4.38439424617235,0.7630203580690242,0.09226885393589897,3.862538425608137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862538425608137,1.278034468219783,1.2783512335523561,3.022249025089594,6403.783024222969,15243.107769423557,6487.880017168188,0.00034357923208302814,23386.657397144343,2384.775371522828,19392.70754024646,1977.5058292328638,0.829221004563672,0.829221004563672,35033.40741270358,35405.22815468563,0.9868899533784043,0.8,4228.161129748657,4273.035954225843,0.9868899533784043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558366101843539,4.967454826651014,-2.3527458540518835,7.320200680702898,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9021012722345695,0.0002747370142414354,197.6370540582721,0.0,0.0,0.0,0.004253567494768804,9.301282503602406e-05,0.00015482778504110185,0.0005980282690730526,0.09226885393224167,0.09226885393224167,0.09226885393224167,0.09228099807351724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490673.79370992444,594.6885808312542,0.0,0.09226885393224167,0.09226885393589897,0.09226885393589897,0.375,0.375,0.5,9.281334705282902,0.06528787059778551,0.06528787059778551,-1.4551915228366852e-11,7.035763371732173e-05,0.06458406219167045,-1.4551915228366852e-11,26033.730498736353,19864.26636701829,0.7630203580690242,1.0122503828175924,0.6214246281412329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421420148824426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1435620154235,262.1435620154235,-11.00643798457645,246.46482130771824,277.82230272312665,121742.38964733884,121689.76943747475,52.62020986406705,0.0,nan,277.82230272312665,4.672302723126677,271.5508064400433,-1.5991935599566887,265.27931015698005,-7.870689843019932,259.00781387387786,-14.142186126122112,252.73631759079515,-20.413682409204824,246.46482130771824,-26.685178692281738,1.0,1.0,26022.012520719443,26022.012520719443,277.10369735672276,3.9536973567227847,277.10369735672276,277.10369735672276,76793.88552158524,76793.11177594139,0.7737456438480876,0.0,8546.071908451686,8546.071908451686,0.8893679570395829,3881.8511177361775,277.10369735672276,3.9536973567227847,1.0,0.002,0.15315508949481196,0.005078870738348526,0.00023729332347087432,0.001762706676379578,0.11864666173543716,0.11864666173543716,0.0,-1.4954790877874657e-13,1.0,1.0001323631544101,0.06458406220622237,0.09226885393589897,0.0,1.219967381867288e-05,15.607633905076431,0.0,1601843.009138089,268.1179889146255,7.035764826923696e-05,1.0,1279348.4593979316,2619.1271683310492,,,,,,,,,,,,,,,,,,,3.0
706.0,-28.423963691646907,4.967464749995913,34.9822104259074,26.19747893130409,6.414569041970273,-24.940110418303078,-38.53125247461719,2.9307157686226915,-5.032002613742861,-5.032072803008864,39.964633671220604,40941.64525781066,25748.8091989873,25748.8091989873,66690.45445679796,76805.96165138965,76793.29053770071,25748.8091989873,102542.09973668802,102542.09973668802,102542.09973668802,128575.83880857144,124398.41758267707,4177.421225894374,0.0,90331.81313698538,54467.49674339194,39849.24043732604,26033.739071883425,65882.97950920947,19864.274053115543,1450.0,0.0,0.8868835683565328,2.881290831793561,0.001494314320929203,1.0,1.0,-4.9676702473196315,354212.8477697053,1553008.8992839844,4.384394606413846,1553008.8992839844,4.384394606413846,0.7630204020354903,0.09226891692579553,3.8625345443571213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625345443571213,1.2780339641700253,1.278350729377668,3.0222471801565227,6403.779115031177,15243.107769423557,6487.882486899439,0.00034358020239943506,23386.668028368447,2384.7764556059865,19392.714922438445,1977.506582006949,0.8292209432705306,0.8292209432705306,35033.37925019555,35405.22815468563,0.986888961707329,0.8,4228.157730832292,4273.035954225843,0.986888961707329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558366815207073,4.967464749995913,-2.3527368701852662,7.320201620181179,3.5,3.5,1.0,0.6,0.0002478406100771259,0.90204624185671,0.0002747537748918368,197.63657458406217,0.0,0.0,0.0,0.004253567494768804,9.301799919453235e-05,0.00015482261088259355,0.0005980076827815784,0.09226891692484833,0.09226891692484833,0.09226891692484833,0.0922810264087945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490672.1133039988,594.6891292038492,0.0,0.09226891692484833,0.09226891692579553,0.09226891692579553,0.375,0.375,0.5,9.28169798982386,0.06510776987039435,0.06510776987039435,-7.332801033044234e-12,7.018926601176645e-05,0.06440255568924158,-7.332801033044234e-12,26033.739071883425,19864.274053115543,0.7630204020354903,1.0122561996072994,0.6214297768984115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421385068428165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14387849900686,262.14387849900686,-11.006121500993117,246.46539251449911,277.82236448351244,121740.53170842126,121687.61870196629,52.91300645496641,0.0,nan,277.82236448351244,4.672364483512467,271.55097008970534,-1.5990299102946324,265.2795756959185,-7.870424304081496,259.00818130210706,-14.141818697892916,252.73678690829865,-20.413213091701323,246.46539251449911,-26.684607485500862,1.0,1.0,26022.012520719443,26022.012520719443,277.10372691414017,3.9537269141401907,277.10372691414017,277.10372691414017,76794.13992598125,76793.29053770071,0.8493882805341855,0.0,8546.071908451686,8546.071908451686,0.8893682017810024,3881.847217078907,277.10372691414017,3.9537269141401907,1.0,0.002,0.15314292409772567,0.005078926651725077,0.00023727447906286484,0.0017627255209321175,0.11863723953143242,0.11863723953143242,0.0,-5.0176876542629145e-15,1.0,1.0001319912319673,0.06440255569657438,0.09226891692579553,0.0,1.2165397110450634e-05,15.563781689406401,0.0,1601843.0186420602,268.1179973862571,7.018927334456748e-05,1.0,1279348.4296568008,2619.127290069638,,,,,,,,,,,,,,,,,,,3.0
707.0,-28.423372560399525,4.967474719665378,34.98221835823066,26.19759344905617,6.4146205580356295,-24.93957324856262,-38.53075134158132,2.930821246247933,-5.031990585534402,-5.032060674436697,39.964649776741965,40941.9003089146,25748.803639812842,25748.803639812842,66690.70394872745,76806.1368299419,76793.49512734383,25748.803639812842,102542.29876715668,102542.29876715668,102542.29876715668,128576.04799625593,124398.4622730229,4177.58572323303,0.0,90331.76658407178,54467.53006323561,39849.15168981797,26033.74922909925,65882.90091891722,19864.283033623808,1450.0,0.0,0.8868835717560124,2.8812921207143503,0.001494314320929203,1.0,1.0,-4.9677662443100985,354213.01526530413,1553009.5931932984,4.384394492195891,1553009.5931932984,4.384394492195891,0.7630204492951206,0.09226897952965622,3.86253105212214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86253105212214,1.2780334758927634,1.2783502409793848,3.022245602310213,6403.775771764183,15243.107769423557,6487.884599081376,0.0003435810322430865,23386.67712054819,2384.777382750296,19392.721235891604,1977.5072258000037,0.8292208908486882,0.8292208908486882,35033.35391039813,35405.22815468563,0.9868880694309972,0.8,4228.154672587194,4273.035954225843,0.9868880694309972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558365615154263,4.967474719665378,-2.352725320082409,7.320200039747787,3.5,3.5,1.0,0.6,0.0002478406100771259,0.901991454439715,0.00027477046357504096,197.6360971976981,0.0,0.0,0.0,0.004253567494768804,9.302320883736318e-05,0.00015481740123976273,0.0005979870196974363,0.09226897952902471,0.09226897952902471,0.09226897952902471,0.09228106804364078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490670.44078647,594.6896750542805,0.0,0.09226897952902471,0.09226897952965622,0.09226897952965622,0.375,0.375,0.5,9.282060645207986,0.06494083781467452,0.06494083781467452,7.958078640513122e-13,7.008890230508769e-05,0.0642944301266084,7.958078640513122e-13,26033.74922909925,19864.283033623808,0.7630204492951206,1.0122611940054733,0.6214343894677957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442135008165787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14419586260976,262.14419586260976,-11.005804137390214,246.4659624383209,277.8224292868981,121738.60999615815,121685.54986019556,53.06013596257728,0.0,nan,277.8224292868981,4.6724292868981365,271.55113591717844,-1.5988640828215352,265.27984254747497,-7.870157452525007,259.0085491777518,-14.141450822248203,252.73725580803426,-20.412744191965714,246.4659624383209,-26.684037561679077,1.0,1.0,26022.012520719443,26022.012520719443,277.10376298232404,3.953762982324065,277.10376298232404,277.10376298232404,76794.36034701925,76793.49512734383,0.8652196754119359,0.0,8546.071908451686,8546.071908451686,0.8893684219920577,3881.843707382751,277.10376298232404,3.953762982324065,1.0,0.002,0.15313077911567843,0.005078983121364662,0.00023725566799938984,0.001762744331968637,0.11862783399969493,0.11862783399969493,0.0,-3.1973122066597526e-14,1.0,1.0001317696806356,0.0642944301258126,0.09226897952965622,0.0,1.2144982031629424e-05,15.537663183325787,0.0,1601843.0323400612,268.1180094144656,7.008890150927982e-05,1.0,1279348.387907099,2619.1274609626284,,,,,,,,,,,,,,,,,,,3.0
708.0,-28.422785992639174,4.967484680068981,34.98222626930765,26.197746314015262,6.414705766223036,-24.939036816780796,-38.530254050251074,2.9309565901637047,-5.031981210948686,-5.032051145359734,39.96466502816273,40942.128664714764,25748.80475047894,25748.80475047894,66690.93341519371,76806.2841706193,76793.67861210553,25748.80475047894,102542.48336258448,102542.48336258448,102542.48336258448,128576.24152893896,124398.49172967393,4177.749799265031,0.0,90331.69895496807,54467.543448283286,39849.061674094206,26033.75816635448,65882.81984044869,19864.291011453337,1450.0,0.0,0.8868835650222805,2.8812931344471084,0.001494314320929203,1.0,1.0,-4.967923023313233,354213.1468620737,1553010.2503041767,4.384394718440251,1553010.2503041767,4.384394718440251,0.7630204937958422,0.0922690420838365,3.862525248945904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862525248945904,1.2780328493589477,1.2783496142902804,3.022242543204832,6403.769289886964,15243.107769423557,6487.8886941175015,0.0003435826411259082,23386.694748369577,2384.779180287823,19392.733476228623,1977.5084739670147,0.829220789208813,0.829220789208813,35033.31180230793,35405.22815468563,0.9868865867023628,0.8,4228.149590586801,4273.035954225843,0.9868865867023628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558365854912519,4.967484680068981,-2.352715675433205,7.320200355502186,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9019370935269007,0.00027478702434554427,197.63562349899902,0.0,0.0,0.0,0.004253567494768804,9.302837880937574e-05,0.00015481223126775017,0.0005979661521173376,0.09226904208705579,0.09226904208705579,0.09226904208705579,0.09228109981048584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490668.7685934878,594.690220756221,0.0,0.09226904208705579,0.0922690420838365,0.0922690420838365,0.375,0.375,0.5,9.28242237699107,0.0647749444314627,0.0647749444314627,1.8985701899509877e-11,6.993441104441445e-05,0.06412812204649754,1.8985701899509877e-11,26033.75816635448,19864.291011453337,0.7630204937958422,1.0122659226897401,0.6214386203241772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421315247235673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14451659428437,262.14451659428437,-11.005483405715609,246.46653083049313,277.8225023580692,121736.95710968603,121683.33386546122,53.62324422478426,0.0,nan,277.8225023580692,4.6725023580692095,271.55130805256056,-1.59869194743942,265.2801137470495,-7.869886252950494,259.00891944152875,-14.14108055847123,252.7377251360052,-20.41227486399478,246.46653083049313,-26.68346916950685,1.0,1.0,26022.012520719443,26022.012520719443,277.103793981471,3.9537939814709944,277.103793981471,277.103793981471,76794.69729392682,76793.67861210553,1.018681821282371,0.0,8546.071908451686,8546.071908451686,0.8893687879248371,3881.8378751906334,277.103793981471,3.9537939814709944,1.0,0.002,0.1531186655395613,0.00507903896852712,0.00023723690431656395,0.0017627630957716201,0.11861845215828197,0.11861845215828197,0.0,8.8183800539543e-14,1.0,1.0001314289021839,0.06412812202751184,0.0922690420838365,0.0,1.2113576185863521e-05,15.497483767829547,0.0,1601843.0429038212,268.1180187890513,6.993439205871255e-05,1.0,1279348.3551054914,2619.1275952286087,,,,,,,,,,,,,,,,,,,3.0
709.0,-28.42219736451951,4.967494616132443,34.982234152870205,26.19778347378599,6.4146765447566825,-24.938509973582,-38.52976573454214,2.930989153897553,-5.0319725759395055,-5.032042344119802,39.964680056324724,40942.44657905754,25748.807672649527,25748.807672649527,66691.25425170707,76806.51245157684,76793.85677291894,25748.807672649527,102542.66444556846,102542.66444556846,102542.66444556846,128576.43121343177,124398.51779054884,4177.913422882941,0.0,90331.68216744707,54467.61629523208,39848.962080238874,26033.76676786332,65882.7288481022,19864.29871416575,1450.0,0.0,0.8868835553936434,2.8812940710764403,0.001494314320929203,1.0,1.0,-4.968092953991004,354213.26840688754,1553010.8977959007,4.384395041949544,1553010.8977959007,4.384395041949544,0.7630205375691811,0.09226910456378008,3.862523766292319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862523766292319,1.2780326986150603,1.2783494635090307,3.0222417395720322,6403.767587085495,15243.107769423557,6487.889769884415,0.0003435830637811872,23386.699379239675,2384.779652505155,19392.736691767917,1977.5088018607698,0.8292207625066925,0.8292207625066925,35033.30104410929,35405.22815468563,0.9868862078800014,0.8,4228.148292186199,4273.035954225843,0.9868862078800014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558366485718235,4.967494616132443,-2.352706570121865,7.320201186254308,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9018825452219055,0.00027480364421083843,197.63514813868366,0.0,0.0,0.0,0.004253567494768804,9.303345572680947e-05,0.00015480715435031643,0.0005979463128701805,0.09226910456561573,0.09226910456561573,0.09226910456561573,0.09228112880666967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490667.10016668215,594.6907652191177,0.0,0.09226910456561573,0.09226910456378008,0.09226910456378008,0.375,0.375,0.5,9.28278310485589,0.06460673919713145,0.06460673919713145,-3.694822225952521e-12,6.976818031034782e-05,0.06394939012881196,-3.694822225952521e-12,26033.76676786332,19864.29871416575,0.7630205375691811,1.0122721905686236,0.6214443040672095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421280681898836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14482986625694,262.14482986625694,-11.005170133743036,246.4670972851235,277.8225624473842,121734.12824370865,121681.75218928703,52.37605442162269,0.0,nan,277.8225624473842,4.672562447384223,271.5514694149391,-1.598530585060871,265.28037638248355,-7.8696236175164245,259.0092833500361,-14.14071664996385,252.73819031757512,-20.41180968242486,246.4670972851235,-26.68290271487649,1.0,1.0,26022.012520719443,26022.012520719443,277.1038236298106,3.9538236298106426,277.1038236298106,277.1038236298106,76794.70182097056,76793.85677291894,0.8450480516185053,0.0,8546.071908451686,8546.071908451686,0.8893688814169907,3881.8363851237805,277.1038236298106,3.9538236298106426,1.0,0.002,0.1531065857165383,0.00507909453011509,0.00023721819257116857,0.0017627818077207542,0.11860909628558428,0.11860909628558428,0.0,2.9192273598432905e-13,1.0,1.0001310626644881,0.06394939013250678,0.09226910456378008,0.0,1.2079823398820375e-05,15.45430182927457,0.0,1601843.0525990403,268.1180274240605,6.976818400517004e-05,1.0,1279348.3248094274,2619.1277192387292,,,,,,,,,,,,,,,,,,,3.0
710.0,-28.42160897703418,4.967504479358839,34.982241984757444,26.197846058663004,6.414680753516927,-24.937980003960444,-38.52927322788162,2.931051780657006,-5.031966319047115,-5.032035875558336,39.96469433215313,40942.75321692665,25748.81641391172,25748.81641391172,66691.56963083838,76806.72186554351,76794.01679541994,25748.81641391172,102542.83320933167,102542.83320933167,102542.83320933167,128576.60748914504,124398.53101782067,4178.076471324371,0.0,90331.66175672655,54467.69310893992,39848.85405309625,26033.774279813366,65882.62833290962,19864.305522112318,1450.0,0.0,0.8868835366211423,2.881294760722655,0.001494314320929203,1.0,1.0,-4.968313862738285,354213.3577379441,1553011.5128718428,4.384395672680418,1553011.5128718428,4.384395672680418,0.7630205789068063,0.09226916697610875,3.8625229035565076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625229035565076,1.2780324087036523,1.278349173525767,3.02224175009332,6403.7676093788405,15243.107769423557,6487.889755800322,0.00034358305824772056,23386.69931861157,2384.7796463228087,19392.73664966962,1977.5087975679382,0.8292207628562839,0.8292207628562839,35033.2947840605,35405.22815468563,0.9868859874484586,0.8,4228.147536664628,4273.035954225843,0.9868859874484586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558368372684787,4.967504479358839,-2.3526991919735627,7.3202036713324015,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9018280227745965,0.00027482025820689245,197.6346729749834,0.0,0.0,0.0,0.004253567494768804,9.303857647601601e-05,0.0001548020336011099,0.0005979264003014111,0.09226916697061727,0.09226916697061727,0.09226916697061727,0.09228114894113125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490665.4342259745,594.6913088341066,0.0,0.09226916697061727,0.09226916697610875,0.09226916697610875,0.375,0.375,0.5,9.283142563366106,0.06442751958752524,0.06442751958752524,1.0743406164692715e-11,6.955651122098061e-05,0.06372201282005108,1.0743406164692715e-11,26033.774279813366,19864.305522112318,0.7630205789068063,1.0122785219472594,0.6214499064918904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421245995315457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.145140052077,262.145140052077,-11.004859947922967,246.4676624168249,277.82261768732377,121731.80215410782,121679.9420750557,51.860079052090754,0.0,nan,277.82261768732377,4.672617687323793,271.55162663322903,-1.598373366770943,265.2806355791397,-7.869364420860279,259.0096445250268,-14.140355474973205,252.73865347091817,-20.41134652908181,246.4676624168249,-26.68233758317507,1.0,1.0,26022.012520719443,26022.012520719443,277.1038488230567,3.953848823056717,277.1038488230567,277.1038488230567,76794.81845577549,76794.01679541994,0.8016603555442998,0.0,8546.071908451686,8546.071908451686,0.8893689358187908,3881.83551807429,277.1038488230567,3.953848823056717,1.0,0.002,0.15309454883481338,0.005079149464440186,0.00023719954621053736,0.0017628004534532332,0.11859977310526867,0.11859977310526867,0.0,-3.362293082842527e-13,1.0,1.000130596742395,0.06372201280930767,0.09226916697610875,0.0,1.2036881362191166e-05,15.399363738629734,0.0,1601843.0594898988,268.11803368095286,6.955650047757445e-05,1.0,1279348.3025429163,2619.1278103816853,,,,,,,,,,,,,,,,,,,3.0
711.0,-28.421022097001547,4.967514417367792,34.982249842073905,26.1979664786719,6.414734162600663,-24.937446471039237,-38.52878016242755,2.931158536743764,-5.031952965403093,-5.032022452475654,39.96471072980112,40943.01299951584,25748.80743984687,25748.80743984687,66691.82043936271,76806.89177015069,76794.23053483771,25748.80743984687,102543.03797468459,102543.03797468459,102543.03797468459,128576.8229701778,124398.58365781332,4178.239312364491,0.0,90331.60866625112,54467.72989602544,39848.75418913965,26033.784995493224,65882.53918463287,19864.31495467688,1450.0,0.0,0.8868835455490961,2.8812961866305913,0.001494314320929203,1.0,1.0,-4.9683749999204,354213.54311105126,1553012.219368417,4.384395372713133,1553012.219368417,4.384395372713133,0.7630206271625752,0.09226922889327915,3.86251836863203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86251836863203,1.2780319145093388,1.2783486792089658,3.0222393703798276,6403.762567051508,15243.107769423557,6487.892941339368,0.0003435843098093057,23386.71303154047,2384.7810446524013,19392.746171459006,1977.5097685202395,0.8292206837833516,0.8292206837833516,35033.26187844545,35405.22815468563,0.9868848287618869,0.8,4228.143565305495,4273.035954225843,0.9868848287618869,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558366435463386,4.967514417367792,-2.352686702702391,7.320201120070184,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9017736435575822,0.00027483683055913154,197.63419903093188,0.0,0.0,0.0,0.004253567494768804,9.304370329605702e-05,0.00015479690678106887,0.0005979058958492985,0.09226922889005143,0.09226922889005143,0.09226922889005143,0.092281195538599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490663.7807748443,594.6918484825856,0.0,0.09226922889005143,0.09226922889327915,0.09226922889327915,0.375,0.375,0.5,9.283501562674674,0.06426678706776556,0.06426678706776556,2.7569058147491887e-11,6.948707255105546e-05,0.0636474525552444,2.7569058147491887e-11,26033.784995493224,19864.31495467688,0.7630206271625752,1.0122836986058152,0.6214546905178454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421211323078895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14545204856387,262.14545204856387,-11.004547951436109,246.46822665303463,277.8226774440872,121729.9468659444,121677.78405822,52.16280772436586,0.0,nan,277.8226774440872,4.672677444087242,271.55178728588487,-1.5982127141151068,265.28089712768656,-7.8691028723134195,259.01000696945255,-14.13999303054743,252.73911681123715,-20.410883188762824,246.46822665303463,-26.681773346965343,1.0,1.0,26022.012520719443,26022.012520719443,277.10388725639206,3.953887256392079,277.10388725639206,277.10388725639206,76795.03603339913,76794.23053483771,0.8054985614144243,0.0,8546.071908451686,8546.071908451686,0.8893692217788928,3881.83096047519,277.10388725639206,3.953887256392079,1.0,0.002,0.15308252602812528,0.00507920562999246,0.00023718092507426996,0.0017628190748159274,0.11859046253713497,0.11859046253713497,0.0,-1.0980279185890396e-13,1.0,1.0001304439716692,0.06364745252767534,0.09226922889327915,0.0,1.2022806537339823e-05,15.381356579824406,0.0,1601843.0747590906,268.1180470345969,6.948704498199731e-05,1.0,1279348.2563371346,2619.1279995146747,,,,,,,,,,,,,,,,,,,3.0
712.0,-28.420437798360645,4.967524399579439,34.98225770539428,26.198090810235612,6.414794113993878,-24.936914607128244,-38.52828734144566,2.9312709227733453,-5.0319410254552395,-5.032010410040469,39.96472661766748,40943.266840660835,25748.80213477126,25748.80213477126,66692.06897543209,76807.05748529629,76794.43171776414,25748.80213477126,102543.2338525354,102543.2338525354,102543.2338525354,128577.02889504496,124398.62702461281,4178.401870432149,0.0,90331.55595671573,54467.76531212641,39848.65627176592,26033.795042509562,65882.45131427547,19864.323834743715,1450.0,0.0,0.8868835492982577,2.8812974664353974,0.001494314320929203,1.0,1.0,-4.9684728864631325,354213.7094169176,1553012.9038999183,4.384395246746328,1553012.9038999183,4.384395246746328,0.7630206737937377,0.09226929068404653,3.8625141272197827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625141272197827,1.2780313942533572,1.2783481588240369,3.0222372819537147,6403.758141927179,15243.107769423557,6487.895736933819,0.0003435854081703582,23386.72506597042,2384.7822718227344,19392.7545276779,1977.510620617428,0.8292206143858906,0.8292206143858906,35033.2311025613,35405.22815468563,0.9868837450685553,0.8,4228.139850982319,4273.035954225843,0.9868837450685553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55836529026261,4.967524399579439,-2.3526752122958303,7.320199611875269,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9017195070428454,0.00027485333093204303,197.63372717378127,0.0,0.0,0.0,0.004253567494768804,9.304882783495871e-05,0.0001547917822421672,0.0005978854456878991,0.09226929068360806,0.09226929068360806,0.09226929068360806,0.09228123691786601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490662.12781233416,594.692387946061,0.0,0.09226929068360806,0.09226929068404653,0.09226929068404653,0.375,0.375,0.5,9.283859949717872,0.06411670064750297,0.06411670064750297,3.979039320256561e-12,6.938458523109148e-05,0.0635375235773381,3.979039320256561e-12,26033.795042509562,19864.323834743715,0.7630206737937377,1.0122888211504844,0.6214593723198215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421176739838921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14576588660856,262.14576588660856,-11.00423411339142,246.4687897701673,277.82274200304636,121728.1352855606,121675.66458852142,52.47069703917776,0.0,nan,277.82274200304636,4.67274200304638,271.55195155647584,-1.598048443524135,265.2811611099085,-7.868838890091467,259.0103706633156,-14.13962933668438,252.73958021673766,-20.410419783262313,246.4687897701673,-26.681210229832686,1.0,1.0,26022.012520719443,26022.012520719443,277.1039228398094,3.9539228398094224,277.1039228398094,277.1039228398094,76795.28119116987,76794.43171776414,0.8494734057312598,0.0,8546.071908451686,8546.071908451686,0.8893694892308441,3881.826697855882,277.1039228398094,3.9539228398094224,1.0,0.002,0.15307052397764437,0.005079261446188113,0.00023716233541751697,0.0017628376645830734,0.11858116770875848,0.11858116770875848,0.0,5.902396627011086e-16,1.0,1.000130218723765,0.06353752357335907,0.09226929068404653,0.0,1.2002050502491921e-05,15.354801885311064,0.0,1601843.0883524076,268.11805897454474,6.938458125205216e-05,1.0,1279348.2148840341,2619.1281691936542,,,,,,,,,,,,,,,,,,,3.0
