time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
713.0,-28.419853965912395,4.967534428914682,34.98226557648511,26.198177213687472,6.414819883051437,-24.936386581026692,-38.52779507925732,2.931352498213816,-5.031928897538535,-5.031998184788969,39.9647425685796,40943.542527287136,25748.7964802869,25748.7964802869,66692.33900757403,76807.24878909044,76794.63424619393,25748.7964802869,102543.43072648083,102543.43072648083,102543.43072648083,128577.23590293458,124398.6717394094,4178.56416352518,0.0,90331.52282210453,54467.81656048792,39848.56251290734,26033.805176453756,65882.3676893611,19864.332786411356,1450.0,0.0,0.8868835537492848,2.8812987655789724,0.001494314320929203,1.0,1.0,-4.968565037645135,354213.8782479744,1553013.591149832,4.3843950971977845,1553013.591149832,4.3843950971977845,0.7630207206274106,0.09226935240664878,3.862511906801782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862511906801782,1.278031016625629,1.2783477811027124,3.0222364375787443,6403.756352797939,15243.107769423557,6487.896867219697,0.00034358585224947215,23386.72993163673,2384.7827679826173,19392.757906178027,1977.5109651285636,0.8292205863267869,0.8292205863267869,35033.21499110252,35405.22815468563,0.986883177745211,0.8,4228.137906499929,4273.035954225843,0.986883177745211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558364069635357,4.967534428914682,-2.3526635754312735,7.320198004345956,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9016654172249781,0.0002748698190509465,197.6332556953604,0.0,0.0,0.0,0.004253567494768804,9.305394682366295e-05,0.00015478666325346297,0.0005978653298306186,0.09226935240509362,0.09226935240509362,0.09226935240509362,0.09228127898953892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490660.4780019112,594.6929263847288,0.0,0.09226935240509362,0.09226935240664878,0.09226935240664878,0.375,0.375,0.5,9.284217747206949,0.06397569200743192,0.06397569200743192,1.2391865311656147e-11,6.928725042598671e-05,0.06343314714382586,1.2391865311656147e-11,26033.805176453756,19864.332786411356,0.7630207206274106,1.0122942047564532,0.6214643456704249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421142308878094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14607808151544,262.14607808151544,-11.003921918484536,246.46935158041808,277.82280458260857,121725.97829084893,121673.7823118749,52.195978974043165,0.0,nan,277.82280458260857,4.672804582608592,271.5521139821786,-1.597886017821395,265.28142338173564,-7.868576618264342,259.01073278129536,-14.139267218704617,252.74004218085634,-20.409957819143642,246.46935158041808,-26.6806484195819,1.0,1.0,26022.012520719443,26022.012520719443,277.10395876348423,3.953958763484252,277.10395876348423,277.10395876348423,76795.42340946445,76794.63424619393,0.7891632705141092,0.0,8546.071908451686,8546.071908451686,0.8893696292443567,3881.824466335791,277.10395876348423,3.953958763484252,1.0,0.002,0.1530585416343196,0.005079317207966109,0.00023714377638328193,0.001762856223571241,0.11857188819164097,0.11857188819164097,0.0,-4.547707696533898e-14,1.0,1.000130004853811,0.063433147131434,0.09226935240664878,0.0,1.1982343298619e-05,15.329589004968764,0.0,1601843.1021696283,268.11807110246144,6.92872380341214e-05,1.0,1279348.1728015207,2619.128341448997,,,,,,,,,,,,,,,,,,,3.0
714.0,-28.419271319002586,4.967544500018357,34.982273452190476,26.19827933320778,6.41485497748721,-24.935858689383302,-38.527306623849995,2.9314423478570606,-5.0319169812876225,-5.031986167242076,39.96475844394167,40943.81006813177,25748.791468195614,25748.791468195614,66692.60153632738,76807.42963619881,76794.83477427773,25748.791468195614,102543.62624247334,102543.62624247334,102543.62624247334,128577.44145267828,124398.71527237183,4178.726180306439,0.0,90331.4771322396,54467.85756413028,39848.46618678813,26033.81521020493,65882.28139699306,19864.341655352793,1450.0,0.0,0.8868835574171844,2.881300042728023,0.001494314320929203,1.0,1.0,-4.968661564901254,354214.04421049735,1553014.2751430026,4.384394973961278,1553014.2751430026,4.384394973961278,0.7630207672199432,0.09226941404890586,3.862507921381472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862507921381472,1.278030600695352,1.2783473650693455,3.022234302746707,6403.751829345024,15243.107769423557,6487.899724905817,0.0003435869750114074,23386.74223351016,2384.7840224245956,19392.766447993075,1977.511836151293,0.8292205153826754,0.8292205153826754,35033.18607269826,35405.22815468563,0.9868821594585738,0.8,4228.134416354897,4273.035954225843,0.9868821594585738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558362987680785,4.967544500018357,-2.3526520794260244,7.3201965794443815,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9016114407334734,0.0002748862745968531,197.63278517657295,0.0,0.0,0.0,0.004253567494768804,9.305902648320852e-05,0.00015478158359391738,0.0005978450927154744,0.09226941404595881,0.09226941404595881,0.09226941404595881,0.09228132027529358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490658.83077574376,594.6934639768172,0.0,0.09226941404595881,0.09226941404890586,0.09226941404890586,0.375,0.375,0.5,9.284574933776785,0.06384124917525469,0.06384124917525469,6.195932655828074e-12,6.918595443039521e-05,0.06332460234079917,6.195932655828074e-12,26033.81521020493,19864.341655352793,0.7630207672199432,1.0122995154714132,0.621469220554352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442110790555281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1463896720074,262.1463896720074,-11.00361032799259,246.46991220140424,277.8228671426105,121723.8892427334,121671.79431432798,52.09492840541754,0.0,nan,277.8228671426105,4.672867142610528,271.5522761543669,-1.5977238456330838,265.28168516613306,-7.868314833866918,259.01109417788524,-14.138905822114737,252.74050318964447,-20.409496810355506,246.46991220140424,-26.680087798595736,1.0,1.0,26022.012520719443,26022.012520719443,277.1039942453883,3.953994245388344,277.1039942453883,277.1039942453883,76795.59592843916,76794.83477427773,0.7611541614314774,0.0,8546.071908451686,8546.071908451686,0.8893698805540677,3881.820460988379,277.1039942453883,3.953994245388344,1.0,0.002,0.15304657978550332,0.0050793728394774055,0.00023712524899956313,0.001762874750822519,0.11856262449978157,0.11856262449978157,0.0,-1.7791801018574027e-13,1.0,1.0001297824418982,0.06332460233460324,0.09226941404890586,0.0,1.1961848642874447e-05,15.303368709758065,0.0,1601843.1157373905,268.11808301871235,6.918594823446256e-05,1.0,1279348.1314340262,2619.1285107775984,,,,,,,,,,,,,,,,,,,3.0
715.0,-28.41869104395802,4.9675545896937745,34.98228132059754,26.19839416528123,6.414906907446786,-24.935331248823733,-38.52681823829187,2.931547112317824,-5.031906147793222,-5.031975211897886,39.96477398470002,40944.07156642752,25748.789239098525,25748.789239098525,66692.86080552604,76807.60006899468,76795.02686676703,25748.789239098525,102543.81610586555,102543.81610586555,102543.81610586555,128577.64085663864,124398.75298972116,4178.887866917466,0.0,90331.42944526677,54467.90094272034,39848.36500282936,26033.824750773085,65882.18975360245,19864.35011970131,1450.0,0.0,0.8868835568924798,2.8813012074116457,0.001494314320929203,1.0,1.0,-4.968781127471743,354214.1955044908,1553014.944720201,4.38439499159065,1553014.944720201,4.38439499159065,0.7630208127260067,0.09226947564719584,3.862504210086467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862504210086467,1.2780301157220235,1.2783468799758146,3.0222325456738894,6403.748106318567,15243.107769423557,6487.90207690833,0.00034358789909739524,23386.752358580496,2384.7850548944334,19392.773478285984,1977.512553041659,0.8292204569896539,0.8292204569896539,35033.15914335523,35405.22815468563,0.9868812112117602,0.8,4228.131166268485,4273.035954225843,0.9868812112117602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558362506488073,4.9675545896937745,-2.3526413560343062,7.320195945728081,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9015576874376721,0.0002749026640563808,197.63231657542127,0.0,0.0,0.0,0.004253567494768804,9.306410567252397e-05,0.00015477650440460193,0.0005978248998852416,0.0922694756470219,0.0922694756470219,0.0922694756470219,0.09228135752279742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490657.1854555839,594.6940009306203,0.0,0.0922694756470219,0.09226947564719584,0.09226947564719584,0.375,0.375,0.5,9.28493139012538,0.06370796476687701,0.06370796476687701,3.3935521059902385e-11,6.906410465035151e-05,0.0631940844261294,3.3935521059902385e-11,26033.824750773085,19864.35011970131,0.7630208127260067,1.0123048589452701,0.6214740542103595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421073572251053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14670208286736,262.14670208286736,-11.003297917132613,246.47047159271276,277.8229325730223,121721.99504287,121669.76295735643,52.23208551355674,0.0,nan,277.8229325730223,4.672932573022308,271.55244037696013,-1.5975596230398423,265.28194818089975,-7.868051819100231,259.0114559848344,-14.138544015165564,252.7409637887749,-20.40903621122507,246.47047159271276,-26.679528407287222,1.0,1.0,26022.012520719443,26022.012520719443,277.10402767801696,3.9540276780169847,277.10402767801696,277.10402767801696,76795.82336801925,76795.02686676703,0.7965012522181496,0.0,8546.071908451686,8546.071908451686,0.8893701145781394,3881.8167311368993,277.10402767801696,3.9540276780169847,1.0,0.002,0.15303464258236113,0.005079428164729587,0.00023710675927831546,0.0017628932407531633,0.11855337963915773,0.11855337963915773,0.0,3.1478725875944136e-14,1.0,1.0001295150023966,0.06319408439219387,0.09226947564719584,0.0,1.193720317591953e-05,15.271838127494291,0.0,1601843.1280285004,268.11809385220675,6.906407071483045e-05,1.0,1279348.0937227905,2619.128665140125,,,,,,,,,,,,,,,,,,,3.0
716.0,-28.41811223368236,4.967564692176113,34.98228917919038,26.198495167214446,6.4149451794020305,-24.93480649237087,-38.526330201979704,2.9316394381081636,-5.03189557424281,-5.031964512573952,39.96478943827624,40944.33409258041,25748.787702231417,25748.787702231417,66693.12179481183,76807.77946698971,76795.21687802565,25748.787702231417,102544.00458025707,102544.00458025707,102544.00458025707,128577.83875029327,124398.7895386348,4179.0492116584755,0.0,90331.38769227678,54467.9423179359,39848.27263815654,26033.834170036214,65882.10680819275,19864.358484193093,1450.0,0.0,0.886883555380237,2.8813023449603943,0.001494314320929203,1.0,1.0,-4.96890494110005,354214.3432614596,1553015.6105425076,4.384395042399978,1553015.6105425076,4.384395042399978,0.7630208579516915,0.09226953715803309,3.8625009849992518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625009849992518,1.278029688329819,1.2783464524776795,3.0222310328697644,6403.744900868158,15243.107769423557,6487.904101923944,0.0003435886947146562,23386.76107607369,2384.785943831348,19392.77953119317,1977.5131702664182,0.8292204067126403,0.8292204067126403,35033.135741956154,35405.22815468563,0.9868803871924702,0.8,4228.12834196753,4273.035954225843,0.9868803871924702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583621747262795,4.967564692176113,-2.3526308166316805,7.320195508807794,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9015040732748896,0.0002749190130409467,197.6318491593576,0.0,0.0,0.0,0.004253567494768804,9.306918148557621e-05,0.00015477142859154967,0.000597804795384602,0.09226953715755537,0.09226953715755537,0.09226953715755537,0.09228139379847987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490655.543369216,594.694536825607,0.0,0.09226953715755537,0.09226953715803309,0.09226953715803309,0.375,0.375,0.5,9.28528708931792,0.06357452461503499,0.06357452461503499,-4.177991286269389e-11,6.89383311396341e-05,0.06305957147390018,-4.177991286269389e-11,26033.834170036214,19864.358484193093,0.7630208579516915,1.0123100948939026,0.6214788214315087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421039378877325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14701379013644,262.14701379013644,-11.002986209863536,246.47102960075756,277.82299797951526,121719.94617132496,121667.83171922532,52.11445209965249,0.0,nan,277.82299797951526,4.672997979515287,271.5526043037624,-1.5973956962375837,265.28221062801157,-7.867789371988408,259.0118169522611,-14.138183047738892,252.7414232765104,-20.408576723489574,246.47102960075756,-26.678970399242417,1.0,1.0,26022.012520719443,26022.012520719443,277.10406061109467,3.9540606110946896,277.10406061109467,277.10406061109467,76796.01180469277,76795.21687802565,0.7949266671203077,0.0,8546.071908451686,8546.071908451686,0.8893703179432462,3881.813489924248,277.10406061109467,3.9540606110946896,1.0,0.002,0.15302273077935574,0.00507948332831205,0.0002370883087845417,0.0017629116911941393,0.11854415439227085,0.11854415439227085,0.0,-2.131888415801697e-14,1.0,1.0001292393761716,0.06305957151568009,0.09226953715803309,0.0,1.191180300222843e-05,15.239342024995507,0.0,1601843.140014766,268.11810442575717,6.893837291954696e-05,1.0,1279348.0568931983,2619.128815893863,,,,,,,,,,,,,,,,,,,3.0
717.0,-28.41753455087577,4.967574750926256,34.98229699936966,26.198583526443713,6.414966747234805,-24.93428442106359,-38.52584635661913,2.9317166174619236,-5.031887732148675,-5.0319564918660795,39.96480404685908,40944.60523315616,25748.792950190258,25748.792950190258,66693.39818334642,76807.9677498211,76795.38605696194,25748.792950190258,102544.1790071522,102544.1790071522,102544.1790071522,128578.02135230484,124398.81127697318,4179.210075331659,0.0,90331.3475680171,54467.98505150464,39848.180573902726,26033.84234515264,65882.02291905537,19864.365827958092,1450.0,0.0,0.8868835432997878,2.881303198912968,0.001494314320929203,1.0,1.0,-4.969087900270949,354214.4540279573,1553016.2399575973,4.384395448286877,1553016.2399575973,4.384395448286877,0.7630209004341124,0.09226959866147719,3.862497414632796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862497414632796,1.2780293310533337,1.278346095112642,3.0222290840926007,6403.740771643194,15243.107769423557,6487.906710511238,0.0003435897196169929,23386.772305866984,2384.787088951577,19392.78732843516,1977.5139653638255,0.8292203419439004,0.8292203419439004,35033.10983518854,35405.22815468563,0.9868794749533163,0.8,4228.1252152951365,4273.035954225843,0.9868794749533163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558363307597322,4.967574750926256,-2.3526222498385656,7.320197000764821,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9014505669782947,0.0002749353310718961,197.63138265598184,0.0,0.0,0.0,0.004253567494768804,9.307421396322569e-05,0.00015476639611390023,0.0005977848048619748,0.0922695986610137,0.0922695986610137,0.0922695986610137,0.09228141989160214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490653.90232069854,594.6950723401203,0.0,0.0922695986610137,0.09226959866147719,0.09226959866147719,0.375,0.375,0.5,9.28564172625458,0.06343051818794265,0.06343051818794265,-2.5352164811920375e-11,6.875971740782916e-05,0.0628685915951337,-2.5352164811920375e-11,26033.84234515264,19864.365827958092,0.7630209004341124,1.012315579096409,0.6214837283223973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421005271978324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14732330069313,262.14732330069313,-11.002676699306846,246.4715861304436,277.8230604709429,121717.70718706824,121665.96000527607,51.74718179217976,0.0,nan,277.8230604709429,4.673060470942914,271.5527656028405,-1.5972343971594682,265.2824707347416,-7.8675292652583835,259.0121758666451,-14.137824133354854,252.74188099854524,-20.408119001454736,246.4715861304436,-26.67841386955638,1.0,1.0,26022.012520719443,26022.012520719443,277.10408842790747,3.954088427907493,277.10408842790747,277.10408842790747,76796.16927201334,76795.38605696194,0.7832150514004752,0.0,8546.071908451686,8546.071908451686,0.8893705430806699,3881.80990170596,277.10408842790747,3.954088427907493,1.0,0.002,0.1530108550433336,0.005079537833660976,0.00023706991285531135,0.0017629300871443848,0.11853495642765567,0.11853495642765567,0.0,-3.0401028916493544e-16,1.0,1.0001288480372272,0.06286859162048586,0.09226959866147719,0.0,1.1875736039117678e-05,15.193199497939556,0.0,1601843.1487789734,268.1181122678513,6.875974275999397e-05,1.0,1279348.0292837792,2619.128928906879,,,,,,,,,,,,,,,,,,,3.0
718.0,-28.416958278957463,4.967584824727856,34.98230481284044,26.198689138423674,6.415009823052092,-24.933761468760093,-38.525358599703736,2.931813012896242,-5.031877077141132,-5.031945716605989,39.964819493607905,40944.856982714206,25748.79114393465,25748.79114393465,66693.64812664886,76808.14284658311,76795.57670179248,25748.79114393465,102544.36784572713,102544.36784572713,102544.36784572713,128578.21963410007,124398.84902883421,4179.370605265849,0.0,90331.30371520785,54468.017851499935,39848.0954041199,26033.851788372933,65881.94719249284,19864.37421048416,1450.0,0.0,0.8868835421991894,2.881304344457698,0.001494314320929203,1.0,1.0,-4.969205613244867,354214.60283505614,1553016.9054851353,4.384395485265508,1553016.9054851353,4.384395485265508,0.7630209456503034,0.09226965990090157,3.8624940039381848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624940039381848,1.2780288848225911,1.2783456487712996,3.022227470605529,6403.737352857704,15243.107769423557,6487.908870274389,0.00034359056818091183,23386.78160357178,2384.7880370536095,19392.79378411175,1977.514623659634,0.8292202883166256,0.8292202883166256,35033.0850870038,35405.22815468563,0.9868786035107894,0.8,4228.1222284514215,4273.035954225843,0.9868786035107894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55836291768293,4.967584824727856,-2.3526116625314613,7.3201964872593175,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9013971947760029,0.0002749516101375424,197.63091729415245,0.0,0.0,0.0,0.004253567494768804,9.30792873794673e-05,0.00015476132269765858,0.0005977646809612487,0.09226965990050195,0.09226965990050195,0.09226965990050195,0.09228145646620871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490652.2689026609,594.6956054085314,0.0,0.09226965990050195,0.09226965990090157,0.09226965990090157,0.375,0.375,0.5,9.285995623220357,0.06328864707563753,0.06328864707563753,-1.9895196601282805e-12,6.863946487101202e-05,0.06274010336113633,-1.9895196601282805e-12,26033.851788372933,19864.37421048416,0.7630209456503034,1.0123205364860333,0.6214882638954518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442097123167728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14763284094016,262.14763284094016,-11.002367159059816,246.47214140238862,277.82312427949233,121715.73942429868,121663.98727803631,51.75214626238585,0.0,nan,277.82312427949233,4.673124279492356,271.55292770407203,-1.5970722959279442,265.2827311286513,-7.867268871348699,259.0125345532268,-14.137465446773149,252.74233797780968,-20.407662022190294,246.47214140238862,-26.677858597611362,1.0,1.0,26022.012520719443,26022.012520719443,277.1041215110574,3.9541215110573944,277.1041215110574,277.1041215110574,76796.37042577591,76795.57670179248,0.7937239834282082,0.0,8546.071908451686,8546.071908451686,0.8893707581495899,3881.806473957876,277.1041215110574,3.9541215110573944,1.0,0.002,0.15299900356955523,0.005079592742260212,0.00023705155586944211,0.0017629484441233749,0.11852577793472105,0.11852577793472105,0.0,-7.183056233150964e-15,1.0,1.0001285847559225,0.06274010336312585,0.09226965990090157,0.0,1.1851473791739808e-05,15.16215919998376,0.0,1601843.1608669795,268.11812292285884,6.863946686053168e-05,1.0,1279347.9921924495,2619.129080731992,,,,,,,,,,,,,,,,,,,3.0
719.0,-28.416382220193068,4.967594808280318,34.98231256471671,26.198748649936192,6.415006885727684,-24.93324330961267,-38.524879154842324,2.9318679752262455,-5.031871522150311,-5.031939939112049,39.964833342980775,40945.15815045593,25748.801974535345,25748.801974535345,66693.96012499128,76808.34984522249,76795.72800657329,25748.801974535345,102544.52998110864,102544.52998110864,102544.52998110864,128578.38888365534,124398.85834511547,4179.530538539875,0.0,90331.27968876627,54468.08799430625,39847.990771622244,26033.8589025467,65881.84967416895,19864.380681112463,1450.0,0.0,0.8868835214542892,2.881304960891429,0.001494314320929203,1.0,1.0,-4.969437241557614,354214.6826220183,1553017.5021906684,4.384396182266363,1553017.5021906684,4.384396182266363,0.7630209856891126,0.09226972118068522,3.8624922229201966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624922229201966,1.2780286303928243,1.2783453942784715,3.0222266787035847,6403.735674912508,15243.107769423557,6487.9099302852665,0.00034359098465659683,23386.7861669045,2384.788502384046,19392.796952555196,1977.5149467509493,0.8292202619955816,0.8292202619955816,35033.072163839126,35405.22815468563,0.9868781484554435,0.8,4228.1206687623535,4273.035954225843,0.9868781484554435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558365255672661,4.967594808280318,-2.3526047580410303,7.320199566321349,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9013438457235569,0.0002749678840688938,197.6304521066435,0.0,0.0,0.0,0.004253567494768804,9.308427458670051e-05,0.0001547563354904254,0.0005977451422793969,0.09226972117693041,0.09226972117693041,0.09226972117693041,0.0922814740506071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490650.6340816494,594.6961388548923,0.0,0.09226972117693041,0.09226972118068522,0.09226972118068522,0.375,0.375,0.5,9.286348209007622,0.06312942587635462,0.06312942587635462,-3.75734998669941e-11,6.841696171022704e-05,0.0625026975544074,-3.75734998669941e-11,26033.8589025467,19864.380681112463,0.7630209856891126,1.0123267706483468,0.6214937551534739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420937274673775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1479382030787,262.1479382030787,-11.002061796921282,246.47269519014696,277.82318121601196,121713.31124920773,121662.25763983538,51.05360937235987,0.0,nan,277.82318121601196,4.673181216011983,271.5530840108359,-1.5969159891640743,265.2829868056662,-7.867013194333765,259.0128896004907,-14.137110399509254,252.74279239532035,-20.407207604679627,246.47269519014696,-26.677304809853013,1.0,1.0,26022.012520719443,26022.012520719443,277.1041449931509,3.954144993150919,277.1041449931509,277.1041449931509,76796.46909872231,76795.72800657329,0.7410921490227338,0.0,8546.071908451686,8546.071908451686,0.8893708704556176,3881.8046840347974,277.1041449931509,3.954144993150919,1.0,0.002,0.15298719693258087,0.005079646521826016,0.00023703326589698574,0.0017629667338621825,0.11851663294849286,0.11851663294849286,0.0,-2.4083166016986013e-13,1.0,1.0001280982799026,0.0625026975919809,0.09226972118068522,0.0,1.1806636731771223e-05,15.104796762532434,0.0,1601843.1669340034,268.11812847784967,6.841699928372691e-05,1.0,1279347.9723049311,2619.1291621371392,,,,,,,,,,,,,,,,,,,3.0
720.0,-28.415806869104976,4.967604685911039,34.98232025032057,26.198821886815153,6.4150181077819495,-24.932724371403882,-38.524395728576906,2.931935610319561,-5.03186681493645,-5.031934997858463,39.96484693415422,40945.436632042736,25748.814685706468,25748.814685706468,66694.25131774921,76808.54696081835,76795.87376709514,25748.814685706468,102544.68845280161,102544.68845280161,102544.68845280161,128578.55408318741,124398.86424403226,4179.689839155146,0.0,90331.2501005034,54468.13977265446,39847.9003642766,26033.8656303858,65881.76599466239,19864.386835078232,1450.0,0.0,0.8868834973902759,2.881305488728149,0.001494314320929203,1.0,1.0,-4.969681800678757,354214.75086189987,1553018.087770571,4.384396990784996,1553018.087770571,4.384396990784996,0.7630210248874154,0.09226978233470468,3.8624900275631746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624900275631746,1.2780283172988671,1.2783450811069128,3.0222257013260925,6403.733603966884,15243.107769423557,6487.911238563079,0.00034359149867653396,23386.791799043927,2384.7890767024346,19392.800863085125,1977.5153455140264,0.8292202295091163,0.8292202295091163,35033.05623420594,35405.22815468563,0.9868775875352531,0.8,4228.118746224387,4273.035954225843,0.9868775875352531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55836799961904,4.967604685911039,-2.3525984941050138,7.320203180016053,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9012905656104994,0.0002749841388933748,197.62998749279365,0.0,0.0,0.0,0.004253567494768804,9.308930345867043e-05,0.00015475130661845546,0.0005977253785661553,0.09226978232894371,0.09226978232894371,0.09226978232894371,0.09228148845209068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490649.0047821907,594.6966704884868,0.0,0.09226978232894371,0.09226978233470468,0.09226978233470468,0.375,0.375,0.5,9.286699392142754,0.06295244280653378,0.06295244280653378,3.063860276597552e-11,6.8182922007054e-05,0.06225319717970024,3.063860276597552e-11,26033.8656303858,19864.386835078232,0.7630210248874154,1.0123324763812895,0.6214987715320208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420903330390262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1482413696739,262.1482413696739,-11.001758630326094,246.47324777007407,277.82323496927484,121711.08769245852,121660.40115971038,50.68653274813577,0.0,nan,277.82323496927484,4.6732349692748585,271.5532375294295,-1.596762470570468,265.28324008958776,-7.866759910412213,259.01324264975915,-14.136757350240828,252.743245209918,-20.406754790081976,246.47324777007407,-26.67675222992591,1.0,1.0,26022.012520719443,26022.012520719443,277.1041669902546,3.9541669902546346,277.1041669902546,277.1041669902546,76796.61430113306,76795.87376709514,0.740534037919133,0.0,8546.071908451686,8546.071908451686,0.8893710088886949,3881.8024777009905,277.1041669902546,3.9541669902546346,1.0,0.002,0.15297543741737316,0.005079699936171327,0.00023701504852239496,0.0017629849511479414,0.11850752426119747,0.11850752426119747,0.0,-3.2966381360854946e-13,1.0,1.000127587018449,0.062253197149061634,0.09226978233470468,0.0,1.1759514851322849e-05,15.044511280308308,0.0,1601843.1720080264,268.1181331850635,6.818289136845124e-05,1.0,1279347.9552956154,2619.1292317610046,,,,,,,,,,,,,,,,,,,3.0
721.0,-28.41525859860007,4.967614614628084,34.982327951083015,26.198949955310695,6.415088924749592,-24.93222384616097,-38.52393392063675,2.9320541724342495,-5.031854588679323,-5.031922688011211,39.964862742781875,40945.6793484535,25748.80855429618,25748.80855429618,66694.48790274968,76808.69410059333,76796.0760937296,25748.80855429618,102544.88464802578,102544.88464802578,102544.88464802578,128578.76038940073,124398.91149727211,4179.8488921286125,0.0,90331.19864014594,54468.18388848677,39847.79416851019,26033.875741374963,65881.66990988515,19864.39575901957,1450.0,0.0,0.8868835027870167,2.881306796663799,0.001494314320929203,1.0,1.0,-4.9697585372664435,354214.92086184205,1553018.768890399,4.3843968094617285,1553018.768890399,4.3843968094617285,0.7630210713285999,0.09226984291282649,3.8624862473129986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624862473129986,1.2780277684557326,1.2783445321277456,3.0222240413290242,6403.730086632291,15243.107769423557,6487.91346055805,0.00034359237169622874,23386.801364790957,2384.790052137168,19392.807504776792,1977.5160227780939,0.8292201743318709,0.8292201743318708,35033.02880449526,35405.22815468563,0.9868766216701901,0.8,4228.1154357488995,4273.035954225843,0.9868766216701901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558366676038318,4.967614614628084,-2.352586822272039,7.320201436900122,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9012397964445799,0.0002749996294602892,197.62954474938743,0.0,0.0,0.0,0.004253567494768804,9.309410767910845e-05,0.00015474650239801743,0.0005977062373321303,0.09226984291227332,0.09226984291227332,0.09226984291227332,0.092281530903755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490647.3888410507,594.6971978772459,0.0,0.09226984291227332,0.09226984291282649,0.09226984291282649,0.375,0.375,0.5,9.287050031981602,0.06279045675427142,0.06279045675427142,5.46265255252365e-11,6.809933188378636e-05,0.06216415074476345,5.46265255252365e-11,26033.875741374963,19864.39575901957,0.7630210713285999,1.0123375438718587,0.6215033620802293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420869427966099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1485456957461,262.1485456957461,-11.001454304253855,246.47379522598416,277.8232961655084,121709.39748399459,121658.51709721473,50.88038677986555,0.0,nan,277.8232961655084,4.673296165508418,271.553395977603,-1.5966040223970026,265.2834957896911,-7.866504210308904,259.01359560179645,-14.136404398203524,252.7436954138938,-20.406304586106188,246.47379522598416,-26.676204774015815,1.0,1.0,26022.012520719443,26022.012520719443,277.10420297491254,3.954202974912562,277.10420297491254,277.10420297491254,76796.87762948262,76796.0760937296,0.8015357530239271,0.0,8546.071908451686,8546.071908451686,0.8893712472606673,3881.7986785495636,277.10420297491254,3.954202974912562,1.0,0.002,0.15296369471444274,0.0050797546453965545,0.00023699686081393378,0.0017630031392167345,0.11849843040696689,0.11849843040696689,0.0,3.066817633179397e-14,1.0,1.000127404560455,0.06216415069013692,0.09226984291282649,0.0,1.1742703014463936e-05,15.02300259361531,0.0,1601843.1859586313,268.11814541132065,6.809927725726084e-05,1.0,1279347.9129218291,2619.1294052087205,,,,,,,,,,,,,,,,,,,3.0
722.0,-28.414686631561846,4.967624590363639,34.98233566103635,26.1990470456891,6.415121635333588,-24.93170580487305,-38.523450668994315,2.932140808746323,-5.0318425142435785,-5.031910521229063,39.96487840956829,40945.93098747659,25748.802912351206,25748.802912351206,66694.7338998278,76808.87361517438,76796.27528700947,25748.802912351206,102545.07819936068,102545.07819936068,102545.07819936068,128578.9639496235,124398.95626121674,4180.0076884067685,0.0,90331.1564112796,54468.213783975974,39847.71403033737,26033.885750262827,65881.5997806002,19864.404594099444,1450.0,0.0,0.8868835079688925,2.881308089525027,0.001494314320929203,1.0,1.0,-4.969844595222014,354215.08888488146,1553019.4438997803,4.3843966353576365,1553019.4438997803,4.3843966353576365,0.7630211173489113,0.0922699032879306,3.8624827103505877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624827103505877,1.2780273674025815,1.2783441309751922,3.0222222222052753,6403.726232127356,15243.107769423557,6487.915895538614,0.00034359332840061085,23386.81184752293,2384.791121078343,19392.814783096645,1977.5167649601694,0.829220113863048,0.829220113863048,35033.003140089604,35405.22815468563,0.9868757179658681,0.8,4228.112338327026,4273.035954225843,0.9868757179658681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558365458117929,4.967624590363639,-2.352575242572027,7.320199832935666,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9011868362983744,0.00027501579039384487,197.62908287249758,0.0,0.0,0.0,0.004253567494768804,9.309913522518649e-05,0.00015474147485193941,0.0005976862711897662,0.09226990328577665,0.09226990328577665,0.09226990328577665,0.09228157285026428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490645.7748837267,594.6977246118756,0.0,0.09226990328577665,0.0922699032879306,0.0922699032879306,0.375,0.375,0.5,9.287400118798404,0.06264127326971902,0.06264127326971902,-1.0231815394945443e-11,6.800698548659057e-05,0.062065926007051075,-1.0231815394945443e-11,26033.885750262827,19864.404594099444,0.7630211173489113,1.0123423554062971,0.6215078432192795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44208371214071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.148849660498,262.148849660498,-11.001150339501976,246.47434223612638,277.82335708487204,121707.371895965,121656.55191843356,50.81997753144364,0.0,nan,277.82335708487204,4.673357084872066,271.55355411511584,-1.5964458848841332,265.2837511453641,-7.866248854635899,259.0139481756291,-14.136051824370895,252.74414520588044,-20.405854794119534,246.47434223612638,-26.675657763873602,1.0,1.0,26022.012520719443,26022.012520719443,277.1042384498627,3.9542384498627143,277.1042384498627,277.1042384498627,76797.0392820399,76796.27528700947,0.7639950304292142,0.0,8546.071908451686,8546.071908451686,0.8893714702915531,3881.7951239023405,277.1042384498627,3.9542384498627143,1.0,0.002,0.15295197055704873,0.005079809243921747,0.0002369787017680965,0.0017630212981472367,0.11848935088404826,0.11848935088404826,0.0,-8.466664869200002e-14,1.0,1.0001272032945236,0.06206592601728289,0.0922699032879306,0.0,1.1724157362425338e-05,14.999275761366324,0.0,1601843.1997217217,268.1181574857564,6.800699571840596e-05,1.0,1279347.8710408125,2619.1295766394023,,,,,,,,,,,,,,,,,,,3.0
723.0,-28.414114406645535,4.9676345013674545,34.982343323027116,26.19913575416433,6.415142860709482,-24.93118867991083,-38.52297132890669,2.9322171340001435,-5.031835817844183,-5.031903626770011,39.96489244527451,40946.19611426444,25748.81067995397,25748.81067995397,66695.00679421841,76809.05946961106,76796.43369294665,25748.81067995397,102545.24437290062,102545.24437290062,102545.24437290062,128579.13769500137,124398.97173459726,4180.165960404104,0.0,90331.11492877855,54468.25157353047,39847.625950275644,26033.893322100743,65881.51927237639,19864.41143145987,1450.0,0.0,0.8868834922325022,2.881308824195247,0.001494314320929203,1.0,1.0,-4.970048341948939,354215.184098093,1553020.048633504,4.384397164079294,1553020.048633504,4.384397164079294,0.7630211580607705,0.09226996380972353,3.862478877641417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862478877641417,1.2780270140811536,1.2783437775661923,3.022220058797719,6403.721648126346,15243.107769423557,6487.918791339793,0.0003435944661653935,23386.824314218207,2384.7923923274725,19392.823438840158,1977.517647600369,0.8292200419468725,0.8292200419468724,35032.975329722896,35405.22815468563,0.9868747386973774,0.8,4228.108981910388,4273.035954225843,0.9868747386973774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558367134901703,4.9676345013674545,-2.3525675398419184,7.320202041209373,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9011338556352805,0.0002750319594888636,197.62862078952537,0.0,0.0,0.0,0.004253567494768804,9.310412232494013e-05,0.00015473648775218577,0.0005976664155432374,0.09226996380871588,0.09226996380871588,0.09226996380871588,0.09228159474264096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490644.15862462507,594.6982520157163,0.0,0.09226996380871588,0.09226996380972353,0.09226996380972353,0.375,0.375,0.5,9.287749046838563,0.06248165167977504,0.06248165167977504,1.3528733688872308e-11,6.780892584856701e-05,0.06185528482109248,1.3528733688872308e-11,26033.893322100743,19864.41143145987,0.7630211580607705,1.0123477347035486,0.6215126270081762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420803418696264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14915230895605,262.14915230895605,-11.00084769104393,246.4748888216917,277.823415796223,121705.21613765693,121654.61623139048,50.59990626642892,0.0,nan,277.823415796223,4.673415796223026,271.55371040130854,-1.5962895986914418,265.2840050064033,-7.865994993596701,259.014299611509,-14.135700388490989,252.74459421660103,-20.405405783398948,246.4748888216917,-26.67511117830827,1.0,1.0,26022.012520719443,26022.012520719443,277.1042638798476,3.9542638798476446,277.1042638798476,277.1042638798476,76797.20240579586,76796.43369294665,0.7687128492107149,0.0,8546.071908451686,8546.071908451686,0.8893717119713498,3881.7912720296245,277.1042638798476,3.9542638798476446,1.0,0.002,0.15294028618119837,0.00507986268618295,0.00023696060176916052,0.0017630393982233051,0.11848030088458025,0.11848030088458025,0.0,-7.534337737036267e-15,1.0,1.000126771662856,0.06185528480756375,0.09226996380972353,0.0,1.1684375878081737e-05,14.948381126763763,0.0,1601843.2071384934,268.1181641821558,6.780891231983333e-05,1.0,1279347.8473082029,2619.129673783593,,,,,,,,,,,,,,,,,,,3.0
724.0,-28.41354442295507,4.967644319801427,34.98235092589519,26.19920354280623,6.415152196218528,-24.930674761046987,-38.52249624961985,2.9322825345442793,-5.031830534777498,-5.031898122595855,39.96490606303068,40946.494794031874,25748.821789173,25748.821789173,66695.31658320487,76809.25762797453,76796.58229139115,25748.821789173,102545.40408056416,102545.40408056416,102545.40408056416,128579.30433632828,124398.9806967368,4180.323639591473,0.0,90331.09035807126,54468.32752503653,39847.51425892748,26033.900255764118,65881.4145146916,19864.417746336396,1450.0,0.0,0.8868834709357886,2.8813094115997067,0.001494314320929203,1.0,1.0,-4.97027767837028,354215.260111056,1553020.6353600994,4.3843978796203915,1553020.6353600994,4.3843978796203915,0.7630211974073401,0.09227002427339419,3.862477431388242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862477431388242,1.2780267113320551,1.2783434747420563,3.0222196430953145,6403.720767302834,15243.107769423557,6487.919347770494,0.0003435946847883637,23386.82670971742,2384.7926366004112,19392.82510204876,1977.5178172004466,0.8292200281276672,0.8292200281276672,35032.96483562202,35405.22815468563,0.986874369175428,0.8,4228.107715383588,4273.035954225843,0.986874369175428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558369533036462,4.967644319801427,-2.35256087967917,7.320205199480597,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9010810858224682,0.0002750480661248234,197.62816051853574,0.0,0.0,0.0,0.004253567494768804,9.310906533848056e-05,0.00015473154473864532,0.0005976470994768577,0.09227002426636233,0.09227002426636233,0.09227002426636233,0.09228161133987807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490642.5466991227,594.6987779860915,0.0,0.09227002426636233,0.09227002427339419,0.09227002427339419,0.375,0.375,0.5,9.288096658112712,0.06230747497096445,0.06230747497096445,1.1596057447604835e-11,6.758781836424532e-05,0.061620444225582105,1.1596057447604835e-11,26033.900255764118,19864.417746336396,0.7630211974073401,1.012354046653503,0.6215181488688404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420769700947804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1494525957998,262.1494525957998,-11.000547404200177,246.47543456465246,277.82347062694373,121703.0144704915,121652.80940262109,50.20506787040868,0.0,nan,277.82347062694373,4.673470626943754,271.5538634144915,-1.596136585508475,265.2842562020146,-7.865743797985374,259.01464898958,-14.135351010419981,252.74504177711665,-20.404958222883323,246.47543456465246,-26.674565435347517,1.0,1.0,26022.012520719443,26022.012520719443,277.1042867719453,3.9542867719453056,277.1042867719453,277.1042867719453,76797.33652372136,76796.58229139115,0.7542323302041041,0.0,8546.071908451686,8546.071908451686,0.8893718031679707,3881.7898185451836,277.1042867719453,3.9542867719453056,1.0,0.002,0.15292864615765334,0.00507991567057623,0.00023694256980518114,0.0017630574296895363,0.11847128490259057,0.11847128490259057,0.0,-5.052824478268825e-13,1.0,1.0001262904406294,0.06162044421398605,0.09227002427339419,0.0,1.1640022966514977e-05,14.891638104287788,0.0,1601843.2128945068,268.1181694652225,6.758780676818787e-05,1.0,1279347.8283614027,2619.1297513381423,,,,,,,,,,,,,,,,,,,3.0
725.0,-28.412977030441102,4.967654114594983,34.982358506423935,26.1993232293986,6.41520956388078,-24.93015837101059,-38.522017014306016,2.9323909045473404,-5.0318219954165215,-5.03188942916049,39.96492062401482,40946.73939077517,25748.824625170342,25748.824625170342,66695.5640159455,76809.41925499115,76796.75551724271,25748.824625170342,102545.58014241305,102545.58014241305,102545.58014241305,128579.48879004177,124399.00789784883,4180.480892192936,0.0,90331.039833157,54468.359969317855,39847.422070932385,26033.908647628727,65881.3307185611,19864.42525424399,1450.0,0.0,0.8868834624501313,2.8813103366196393,0.001494314320929203,1.0,1.0,-4.970432450134865,354215.38016779005,1553021.262725784,4.384398164727138,1553021.262725784,4.384398164727138,0.763021239841883,0.09227008436795017,3.8624733918942953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624733918942953,1.2780262096710904,1.2783429729567533,3.0222176686723285,6403.7165837374505,15243.107769423557,6487.921990587132,0.00034359572315954893,23386.838087408916,2384.7937968020597,19392.833001604547,1977.518622730958,0.829219962490155,0.829219962490155,35032.93552480445,35405.22815468563,0.9868733370728173,0.8,4228.1041778784265,4273.035954225843,0.9868733370728173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558370145240055,4.967654114594983,-2.3525518911393,7.320206005734283,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9010285592161958,0.00027506410040179223,197.62770234209202,0.0,0.0,0.0,0.004253567494768804,9.311405183952812e-05,0.0001547265582375978,0.0005976272142121045,0.0922700843663675,0.0922700843663675,0.0922700843663675,0.09228164008315999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490640.94387765235,594.6993010353713,0.0,0.0922700843663675,0.09227008436795017,0.09227008436795017,0.375,0.375,0.5,9.288443329485952,0.06213431943371006,0.06213431943371006,-1.0800249583553523e-12,6.743374399320601e-05,0.061456979025649616,-1.0800249583553523e-12,26033.908647628727,19864.42525424399,0.763021239841883,1.0123590900260155,0.6215226520802353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420736115417958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14975508142,262.14975508142,-11.000244918579995,246.4759796073065,277.82353055553216,121701.28919625438,121650.71651511859,50.572681135832006,0.0,nan,277.82353055553216,4.6735305555321816,271.55402036588646,-1.5959796341135188,265.2845101762277,-7.865489823772293,259.014999986609,-14.135000013390993,252.74548979695803,-20.40451020304195,246.4759796073065,-26.67402039269348,1.0,1.0,26022.012520719443,26022.012520719443,277.10431573502655,3.9543157350265687,277.10431573502655,277.10431573502655,76797.59141124002,76796.75551724271,0.8358939973113593,0.0,8546.071908451686,8546.071908451686,0.8893720578869589,3881.7857588537668,277.10431573502655,3.9543157350265687,1.0,0.002,0.15291703700460405,0.0050799691122290005,0.00023692458723602737,0.0017630754126835555,0.11846229361801368,0.11846229361801368,0.0,-8.041700985672584e-14,1.0,1.0001259554814936,0.06145697902672964,0.09227008436795017,0.0,1.1609152977473325e-05,14.852144303441515,0.0,1601843.222497476,268.11817800458346,6.743374507323097e-05,1.0,1279347.7984363688,2619.129873829676,,,,,,,,,,,,,,,,,,,3.0
726.0,-28.412409869874452,4.967663840440587,34.98236604020114,26.1993930436671,6.415214108313632,-24.929647472069888,-38.521542319189734,2.932451710630834,-5.031815683218554,-5.031882916704622,39.964934435869516,40947.013907105495,25748.83289964891,25748.83289964891,66695.8468067544,76809.61581009613,76796.91092923525,25748.83289964891,102545.74382888417,102545.74382888417,102545.74382888417,128579.65983284086,124399.02222845782,4180.637604383036,0.0,90331.00795712977,54468.40605461193,39847.33544724204,26033.91600395669,65881.25145119872,19864.43190935198,1450.0,0.0,0.8868834455805843,2.8813110307679644,0.001494314320929203,1.0,1.0,-4.97063821196889,354215.47010541125,1553021.8578154142,4.3843987315213795,1553021.8578154142,4.3843987315213795,0.7630212798694189,0.09227014433323115,3.862470534730379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862470534730379,1.2780259281908006,1.2783426914066975,3.022216098696973,6403.713257148064,15243.107769423557,6487.92409202777,0.00034359654882486397,23386.84713446891,2384.794719345435,19392.83928295124,1977.5192632500643,0.8292199102960286,0.8292199102960285,35032.91479304291,35405.22815468563,0.9868726070590147,0.8,4228.101675774441,4273.035954225843,0.9868726070590147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583719314425455,4.967663840440587,-2.352544517668556,7.320208358109143,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9009760573848783,0.00027508012898421955,197.6272443550718,0.0,0.0,0.0,0.004253567494768804,9.311899134253784e-05,0.00015472161873458806,0.0005976076934481342,0.0922701443274968,0.0922701443274968,0.0922701443274968,0.09228166055980576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490639.3431507899,594.6998233645548,0.0,0.0922701443274968,0.09227014433323115,0.09227014433323115,0.375,0.375,0.5,9.288788815800105,0.06195410682846614,0.06195410682846614,1.0743406164692715e-11,6.723348604964485e-05,0.06124470473571364,1.0743406164692715e-11,26033.91600395669,19864.43190935198,0.7630212798694189,1.0123646005139881,0.6215275667226332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420702682725108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.150054542839,262.150054542839,-10.999945457161004,246.47652355671042,277.82358552896653,121698.9808223872,121648.91375906403,50.06706332319328,0.0,nan,277.82358552896653,4.673585528966555,271.55417313451517,-1.5958268654848098,265.2847607400606,-7.865239259939358,259.0153483456199,-14.134651654380093,252.7459359511613,-20.404064048838677,246.47652355671042,-26.67347644328956,1.0,1.0,26022.012520719443,26022.012520719443,277.10434043267844,3.954340432678464,277.10434043267844,277.10434043267844,76797.70591783829,76796.91092923525,0.7949886030401103,0.0,8546.071908451686,8546.071908451686,0.889372238051549,3881.782887404031,277.10434043267844,3.954340432678464,1.0,0.002,0.15290546794149654,0.005080021967802462,0.0002369066657097642,0.0017630933339279635,0.11845333285488209,0.11845333285488209,0.0,-3.622722781482235e-13,1.0,1.0001255205014867,0.061244704724970234,0.09227014433323115,0.0,1.156906273154105e-05,14.800854676218481,0.0,1601843.2294687757,268.1181843167814,6.723347530623869e-05,1.0,1279347.776018753,2619.1299655912535,,,,,,,,,,,,,,,,,,,3.0
