time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
727.0,-28.41184508862832,4.96767355865067,34.98237356016616,26.19950675815346,6.415270624414156,-24.929133517324228,-38.52106723990289,2.9325590531523744,-5.031806460086273,-5.031873554035985,39.96494910476952,40947.276741228554,25748.833815168135,25748.833815168135,66696.11055639668,76809.77977019595,76797.08850373127,25748.833815168135,102545.92231889941,102545.92231889941,102545.92231889941,128579.84698756022,124399.05305529648,4180.793932263744,0.0,90330.96436908162,54468.461340278394,39847.225587559136,26033.924668660802,65881.15025621993,19864.439635665927,1450.0,0.0,0.8868834401091116,2.8813120266287204,0.001494314320929203,1.0,1.0,-4.97077661624985,354215.5994045528,1553022.489831341,4.38439891535556,1553022.489831341,4.38439891535556,0.7630213226966276,0.09227020399048107,3.8624676150276613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624676150276613,1.2780254312868087,1.278342194379546,3.0222149892108554,6403.7109062801155,15243.107769423557,6487.925577088595,0.00034359713231316624,23386.853527944648,2384.795371298522,19392.84372189743,1977.5197158966039,0.8292198734098698,0.8292198734098698,35032.893607492704,35405.22815468563,0.9868718610663638,0.8,4228.099118902972,4273.035954225843,0.9868718610663638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558372129074662,4.96767355865067,-2.352535059734016,7.320208618384687,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9009237790870253,0.0002750960911790803,197.6267882914826,0.0,0.0,0.0,0.004253567494768804,9.312393508549423e-05,0.00015471667499163165,0.0005975881466599374,0.09227020398955615,0.09227020398955615,0.09227020398955615,0.09228169188558331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490637.75067395397,594.7003430467247,0.0,0.09227020398955615,0.09227020399048107,0.09227020399048107,0.375,0.375,0.5,9.289133452701751,0.061779381435087544,0.061779381435087544,1.1993961379630491e-11,6.70939497240397e-05,0.061096937786146555,1.1993961379630491e-11,26033.924668660802,19864.439635665927,0.7630213226966276,1.0123701589454233,0.6215325109227683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420669263854309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1503560383014,262.1503560383014,-10.999643961698553,246.47706667312872,277.8236454034746,121697.28320753147,121646.87607117243,50.407136359027206,0.0,nan,277.8236454034746,4.673645403474609,271.55432965740545,-1.5956703425945307,265.28501391133125,-7.864986088668729,259.01569816526995,-14.134301834730024,252.74638241919834,-20.403617580801637,246.47706667312872,-26.67293332687126,1.0,1.0,26022.012520719443,26022.012520719443,277.10437057384013,3.9543705738401513,277.10437057384013,277.10437057384013,76797.95228724468,76797.08850373127,0.8637835134140914,0.0,8546.071908451686,8546.071908451686,0.8893724221596293,3881.7799531027995,277.10437057384013,3.9543705738401513,1.0,0.002,0.15289392678348315,0.005080075230090273,0.0002368887888171207,0.0017631112111760618,0.11844439440856035,0.11844439440856035,0.0,-6.817463260588852e-15,1.0,1.000125217710739,0.06109693777415259,0.09227020399048107,0.0,1.1541158038077196e-05,14.765154496737791,0.0,1601843.2398802005,268.1181935399137,6.709393773007832e-05,1.0,1279347.743789992,2619.130097512599,,,,,,,,,,,,,,,,,,,3.0
728.0,-28.411282062213534,4.967683340312933,34.982381101149926,26.199622149020456,6.415323034920024,-24.928621552509075,-38.52059244001282,2.9326625251940457,-5.031793794290195,-5.031860815290564,39.96496475128466,40947.52131826295,25748.826200679003,25748.826200679003,66696.34751894196,76809.94264938134,76797.29103148874,25748.826200679003,102546.11723216774,102546.11723216774,102546.11723216774,128580.05210145151,124399.10204977929,4180.950051672223,0.0,90330.91462679957,54468.49329559742,39847.13481244683,26033.93486928377,65881.0696817306,19864.448617479266,1450.0,0.0,0.886883448274386,2.8813133799371786,0.001494314320929203,1.0,1.0,-4.970841030921235,354215.77532677207,1553023.1639681507,4.384398641013241,1553023.1639681507,4.384398641013241,0.7630213687334835,0.09227026330761727,3.8624635067271837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624635067271837,1.2780249523001912,1.2783417152742103,3.0222129073266655,6403.706495017336,15243.107769423557,6487.9283637015205,0.00034359822719120956,23386.86552493553,2384.7965946511326,19392.852051269943,1977.5205652562236,0.8292198041927812,0.8292198041927812,35032.8637973955,35405.22815468563,0.9868708113834818,0.8,4228.095521140048,4273.035954225843,0.9868708113834818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558370485343359,4.967683340312933,-2.352523113327153,7.320206453640086,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9008716664813636,0.0002751120046267467,197.62633364702333,0.0,0.0,0.0,0.004253567494768804,9.312887616331264e-05,0.00015471173391381327,0.0005975684263045902,0.09227026330697842,0.09227026330697842,0.09227026330697842,0.09228173607850189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490636.1651213414,594.7008605198776,0.0,0.09227026330697842,0.09227026330761727,0.09227026330761727,0.375,0.375,0.5,9.289477635788442,0.06162298368320762,0.06162298368320762,-4.7350567911053076e-11,6.702100034772229e-05,0.06101978436930722,-4.7350567911053076e-11,26033.93486928377,19864.448617479266,0.7630213687334835,1.0123749939269344,0.6215369834776386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420635985334411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1506586652201,262.1506586652201,-10.9993413347799,246.47760876758662,277.823708562852,121695.46448867605,121644.86818416118,50.596304514883784,0.0,nan,277.823708562852,4.673708562852028,271.554488603802,-1.5955113961979919,265.2852686447418,-7.864731355258186,259.0160486856979,-14.133951314302067,252.74682872664008,-20.403171273359902,246.47760876758662,-26.67239123241336,1.0,1.0,26022.012520719443,26022.012520719443,277.10440701093023,3.954407010930254,277.10440701093023,277.10440701093023,76798.1655468588,76797.29103148874,0.8745153700583614,0.0,8546.071908451686,8546.071908451686,0.8893726812172282,3881.7758242608197,277.10440701093023,3.954407010930254,1.0,0.002,0.1528824001910265,0.005080129053390963,0.0002368709361479931,0.0017631290638174173,0.11843546807399655,0.11843546807399655,0.0,-3.4589518749239545e-14,1.0,1.000125059622854,0.061019784416657785,0.09227026330761727,0.0,1.1526592431432083e-05,14.746519515299576,0.0,1601843.2543525267,268.1182062057098,6.70210476982902e-05,1.0,1279347.699940098,2619.1302770025013,,,,,,,,,,,,,,,,,,,3.0
729.0,-28.410720157055948,4.967693118680427,34.98238862701952,26.19970963513481,6.415348613337282,-24.928113280013672,-38.5201181639917,2.932741736322477,-5.031784307953103,-5.0318511904932475,39.964979397064056,40947.77600633074,25748.82659612221,25748.82659612221,66696.60260245296,76810.12429182164,76797.46854520541,25748.82659612221,102546.29514132762,102546.29514132762,102546.29514132762,128580.23875811328,124399.13295569022,4181.105802423054,0.0,90330.87773274274,54468.52944735854,39847.05365042689,26033.943616785666,65880.99726721256,19864.456406146353,1450.0,0.0,0.8868834442205039,2.881314403616489,0.001494314320929203,1.0,1.0,-4.970977916233096,354215.908246772,1553023.794988405,4.384398777218267,1553023.794988405,4.384398777218267,0.7630214115290059,0.0922703226403047,3.8624605601823707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624605601823707,1.2780245856209917,1.278341348504128,3.0222114688862596,6403.703447134724,15243.107769423557,6487.930289050365,0.00034359898367536835,23386.873814053302,2384.7974399059112,19392.857806266486,1977.5211521025515,0.8292197563666337,0.8292197563666337,35032.842417069536,35405.22815468563,0.9868700585325965,0.8,4228.092940761208,4273.035954225843,0.9868700585325965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558370570707245,4.967693118680427,-2.3525134473813236,7.320206566061751,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9008196609003757,0.00027512788722818,197.6258799100661,0.0,0.0,0.0,0.004253567494768804,9.31338120312526e-05,0.00015470679804587331,0.0005975489058442847,0.0922703226398602,0.0922703226398602,0.0922703226398602,0.09228176844274512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490634.57862996665,594.7013782490908,0.0,0.0922703226398602,0.0922703226403047,0.0922703226403047,0.375,0.375,0.5,9.289821009907879,0.06146965818072658,0.06146965818072658,7.617018127348274e-12,6.68825401248796e-05,0.06087327426013189,7.617018127348274e-12,26033.943616785666,19864.456406146353,0.7630214115290059,1.0123799785836924,0.6215415325339876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420602810367058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15095967665997,262.15095967665997,-10.999040323340012,246.47814958829179,277.8237697650269,121693.36291562485,121643.0367035189,50.32621210595764,0.0,nan,277.8237697650269,4.673769765026918,271.55464572968356,-1.5953542703164203,265.2855216943288,-7.864478305671184,259.0163976589898,-14.133602341010203,252.74727362363893,-20.402726376361045,246.47814958829179,-26.671850411708192,1.0,1.0,26022.012520719443,26022.012520719443,277.10443740710866,3.954437407108685,277.10443740710866,277.10443740710866,76798.32009820589,76797.46854520541,0.8515530004806351,0.0,8546.071908451686,8546.071908451686,0.8893728670178258,3881.7728629832827,277.10443740710866,3.954437407108685,1.0,0.002,0.152870901266003,0.0050801821750181934,0.00023685312481689708,0.0017631468751888126,0.11842656240844854,0.11842656240844854,0.0,5.7098423211776606e-15,1.0,1.0001247594073197,0.060873274252514875,0.0922703226403047,0.0,1.1498925056454027e-05,14.711122941784094,0.0,1601843.265068426,268.1182156920469,6.688253250786147e-05,1.0,1279347.6668088336,2619.130412618094,,,,,,,,,,,,,,,,,,,3.0
730.0,-28.410159620737215,4.967702892739167,34.98239613869635,26.19980665566402,6.415382636699125,-24.92760539499367,-38.519647729676194,2.932828410956488,-5.031774871116397,-5.031841617234938,39.964994039203724,40948.03455865908,25748.827113183317,25748.827113183317,66696.8616718424,76810.29887534959,76797.64605138652,25748.827113183317,102546.47316456983,102546.47316456983,102546.47316456983,128580.42550954087,124399.16432180881,4181.261187732063,0.0,90330.83556455279,54468.571247865715,39846.96035187453,26033.95234497104,65880.91269684557,19864.464179634022,1450.0,0.0,0.8868834399172658,2.8813154217881576,0.001494314320929203,1.0,1.0,-4.971112514933623,354216.0404541188,1553024.425851771,4.384398921801319,1553024.425851771,4.384398921801319,0.7630214543075795,0.09227038189590862,3.8624570349087777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624570349087777,1.278024184392441,1.2783409471761313,3.0222096593148184,6403.699612869984,15243.107769423557,6487.932711144167,0.00034359993533703573,23386.884241855703,2384.7985032458287,19392.865046066945,1977.5218903567422,0.8292196961987511,0.829219696198751,35032.81683744461,35405.22815468563,0.986869157814802,0.8,4228.089853571471,4273.035954225843,0.986869157814802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558370682324651,4.967702892739167,-2.352503820319346,7.3202067130585124,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9007677852365453,0.00027514373197975984,197.62542728051855,0.0,0.0,0.0,0.004253567494768804,9.313870815672697e-05,0.00015470190192039892,0.0005975294493862126,0.09227038189529398,0.09227038189529398,0.09227038189529398,0.09228180060464523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490632.99604544224,594.7018947043262,0.0,0.09227038189529398,0.09227038189590862,0.09227038189590862,0.375,0.375,0.5,9.290163571193887,0.06131818148958246,0.06131818148958246,-3.922195901395753e-12,6.674611853441093e-05,0.06072910230130901,-3.922195901395753e-12,26033.95234497104,19864.464179634022,0.7630214543075795,1.012385210550307,0.6215462549385674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420569701619252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1512600096266,262.1512600096266,-10.998739990373394,246.47868920717562,277.82383081207763,121691.35573018201,121641.14295214489,50.21277803712521,0.0,nan,277.82383081207763,4.673830812077654,271.55480249109775,-1.5951975089022312,265.28577417011667,-7.86422582988331,259.0167458491371,-14.133254150862854,252.74771752815485,-20.402282471845126,246.47868920717562,-26.671310792824357,1.0,1.0,26022.012520719443,26022.012520719443,277.1044677508663,3.9544677508663426,277.1044677508663,277.1044677508663,76798.49939049804,76797.64605138652,0.8533391115197446,0.0,8546.071908451686,8546.071908451686,0.8893730893113497,3881.7693200833214,277.1044677508663,3.9544677508663426,1.0,0.002,0.15285942956669923,0.0050802351654027625,0.00023683535564240004,0.0017631646443502255,0.11841767782120002,0.11841767782120002,0.0,-7.374309496377407e-15,1.0,1.0001244639828915,0.06072910230523121,0.09227038189590862,0.0,1.1471699315306747e-05,14.676291375336062,0.0,1601843.2757304434,268.1182251288836,6.674612245660683e-05,1.0,1279347.633855205,2619.130547506542,,,,,,,,,,,,,,,,,,,3.0
731.0,-28.40959958300228,4.967712731663614,34.98240367145718,26.199897983483993,6.415414937430888,-24.927098130958452,-38.519177365209885,2.932913485454895,-5.031762078353779,-5.031828755559053,39.96500967105201,40948.30154221015,25748.819329598366,25748.819329598366,66697.12087180853,76810.47665621678,76797.84853008427,25748.819329598366,102546.66785968264,102546.66785968264,102546.66785968264,128580.63044271273,124399.21406401772,4181.41637869501,0.0,90330.79942280843,54468.624309065075,39846.861237492616,26033.96258303009,65880.82382052271,19864.473189346598,1450.0,0.0,0.8868834487614023,2.8813167880987374,0.001494314320929203,1.0,1.0,-4.971172461948527,354216.2180750828,1553025.0993571675,4.384398624650141,1553025.0993571675,4.384398624650141,0.7630215003187799,0.09227044087509616,3.8624544536001646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624544536001646,1.278023790571378,1.2783405532574585,3.022208570838373,6403.6973065190095,15243.107769423557,6487.934168052347,0.00034360050777032015,23386.89051429766,2384.7991428569044,19392.86940086299,1977.5223344223552,0.8292196600059804,0.8292196600059804,35032.79810729081,35405.22815468563,0.9868684982828424,0.8,4228.087593040335,4273.035954225843,0.9868684982828424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558369002090822,4.967712731663614,-2.3524917685775697,7.320204500241184,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9007159589344975,0.0002751595634769357,197.6249750556449,0.0,0.0,0.0,0.004253567494768804,9.314360379301274e-05,0.00015469700628411318,0.0005975101408806856,0.09227044087430941,0.09227044087430941,0.09227044087430941,0.09228184528462924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490631.4203230274,594.702408971396,0.0,0.09227044087430941,0.09227044087509616,0.09227044087509616,0.375,0.375,0.5,9.290505703656777,0.06118128248380117,0.06118128248380117,5.684341886080801e-13,6.667720526820631e-05,0.060656293610520606,5.684341886080801e-13,26033.96258303009,19864.473189346598,0.7630215003187799,1.0123905106819797,0.6215511459565908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420536673678062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1515595855571,262.1515595855571,-10.998440414442882,246.4792277409711,277.8238914301458,121689.36743776847,121639.28123015945,50.0862076090242,0.0,nan,277.8238914301458,4.673891430145829,271.5549586923027,-1.5950413076972723,265.28602595447006,-7.863974045529915,259.01709321664555,-14.132906783354429,252.7481604788071,-20.40183952119287,246.4792277409711,-26.670772259028865,1.0,1.0,26022.012520719443,26022.012520719443,277.10450430514624,3.9545043051462585,277.10450430514624,277.10450430514624,76798.65121771907,76797.84853008427,0.8026876348012593,0.0,8546.071908451686,8546.071908451686,0.889373252081155,3881.7667258681654,277.10450430514624,3.9545043051462585,1.0,0.002,0.1528479716125492,0.005080288705521913,0.00023681760937695927,0.0017631823906729361,0.11840880468847963,0.11840880468847963,0.0,4.989541765865191e-14,1.0,1.000124314797717,0.06065629360995217,0.09227044087509616,0.0,1.1457954299698761e-05,14.658706214859464,0.0,1601843.2903547573,268.1182379216462,6.667720469977212e-05,1.0,1279347.589581925,2619.13072872955,,,,,,,,,,,,,,,,,,,3.0
732.0,-28.409041707273065,4.967722611049773,34.98241121076983,26.20000799596312,6.4154652657696305,-24.926591009970842,-38.518707000743575,2.9330145684582742,-5.031750406818048,-5.03181699042728,39.965024925638424,40948.5514633525,25748.814473803406,25748.814473803406,66697.3659371559,76810.64065831773,76798.04150559858,25748.814473803406,102546.85597940198,102546.85597940198,102546.85597940198,128580.82827963997,124399.2569620217,4181.57131761827,0.0,90330.75445246787,54468.66525746712,39846.76577222306,26033.97230023799,65880.73807246104,19864.481770088238,1450.0,0.0,0.8868834533926959,2.881318038357638,0.001494314320929203,1.0,1.0,-4.97125957956149,354216.3805533972,1553025.7566089276,4.384398469044864,1553025.7566089276,4.384398469044864,0.7630215451180551,0.09227049978723968,3.862451046962848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862451046962848,1.2780233226451518,1.278340085215255,3.022207011816225,6403.6940031381555,15243.107769423557,6487.936254769241,0.0003436013276633868,23386.899498311424,2384.800058971354,19392.87563819943,1977.5229704536648,0.8292196081656583,0.8292196081656583,35032.77338849103,35405.22815468563,0.9868676278769662,0.8,4228.084609743074,4273.035954225843,0.9868676278769662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558367953875762,4.967722611049773,-2.3524805087237617,7.320203119773534,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9006643359053981,0.00027517533469112297,197.62452457862693,0.0,0.0,0.0,0.004253567494768804,9.314849966706933e-05,0.0001546921104100566,0.0005974907038102155,0.09227049978791846,0.09227049978791846,0.09227049978791846,0.09228188580939568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490629.8454375382,594.7029229465464,0.0,0.09227049978791846,0.09227049978723968,0.09227049978723968,0.375,0.375,0.5,9.290847284579081,0.06105237224949178,0.06105237224949178,5.348965714802034e-11,6.658360922529027e-05,0.06055741086578337,5.348965714802034e-11,26033.97230023799,19864.481770088238,0.7630215451180551,1.0123955482070748,0.6215557484846925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420503675265535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15185998440614,262.15185998440614,-10.998140015593833,246.47976517740878,277.8239547914048,121687.55576335994,121637.33196979082,50.2237935691243,0.0,nan,277.8239547914048,4.67395479140481,271.5551168686025,-1.5948831313974665,265.2862789457986,-7.863721054201392,259.01744102301177,-14.132558976988207,252.74860310021063,-20.401396899789347,246.47976517740878,-26.670234822591198,1.0,1.0,26022.012520719443,26022.012520719443,277.1045386508877,3.9545386508877414,277.1045386508877,277.1045386508877,76798.86325871141,76798.04150559858,0.8217531128320843,0.0,8546.071908451686,8546.071908451686,0.8893734668937517,3881.763302197662,277.1045386508877,3.9545386508877414,1.0,0.002,0.15283653232898567,0.00508034195872011,0.0002367998915002084,0.0017632001086285883,0.1183999457501042,0.1183999457501042,0.0,1.2879671287824301e-13,1.0,1.0001241121807842,0.06055741081229371,0.09227049978723968,0.0,1.143928376092618e-05,14.634819642806645,0.0,1601843.3036520414,268.11824959318193,6.658355573563313e-05,1.0,1279347.5490830676,2619.1308945027827,,,,,,,,,,,,,,,,,,,3.0
733.0,-28.40848394428934,4.9677325215673855,34.982418752011206,26.200110045634233,6.415503250967156,-24.926085224770837,-38.51823688074944,2.9331045314477455,-5.031739146214704,-5.031805629111758,39.96504005992465,40948.79595297848,25748.810737998792,25748.810737998792,66697.60669097726,76810.81077351284,76798.23128496001,25748.810737998792,102547.0420229588,102547.0420229588,102547.0420229588,128581.02385540801,124399.29786751496,4181.725987893044,0.0,90330.70894208472,54468.69412154672,39846.6831339311,26033.9818324492,65880.66496638031,19864.490199431828,1450.0,0.0,0.8868834564045086,2.8813192458363446,0.001494314320929203,1.0,1.0,-4.971354441129108,354216.5374535243,1553026.408677412,4.384398367851981,1553026.408677412,4.384398367851981,0.763021589523904,0.09227055865827219,3.8624470961298445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624470961298445,1.2780229061951887,1.2783396686620734,3.022204905253822,6403.689539585203,15243.107769423557,6487.939074339666,0.0003436024355058113,23386.911637597757,2384.8012968340627,19392.884066084116,1977.5238298587303,0.8292195381158118,0.8292195381158118,35032.744720963645,35405.22815468563,0.9868666184274879,0.8,4228.081149876222,4273.035954225843,0.9868666184274879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558367147431772,4.9677325215673855,-2.3524695361437136,7.320202057711099,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9006127265011873,0.00027519110355009974,197.62407419470244,0.0,0.0,0.0,0.004253567494768804,9.31533932340901e-05,0.0001546872168430358,0.0005974711915037911,0.09227055865808954,0.09227055865808954,0.09227055865808954,0.09228192479550279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490628.2728511763,594.7034361659166,0.0,0.09227055865808954,0.09227055865827219,0.09227055865827219,0.375,0.375,0.5,9.291188268742987,0.06092814141067038,0.06092814141067038,-1.9895196601282805e-12,6.64828970684539e-05,0.06045118798266458,-1.9895196601282805e-12,26033.9818324492,19864.490199431828,0.763021589523904,1.012400326029099,0.6215601493074658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442047080439235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1521599242136,262.1521599242136,-10.997840075786371,246.48030158432903,277.8240182640984,121685.57705573317,121635.43001059504,50.14704513813073,0.0,nan,277.8240182640984,4.674018264098436,271.55527492814485,-1.5947250718551231,265.28653159218504,-7.863468407814935,259.01778825623967,-14.132211743760308,252.74904492028463,-20.400955079715345,246.48030158432903,-26.66969841567095,1.0,1.0,26022.012520719443,26022.012520719443,277.10457221882206,3.9545722188220793,277.10457221882206,277.10457221882206,76799.04263697319,76798.23128496001,0.811352013173746,0.0,8546.071908451686,8546.071908451686,0.8893737160216908,3881.7593316104935,277.10457221882206,3.9545722188220793,1.0,0.002,0.15282511310241453,0.005080395046838627,0.00023678220450008193,0.0017632177955152982,0.11839110225004096,0.11839110225004096,0.0,1.5380058338010372e-14,1.0,1.0001238945222446,0.0604511879846541,0.09227055865827219,0.0,1.1419226621113833e-05,14.60915914355789,0.0,1601843.316465991,268.1182608537853,6.648289905797355e-05,1.0,1279347.5099746212,2619.1310545846695,,,,,,,,,,,,,,,,,,,3.0
734.0,-28.40792873111753,4.967742455879799,34.982426291423366,26.200206821691268,6.4155385160323535,-24.925582006411634,-38.5177708818577,2.9331917912976375,-5.031728209374592,-5.031794585911725,39.965055089616044,40949.05354306937,25748.80788261317,25748.80788261317,66697.86142568254,76810.9831083619,76798.41840633415,25748.80788261317,102547.22628894732,102547.22628894732,102547.22628894732,128581.2175042844,124399.33713103342,4181.880373250978,0.0,90330.66770431217,54468.73813890762,39846.58840600506,26033.991215337082,65880.57962134214,19864.498506044994,1450.0,0.0,0.8868834581767386,2.8813204196279516,0.001494314320929203,1.0,1.0,-4.971455539889632,354216.68996084586,1553027.056238586,4.384398308307419,1553027.056238586,4.384398308307419,0.7630216335919507,0.09227061745928773,3.8624437505363702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624437505363702,1.2780225022586569,1.2783392646254244,3.022203242673936,6403.686016777929,15243.107769423557,6487.941299638992,0.0003436033098549463,23386.921218404314,2384.80227380444,19392.890717652717,1977.5245081299647,0.8292194828275002,0.8292194828275002,35032.72044509306,35405.22815468563,0.9868657636184934,0.8,4228.078220035823,4273.035954225843,0.9868657636184934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558366531042853,4.967742455879799,-2.3524587900656657,7.320201245945465,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9005613561988166,0.000275206801148161,197.62362587174556,0.0,0.0,0.0,0.004253567494768804,9.315824413821532e-05,0.00015468236593891058,0.0005974519376389251,0.09227061745921875,0.09227061745921875,0.09227061745921875,0.09228196257371005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490626.70280363434,594.7039485521709,0.0,0.09227061745921875,0.09227061745928773,0.09227061745928773,0.375,0.375,0.5,9.291528622240389,0.06080644019942838,0.06080644019942838,-3.325340003357269e-11,6.637653712004976e-05,0.0603390460220794,-3.325340003357269e-11,26033.991215337082,19864.498506044994,0.7630216335919507,1.0124055041567308,0.6215648644627869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420437940312105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1524590093441,262.1524590093441,-10.997540990655864,246.48083668376907,277.8240813349207,121683.5837484996,121633.57959583895,50.00415266064252,0.0,nan,277.8240813349207,4.674081334920743,271.555432404686,-1.594567595314004,265.2867834744547,-7.863216525545283,259.01813454423313,-14.131865455766842,252.74948561400134,-20.400514385998633,246.48083668376907,-26.669163316230907,1.0,1.0,26022.012520719443,26022.012520719443,277.10460515762236,3.9546051576223817,277.10460515762236,277.10460515762236,76799.21471928639,76798.41840633415,0.796312952239532,0.0,8546.071908451686,8546.071908451686,0.8893739269849604,3881.7559692890522,277.10460515762236,3.9546051576223817,1.0,0.002,0.15281371505120753,0.005080447981741181,0.00023676455015150027,0.0017632354498753199,0.11838227507575014,0.11838227507575014,0.0,2.682012598120842e-14,1.0,1.0001236647338998,0.0603390460553328,0.09227061745928773,0.0,1.1398051295259356e-05,14.582068109873314,0.0,1601843.328898909,268.1182717906254,6.63765703734498e-05,1.0,1279347.4719611276,2619.1312101846543,,,,,,,,,,,,,,,,,,,3.0
735.0,-28.407373939505383,4.967752421083529,34.982433832643856,26.20028913896533,6.415561634599329,-24.925080382089625,-38.517305127438135,2.9332680772552737,-5.031716902869846,-5.031783181245642,39.96507022064631,40949.320346749344,25748.804175997615,25748.804175997615,66698.12452274696,76811.16498204797,76798.6080797326,25748.804175997615,102547.41225573022,102547.41225573022,102547.41225573022,128581.41301722705,124399.37852335659,4182.034493870465,0.0,90330.63472974123,54468.790094721015,39846.49403891135,26034.000761496838,65880.49480040818,19864.506945939975,1450.0,0.0,0.8868834614212364,2.8813216316844614,0.001494314320929203,1.0,1.0,-4.971547642787584,354216.84746101097,1553027.7081685856,4.38439819929663,1553027.7081685856,4.38439819929663,0.7630216779942145,0.09227067615217309,3.8624413410149225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624413410149225,1.2780221491218255,1.2783389114010668,3.0222021924024896,6403.683791378763,15243.107769423557,6487.942705380688,0.0003436038621904807,23386.92727072078,2384.802890968963,19392.89491950872,1977.5249366000337,0.8292194479001788,0.8292194479001788,35032.70296142687,35405.22815468563,0.986865147978661,0.8,4228.076109942535,4273.035954225843,0.986865147978661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558365730899873,4.967752421083529,-2.35244777109774,7.320200192181269,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9005100280591773,0.0002752224876510081,197.6231778912211,0.0,0.0,0.0,0.004253567494768804,9.316309273068697e-05,0.00015467751734643895,0.0005974328375244385,0.09227067615276636,0.09227067615276636,0.09227067615276636,0.09228200173064532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490625.13607487414,594.7044598612738,0.0,0.09227067615276636,0.09227067615217309,0.09227067615217309,0.375,0.375,0.5,9.29186839001966,0.060688250700309254,0.060688250700309254,1.3073986337985843e-12,6.627837581163476e-05,0.06023553845807328,1.3073986337985843e-12,26034.000761496838,19864.506945939975,0.7630216779942145,1.0124108011759152,0.6215697145385682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442040522661868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15275625265525,262.15275625265525,-10.997243747344726,246.48137053020892,277.82414197510406,121681.49644459224,121631.80022765828,49.6962169339451,0.0,nan,277.82414197510406,4.674141975104078,271.5555876861242,-1.5944123138757504,265.28703339714093,-7.862966602859046,259.018479108164,-14.131520891835976,252.74992481918926,-20.400075180810717,246.48137053020892,-26.668629469791057,1.0,1.0,26022.012520719443,26022.012520719443,277.1046387565082,3.9546387565082455,277.1046387565082,277.1046387565082,76799.34812145297,76798.6080797326,0.7400417203753022,0.0,8546.071908451686,8546.071908451686,0.8893740789222626,3881.753547719997,277.1046387565082,3.9546387565082455,1.0,0.002,0.15280233654449307,0.005080500897041036,0.00023674692626103936,0.0017632530739311245,0.11837346313051968,0.11837346313051968,0.0,1.921639930513308e-13,1.0,1.0001234526390925,0.06023553845676588,0.09227067615217309,0.0,1.1378506985546532e-05,14.55706369995375,0.0,1601843.341769311,268.11828309713013,6.627837450423613e-05,1.0,1279347.4327031444,2619.131370878696,,,,,,,,,,,,,,,,,,,3.0
736.0,-28.406821057308466,4.9677623437920255,34.98244133789107,26.2003865785897,6.4155955245884355,-24.924579399115544,-38.516839512716956,2.933353866409975,-5.031709129159935,-5.0317752388147055,39.965084264894905,40949.56539594438,25748.80927521233,25748.80927521233,66698.37467115671,76811.33618734873,76798.77073733298,25748.80927521233,102547.58001254531,102547.58001254531,102547.58001254531,128581.58871399674,124399.40054490832,4182.188169088425,0.0,90330.59115335773,54468.820362009545,39846.41199038687,26034.00870145143,65880.4206918383,19864.514068355857,1450.0,0.0,0.8868834509855099,2.8813224771897596,0.001494314320929203,1.0,1.0,-4.971717388313891,354216.9571467328,1553028.3132723076,4.384398549923099,1553028.3132723076,4.384398549923099,0.7630217188660763,0.09227073489406683,3.862437543747562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862437543747562,1.2780217519937906,1.2783385141746024,3.0222001603039446,6403.679485605791,15243.107769423557,6487.945425240512,0.00034360493086419395,23386.938980950803,2384.8040850801044,19392.90304935175,1977.5257656133083,0.8292193803194045,0.8292193803194045,35032.67540816905,35405.22815468563,0.9868641777656572,0.8,4228.072784556217,4273.035954225843,0.9868641777656572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583668316616865,4.9677623437920255,-2.352439298059383,7.320201641851408,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9004588797154135,0.00027523812098499706,197.62273145452272,0.0,0.0,0.0,0.004253567494768804,9.316794010194049e-05,0.00015467266997518542,0.0005974135275038325,0.09227073489318134,0.09227073489318134,0.09227073489318134,0.09228202772434653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490623.5688303487,594.7049712843688,0.0,0.09227073489318134,0.09227073489406683,0.09227073489406683,0.375,0.375,0.5,9.29220717489183,0.06055937853187743,0.06055937853187743,-9.663381206337363e-12,6.610965476738784e-05,0.06005785050081158,-9.663381206337363e-12,26034.00870145143,19864.514068355857,0.7630217188660763,1.012415737038846,0.6215741333451668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420372537912216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1530527946549,262.1530527946549,-10.996947205345066,246.4819031195887,277.82420246972447,121679.50507632019,121629.92611209434,49.5789642258721,0.0,nan,277.82420246972447,4.6742024697244915,271.55574259969273,-1.5942574003072423,265.2872827296642,-7.862717270335793,259.01882285964183,-14.131177140358147,252.7503629896176,-20.399637010382378,246.4819031195887,-26.66809688041127,1.0,1.0,26022.012520719443,26022.012520719443,277.1046657319642,3.9546657319642122,277.1046657319642,277.1046657319642,76799.53655997416,76798.77073733298,0.7658226411876967,0.0,8546.071908451686,8546.071908451686,0.8893743183666825,3881.7497314662996,277.1046657319642,3.9546657319642122,1.0,0.002,0.1527909915948224,0.005080553018251214,0.00023672935266379105,0.001763270647296062,0.11836467633189553,0.11836467633189553,0.0,-4.014713908540024e-14,1.0,1.0001230885312697,0.060057850510474964,0.09227073489406683,0.0,1.1344949641541361e-05,14.514131887882563,0.0,1601843.3504693753,268.11829087084004,6.610966443076904e-05,1.0,1279347.4053632403,2619.131482788667,,,,,,,,,,,,,,,,,,,3.0
737.0,-28.40626965146683,4.967772283306335,34.98244883949581,26.200487021729373,6.415638242790127,-24.924078862045786,-38.516377669852204,2.9334474533783137,-5.031698514638492,-5.0317645160727125,39.96509917026258,40949.83023235578,25748.807258401044,25748.807258401044,66698.63749075682,76811.50386247314,76798.95529467269,25748.807258401044,102547.76255307373,102547.76255307373,102547.76255307373,128581.78048003557,124399.43893143798,4182.34154859759,0.0,90330.55140534935,54468.87777526798,39846.304033423745,26034.01792696184,65880.32196038558,19864.522244631164,1450.0,0.0,0.8868834515775883,2.881323616995157,0.001494314320929203,1.0,1.0,-4.971820577995061,354217.1052292273,1553028.9554785262,4.384398530030057,1553028.9554785262,4.384398530030057,0.763021762540107,0.09227079340077794,3.8624347058136057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624347058136057,1.278021318769045,1.2783380808424805,3.0221989642033487,6403.676951212157,15243.107769423557,6487.947026151363,0.000343605559887815,23386.94587364464,2384.8047879392698,19392.907834581416,1977.5262535709358,0.8292193405397065,0.8292193405397064,35032.65481590309,35405.22815468563,0.9868634526651658,0.8,4228.070299287871,4273.035954225843,0.9868634526651658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583663962948755,4.967772283306335,-2.352428785180103,7.320201068486438,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9004078710751964,0.0002752537133878829,197.62228621194834,0.0,0.0,0.0,0.004253567494768804,9.317274843578211e-05,0.0001546678616413438,0.0005973945166775032,0.09227079340132124,0.09227079340132124,0.09227079340132124,0.09228206429125761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490622.0089313731,594.7054803554588,0.0,0.09227079340132124,0.09227079340077794,0.09227079340077794,0.375,0.375,0.5,9.292545301803912,0.06043252098999119,0.06043252098999119,2.8990143619012088e-12,6.600143422019755e-05,0.05994393807765164,2.8990143619012088e-12,26034.01792696184,19864.522244631164,0.763021762540107,1.012421243643334,0.6215790848286878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420339961857251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1533494311997,262.1533494311997,-10.996650568800305,246.4824345057065,277.82426435669487,121677.64645723447,121628.05168508747,49.59477214702678,0.0,nan,277.82426435669487,4.674264356694891,271.555898386495,-1.5941016135049608,265.28753241629465,-7.862467583705325,259.01916644610117,-14.13083355389881,252.7508004759057,-20.399199524094286,246.4824345057065,-26.667565494293484,1.0,1.0,26022.012520719443,26022.012520719443,277.1046980502815,3.954698050281536,277.1046980502815,277.1046980502815,76799.73077337844,76798.95529467269,0.7754787057492649,0.0,8546.071908451686,8546.071908451686,0.8893744973183514,3881.7468793426738,277.1046980502815,3.954698050281536,1.0,0.002,0.15277966815528107,0.005080605561038891,0.00023671181375661859,0.0017632881863413733,0.11835590687830928,0.11835590687830928,0.0,9.799192707271587e-14,1.0,1.000122855113923,0.05994393807475262,0.09227079340077794,0.0,1.1323439701124316e-05,14.486612783466098,0.0,1601843.362528467,268.1183014853615,6.600143132118319e-05,1.0,1279347.3684526891,2619.131633874006,,,,,,,,,,,,,,,,,,,3.0
738.0,-28.405719517925107,4.9677822353509145,34.982456333894326,26.200577546283625,6.415673638300833,-24.923580202297213,-38.5159123345278,2.933534322681582,-5.031688092549359,-5.031753980087404,39.96511396550132,40950.084694070254,25748.80575475367,25748.80575475367,66698.89044882392,76811.67751905057,76799.13747766892,25748.80575475367,102547.94323242259,102547.94323242259,102547.94323242259,128581.97027926981,124399.47565932061,4182.494619949202,0.0,90330.51811749395,54468.92529254697,39846.21424994109,26034.02704684722,65880.24129678831,19864.530331551552,1450.0,0.0,0.8868834516181913,2.8813247370534603,0.001494314320929203,1.0,1.0,-4.971929836556569,354217.2507324298,1553029.592939328,4.384398528665851,1553029.592939328,4.384398528665851,0.7630218058775964,0.09227085175699883,3.8624326756669554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624326756669554,1.2780209166413998,1.2783376786151666,3.022198326626227,6403.6756002627435,15243.107769423557,6487.9478795085515,0.00034360589518610566,23386.949547773256,2384.8051625961216,19392.910385323157,1977.5265136742066,0.8292193193348559,0.8292193193348559,35032.64008500179,35405.22815468563,0.9868629339567124,0.8,4228.068521424143,4273.035954225843,0.9868629339567124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558366071704189,4.9677822353509145,-2.352418405659368,7.320200641010283,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9003569832385249,0.0002752692706238136,197.62184199871473,0.0,0.0,0.0,0.004253567494768804,9.317759336218619e-05,0.00015466301671493971,0.0005973754894770077,0.09227085175676834,0.09227085175676834,0.09227085175676834,0.0922821001683333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490620.4517561774,594.7059885328995,0.0,0.09227085175676834,0.09227085175699883,0.09227085175699883,0.375,0.375,0.5,9.292882754173855,0.06030714170248075,0.06030714170248075,5.684341886080802e-14,6.588753802816427e-05,0.05982414353081822,5.684341886080802e-14,26034.02704684722,19864.530331551552,0.7630218058775964,1.0124263229144475,0.6215837083776222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420307472936362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1536453637429,262.1536453637429,-10.996354636257081,246.4829646210124,277.82432610647464,121675.72539004202,121626.24832054279,49.477069499224996,0.0,nan,277.82432610647464,4.674326106474666,271.5560538093821,-1.593946190617885,265.28778151228425,-7.862218487715722,259.01950921519733,-14.130490784802646,252.75123691810654,-20.398763081893435,246.4829646210124,-26.667035378987578,1.0,1.0,26022.012520719443,26022.012520719443,277.10472990401354,3.9547299040135613,277.10472990401354,277.10472990401354,76799.90401160561,76799.13747766892,0.7665339366940316,0.0,8546.071908451686,8546.071908451686,0.8893746253333408,3881.74483904529,277.10472990401354,3.9547299040135613,1.0,0.002,0.1527683673367371,0.00508065796752819,0.00023669430980530825,0.0017633056902022072,0.11834715490265411,0.11834715490265411,0.0,7.515255778800523e-15,1.0,1.000122609642658,0.059824143530761376,0.09227085175699883,0.0,1.1300818560254401e-05,14.457672076568821,0.0,1601843.374357721,268.1183119074506,6.588753797132085e-05,1.0,1279347.332185055,2619.1317823277245,,,,,,,,,,,,,,,,,,,3.0
739.0,-28.405173514378955,4.96779215308438,34.98246379732155,26.20071672080087,6.415749197076572,-24.92308124319683,-38.51545077105982,2.933656925829096,-5.031679931798294,-5.031745660930662,39.965128060422806,40950.302199861246,25748.80987108873,25748.80987108873,66699.11207094998,76811.8169200915,76799.30238980775,25748.80987108873,102548.11226089648,102548.11226089648,102548.11226089648,128582.14739759223,124399.50012613555,4182.647271456683,0.0,90330.4559404583,54468.941219974266,39846.12746720448,26034.035136695755,65880.16260390024,19864.537573353577,1450.0,0.0,0.8868834429157234,2.8813256224096317,0.001494314320929203,1.0,1.0,-4.972088013809241,354217.3656212588,1553030.2002278157,4.384398821057148,1553030.2002278157,4.384398821057148,0.7630218469419638,0.09227091009690509,3.8624272654557594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624272654557594,1.2780203490982547,1.278337110931354,3.02219543544906,6403.669474205258,15243.107769423557,6487.951749146208,0.00034360741563596315,23386.966208617905,2384.806861529463,19392.92195192907,1977.5276931397646,0.8292192231749554,0.8292192231749554,35032.60082808283,35405.22815468563,0.9868615516318041,0.8,4228.063783529914,4273.035954225843,0.9868615516318041,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558366960292862,4.96779215308438,-2.352409658170412,7.320201811254792,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9003064804989381,0.0002752847118680917,197.62140112227996,0.0,0.0,0.0,0.004253567494768804,9.318239924715941e-05,0.0001546582108299665,0.0005973560903362678,0.09227091009908958,0.09227091009908958,0.09227091009908958,0.09228212761871268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490618.8956653671,594.7064963219041,0.0,0.09227091009908958,0.09227091009690509,0.09227091009690509,0.375,0.375,0.5,9.293219279720748,0.06017431825227959,0.06017431825227959,1.6257217794191092e-11,6.572913235913802e-05,0.05965764712141208,1.6257217794191092e-11,26034.035136695755,19864.537573353577,0.7630218469419638,1.012430896261954,0.6215877523871943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420275059125476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1539439960316,262.1539439960316,-10.996056003968363,246.48349334832145,277.8243946437459,121674.13714673827,121624.20870515979,49.928441578488076,0.0,nan,277.8243946437459,4.674394643745927,271.5562143846555,-1.5937856153444727,265.2880341255734,-7.8619658744265735,259.01985386648755,-14.130146133512426,252.7516736074059,-20.398326392594072,246.48349334832145,-26.66650665167853,1.0,1.0,26022.012520719443,26022.012520719443,277.1047575200052,3.9547575200052165,277.1047575200052,277.1047575200052,76800.2110312234,76799.30238980775,0.9086414156481624,0.0,8546.071908451686,8546.071908451686,0.8893749664850472,3881.7394017830384,277.1047575200052,3.9547575200052165,1.0,0.002,0.15275709796156012,0.005080709822160444,0.00023667685348352537,0.0017633231465371748,0.11833842674176269,0.11833842674176269,0.0,2.0700021557962245e-14,1.0,1.0001222684678928,0.059657647105154865,0.09227091009690509,0.0,1.1269375161995287e-05,14.417444726172457,0.0,1601843.3835184402,268.1183200682017,6.572911610192023e-05,1.0,1279347.3035482646,2619.131899546257,,,,,,,,,,,,,,,,,,,3.0
740.0,-28.40462553443938,4.967802021239018,34.982471223402804,26.20074920067566,6.415720100120834,-24.92259097097988,-38.514994201809145,2.9336855366927534,-5.031672546087066,-5.031738103698332,39.965141909540016,40950.5915133527,25748.815821713673,25748.815821713673,66699.40733506638,76812.03087313898,76799.46167088413,25748.815821713673,102548.27749259782,102548.27749259782,102548.27749259782,128582.32036320172,124399.52089678892,4182.799466412802,0.0,90330.44143797278,54469.002078308455,39846.04373296037,26034.042870603913,65880.08660356428,19864.544522849792,1450.0,0.0,0.8868834312263929,2.881326427058479,0.001494314320929203,1.0,1.0,-4.97226049364383,354217.46998683014,1553030.7969255638,4.384399213803051,1553030.7969255638,4.384399213803051,0.7630218872105973,0.09227096834703219,3.862426004132148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862426004132148,1.278020216655565,1.2783369784558378,3.0221947617070426,6403.668046626771,15243.107769423557,6487.952650897288,0.00034360776995117525,23386.97009116404,2384.807257438987,19392.92464732339,1977.5279679934933,0.8292192007655724,0.8292192007655724,35032.59167581769,35405.22815468563,0.9868612293599035,0.8,4228.062678948471,4273.035954225843,0.9868612293599035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558368244847652,4.967802021239018,-2.3524014817357295,7.320203502974747,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9002557980260476,0.0002753002098076518,197.6209586519629,0.0,0.0,0.0,0.004253567494768804,9.318715335674366e-05,0.00015465345672038226,0.0005973375328657301,0.09227096834449988,0.09227096834449988,0.09227096834449988,0.09228215217343494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490617.3432660966,594.7070028952184,0.0,0.09227096834449988,0.09227096834703219,0.09227096834703219,0.375,0.375,0.5,9.293554794148681,0.0600323198609658,0.0600323198609658,-4.0245140553452075e-11,6.555761126492143e-05,0.059477610054500474,-4.0245140553452075e-11,26034.042870603913,19864.544522849792,0.7630218872105973,1.0124365460603049,0.6215928609774652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442024288879758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1542355027231,262.1542355027231,-10.995764497276866,246.4840203299521,277.82445067549907,121671.48569961761,121622.74858967918,48.73710993845325,0.0,nan,277.82445067549907,4.674450675499088,271.5563646063822,-1.5936353936177738,265.28827853727717,-7.861721462722812,259.0201924681674,-14.129807531832569,252.7521063990609,-20.397893600939085,246.4840203299521,-26.665979670047875,1.0,1.0,26022.012520719443,26022.012520719443,277.1047837151659,3.954783715165945,277.1047837151659,277.1047837151659,76800.21451611945,76799.46167088413,0.752845235314453,0.0,8546.071908451686,8546.071908451686,0.8893750460203208,3881.738134152809,277.1047837151659,3.954783715165945,1.0,0.002,0.15274586258750947,0.0050807613827326846,0.00023665944946775009,0.0017633405503084342,0.11832972473387504,0.11832972473387504,0.0,-2.2381575759400363e-13,1.0,1.0001218995447583,0.059477610094745614,0.09227096834703219,0.0,1.123537381110437e-05,14.373944897318426,0.0,1601843.3917678236,268.1183274539129,6.555765151006199e-05,1.0,1279347.2775344672,2619.132006028121,,,,,,,,,,,,,,,,,,,3.0
