time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
741.0,-28.40407776896589,4.967811796291247,34.982478591001744,26.200808013696246,6.415722013210241,-24.922097790755743,-38.51453724838791,2.9337420350724677,-5.031667323139914,-5.03173266767327,39.96515507395106,40950.8777895564,25748.826994708626,25748.826994708626,66699.70478426502,76812.22578987388,76799.6046399645,25748.826994708626,102548.43163467312,102548.43163467312,102548.43163467312,128582.48124821174,124399.53015321476,4182.951094996984,0.0,90330.41985387466,54469.071853838,39845.94222226295,26034.049613538617,65879.99183580157,19864.550658508208,1450.0,0.0,0.886883411224371,2.8813270071219645,0.001494314320929203,1.0,1.0,-4.972478573554895,354217.5450594216,1553031.3641225772,4.384399885844302,1553031.3641225772,4.384399885844302,0.7630219252627508,0.09227102651065133,3.862424694769267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862424694769267,1.2780199551187175,1.2783367168541675,3.0221943556511053,6403.667186242965,15243.107769423557,6487.953194370482,0.00034360798349236524,23386.97243112744,2384.807496048849,19392.926271801138,1977.528133644123,0.8292191872595559,0.829219187259556,35032.58217497513,35405.22815468563,0.9868608948138277,0.8,4228.061532297425,4273.035954225843,0.9868608948138277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558370656749653,4.967811796291247,-2.3523948830857617,7.320206679377009,3.5,3.5,1.0,0.6,0.0002478406100771259,0.900205138466301,0.0002753157024846329,197.62051635679813,0.0,0.0,0.0,0.004253567494768804,9.319191169097395e-05,0.00015464869838615196,0.0005973189516605973,0.09227102651061345,0.09227102651061345,0.09227102651061345,0.09228216867025851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490615.7935818431,594.7075085494828,0.0,0.09227102651061345,0.09227102651065133,0.09227102651065133,0.375,0.375,0.5,9.293889059575783,0.05987476360485289,0.05987476360485289,-1.34718902700115e-11,6.534453336826118e-05,0.059254094118387,-1.34718902700115e-11,26034.049613538617,19864.550658508208,0.7630219252627508,1.0124425174566885,0.6215981005526204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442021060216563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.154523978977,262.154523978977,-10.995476021022967,246.48454612816795,277.82450182979204,121669.28416142285,121621.05371156508,48.230449857769266,0.0,nan,277.82450182979204,4.674501829792064,271.5565106894594,-1.5934893105405763,265.2885195491493,-7.8614804508506495,259.02052840880543,-14.129471591194545,252.75253726848757,-20.397462731512405,246.48454612816795,-26.665453871832028,1.0,1.0,26022.012520719443,26022.012520719443,277.1048058804067,3.9548058804066955,277.1048058804067,277.1048058804067,76800.32213039654,76799.6046399645,0.7174904320418136,0.0,8546.071908451686,8546.071908451686,0.8893751285848007,3881.7368182431132,277.1048058804067,3.9548058804066955,1.0,0.002,0.15273466942895852,0.00508081236292796,0.00023664210981878678,0.0017633578904461616,0.11832105490939339,0.11832105490939339,0.0,2.649482196137587e-13,1.0,1.0001214415222541,0.05925409413185889,0.09227102651065133,0.0,1.1193158992279785e-05,14.319937274333526,0.0,1601843.397466392,268.11833267686006,6.534454684015145e-05,1.0,1279347.2588221396,2619.132082623002,,,,,,,,,,,,,,,,,,,3.0
742.0,-28.403530850591462,4.967821471199032,34.98248589825242,26.200887362379603,6.415737273069514,-24.92160403821931,-38.514080190192885,2.9338104608809,-5.031662534675547,-5.031727659867634,39.96516806753392,40951.13840258639,25748.83901249666,25748.83901249666,66699.97741508305,76812.4071531192,76799.7444917606,25748.83901249666,102548.58350425726,102548.58350425726,102548.58350425726,128582.63964866023,124399.53751115491,4183.102137505325,0.0,90330.38295159892,54469.1142017788,39845.8541664668,26034.056144402977,65879.91031086977,19864.556618296327,1450.0,0.0,0.886883389662104,2.8813275418144606,0.001494314320929203,1.0,1.0,-4.972703368965426,354217.61421815236,1553031.9239598147,4.384400610307728,1553031.9239598147,4.384400610307728,0.7630219627749777,0.09227108448878862,3.862421306706914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862421306706914,1.2780196383687115,1.2783364000256539,3.0221924536597746,6403.663156151568,15243.107769423557,6487.955740023112,0.00034360898373077996,23386.983391673104,2384.80861371346,19392.933880927205,1977.5289095590447,0.8292191239949324,0.8292191239949325,35032.55759091872,35405.22815468563,0.9868600291539095,0.8,4228.058565262261,4273.035954225843,0.9868600291539095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558373251016193,4.967821471199032,-2.3523886247488472,7.320210095947878,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9001545603190226,0.0002753311720037157,197.6200747476018,0.0,0.0,0.0,0.004253567494768804,9.319667134081206e-05,0.00015464393873631382,0.0005973000439282172,0.09227108448339333,0.09227108448339333,0.09227108448339333,0.09228218355160757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490614.2493162237,594.7080124289357,0.0,0.09227108448339333,0.09227108448878862,0.09227108448878862,0.375,0.375,0.5,9.29422203126009,0.05970290843976045,0.05970290843976045,5.6274984672199935e-12,6.512519206580691e-05,0.05902429090218675,5.6274984672199935e-12,26034.056144402977,19864.556618296327,0.7630219627749777,1.0124479086316844,0.6216028256466783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420178328314377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1548111121135,262.1548111121135,-10.995188887886457,246.48507093316363,277.8245512910645,121667.20779711849,121619.20190322875,48.005893889727375,0.0,nan,277.8245512910645,4.6745512910645175,271.5566552194872,-1.5933447805127798,265.2887591479068,-7.861240852093204,259.0208630763175,-14.129136923682495,252.75296700474152,-20.397032995258456,246.48507093316363,-26.66492906683635,1.0,1.0,26022.012520719443,26022.012520719443,277.1048272526658,3.9548272526658366,277.1048272526658,277.1048272526658,76800.4733638814,76799.7444917606,0.7288721208024072,0.0,8546.071908451686,8546.071908451686,0.8893753422257827,3881.7334132404485,277.1048272526658,3.9548272526658366,1.0,0.002,0.15272351967251188,0.005080863066980649,0.00023662483720529747,0.0017633751625591723,0.11831241860264873,0.11831241860264873,0.0,-2.35530345227275e-13,1.0,1.0001209706149057,0.05902429089655925,0.09227108448878862,0.0,1.1149756382584146e-05,14.264410072391307,0.0,1601843.402655624,268.11833746532443,6.512518643830845e-05,1.0,1279347.2415838817,2619.132153184099,,,,,,,,,,,,,,,,,,,3.0
743.0,-28.402986587580585,4.967831124520529,34.98249318638856,26.20100708389657,6.415797158888932,-24.9211082129388,-38.513619045820064,2.933918784276536,-5.0316540299417625,-5.031719012107964,39.965182130341574,40951.36534624355,25748.84160181837,25748.84160181837,66700.20694806191,76812.55879227756,76799.9122317352,25748.84160181837,102548.75383355358,102548.75383355358,102548.75383355358,128582.81817039015,124399.565383855,4183.252786535147,0.0,90330.33235204032,54469.13890612041,39845.77049546657,26034.064336836567,65879.83483230314,19864.563937111354,1450.0,0.0,0.8868833827476537,2.8813284618341344,0.001494314320929203,1.0,1.0,-4.972844391662818,354217.73364461894,1553032.529863848,4.384400842624048,1553032.529863848,4.384400842624048,0.7630220037907889,0.09227114206318776,3.8624172527168574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624172527168574,1.2780191369290494,1.2783358984617084,3.0221904673492253,6403.658947397864,15243.107769423557,6487.958398512729,0.0003436100283086096,23386.99483814215,2384.809780928467,19392.941827330575,1977.52971986668,0.8292190579228409,0.8292190579228409,35032.52817483098,35405.22815468563,0.9868589933475,0.8,4228.055015052107,4273.035954225843,0.9868589933475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558373809970191,4.967831124520529,-2.3523797075529234,7.320210832073453,3.5,3.5,1.0,0.6,0.0002478406100771259,0.900104230780018,0.0002753465672107225,197.6196352844378,0.0,0.0,0.0,0.004253567494768804,9.320147377036607e-05,0.00015463913630675983,0.0005972808680164629,0.09227114206215252,0.09227114206215252,0.09227114206215252,0.09228221229822225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490612.71440093603,594.7085133133438,0.0,0.09227114206215252,0.09227114206318776,0.09227114206318776,0.375,0.375,0.5,9.294554138341082,0.0595342107069996,0.0595342107069996,-1.4836132322670892e-11,6.498216617956132e-05,0.05887462044512404,-1.4836132322670892e-11,26034.064336836567,19864.563937111354,0.7630220037907889,1.0124525527097483,0.6216069826295875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420146104517577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1551009618475,262.1551009618475,-10.994899038152482,246.48559487254334,277.8246070511524,121665.6150159234,121617.15493339165,48.46008253174206,0.0,nan,277.8246070511524,4.674607051152407,271.5568046154319,-1.593195384568105,265.28900217970755,-7.860997820292425,259.021199743985,-14.128800256014983,252.75339730826497,-20.396602691735012,246.48559487254334,-26.664405127456632,1.0,1.0,26022.012520719443,26022.012520719443,277.10485552815345,3.954855528153473,277.10485552815345,277.10485552815345,76800.73052944674,76799.9122317352,0.8182977115357062,0.0,8546.071908451686,8546.071908451686,0.8893755978581054,3881.7293389804418,277.10485552815345,3.954855528153473,1.0,0.002,0.1527123981813374,0.005080914323169188,0.00023660761016908535,0.0017633923898120255,0.11830380508454268,0.11830380508454268,0.0,-1.8889403929911452e-14,1.0,1.0001206639187354,0.05887462045996017,0.09227114206318776,0.0,1.1121491180750902e-05,14.22824873333072,0.0,1601843.412234979,268.1183459700582,6.498218101569364e-05,1.0,1279347.2118160736,2619.1322750322247,,,,,,,,,,,,,,,,,,,3.0
744.0,-28.402443985554562,4.967840830016584,34.98250049139159,26.201111054420494,6.415848176996069,-24.92061476930152,-38.513162022549636,2.934018960745412,-5.031641966659095,-5.031706875076822,39.96519719337559,40951.621447087564,25748.835340615522,25748.835340615522,66700.4567877031,76812.71967335258,76800.10566488653,25748.835340615522,102548.94100550206,102548.94100550206,102548.94100550206,128583.01511850873,124399.61189284951,4183.403225659214,0.0,90330.29451113522,54469.19628487937,39845.66469583983,26034.074113006674,65879.73880884651,19864.57254996233,1450.0,0.0,0.8868833899646261,2.881329751298359,0.001494314320929203,1.0,1.0,-4.972909465218493,354217.90125953744,1553033.1788638476,4.384400600143389,1553033.1788638476,4.384400600143389,0.7630220480949599,0.09227119927132515,3.8624150030327313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624150030327313,1.2780186732026637,1.2783354346203863,3.022189803654178,6403.6575411077,15243.107769423557,6487.95928680216,0.0003436103773374513,23386.998662807786,2384.810170935823,19392.944482487128,1977.5299906172984,0.8292190358452288,0.8292190358452288,35032.51185093391,35405.22815468563,0.9868584185465744,0.8,4228.053044930665,4273.035954225843,0.9868584185465744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558372458371293,4.967840830016584,-2.352368222041844,7.320209052058428,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9000540578599363,0.00027536191622358545,197.61919716437546,0.0,0.0,0.0,0.004253567494768804,9.320623350772032e-05,0.00015463437656940558,0.0005972621360462851,0.0922711992707659,0.0922711992707659,0.0922711992707659,0.09228225434768836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490611.18652400206,594.7090119527427,0.0,0.0922711992707659,0.09227119927132515,0.09227119927132515,0.375,0.375,0.5,9.294885790608989,0.05938258396457741,0.05938258396457741,4.3371528590796515e-11,6.490841775530498e-05,0.05879740985835724,4.3371528590796515e-11,26034.074113006674,19864.57254996233,0.7630220480949599,1.0124578207760955,0.6216117760562292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420114037314686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1553920770961,262.1553920770961,-10.994607922903867,246.4861177361877,277.8246664180042,121663.9325811106,121615.26091664945,48.67166446111887,0.0,nan,277.8246664180042,4.674666418004222,271.5569566816453,-1.5930433183546597,265.2892469452779,-7.860753054722068,259.0215372089115,-14.128462791088452,252.7538274725502,-20.396172527449778,246.4861177361877,-26.66388226381227,1.0,1.0,26022.012520719443,26022.012520719443,277.10489029934365,3.954890299343674,277.10489029934365,277.10489029934365,76800.93694425432,76800.10566488653,0.8312793677905574,0.0,8546.071908451686,8546.071908451686,0.8893757397163428,3881.727078047895,277.10489029934365,3.954890299343674,1.0,0.002,0.15270129126734622,0.0050809661619416555,0.0002365904074280798,0.001763409592547075,0.1182952037140399,0.1182952037140399,0.0,-2.4845143303808825e-14,1.0,1.0001205057104399,0.05879740981498571,0.09227119927132515,0.0,1.1106913965278002e-05,14.2095989493228,0.0,1601843.4260123768,268.1183580333409,6.490837438377639e-05,1.0,1279347.1700369958,2619.1324460459036,,,,,,,,,,,,,,,,,,,3.0
745.0,-28.401902489170304,4.967850522870296,34.98250777813679,26.201199867669516,6.415872543366949,-24.920124985923533,-38.51270555807275,2.9340950401641384,-5.0316330016575535,-5.031697771412349,39.96521127646894,40951.85779758289,25748.836857777806,25748.836857777806,66700.6946553607,76812.89224414641,76800.27470307305,25748.836857777806,102549.11156085086,102549.11156085086,102549.11156085086,128583.19403255255,124399.6407329111,4183.553299641449,0.0,90330.25263681251,54469.2181904197,39845.59382932535,26034.082471701695,65879.67630102704,19864.57999867216,1450.0,0.0,0.8868833852961681,2.881330719654377,0.001494314320929203,1.0,1.0,-4.973045295821066,354218.0269821826,1553033.785642793,4.384400756997361,1553033.785642793,4.384400756997361,0.7630220892272426,0.0922712564858303,3.8624110945718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624110945718,1.2780183210240357,1.2783350823544695,3.022187578247683,6403.652825738379,15243.107769423557,6487.962265271935,0.0003436115476479311,23387.011487141255,2384.8114786538986,19392.953385332607,1977.530898454886,0.8292189618154214,0.8292189618154214,35032.48349080841,35405.22815468563,0.9868574199232855,0.8,4228.049622163966,4273.035954225843,0.9868574199232855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55837278587943,4.967850522870296,-2.35235896050648,7.320209483376775,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9000039901844434,0.00027537723474574193,197.61875993899224,0.0,0.0,0.0,0.004253567494768804,9.321098764962689e-05,0.00015462962242749901,0.0005972431692134206,0.09227125648515383,0.09227125648515383,0.09227125648515383,0.0922822848761033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490609.6577682336,594.7095108297373,0.0,0.09227125648515383,0.0922712564858303,0.0922712564858303,0.375,0.375,0.5,9.29521664233492,0.05923336197656681,0.05923336197656681,2.2851054382044822e-11,6.476975477198721e-05,0.05865247559125919,2.2851054382044822e-11,26034.082471701695,19864.57999867216,0.7630220892272426,1.0124623920521731,0.6216159534612721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420082068116626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1556817043667,262.1556817043667,-10.994318295633263,246.4866392864177,277.82472412231607,121661.87848375009,121613.4555945742,48.422889175897346,0.0,nan,277.82472412231607,4.674724122316093,271.5571071551402,-1.5928928448597617,265.28949018795925,-7.860509812040732,259.02187322077174,-14.12812677922824,252.75425625359526,-20.39574374640472,246.4866392864177,-26.66336071358228,1.0,1.0,26022.012520719443,26022.012520719443,277.1049191826436,3.954919182643607,277.1049191826436,277.1049191826436,76801.08740692274,76800.27470307305,0.8127038496895693,0.0,8546.071908451686,8546.071908451686,0.8893759861719598,3881.723150044659,277.1049191826436,3.954919182643607,1.0,0.002,0.15269021172398978,0.0050810173150578645,0.00023657324560655258,0.001763426754383075,0.11828662280327629,0.11828662280327629,0.0,-1.0372779024603318e-14,1.0,1.0001202087196965,0.058652475568408136,0.0922712564858303,0.0,1.1079543364972867e-05,14.174582102078814,0.0,1601843.4361279618,268.1183669983424,6.476973192093283e-05,1.0,1279347.1386998382,2619.132574317822,,,,,,,,,,,,,,,,,,,3.0
746.0,-28.401358850212993,4.967860118027897,34.98251500480392,26.20124617768454,6.415857774860797,-24.91963718768928,-38.51225314484907,2.9341361125747585,-5.031628178602546,-5.031692729489367,39.965224116171996,40952.141696271276,25748.848582356954,25748.848582356954,66700.99027862823,76813.0947273522,76800.41294543137,25748.848582356954,102549.26152778832,102549.26152778832,102549.26152778832,128583.35048557539,124399.64768335555,4183.70280221984,0.0,90330.23223651892,54469.27920636081,39845.50336684234,26034.088957787073,65879.59232462941,19864.58591304715,1450.0,0.0,0.8868833644648547,2.8813312579700723,0.001494314320929203,1.0,1.0,-4.973268903222845,354218.09661301813,1553034.3388510807,4.384401456901748,1553034.3388510807,4.384401456901748,0.7630221263074175,0.09227131379310655,3.8624093540003006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624093540003006,1.2780181308961494,1.2783348921794593,3.0221866659215313,6403.65089262874,15243.107769423557,6487.963486317075,0.00034361202742643247,23387.016744603683,2384.8120147658665,19392.95703511824,1977.5312706294446,0.8292189314651673,0.8292189314651672,35032.47086107147,35405.22815468563,0.9868569752021367,0.8,4228.048097888518,4273.035954225843,0.9868569752021367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558375316851295,4.967860118027897,-2.352352698562566,7.3202128165904625,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8999537274265333,0.0002753926146690226,197.61832098555786,0.0,0.0,0.0,0.004253567494768804,9.321569981824751e-05,0.00015462491025887838,0.0005972246997453489,0.09227131378930718,0.09227131378930718,0.09227131378930718,0.092282299949549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490608.12910994247,594.7100096132107,0.0,0.09227131378930718,0.09227131379310655,0.09227131379310655,0.375,0.375,0.5,9.295546227022179,0.05906968229288623,0.05906968229288623,1.0408029993413948e-10,6.45508868046818e-05,0.05842382626650533,1.0408029993413948e-10,26034.088957787073,19864.58591304715,0.7630221263074175,1.0124681699599973,0.6216210551892124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420050164202438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1559667512805,262.1559667512805,-10.994033248719461,246.48715977635047,277.8247737262109,121659.48994721644,121611.83285263173,47.65709458467623,0.0,nan,277.8247737262109,4.674773726210901,271.55725093623624,-1.5927490637637334,265.2897281462786,-7.860271853721372,259.0222053562932,-14.12779464370675,252.754682566314,-20.39531743368599,246.48715977635047,-26.66284022364951,1.0,1.0,26022.012520719443,26022.012520719443,277.10494040069517,3.954940400695193,277.10494040069517,277.10494040069517,76801.14890001097,76800.41294543137,0.7359545796061866,0.0,8546.071908451686,8546.071908451686,0.8893760959270699,3881.721400770302,277.10494040069517,3.954940400695193,1.0,0.002,0.15267917536566805,0.005081067520470598,0.00023655614870321905,0.0017634438511813348,0.11827807435160953,0.11827807435160953,0.0,-1.154462810071255e-13,1.0,1.0001197401752089,0.05842382616242503,0.09227131379310655,0.0,1.1036358441950877e-05,14.11933340282955,0.0,1601843.4413576126,268.11837182139743,6.455078272438186e-05,1.0,1279347.1213439223,2619.1326453605598,,,,,,,,,,,,,,,,,,,3.0
747.0,-28.400815612310566,4.967869593899177,34.98252216317379,26.20131050879138,6.415862601290452,-24.91914779093731,-38.511800522077806,2.934194780242569,-5.0316244997888475,-5.031688812984576,39.96523659851533,40952.419520960146,25748.86289772566,25748.86289772566,66701.2824186858,76813.28432448076,76800.5432475896,25748.86289772566,102549.40614531525,102549.40614531525,102549.40614531525,128583.50106550765,124399.64938918299,4183.851676324655,0.0,90330.20553070794,54469.34072845073,39845.40533584135,26034.094920192387,65879.50025603373,19864.59139766527,1450.0,0.0,0.886883339200701,2.8813316770577866,0.001494314320929203,1.0,1.0,-4.973512789904703,354218.15069911676,1553034.8766614774,4.384402305743701,1553034.8766614774,4.384402305743701,0.7630221622284258,0.09227137097775778,3.8624072753875516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624072753875516,1.2780178593183316,1.27833462053433,3.022185681699065,6403.648807179437,15243.107769423557,6487.964803583157,0.0003436125450133363,23387.022416387787,2384.8125931268874,19392.960972514713,1977.5316721321465,0.8292188987224663,0.8292188987224663,35032.455778476586,35405.22815468563,0.9868564441104521,0.8,4228.0462775791,4273.035954225843,0.9868564441104521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558378407094024,4.967869593899177,-2.3523472924478477,7.3202168863470245,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8999035047745522,0.0002754079840362618,197.61788235789732,0.0,0.0,0.0,0.004253567494768804,9.322041438970429e-05,0.00015462019568742162,0.0005972061687449442,0.09227137097161532,0.09227137097161532,0.09227137097161532,0.09228231074315311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490606.6054390461,594.7105067532513,0.0,0.09227137097161532,0.09227137097775778,0.09227137097775778,0.375,0.375,0.5,9.29587442021855,0.05888957337492684,0.05888957337492684,1.2505552149377763e-12,6.431319570765481e-05,0.05817602307985226,1.2505552149377763e-12,26034.094920192387,19864.59139766527,0.7630221622284258,1.0124740193756525,0.6216261410879391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420018134194024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1562497955078,262.1562497955078,-10.993750204492187,246.48767950763371,277.82482008338656,121657.37610677378,121610.05384103107,47.32226574273429,0.0,nan,277.82482008338656,4.674820083386578,271.55739196821435,-1.5926080317856304,265.2899638531009,-7.860036146899063,259.0225357379378,-14.127464262062176,252.75510762277358,-20.394892377226398,246.48767950763371,-26.662320492366263,1.0,1.0,26022.012520719443,26022.012520719443,277.10495956422335,3.9549595642233726,277.10495956422335,277.10495956422335,76801.27481925796,76800.5432475896,0.7315716683660867,0.0,8546.071908451686,8546.071908451686,0.8893762269980132,3881.7193117644892,277.10495956422335,3.9549595642233726,1.0,0.002,0.15266818581079195,0.005081117308260729,0.00023653912376363662,0.0017634608761637693,0.11826956188181831,0.11826956188181831,0.0,-7.259427434180843e-14,1.0,1.000119232379186,0.0581760230786017,0.09227137097775778,0.0,1.0989555183167555e-05,14.05945564028216,0.0,1601843.445242709,268.11837550021113,6.43131944570996e-05,1.0,1279347.1078626276,2619.1327005433495,,,,,,,,,,,,,,,,,,,3.0
748.0,-28.400277524571198,4.967879068095943,34.982529314640125,26.201442488841735,6.415940917749097,-24.91865568034173,-38.51134370835496,2.9343190736513383,-5.03161522554467,-5.031679416138717,39.96525071592935,40952.64607656566,25748.863096904246,25748.863096904246,66701.50917346991,76813.42399662074,76800.71567748974,25748.863096904246,102549.57877439399,102549.57877439399,102549.57877439399,128583.68216804162,124399.68195947159,4184.000208570032,0.0,90330.15461239158,54469.37669284803,39845.30879949283,26034.103393647634,65879.41219314047,19864.59893746449,1450.0,0.0,0.8868833358995922,2.8813326763127582,0.001494314320929203,1.0,1.0,-4.973631135508185,354218.280470823,1553035.4849202095,4.384402416656566,1553035.4849202095,4.384402416656566,0.7630222034960299,0.09227142766835542,3.8624038196472843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624038196472843,1.2780172839535417,1.278334045026934,3.022184338304841,6403.645960688279,15243.107769423557,6487.966601551508,0.00034361325148163504,23387.03015798088,2384.813382549686,19392.966346762434,1977.5322201528998,0.8292188540298494,0.8292188540298494,35032.43070332106,35405.22815468563,0.9868555611586274,0.8,4228.043251273475,4273.035954225843,0.9868555611586274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583784500904825,4.967879068095943,-2.3523378748761243,7.320216942972067,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8998537612398299,0.00027542320847295007,197.61744789056266,0.0,0.0,0.0,0.004253567494768804,9.322517283799612e-05,0.00015461543723912979,0.0005971872553688499,0.09227142766677986,0.09227142766677986,0.09227142766677986,0.09228234240346311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490605.0933100261,594.7110002119517,0.0,0.09227142766677986,0.09227142766835542,0.09227142766835542,0.375,0.375,0.5,9.29620186227096,0.05871801141756805,0.05871801141756805,-1.1880274541908875e-11,6.419059405970984e-05,0.058048280630544014,-1.1880274541908875e-11,26034.103393647634,19864.59893746449,0.7630222034960299,1.0124788147459374,0.6216304109773122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419986127957014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15653741388877,262.15653741388877,-10.993462586111207,246.48819839671083,277.8248764310695,121656.04342607231,121607.95640492915,48.08702114316389,0.0,nan,277.8248764310695,4.674876431069549,271.5575408241837,-1.5924591758162592,265.29020521734077,-7.859794782659208,259.0228696104549,-14.127130389545073,252.75553400357276,-20.394465996427215,246.48819839671083,-26.66180160328915,1.0,1.0,26022.012520719443,26022.012520719443,277.10498913757857,3.9549891375785933,277.10498913757857,277.10498913757857,76801.57846084615,76800.71567748974,0.8627833564096363,0.0,8546.071908451686,8546.071908451686,0.8893764449063616,3881.7158387455206,277.10498913757857,3.9549891375785933,1.0,0.002,0.15265722037878515,0.005081168006550578,0.00023652213888459273,0.001763477861069166,0.11826106944229636,0.11826106944229636,0.0,-4.6241222656506764e-14,1.0,1.0001189706172882,0.05804828064242429,0.09227142766835542,0.0,1.096543197629892e-05,14.028593330650223,0.0,1601843.4557378786,268.1183847744553,6.419060593998438e-05,1.0,1279347.0755162342,2619.1328329464004,,,,,,,,,,,,,,,,,,,3.0
749.0,-28.399741206682204,4.967888621013293,34.98253649748565,26.20156406136232,6.415997024616194,-24.918167383554024,-38.51089122528208,2.934423201487518,-5.0316020517219044,-5.031666194551314,39.96526592444041,40952.863064258956,25748.853650078858,25748.853650078858,66701.71671433782,76813.57185388167,76800.91596902249,25748.853650078858,102549.76961910135,102549.76961910135,102549.76961910135,128583.8832202228,124399.73462128747,4184.1485989353305,0.0,90330.09734090976,54469.38855128495,39845.23198847201,26034.113601121444,65879.34558959346,19864.607893807908,1450.0,0.0,0.8868833481075568,2.881334080541077,0.001494314320929203,1.0,1.0,-4.973667692593381,354218.463063267,1553036.140188689,4.384402006485193,1553036.140188689,4.384402006485193,0.7630222483531078,0.09227148397313807,3.8623984770459505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623984770459505,1.2780168019373062,1.2783335628912291,3.022181297766242,6403.639518151843,15243.107769423557,6487.970670909917,0.0003436148504438801,23387.04767976096,2384.815169274009,19392.97851034704,1977.5334604933428,0.8292187528710445,0.8292187528710445,35032.39193692674,35405.22815468563,0.9868541961082381,0.8,4228.038572580373,4273.035954225843,0.9868541961082381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55837641081479,4.967888621013293,-2.35232563629413,7.3202142573074225,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8998041842717197,0.0002754383836053421,197.61701485415645,0.0,0.0,0.0,0.004253567494768804,9.3229886396869e-05,0.0001546107236802569,0.0005971682236775965,0.09227148397203028,0.09227148397203028,0.09227148397203028,0.09228238864787851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490603.5879213501,594.7114915272558,0.0,0.09227148397203028,0.09227148397313807,0.09227148397313807,0.375,0.375,0.5,9.296529002378564,0.058569461772776776,0.058569461772776776,4.320099833421409e-12,6.414282938749238e-05,0.05799850195791123,4.320099833421409e-12,26034.113601121444,19864.607893807908,0.7630222483531078,1.0124829886724658,0.6216343331547607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419954425294967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1568265948126,262.1568265948126,-10.993173405187349,246.4887160891086,277.82493710051966,121654.32816590343,121605.97990222812,48.34826367530066,0.0,nan,277.82493710051966,4.674937100519685,271.557692898224,-1.5923071017759867,265.2904486959686,-7.859551304031356,259.0232044936725,-14.126795506327483,252.75596029138228,-20.394039708617697,246.4887160891086,-26.66128391089137,1.0,1.0,26022.012520719443,26022.012520719443,277.1050257958437,3.95502579584371,277.1050257958437,277.1050257958437,76801.79446790054,76800.91596902249,0.8784988780535059,0.0,8546.071908451686,8546.071908451686,0.8893767817942859,3881.71046943118,277.1050257958437,3.95502579584371,1.0,0.002,0.15264626434214854,0.005081219373360091,0.00023650517043592246,0.001763494829476727,0.11825258521796123,0.11825258521796123,0.0,-8.735026590933614e-14,1.0,1.0001188686230176,0.05799850195359113,0.09227148397313807,0.0,1.0956036540638086e-05,14.016572808880188,0.0,1601843.4708318983,268.1183979482781,6.414282506739255e-05,1.0,1279347.0300039593,2619.1330192411824,,,,,,,,,,,,,,,,,,,3.0
750.0,-28.399206088976577,4.9678981865343115,34.98254367546796,26.20164508642631,6.416025605631626,-24.917682919509076,-38.510443072859175,2.9345024362144807,-5.031592012910494,-5.031656041686628,39.96528014978185,40953.13341405975,25748.852137668917,25748.852137668917,66701.98555172866,76813.74548440312,76801.09150931792,25748.852137668917,102549.94364698684,102549.94364698684,102549.94364698684,128584.06602464247,124399.76933318931,4184.296691453152,0.0,90330.06905532676,54469.45698517891,39845.1245223865,26034.122377655633,65879.24690004213,19864.61567537886,1450.0,0.0,0.886883348262018,2.8813351599336086,0.001494314320929203,1.0,1.0,-4.973776276332103,354218.6032758918,1553036.7530989165,4.384402001295499,1553036.7530989165,4.384402001295499,0.763022290024576,0.09227154031566391,3.8623969730922325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623969730922325,1.2780164351535446,1.278333196016559,3.0221809883283646,6403.638862490112,15243.107769423557,6487.971085049262,0.0003436150131710255,23387.049462968218,2384.8153511105443,19392.979748237256,1977.533586723015,0.8292187425756594,0.8292187425756594,35032.38102410177,35405.22815468563,0.98685381184363,0.8,4228.03725551801,4273.035954225843,0.98685381184363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583760843325365,4.9678981865343115,-2.3523156408058212,7.320213827340133,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8997547211857844,0.00027545352554582587,197.61658278869962,0.0,0.0,0.0,0.004253567494768804,9.323455506001063e-05,0.00015460605501711527,0.0005971499589198371,0.09227154031497951,0.09227154031497951,0.09227154031497951,0.09228242323436772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490602.08092393226,594.7119833178722,0.0,0.09227154031497951,0.09227154031566391,0.09227154031566391,0.375,0.375,0.5,9.296855489923075,0.05842795344659635,0.05842795344659635,-2.1032064978498966e-12,6.402877613709279e-05,0.05787976535452799,-2.1032064978498966e-12,26034.122377655633,19864.61567537886,0.763022290024576,1.0124885861694028,0.6216393681032434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419922827046388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15711444272523,262.15711444272523,-10.992885557274747,246.48923234486145,277.824996540591,121652.39976659162,121604.27436960807,48.12539698352457,0.0,nan,277.824996540591,4.674996540590996,271.55784370143516,-1.5921562985648166,265.2906908623089,-7.859309137691071,259.02353802315395,-14.12646197684603,252.75638518400092,-20.393614815999058,246.48923234486145,-26.660767655138528,1.0,1.0,26022.012520719443,26022.012520719443,277.1050564891739,3.9550564891738986,277.1050564891739,277.1050564891739,76801.94651232153,76801.09150931792,0.855003003613092,0.0,8546.071908451686,8546.071908451686,0.8893768766289413,3881.7089579576937,277.1050564891739,3.9550564891738986,1.0,0.002,0.1526353307276065,0.005081270070256891,0.00023648823522279998,0.00176351176475138,0.11824411761139998,0.11824411761139998,0.0,-2.582005789730779e-14,1.0,1.0001186253164105,0.057879765356631196,0.09227154031566391,0.0,1.0933614524897803e-05,13.987886887519046,0.0,1601843.4822197221,268.1184079870895,6.402877824029929e-05,1.0,1279346.9950551225,2619.133162296793,,,,,,,,,,,,,,,,,,,3.0
751.0,-28.398672381235176,4.967907812302174,34.98255087403089,26.20175181599336,6.416070646285957,-24.91719807847849,-38.50999107873065,2.9345963435747944,-5.031579643480484,-5.03164360827071,39.96529509969518,40953.35465539903,25748.844907975174,25748.844907975174,66702.1995633742,76813.90200007678,76801.28495905649,25748.844907975174,102550.12986703166,102550.12986703166,102550.12986703166,128584.2620824188,124399.81747120751,4184.444611211286,0.0,90330.02124526423,54469.47390076325,39845.05260500109,26034.132215387144,65879.18482038824,19864.62432785334,1450.0,0.0,0.8868833573961813,2.8813364807227875,0.001494314320929203,1.0,1.0,-4.973830466664197,354218.7749838607,1553037.3972274493,4.384401694399768,1553037.3972274493,4.384401694399768,0.763022334046249,0.09227159651426083,3.8623927979850547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623927979850547,1.2780160004492853,1.2783327612045565,3.022178749426638,6403.6341185260135,15243.107769423557,6487.97408149365,0.0003436161905619498,23387.062365171114,2384.816666769092,19392.988704810054,1977.5345000392647,0.8292186680825214,0.8292186680825214,35032.3507291399,35405.22815468563,0.986852745091439,0.8,4228.033599237058,4273.035954225843,0.986852745091439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558374523666587,4.967907812302174,-2.3523039596879247,7.320211771990099,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8997053913512707,0.00027546862835276913,197.61615186355988,0.0,0.0,0.0,0.004253567494768804,9.32392639632312e-05,0.00015460134611389469,0.0005971311257891016,0.09227159651389831,0.09227159651389831,0.09227159651389831,0.09228246648658754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490600.5793096144,594.712473389357,0.0,0.09227159651389831,0.09227159651426083,0.09227159651426083,0.375,0.375,0.5,9.297181589108874,0.05830062046294415,0.05830062046294415,2.7284841053187847e-11,6.396479022896528e-05,0.05781314160651618,2.7284841053187847e-11,26034.132215387144,19864.62432785334,0.763022334046249,1.0124927888107573,0.6216433121790058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419891299647047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15740256814667,262.15740256814667,-10.992597431853312,246.48974733127753,277.8250578050186,121650.58431382426,121602.41252053101,48.17179329323185,0.0,nan,277.8250578050186,4.675057805018639,271.55799571025943,-1.5920042897405438,265.29093361553356,-7.859066384466416,259.0238715207716,-14.126128479228385,252.75680942601903,-20.393190573980945,246.48974733127753,-26.66025266872245,1.0,1.0,26022.012520719443,26022.012520719443,277.1050915586898,3.955091558689844,277.1050915586898,277.1050915586898,76802.1336187724,76801.28495905649,0.8486597159062512,0.0,8546.071908451686,8546.071908451686,0.8893771398982071,3881.70476197498,277.1050915586898,3.955091558689844,1.0,0.002,0.15262440969071397,0.005081321134662609,0.00023647132061370492,0.0017635286793839186,0.11823566030685245,0.11823566030685245,0.0,-2.3765711620882257e-15,1.0,1.0001184888020718,0.05781314157923134,0.09227159651426083,0.0,1.0921036894702441e-05,13.971795266711725,0.0,1601843.4963639183,268.1184203565195,6.396476294412423e-05,1.0,1279346.9522558926,2619.1333374863266,,,,,,,,,,,,,,,,,,,3.0
752.0,-28.398139946756594,4.967917486091776,34.98255808527988,26.201848836522572,6.41610780293768,-24.91671517178634,-38.50954317077992,2.934683027997442,-5.031567808258558,-5.031631696566681,39.96530986293647,40953.59408849095,25748.839145345522,25748.839145345522,66702.43323383648,76814.06445476988,76801.47357236022,25748.839145345522,102550.31271770575,102550.31271770575,102550.31271770575,128584.45452033679,124399.86219240626,4184.592327930523,0.0,90329.97909199208,54469.50872582968,39844.96707351378,26034.14180263105,65879.10887614483,19864.63277365972,1450.0,0.0,0.8868833645517014,2.8813377462998386,0.001494314320929203,1.0,1.0,-4.973898106263789,354218.9394863856,1553038.0333127151,4.384401453983818,1553038.0333127151,4.384401453983818,0.7630223774709628,0.09227165264840224,3.862389275512835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862389275512835,1.2780155991808126,1.278332359836628,3.022176942119145,6403.630289058307,15243.107769423557,6487.976500295753,0.00034361714098356483,23387.07278022834,2384.817728809363,19392.995934771403,1977.5352372901455,0.8292186079467984,0.8292186079467984,35032.32516975225,35405.22815468563,0.9868518450894037,0.8,4228.030514489746,4273.035954225843,0.9868518450894037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558373279694129,4.967917486091776,-2.3522926476240804,7.320210133715856,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8996561821108683,0.00027548369588881844,197.61572196834786,0.0,0.0,0.0,0.004253567494768804,9.324393051317578e-05,0.00015459667956395012,0.0005971125571776953,0.09227165264825204,0.09227165264825204,0.09227165264825204,0.09228250776461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490599.07894376613,594.7129630442514,0.0,0.09227165264825204,0.09227165264840224,0.09227165264840224,0.375,0.375,0.5,9.297507242618279,0.05818302721644386,0.05818302721644386,1.4949819160392508e-11,6.388830814785251e-05,0.05773359030291658,1.4949819160392508e-11,26034.14180263105,19864.63277365972,0.7630223774709628,1.01249750295256,0.6216476632294045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419859855455543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15769008813595,262.15769008813595,-10.992309911864027,246.49026098754257,277.82511918873075,121648.69251208221,121600.62194044782,48.07057163440152,0.0,nan,277.82511918873075,4.6751191887307755,271.5581475484882,-1.5918524515117838,265.2911759082642,-7.858824091735755,259.02420426801467,-14.125795731985306,252.75723262777524,-20.39276737222474,246.49026098754257,-26.659739012457408,1.0,1.0,26022.012520719443,26022.012520719443,277.10512554056896,3.955125540568986,277.10512554056896,277.10512554056896,76802.30038478832,76801.47357236022,0.8268124281021301,0.0,8546.071908451686,8546.071908451686,0.8893773620142988,3881.701221890399,277.10512554056896,3.955125540568986,1.0,0.002,0.15261350367359583,0.005081372035073297,0.00023645442901928495,0.0017635455709847808,0.11822721450964248,0.11822721450964248,0.0,4.065758146820642e-15,1.0,1.0001183257959214,0.05773359028796676,0.09227165264840224,0.0,1.0906017153946144e-05,13.952579359969713,0.0,1601843.5098748652,268.1184321917414,6.388829319803335e-05,1.0,1279346.9112526772,2619.1335053242833,,,,,,,,,,,,,,,,,,,3.0
753.0,-28.397607884271135,4.967927209760496,34.982565309889374,26.20192595003175,6.416130377505239,-24.91623405807001,-38.50909550730137,2.9347565514242837,-5.03155583326901,-5.0316196485546545,39.96532467103171,40953.851144139604,25748.83316016151,25748.83316016151,66702.68430430112,76814.23983456819,76801.66302691605,25748.83316016151,102550.49618707756,102550.49618707756,102550.49618707756,128584.64764095785,124399.90778923992,4184.739851717921,0.0,90329.95029566585,54469.561605703915,39844.87632217993,26034.15145388029,65879.02777606022,19864.641272076253,1450.0,0.0,0.8868833722383794,2.881339026300443,0.001494314320929203,1.0,1.0,-4.973961995456136,354219.10587160604,1553038.67133093,4.384401195721669,1553038.67133093,4.384401195721669,0.7630224210405561,0.09227170872941573,3.862387452964183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862387452964183,1.2780152588357403,1.2783320194072,3.0221763208702073,6403.628972706356,15243.107769423557,6487.977331738225,0.00034361746768352114,23387.07636033311,2384.8180938784512,19392.998420008593,1977.535490713811,0.8292185872750266,0.8292185872750266,35032.31194516706,35405.22815468563,0.9868513794228508,0.8,4228.028918422414,4273.035954225843,0.9868513794228508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558371987679109,4.967927209760496,-2.352281222410509,7.320208432171005,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8996070101527746,0.00027549875365581766,197.61529237535677,0.0,0.0,0.0,0.004253567494768804,9.324859473170526e-05,0.00015459201534542063,0.0005970942603985991,0.09227170872681435,0.09227170872681435,0.09227170872681435,0.09228254955985417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490597.58086622483,594.7134519550922,0.0,0.09227170872681435,0.09227170872941573,0.09227170872941573,0.375,0.375,0.5,9.297832467225058,0.058073717298668726,0.058073717298668726,1.688249540165998e-11,6.381528567089845e-05,0.05765765309854487,1.688249540165998e-11,26034.15145388029,19864.641272076253,0.7630224210405561,1.0125025604664464,0.6216523304404596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419828486416872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15797575331135,262.15797575331135,-10.99202424668863,246.4907733586806,277.8251781479417,121646.70015666158,121598.9396915314,47.76046513019124,0.0,nan,277.8251781479417,4.675178147941722,271.5582971900911,-1.5917028099088952,265.2914162322461,-7.858583767753885,259.0245352743808,-14.125464725619167,252.75765431652786,-20.392345683472115,246.4907733586806,-26.65922664131938,1.0,1.0,26022.012520719443,26022.012520719443,277.1051597571934,3.955159757193428,277.1051597571934,277.1051597571934,76802.42216106111,76801.66302691605,0.7591341450606706,0.0,8546.071908451686,8546.071908451686,0.8893774769385061,3881.699390229004,277.1051597571934,3.955159757193428,1.0,0.002,0.152602611993271,0.005081422896240135,0.0002364375597037757,0.0017635624400930692,0.11821877985188785,0.11821877985188785,0.0,-2.0315520099511986e-13,1.0,1.0001181701958415,0.057657653081662374,0.09227170872941573,0.0,1.0891680107745347e-05,13.934236852491292,0.0,1601843.523551764,268.11844416673097,6.381526878840305e-05,1.0,1279346.869780201,2619.1336750830737,,,,,,,,,,,,,,,,,,,3.0
754.0,-28.397075495903742,4.9679368830606965,34.982572496379476,26.202003901731246,6.416150695529153,-24.91575287674734,-38.50865161567924,2.9348280764801284,-5.031548677479179,-5.031612322495607,39.96533802012939,40954.11800652002,25748.839204307482,25748.839204307482,66702.9572108275,76814.41518632963,76801.81590909694,25748.839204307482,102550.65511340443,102550.65511340443,102550.65511340443,128584.81403648331,124399.92710049779,4184.886935985509,0.0,90329.91832147582,54469.62114208308,39844.77464376971,26034.158923078885,65878.9335668486,19864.64798190286,1450.0,0.0,0.8868833611832676,2.881339806395782,0.001494314320929203,1.0,1.0,-4.974131543343901,354219.2070452262,1553039.2464868035,4.384401567158705,1553039.2464868035,4.384401567158705,0.7630224598611155,0.09227176495152734,3.862385016654192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862385016654192,1.278014927741441,1.2783316882308378,3.0221751974994167,6403.626592418452,15243.107769423557,6487.978835186263,0.0003436180584365305,23387.08283404758,2384.818754013611,19393.00291391539,1977.5359489647728,0.8292185498946668,0.8292185498946668,35032.29426706966,35405.22815468563,0.9868507569384666,0.8,4228.02678486334,4273.035954225843,0.9868507569384666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558373292422181,4.9679368830606965,-2.3522732674176203,7.320210150478317,3.5,3.5,1.0,0.6,0.0002478406100771259,0.899557810980487,0.00027551382140408317,197.61486252111462,0.0,0.0,0.0,0.004253567494768804,9.325321986401749e-05,0.0001545873902131084,0.0005970760197227848,0.09227176495016821,0.09227176495016821,0.09227176495016821,0.09228257339416943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490596.0804153549,594.7139415669945,0.0,0.09227176495016821,0.09227176495152734,0.09227176495152734,0.375,0.375,0.5,9.298156720444414,0.05795255433872626,0.05795255433872626,-2.603428583825007e-11,6.364501643929543e-05,0.05748077915171734,-2.603428583825007e-11,26034.158923078885,19864.64798190286,0.7630224598611155,1.012508150927227,0.6216572702252853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419797139430972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15825972540785,262.15825972540785,-10.991740274592132,246.49128471413266,277.8252347366799,121644.69297384725,121597.21557689205,47.47739695521966,0.0,nan,277.8252347366799,4.675234736679897,271.55844473217803,-1.5915552678219456,265.2916547276669,-7.858345272333054,259.0248647231505,-14.125135276849505,252.75807471863885,-20.391925281361125,246.49128471413266,-26.658715285867316,1.0,1.0,26022.012520719443,26022.012520719443,277.10518497242805,3.9551849724280714,277.10518497242805,277.10518497242805,76802.56904397724,76801.81590909694,0.7531348803022411,0.0,8546.071908451686,8546.071908451686,0.889377630564563,3881.696941737463,277.10518497242805,3.9551849724280714,1.0,0.002,0.15259175371778125,0.005081472731962749,0.00023642073983082607,0.0017635792601072796,0.11821036991541303,0.11821036991541303,0.0,-6.189449994198348e-14,1.0,1.000117807750048,0.05748077917775163,0.09227176495152734,0.0,1.0858275426899786e-05,13.8915004047904,0.0,1601843.5315382932,268.1184513225208,6.364504247358127e-05,1.0,1279346.844562097,2619.133778308039,,,,,,,,,,,,,,,,,,,3.0
