time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
755.0,-28.396545479038682,4.967946607019943,34.98257969873786,26.202100642863684,6.416188878172445,-24.91527204331536,-38.508203987125285,2.9349154425138,-5.031536660111271,-5.031600237843763,39.965352851080155,40954.35147454006,25748.83312552404,25748.83312552404,66703.1846000641,76814.57665451104,76802.00611684562,25748.83312552404,102550.83924236966,102550.83924236966,102550.83924236966,128585.0078378845,124399.9740046446,4185.033833239918,0.0,90329.87725206684,54469.652072347,39844.69464413315,26034.16859551485,65878.863239648,19864.656498299588,1450.0,0.0,0.8868833689738853,2.881341090210691,0.001494314320929203,1.0,1.0,-4.974189378659446,354219.3739370798,1553039.885489235,4.384401305404324,1553039.885489235,4.384401305404324,0.7630225035003368,0.09227182087978615,3.8623817035051764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623817035051764,1.2780145233184212,1.2783312837075804,3.0221735614367913,6403.623125798071,15243.107769423557,6487.981024778475,0.0003436189187996522,23387.09226229271,2384.8197154270533,19393.00945875304,1977.5366163524793,0.8292184954527512,0.8292184954527512,35032.27022654118,35405.22815468563,0.9868499104191268,0.8,4228.02388342624,4273.035954225843,0.9868499104191268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55837198020196,4.967946607019943,-2.352261815303878,7.320208422323821,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8995088338482717,0.0002755288227874496,197.61443458349825,0.0,0.0,0.0,0.004253567494768804,9.32578841479753e-05,0.00015458272592915062,0.0005970574923067066,0.09227182087439527,0.09227182087439527,0.09227182087439527,0.09228261532239247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490594.5891695456,594.714428251567,0.0,0.09227182087439527,0.09227182087978615,0.09227182087978615,0.375,0.375,0.5,9.29848055297657,0.057839967363293,0.057839967363293,1.4381384971784428e-11,6.357773247600562e-05,0.057410859184301444,1.4381384971784428e-11,26034.16859551485,19864.656498299588,0.7630225035003368,1.0125126834295464,0.621661477757443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419765773381832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1585437207107,262.1585437207107,-10.991456279289253,246.491794991346,277.82529245007447,121642.87235312445,121595.39107544882,47.481277675612745,0.0,nan,277.82529245007447,4.675292450074494,271.55859295833,-1.5914070416699815,265.2918934665886,-7.858106533411387,259.0251939748363,-14.12480602516365,252.75849448308898,-20.391505516910996,246.491794991346,-26.658205008653965,1.0,1.0,26022.012520719443,26022.012520719443,277.10521931382556,3.9552193138255802,277.10521931382556,277.10521931382556,76802.73662602827,76802.00611684562,0.7305091826565331,0.0,8546.071908451686,8546.071908451686,0.8893778394813039,3881.6936120227024,277.10521931382556,3.9552193138255802,1.0,0.002,0.152580908642248,0.005081523391415537,0.0002364039427397262,0.001763596056797953,0.1182019713698631,0.1182019713698631,0.0,-4.623207199017099e-13,1.0,1.0001176644802803,0.05741085916992006,0.09227182087978615,0.0,1.0845074978535586e-05,13.874612001687424,0.0,1601843.545272357,268.1184633398887,6.357771809462065e-05,1.0,1279346.8029633593,2619.1339485836766,,,,,,,,,,,,,,,,,,,3.0
756.0,-28.39601628395361,4.967956239817082,34.982586842308656,26.202165672462456,6.416193508423961,-24.914795304723057,-38.50776075907049,2.934972529419553,-5.031531485057258,-5.031594853543498,39.96536555922151,40954.607167296876,25748.844065403493,25748.844065403493,66703.45123270038,76814.7600589572,76802.1435715391,25748.844065403493,102550.98763694259,102550.98763694259,102550.98763694259,128585.16278927233,124399.9826005175,4185.180188754838,0.0,90329.84803234473,54469.69514156229,39844.6143230916,26034.175152329746,65878.78947542135,19864.662458089908,1450.0,0.0,0.8868833503602699,2.8813416647247294,0.001494314320929203,1.0,1.0,-4.974401072260434,354219.4482948498,1553040.4330297972,4.3844019307970274,1553040.4330297972,4.3844019307970274,0.7630225402517605,0.09227187694893389,3.8623791393445694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623791393445694,1.278014259059581,1.278331019383243,3.022172179977614,6403.6201986518445,15243.107769423557,6487.98287361796,0.00034361964527164696,23387.100223328503,2384.82052722678,19393.014985057984,1977.5371798787542,0.8292184494815462,0.8292184494815462,35032.25162074193,35405.22815468563,0.9868492552685334,0.8,4228.021637903381,4273.035954225843,0.9868492552685334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583743417815725,4.967956239817082,-2.3522552926359364,7.320211532453018,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8994599355251175,0.00027554380166186395,197.61400731123925,0.0,0.0,0.0,0.004253567494768804,9.326250279118273e-05,0.00015457810728594317,0.0005970392569805938,0.09227187694663638,0.09227187694663638,0.09227187694663638,0.09228263178593582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490593.0933786568,594.7149163122593,0.0,0.09227187694663638,0.09227187694893389,0.09227187694893389,0.375,0.375,0.5,9.298803198296193,0.05770883734794552,0.05770883734794552,-1.7394086171407253e-11,6.336848622368052e-05,0.057193781283046974,-1.7394086171407253e-11,26034.175152329746,19864.662458089908,0.7630225402517605,1.0125178644575232,0.6216660550901074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419734547187026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15882461008687,262.15882461008687,-10.99117538991311,246.49230393940726,277.82534528076775,121640.69939257448,121593.73739731337,46.96199526111225,0.0,nan,277.82534528076775,4.675345280767772,271.5587370124883,-1.5912629875116977,265.29212874422524,-7.857871255774739,259.0255204759539,-14.12447952404608,252.7589122076788,-20.391087792321173,246.49230393940726,-26.657696060592713,1.0,1.0,26022.012520719443,26022.012520719443,277.10524078208755,3.9552407820875715,277.10524078208755,277.10524078208755,76802.8499872086,76802.1435715391,0.706415669497801,0.0,8546.071908451686,8546.071908451686,0.8893780011691701,3881.6910350412923,277.10524078208755,3.9552407820875715,1.0,0.002,0.1525701045670072,0.005081572625439945,0.00023638720589072085,0.001763612794132896,0.11819360294536042,0.11819360294536042,0.0,2.3616959082817246e-14,1.0,1.000117219645348,0.05719378130044106,0.09227187694893389,0.0,1.0804075384672693e-05,13.822159102112442,0.0,1601843.550921508,268.1184685149427,6.336850361776669e-05,1.0,1279346.7844292703,2619.1340244490616,,,,,,,,,,,,,,,,,,,3.0
757.0,-28.395487713509766,4.967965919542691,34.98259400122323,26.20229049297052,6.416258450115757,-24.914313097140248,-38.507316692825384,2.935083833822967,-5.031519686650256,-5.0315829865403465,39.965380289139205,40954.835935835494,25748.83843316382,25748.83843316382,66703.67436899932,76814.90162644951,76802.33206176602,25748.83843316382,102551.17049492984,102551.17049492984,102551.17049492984,128585.35520668351,124400.02885602722,4185.326350656292,0.0,90329.79360134416,54469.72791102787,39844.51743368477,26034.18471175367,65878.70214543844,19864.67088006452,1450.0,0.0,0.886883357409121,2.881342925451434,0.001494314320929203,1.0,1.0,-4.974460358951717,354219.6121807409,1553041.0676808688,4.384401693965009,1553041.0676808688,4.384401693965009,0.7630225835762856,0.09227193263330252,3.862374565248693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862374565248693,1.2780137438248835,1.2783305040208426,3.022169819308238,6403.615196676709,15243.107769423557,6487.986032938084,0.0003436208866800926,23387.11382735298,2384.8219144512123,19393.024428477256,1977.538142839528,0.8292183709216682,0.8292183709216681,35032.21843065036,35405.22815468563,0.9868480865735539,0.8,4228.017632210945,4273.035954225843,0.9868480865735539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583731259562565,4.967965919542691,-2.3522440117050185,7.32020993124771,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8994110977832211,0.0002755587636042948,197.61358054516015,0.0,0.0,0.0,0.004253567494768804,9.326713038068018e-05,0.00015457347969644573,0.0005970206764415373,0.09227193263269287,0.09227193263269287,0.09227193263269287,0.09228267289751485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490591.60948702967,594.7154005942322,0.0,0.09227193263269287,0.09227193263330252,0.09227193263330252,0.375,0.375,0.5,9.299125406252749,0.05758742394652927,0.05758742394652927,2.3305801732931286e-12,6.329989008690973e-05,0.057122627588626074,2.3305801732931286e-12,26034.18471175367,19864.67088006452,0.7630225835762856,1.0125225937472115,0.6216703517537538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419703369542705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15910838431165,262.15910838431165,-10.990891615688327,246.49281224036463,277.8254045282615,121639.17682967334,121591.73251462114,47.44431505220146,0.0,nan,277.8254045282615,4.675404528261538,271.5588860706736,-1.5911139293263545,265.2923676131076,-7.857632386892362,259.025849155521,-14.124150844479004,252.75933069794135,-20.390669302058626,246.49281224036463,-26.65718775963535,1.0,1.0,26022.012520719443,26022.012520719443,277.10527470486426,3.95527470486428,277.10527470486426,277.10527470486426,76803.09774445678,76802.33206176602,0.7656826907623326,0.0,8546.071908451686,8546.071908451686,0.8893782895971502,3881.6864380749366,277.10527470486426,3.95527470486428,1.0,0.002,0.15255931392525965,0.0050816230025950955,0.00023637049302953215,0.0017636295069666027,0.11818524651476607,0.11818524651476607,0.0,-3.8653975853453204e-15,1.0,1.0001170738469523,0.057122627586295494,0.09227193263330252,0.0,1.0790641781836071e-05,13.804972424728145,0.0,1601843.564401623,268.1184803133497,6.329988775632955e-05,1.0,1279346.7435798035,2619.134191657745,,,,,,,,,,,,,,,,,,,3.0
758.0,-28.39496164552147,4.967975641972271,34.98260116992304,26.202377315517538,6.41628966691569,-24.913836514259135,-38.50687349969519,2.93516453574629,-5.031508051183323,-5.031571274121637,39.96539488938161,40955.08037328567,25748.83330894181,25748.83330894181,66703.91368222749,76815.06792634695,76802.51761771717,25748.83330894181,102551.35092665898,102551.35092665898,102551.35092665898,128585.5450962135,124400.07279234179,4185.472303871711,0.0,90329.75907743418,54469.771524733704,39844.43061411164,26034.194169554514,65878.62478366615,19864.679214401764,1450.0,0.0,0.8868833641408097,2.8813441698815727,0.001494314320929203,1.0,1.0,-4.974528396423409,354219.7739313677,1553041.6967446571,4.384401467789228,1553041.6967446571,4.384401467789228,0.7630226265129557,0.09227198814811934,3.8623720763725387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623720763725387,1.2780133702511445,1.2783301303545118,3.0221687552560876,6403.612942077885,15243.107769423557,6487.987456967384,0.0003436214462331351,23387.119959263495,2384.8225397320693,19393.02868499613,1977.5385768836586,0.8292183355101264,0.8292183355101264,35032.200371115796,35405.22815468563,0.98684745065836,0.8,4228.015452616446,4273.035954225843,0.98684745065836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55837201979615,4.967975641972271,-2.352232832495905,7.320208474468176,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8993624940993613,0.0002755736554539315,197.6131558013858,0.0,0.0,0.0,0.004253567494768804,9.327174908303419e-05,0.00015456886099409172,0.0005970024525802884,0.09227198814643937,0.09227198814643937,0.09227198814643937,0.09228271345415198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490590.1271349368,594.7158843675863,0.0,0.09227198814643937,0.09227198814811934,0.09227198814811934,0.375,0.375,0.5,9.299447165387804,0.057474397597218285,0.057474397597218285,-1.2278178473934531e-11,6.322293830862691e-05,0.05704287769822258,-1.2278178473934531e-11,26034.194169554514,19864.679214401764,0.7630226265129557,1.0125274153987192,0.6216747922072595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419672228833842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15939122547326,262.15939122547326,-10.99060877452672,246.49331927304274,277.82546317790514,121637.29169227935,121590.00337577499,47.28831650435087,0.0,nan,277.82546317790514,4.675463177905158,271.55903439692645,-1.5909656030735277,265.29260561595964,-7.857394384040333,259.02617683499005,-14.123823165009924,252.75974805401535,-20.39025194598463,246.49331927304274,-26.656680726957234,1.0,1.0,26022.012520719443,26022.012520719443,277.10530812970865,3.955308129708669,277.10530812970865,277.10530812970865,76803.2461501843,76802.51761771717,0.7285324671393028,0.0,8546.071908451686,8546.071908451686,0.8893784465377585,3881.683936754401,277.10530812970865,3.955308129708669,1.0,0.002,0.1525485383409397,0.005081673283736376,0.00023635380342130048,0.0017636461965096378,0.11817690171065023,0.11817690171065023,0.0,-6.906194366385066e-14,1.0,1.000116910432889,0.05704287771050076,0.09227198814811934,0.0,1.0775584284184973e-05,13.785708229700056,0.0,1601843.5776819345,268.11849194881665,6.322295058680538e-05,1.0,1279346.7032625747,2619.134356687832,,,,,,,,,,,,,,,,,,,3.0
759.0,-28.39443759147992,4.967985384937487,34.982608336842844,26.20248383553701,6.4163362443622916,-24.913360207890587,-38.506430306564994,2.935258860824557,-5.0314974484728054,-5.031560574014292,39.965409175391564,40955.30063030616,25748.830844300828,25748.830844300828,66704.13147460698,76815.22030995082,76802.69515364697,25748.830844300828,102551.5259979478,102551.5259979478,102551.5259979478,128585.72915698355,124400.11115449031,4185.618002493238,0.0,90329.71193132258,54469.79225187819,39844.355199382655,26034.20315903575,65878.5583584184,19864.687164789226,1450.0,0.0,0.8868833668600777,2.881345307140044,0.001494314320929203,1.0,1.0,-4.974618623495587,354219.9217023274,1553042.312268997,4.384401376425444,1553042.312268997,4.384401376425444,0.7630226684274277,0.0922720436455598,3.862368029465889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862368029465889,1.2780129336153327,1.2783296936104784,3.0221666212248346,6403.608420321737,15243.107769423557,6487.990312942986,0.00034362256845317307,23387.13225725771,2384.823793778478,19393.037221698327,1977.5394473850222,0.829218264487306,0.829218264487306,35032.171006350996,35405.22815468563,0.9868464166617819,0.8,4228.011908600425,4273.035954225843,0.9868464166617819,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583714877568395,4.967985384937487,-2.3522223888509504,7.320207773788438,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8993140793032839,0.00027558849102988895,197.612732685474,0.0,0.0,0.0,0.004253567494768804,9.327636799672839e-05,0.0001545642420803975,0.0005969839871099535,0.09227204364554319,0.09227204364554319,0.09227204364554319,0.09228275016082804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490588.6459829307,594.7163677338568,0.0,0.09227204364554319,0.0922720436455598,0.0922720436455598,0.375,0.375,0.5,9.299768360927997,0.05736414694410996,0.05736414694410996,9.094947017729282e-12,6.312554148735217e-05,0.05694195051870565,9.094947017729282e-12,26034.20315903575,19864.687164789226,0.7630226684274277,1.0125317422961349,0.6216787624204685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419641235690608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1596745165592,262.1596745165592,-10.990325483440756,246.49382505982072,277.82552397329835,121635.53380955514,121588.1702700899,47.36353946524684,0.0,nan,277.82552397329835,4.675523973298368,271.55918419059645,-1.590815809403523,265.29284440790553,-7.857155592094443,259.0265046252174,-14.123495374782578,252.76016484251684,-20.389835157483134,246.49382505982072,-26.656174940179255,1.0,1.0,26022.012520719443,26022.012520719443,277.1053396037963,3.9553396037963466,277.1053396037963,277.1053396037963,76803.44679405067,76802.69515364697,0.7516404037014581,0.0,8546.071908451686,8546.071908451686,0.8893787017227672,3881.679869613218,277.1053396037963,3.9553396037963466,1.0,0.002,0.1525377818147761,0.005081723292231136,0.0002363371428446882,0.0017636628571891081,0.1181685714223441,0.1181685714223441,0.0,3.379631643984915e-14,1.0,1.0001167036207115,0.056941950509610706,0.0922720436455598,0.0,1.075652620759934e-05,13.761325946057697,0.0,1601843.5897433094,268.1185025515272,6.312553239240515e-05,1.0,1279346.6664298654,2619.134507454792,,,,,,,,,,,,,,,,,,,3.0
760.0,-28.39391372393597,4.967995047148477,34.9826154507038,26.20253845760601,6.416335275111097,-24.912888824037204,-38.50599539056418,2.935310375295227,-5.031491745531355,-5.031554675327444,39.96542197799308,40955.5812276699,25748.840535375493,25748.840535375493,66704.4217630454,76815.4080425217,76802.83574439408,25748.840535375493,102551.67627976957,102551.67627976957,102551.67627976957,128585.88620958228,124400.12301283117,4185.763196751109,0.0,90329.69099317191,54469.86417864186,39844.252016144506,26034.209929812714,65878.46194595721,19864.693296548965,1450.0,0.0,0.8868833505215685,2.881345936073201,0.001494314320929203,1.0,1.0,-4.974815329319995,354220.00316425913,1553042.8638806408,4.38440192537761,1553042.8638806408,4.38440192537761,0.7630227055133787,0.09227209927949243,3.8623666248782222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623666248782222,1.27801269515223,1.2783294550882718,3.0221660860873985,6403.607286429725,15243.107769423557,6487.991029114655,0.0003436228498645532,23387.135341151086,2384.8241082480854,19393.039362383373,1977.539665674147,0.8292182466768446,0.8292182466768446,35032.16081451909,35405.22815468563,0.9868460577854927,0.8,4228.010678554288,4273.035954225843,0.9868460577854927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558373579758354,4.967995047148477,-2.3522154817429213,7.320210528891399,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8992656845479603,0.00027560332206127665,197.61230972194937,0.0,0.0,0.0,0.004253567494768804,9.328090085248693e-05,0.00015455970922463897,0.0005969662624601283,0.0922720992764998,0.0922720992764998,0.0922720992764998,0.0922827686040169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490587.16303743166,594.7168516110474,0.0,0.0922720992764998,0.09227209927949243,0.09227209927949243,0.375,0.375,0.5,9.300088440463016,0.05723711318569258,0.05723711318569258,-1.8758328224066645e-12,6.29297961154407e-05,0.05673934600747543,-1.8758328224066645e-12,26034.209929812714,19864.693296548965,0.7630227055133787,1.0125376305501144,0.6216839315597172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419610361330928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1599538363802,262.1599538363802,-10.990046163619752,246.494329362768,277.8255783099929,121633.32408302352,121586.62450013107,46.69958289243881,0.0,nan,277.8255783099929,4.675578309992943,271.55932852054576,-1.5906714794542154,265.2930787310933,-7.85692126890666,259.02682894166384,-14.12317105833614,252.76057915221725,-20.38942084778273,246.494329362768,-26.655670637231964,1.0,1.0,26022.012520719443,26022.012520719443,277.10536195340336,3.955361953403383,277.10536195340336,277.10536195340336,76803.53792585683,76802.83574439408,0.7021814627514686,0.0,8546.071908451686,8546.071908451686,0.8893787902915671,3881.6784580026133,277.10536195340336,3.955361953403383,1.0,0.002,0.15252706355412254,0.005081772236866511,0.0002363205392037959,0.0017636794606250294,0.11816026960189796,0.11816026960189796,0.0,-1.7117470635374943e-13,1.0,1.0001162884442263,0.056739346009351266,0.09227209927949243,0.0,1.0718260507848356e-05,13.712370633010277,0.0,1601843.596019939,268.1185082544686,6.292979799127352e-05,1.0,1279346.6461250414,2619.1345905683174,,,,,,,,,,,,,,,,,,,3.0
761.0,-28.393392099253536,4.968004735917112,34.9826225691795,26.202652521338337,6.416395650850711,-24.912413324232343,-38.50555233713237,2.935416875890635,-5.031480905214494,-5.031543748710372,39.96543633886835,40955.8017278048,25748.83734791577,25748.83734791577,66704.63907572057,76815.5533057725,76803.01584408287,25748.83734791577,102551.85319199864,102551.85319199864,102551.85319199864,128586.0722177653,124400.16406474396,4185.90815302133,0.0,90329.64606606173,54469.89448833126,39844.16841970052,26034.219025766648,65878.38744546717,19864.70133447146,1450.0,0.0,0.8868833541221827,2.881347097221875,0.001494314320929203,1.0,1.0,-4.974893697222456,354220.15406343876,1553043.4826312119,4.384401804401764,1553043.4826312119,4.384401804401764,0.7630227476695546,0.0922721545700463,3.8623634464217234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623634464217234,1.2780122021558429,1.2783289619696938,3.0221647648640686,6403.604486916031,15243.107769423557,6487.992797295598,0.00034362354465192375,23387.142955111434,2384.824884655967,19393.04464759454,1977.5402046156985,0.8292182027029533,0.8292182027029533,35032.13775131061,35405.22815468563,0.986845245680488,0.8,4228.007895069356,4273.035954225843,0.986845245680488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558372891684967,4.968004735917112,-2.3522048868023675,7.32020962271948,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8992174997800941,0.0002756180903260178,197.61188857107956,0.0,0.0,0.0,0.004253567494768804,9.32855187288519e-05,0.000154555091348274,0.0005969479352819439,0.09227215456931268,0.09227215456931268,0.09227215456931268,0.09228280616754651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490585.69020254427,594.7173322696077,0.0,0.09227215456931268,0.0922721545700463,0.0922721545700463,0.375,0.375,0.5,9.30040798833171,0.05711585998216151,0.05711585998216151,2.000888343900442e-11,6.284349586849203e-05,0.056650051487906694,2.000888343900442e-11,26034.219025766648,19864.70133447146,0.7630227476695546,1.0125420743022489,0.6216879816875786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419579498090795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16023527991155,262.16023527991155,-10.98976472008843,246.4948326219449,277.8256379378792,121631.79016144134,121584.73551527427,47.054646167051814,0.0,nan,277.8256379378792,4.67563793787923,271.5594768746906,-1.590523125309403,265.2933158115,-7.856684188499969,259.02715474832087,-14.12284525167911,252.760993685134,-20.38900631486598,246.4948326219449,-26.65516737805507,1.0,1.0,26022.012520719443,26022.012520719443,277.1053939539935,3.9553939539935072,277.1053939539935,277.1053939539935,76803.77533473268,76803.01584408287,0.7594906498125056,0.0,8546.071908451686,8546.071908451686,0.8893789907148304,3881.675263653832,277.1053939539935,3.9553939539935072,1.0,0.002,0.152516362154297,0.0050818220414937535,0.00023630396414775135,0.001763696035808195,0.11815198207387567,0.11815198207387567,0.0,-4.405373635330001e-14,1.0,1.0001161054698176,0.05665005146789781,0.0922721545700463,0.0,1.0701399813361749e-05,13.690799557561938,0.0,1601843.608371146,268.1185190947855,6.284347585960859e-05,1.0,1279346.60851262,2619.1347445268693,,,,,,,,,,,,,,,,,,,3.0
762.0,-28.392871815383078,4.968014443614545,34.98262968584044,26.20275041498246,6.416431994351815,-24.91194143440947,-38.50511357942594,2.9355016133950445,-5.031470412501676,-5.0315331588736125,39.965450523443636,40956.024223761495,25748.835076407006,25748.835076407006,66704.8593001685,76815.71035179318,76803.19194822849,25748.835076407006,102552.02702463549,102552.02702463549,102552.02702463549,128586.25496411539,124400.20211501356,4186.052849101827,0.0,90329.6008163498,54469.91468838356,39844.095697740275,26034.227939479893,65878.32363722016,19864.70921918729,1450.0,0.0,0.8868833566475804,2.881348222770424,0.001494314320929203,1.0,1.0,-4.974983537526668,354220.300311543,1553044.09378607,4.38440171955176,1553044.09378607,4.38440171955176,0.7630227892820756,0.09227220970100021,3.86235932587953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86235932587953,1.2780118099021245,1.2783285696187539,3.0221624682602313,6403.5996206880845,15243.107769423557,6487.995870800875,0.0003436247523559633,23387.156190026442,2384.826234241708,19393.05383450749,1977.541141420107,0.8292181262627281,0.8292181262627281,35032.107852225425,35405.22815468563,0.9868441928698115,0.8,4228.004286566526,4273.035954225843,0.9868441928698115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558372401336895,4.968014443614545,-2.352194533331298,7.320208976945843,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8991694416444935,0.00027563282135550503,197.61146850454668,0.0,0.0,0.0,0.004253567494768804,9.32900920397163e-05,0.00015455051803740962,0.0005969296346613015,0.09227220970075464,0.09227220970075464,0.09227220970075464,0.09228284247900827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490584.2192398667,594.7178123088563,0.0,0.09227220970075464,0.09227220970100021,0.09227220970100021,0.375,0.375,0.5,9.30072697168886,0.05699888978438139,0.05699888978438139,3.285549610154703e-11,6.274637195247124e-05,0.056549621346960066,3.285549610154703e-11,26034.227939479893,19864.70921918729,0.7630227892820756,1.012546397924451,0.6216919612177566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419548767118335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1605161543794,262.1605161543794,-10.989483845620555,246.49533457706463,277.8256977316956,121629.92220578443,121582.9627014137,46.959504370716054,0.0,nan,277.8256977316956,4.675697731695607,271.55962510076506,-1.5903748992349165,265.2935524698369,-7.856447530163052,259.02747983892084,-14.122520161079137,252.76140720799359,-20.388592792006392,246.49533457706463,-26.654665422935352,1.0,1.0,26022.012520719443,26022.012520719443,277.10542515027345,3.95542515027347,277.10542515027345,277.10542515027345,76803.94609271127,76803.19194822849,0.7541444827802479,0.0,8546.071908451686,8546.071908451686,0.8893792505429438,3881.671122508928,277.10542515027345,3.95542515027347,1.0,0.002,0.15250567971882192,0.005081871698680581,0.00023628741830883834,0.0017637125816917084,0.11814370915441917,0.11814370915441917,0.0,5.468715758016884e-16,1.0,1.0001158996755755,0.05654962131410457,0.09227220970100021,0.0,1.0682435489243097e-05,13.66653722441006,0.0,1601843.6203063135,268.1185295874983,6.274633909697513e-05,1.0,1279346.5720595147,2619.1348937400267,,,,,,,,,,,,,,,,,,,3.0
763.0,-28.39235477424367,4.9680241723057605,34.98263680175549,26.202873384486907,6.416502930366347,-24.911469003781534,-38.504674716945715,2.9356171599056555,-5.031459799406093,-5.031522451790995,39.965464735233674,40956.24281960961,25748.832557049143,25748.832557049143,66705.07537665876,76815.84730195472,76803.36876421278,25748.832557049143,102552.20132126192,102552.20132126192,102552.20132126192,128586.43822531334,124400.24092797797,4186.197297335364,0.0,90329.55313132491,54469.94864898541,39844.00498037722,26034.236904051413,65878.24188442863,19864.71714511474,1450.0,0.0,0.8868833596706874,2.881349360717251,0.001494314320929203,1.0,1.0,-4.975069929866777,354220.448178375,1553044.7061146516,4.384401617979389,1553044.7061146516,4.384401617979389,0.7630228309869693,0.09227226474387112,3.8623560546474858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623560546474858,1.2780112750325188,1.2783280346165788,3.0221611734600766,6403.596877161928,15243.107769423557,6487.997603599298,0.00034362543324436423,23387.16365173879,2384.8269951246134,19393.059013957933,1977.541669577066,0.8292180831648689,0.8292180831648689,35032.08411581898,35405.22815468563,0.9868433570603816,0.8,4228.001421833733,4273.035954225843,0.9868433570603816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583718574859144,4.9680241723057605,-2.352184088404728,7.320208260710489,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8991216857828885,0.00027564746129031986,197.6110510578976,0.0,0.0,0.0,0.004253567494768804,9.329466664991052e-05,0.00015454594342721538,0.0005969114603173131,0.0922722647448757,0.0922722647448757,0.0922722647448757,0.09228287923934621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490582.7510562152,594.7182914433055,0.0,0.0922722647448757,0.09227226474387112,0.09227226474387112,0.375,0.375,0.5,9.301045406773214,0.05688585253017209,0.05688585253017209,8.640199666842818e-12,6.265238488367686e-05,0.05645252192420003,8.640199666842818e-12,26034.236904051413,19864.71714511474,0.7630228309869693,1.0125509343992614,0.6216960508973489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419518115268892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1607994132308,262.1607994132308,-10.989200586769186,246.49583521959596,277.8257636068668,121628.46006523962,121581.10191493096,47.358150308680024,0.0,nan,277.8257636068668,4.675763606866838,271.5597779294091,-1.590222070590869,265.2937922519533,-7.8562077480467,259.02780657450734,-14.12219342549264,252.76182089705247,-20.388179102947504,246.49583521959596,-26.654164780404017,1.0,1.0,26022.012520719443,26022.012520719443,277.1054565470936,3.955456547093604,277.1054565470936,277.1054565470936,76804.21499070825,76803.36876421278,0.8462264954723651,0.0,8546.071908451686,8546.071908451686,0.8893794568162561,3881.667834920723,277.1054565470936,3.955456547093604,1.0,0.002,0.15249501561865825,0.005081921296050592,0.0002362709009347203,0.001763729099185796,0.11813545046736015,0.11813545046736015,0.0,1.2051644404653672e-13,1.0,1.0001157007067836,0.05645252191555983,0.09227226474387112,0.0,1.0664100331704147e-05,13.643079810422286,0.0,1601843.6323847217,268.1185402005939,6.265237624347719e-05,1.0,1279346.5352029458,2619.135044604703,,,,,,,,,,,,,,,,,,,3.0
764.0,-28.391836607784683,4.968033911129386,34.98264391113227,26.202925107814394,6.416493565978162,-24.911003590407656,-38.50424444591624,2.935660548626358,-5.031449692531737,-5.031512240840515,39.96547877837903,40956.50860159031,25748.831341322493,25748.831341322493,66705.3399429128,76816.03543828835,76803.54144802068,25748.831341322493,102552.37278934318,102552.37278934318,102552.37278934318,128586.61842302355,124400.27695061531,4186.341472408234,0.0,90329.5278425731,54470.001005972925,39843.91870733352,26034.245633680377,65878.1643410139,19864.724877652814,1450.0,0.0,0.8868833607804198,2.8813504461387964,0.001494314320929203,1.0,1.0,-4.975167189390845,354220.58919361245,1553045.3111747839,4.384401580693857,1553045.3111747839,4.384401580693857,0.763022872149363,0.09227231972047902,3.8623535898488615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623535898488615,1.278011074184441,1.2783278337187203,3.022159719792421,6403.5937970146015,15243.107769423557,6487.9995489972625,0.00034362619767374687,23387.17202898759,2384.8278493662556,19393.064828882634,1977.5422625343656,0.8292180347775953,0.8292180347775953,35032.066230976256,35405.22815468563,0.9868427272970676,0.8,4227.999263322688,4273.035954225843,0.9868427272970676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558371595048355,4.968033911129386,-2.3521740039587424,7.320207915088129,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8990738287286789,0.00027566213380672083,197.61063270446186,0.0,0.0,0.0,0.004253567494768804,9.32991519058544e-05,0.0001545414581712715,0.0005968937557482881,0.09227231971926643,0.09227231971926643,0.09227231971926643,0.09228291411833003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490581.2849690343,594.7187698857425,0.0,0.09227231971926643,0.09227231972047902,0.09227231972047902,0.375,0.375,0.5,9.301363238559484,0.056774103034513246,0.056774103034513246,-1.1311840353300795e-11,6.254830879015572e-05,0.05634505144968216,-1.1311840353300795e-11,26034.245633680377,19864.724877652814,0.763022872149363,1.0125561422388318,0.6217008171263196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419487654589844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1610774252093,262.1610774252093,-10.98892257479065,246.496334252561,277.8258205978589,121626.10092004467,121579.61999688404,46.48092316063962,0.0,nan,277.8258205978589,4.675820597858944,271.55992332879345,-1.590076671206532,265.29402605973485,-7.85597394026513,259.02812879068443,-14.121871209315543,252.76223152162345,-20.38776847837653,246.496334252561,-26.653665747438964,1.0,1.0,26022.012520719443,26022.012520719443,277.1054869642639,3.955486964263912,277.1054869642639,277.1054869642639,76804.25295387316,76803.54144802068,0.7115058524796041,0.0,8546.071908451686,8546.071908451686,0.8893796122384618,3881.6653577981056,277.1054869642639,3.955486964263912,1.0,0.002,0.15248437181255256,0.005081970709701618,0.00023625441475998773,0.0017637455851442613,0.11812720737999385,0.11812720737999385,0.0,-9.575109802262283e-14,1.0,1.0001154804847172,0.056345051460994,0.09227231972047902,0.0,1.0643805964809548e-05,13.617115908334851,0.0,1601843.64386557,268.11855030746824,6.254832010199607e-05,1.0,1279346.5000541755,2619.135188478847,,,,,,,,,,,,,,,,,,,3.0
765.0,-28.391319804954435,4.96804360576963,34.982650986569524,26.203007739409827,6.416520113233518,-24.91053581313412,-38.50381005378438,2.9357361214773294,-5.031442213484127,-5.031504605234542,39.96549201764554,40956.7508824587,25748.836643335737,25748.836643335737,66705.58752579443,76816.20085643655,76803.6942293248,25748.836643335737,102552.53087266054,102552.53087266054,102552.53087266054,128586.78404292019,124400.29880143065,4186.485241489549,0.0,90329.49373362234,54470.04375989342,39843.83330414324,26034.25317025965,65878.0864744029,19864.731631835177,1450.0,0.0,0.8868833516980369,2.8813512589112174,0.001494314320929203,1.0,1.0,-4.975321141064967,354220.69464324677,1553045.8816008898,4.384401885849836,1553045.8816008898,4.384401885849836,0.7630229106985771,0.09227237471572604,3.8623509611519697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623509611519697,1.2780107243549215,1.2783274838024943,3.0221584901812926,6403.591191616169,15243.107769423557,6488.001194540094,0.0003436268442788144,23387.17911504371,2384.828571942887,19393.06974752028,1977.5427640958208,0.8292179938471402,0.8292179938471401,35032.04715686764,35405.22815468563,0.9868420556572631,0.8,4227.9969612798495,4273.035954225843,0.9868420556572631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558372739588059,4.96804360576963,-2.3521658166428048,7.320209422412434,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8990261003552472,0.00027567676842662575,197.61021545374706,0.0,0.0,0.0,0.004253567494768804,9.330368032334715e-05,0.00015453692975377875,0.0005968758591679818,0.09227237471528431,0.09227237471528431,0.09227237471528431,0.0922829392044794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490579.8193213591,594.7192481448749,0.0,0.09227237471528431,0.09227237471572604,0.09227237471572604,0.375,0.375,0.5,9.301680173233297,0.05665329121450213,0.05665329121450213,1.8758328224066645e-12,6.23917504185556e-05,0.0561834641695782,1.8758328224066645e-12,26034.25317025965,19864.731631835177,0.7630229106985771,1.012561097258237,0.6217052296801692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419457127743447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1613542850205,262.1613542850205,-10.988645714979498,246.4968320595432,277.82587651049704,121624.20913576793,121577.92084445167,46.28829131624697,0.0,nan,277.82587651049704,4.675876510497062,271.56006762030563,-1.5899323796943463,265.2942587301104,-7.855741269889563,259.02844983992946,-14.121550160070512,252.76264094973698,-20.387359050263,246.4968320595432,-26.65316794045677,1.0,1.0,26022.012520719443,26022.012520719443,277.1055124772416,3.955512477241598,277.1055124772416,277.1055124772416,76804.41218463106,76803.6942293248,0.7179553062596824,0.0,8546.071908451686,8546.071908451686,0.8893797779955388,3881.6627159577297,277.1055124772416,3.955512477241598,1.0,0.002,0.15247375852409964,0.0050820195094683504,0.000236237974607147,0.001763762025384353,0.1181189873035735,0.1181189873035735,0.0,-8.500145032286355e-15,1.0,1.0001151493621594,0.05618346416770237,0.09227237471572604,0.0,1.061328845735364e-05,13.578073163022639,0.0,1601843.6522442778,268.11855778651585,6.239174854272278e-05,1.0,1279346.4737703218,2619.1352960663176,,,,,,,,,,,,,,,,,,,3.0
766.0,-28.3908041235117,4.968053258596088,34.982658030909235,26.203090196382277,6.41654713205146,-24.910068997959655,-38.503375836275495,2.9358120065586633,-5.031434661540175,-5.0314969010172215,39.96550527105249,40956.99038511725,25748.84166100427,25748.84166100427,66705.83204612152,76816.36581678205,76803.84788469842,25748.84166100427,102552.68954570268,102552.68954570268,102552.68954570268,128586.95028162611,124400.32167085448,4186.628610771625,0.0,90329.4601212055,54470.08468977076,39843.750479371934,26034.260735923424,65878.01121529535,19864.738409486054,1450.0,0.0,0.8868833429131361,2.8813520788987104,0.001494314320929203,1.0,1.0,-4.975470398803964,354220.80103946873,1553046.4526368454,4.384402181010817,1553046.4526368454,4.384402181010817,0.7630229492967955,0.09227242958888524,3.8623484283513116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623484283513116,1.2780103730802683,1.2783271324407763,3.022157339022418,6403.58875244865,15243.107769423557,6488.002735087131,0.0003436274496277206,23387.185748998745,2384.8292484180374,19393.07435231847,1977.5432336545578,0.8292179555271513,0.8292179555271513,35032.028778589985,35405.22815468563,0.986841408519229,0.8,4227.994743216437,4273.035954225843,0.986841408519229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558373822746586,4.968053258596088,-2.352157590303491,7.320210848899579,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8989784782709448,0.0002756913720046018,197.60979911016233,0.0,0.0,0.0,0.004253567494768804,9.330820712340935e-05,0.00015453240295371654,0.0005968579836776387,0.09227242958852477,0.09227242958852477,0.09227242958852477,0.09228296455266408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490578.3580181489,594.7197249884456,0.0,0.09227242958852477,0.09227242958888524,0.09227242958888524,0.375,0.375,0.5,9.301996222186961,0.05652522520722414,0.05652522520722414,-5.5990767577895895e-11,6.223947707439947e-05,0.05602650221328531,-5.5990767577895895e-11,26034.260735923424,19864.738409486054,0.7630229492967955,1.0125659657229296,0.621709575464658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419426681361533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16163014306716,262.16163014306716,-10.98836985693282,246.49732867403657,277.8259316120961,121622.33851158974,121576.21770475677,46.12080683297506,0.0,nan,277.8259316120961,4.675931612096122,271.56021102448534,-1.5897889755146366,265.294490436869,-7.8555095631309655,259.02876984926473,-14.121230150735244,252.7630492616512,-20.386950738348787,246.49732867403657,-26.65267132596341,1.0,1.0,26022.012520719443,26022.012520719443,277.1055381611079,3.9555381611079383,277.1055381611079,277.1055381611079,76804.57160711849,76803.84788469842,0.7237224200653145,0.0,8546.071908451686,8546.071908451686,0.8893799377056895,3881.660170493068,277.1055381611079,3.9555381611079383,1.0,0.002,0.15246317487946562,0.005082068189453229,0.00023622158041651845,0.0017637784195897496,0.11811079020825922,0.11811079020825922,0.0,6.267989599573198e-15,1.0,1.000114827717871,0.05602650226927608,0.09227242958888524,0.0,1.05836446583724e-05,13.540148192650797,0.0,1601843.660713305,268.1185653384598,6.223953306516705e-05,1.0,1279346.4472505318,2619.1354046195597,,,,,,,,,,,,,,,,,,,3.0
767.0,-28.390288957097386,4.968062936057977,34.982665078371774,26.20317240888255,6.416574991892614,-24.909602562218243,-38.50294539062304,2.935888597011912,-5.031423922537215,-5.031486075597555,39.96551944986941,40957.24549557625,25748.838705012993,25748.838705012993,66706.08420058925,76816.53061402903,76804.02527602323,25748.838705012993,102552.86398103622,102552.86398103622,102552.86398103622,128587.13371062632,124400.3619671335,4186.771743492814,0.0,90329.42763055043,54470.142512091574,39843.650131620954,26034.2697295901,65877.91986121106,19864.74635558128,1450.0,0.0,0.8868833466582826,2.8813532293149278,0.001494314320929203,1.0,1.0,-4.975548715846571,354220.9505421307,1553047.0635443323,4.3844020551788745,1553047.0635443323,4.3844020551788745,0.7630229909235116,0.09227248416460238,3.8623461122012963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623461122012963,1.2780100185406205,1.2783267778132548,3.022156365105627,6403.586688835836,15243.107769423557,6488.004038434045,0.0003436279617711639,23387.191361539655,2384.8298207379335,19393.07824810961,1977.543630914697,0.8292179231064751,0.8292179231064751,35032.01197235091,35405.22815468563,0.9868408167360727,0.8,4227.992714881427,4273.035954225843,0.9868408167360727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558373184640035,4.968062936057977,-2.3521470724745015,7.320210008532478,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8989309064666674,0.00027570596170876666,197.60938318414574,0.0,0.0,0.0,0.004253567494768804,9.331269480144848e-05,0.0001545279152756774,0.000596840292791584,0.0922724841640255,0.0922724841640255,0.0922724841640255,0.09228300178749774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490576.90370603575,594.7201995988376,0.0,0.0922724841640255,0.09227248416460238,0.09227248416460238,0.375,0.375,0.5,9.302311751039921,0.056403846898774646,0.056403846898774646,2.1714186004828662e-11,6.215306035528556e-05,0.055937359750998894,2.1714186004828662e-11,26034.2697295901,19864.74635558128,0.7630229909235116,1.0125711974683314,0.6217143100732889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419396301172025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1619052111241,262.1619052111241,-10.988094788875856,246.49782423154412,277.82598619070404,121620.49715113945,121574.50842206403,45.988729075427436,0.0,nan,277.82598619070404,4.675986190704066,271.5603537988696,-1.5896462011303925,265.29472140703973,-7.855278592960246,259.0290890152099,-14.1209109847901,252.76345662337732,-20.386543376622654,246.49782423154412,-26.652175768455862,1.0,1.0,26022.012520719443,26022.012520719443,277.1055697435873,3.9555697435873185,277.1055697435873,277.1055697435873,76804.71295026949,76804.02527602323,0.687674246262759,0.0,8546.071908451686,8546.071908451686,0.8893800837545387,3881.6578427623026,277.1055697435873,3.9555697435873185,1.0,0.002,0.15245260806718547,0.005082117374450817,0.0002362052138324092,0.00176379478622099,0.1181026069162046,0.1181026069162046,0.0,5.3399125399256064e-14,1.0,1.0001146450539862,0.05593735972928471,0.09227248416460238,0.0,1.056681242633758e-05,13.518613542633135,0.0,1601843.672947627,268.11857607746276,6.215303864109956e-05,1.0,1279346.4099862555,2619.135557153129,,,,,,,,,,,,,,,,,,,3.0
768.0,-28.38977571948355,4.9680726203236505,34.98267211819808,26.20327400453391,6.416619007089782,-24.909136246825483,-38.50251124296335,2.9359795344590633,-5.0314140270297685,-5.031476074138845,39.96553332439823,40957.46393076076,25748.837888240923,25748.837888240923,66706.30181900167,76816.68159249623,76804.19535255477,25748.837888240923,102553.03324079569,102553.03324079569,102553.03324079569,128587.31156496398,124400.39696827967,4186.9145966843125,0.0,90329.38366862295,54470.166006993735,39843.57517958801,26034.278324168285,65877.8535037563,19864.75397191895,1450.0,0.0,0.886883347312586,2.881354292527013,0.001494314320929203,1.0,1.0,-4.975647846369895,354221.08866463025,1553047.6613418055,4.384402033195153,1553047.6613418055,4.384402033195153,0.7630230315805603,0.0922725386357311,3.8623424602995478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623424602995478,1.2780095975885362,1.278326356756836,3.0221545030548786,6403.58274337374,15243.107769423557,6488.006530317077,0.00034362894094612046,23387.202092280902,2384.8309149690162,19393.08569651475,1977.544390440645,0.8292178611188195,0.8292178611188196,35031.98547374635,35405.22815468563,0.9868398836644112,0.8,4227.989516780583,4273.035954225843,0.9868398836644112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558373008324357,4.9680726203236505,-2.3521371560063917,7.320209776330042,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8988835154743202,0.0002757204974955471,197.60896881711125,0.0,0.0,0.0,0.004253567494768804,9.331722127735012e-05,0.0001545233887997758,0.0005968222456707496,0.0922725386344225,0.0922725386344225,0.0922725386344225,0.09228303590777534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490575.45087040745,594.720673712593,0.0,0.0922725386344225,0.0922725386357311,0.0922725386357311,0.375,0.375,0.5,9.302626668996629,0.05628520745358401,0.05628520745358401,1.8417267710901797e-11,6.204710905421962e-05,0.05582822776892726,1.8417267710901797e-11,26034.278324168285,19864.75397191895,0.7630230315805603,1.0125755207734286,0.6217182520742787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419365951452061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16218092615594,262.16218092615594,-10.987819073844037,246.49831873796248,277.8260431143493,121618.79703951643,121572.70014296779,46.09689654862935,0.0,nan,277.8260431143493,4.676043114349341,271.5604982390698,-1.5895017609302045,265.2949533637916,-7.855046636208385,259.02940848851966,-14.120591511480313,252.7638636132426,-20.386136386757386,246.49831873796248,-26.6516812620375,1.0,1.0,26022.012520719443,26022.012520719443,277.10559964618113,3.955599646181156,277.10559964618113,277.10559964618113,76804.90772005399,76804.19535255477,0.7123674992180895,0.0,8546.071908451686,8546.071908451686,0.8893803140314901,3881.6541726010455,277.10559964618113,3.955599646181156,1.0,0.002,0.1524420618630422,0.00508216631371214,0.00023618887877391285,0.00176381112110319,0.11809443938695642,0.11809443938695642,0.0,-1.228969183364459e-13,1.0,1.0001144214261486,0.055828227750509996,0.0922725386357311,0.0,1.0546203994189271e-05,13.492247855867125,0.0,1601843.6841823824,268.1185859729702,6.204709063695191e-05,1.0,1279346.375558548,2619.135698075807,,,,,,,,,,,,,,,,,,,3.0
