time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
769.0,-28.389263621672008,4.968082258876646,34.98267912404845,26.203352061007195,6.416641353852669,-24.908673124111168,-38.50208128625525,2.9360508563241834,-5.031406675445908,-5.031468565903289,39.96554642351513,40957.707116838785,25748.843373808333,25748.843373808333,66706.55049064712,76816.84817052467,76804.3462323678,25748.843373808333,102553.18960617614,102553.18960617614,102553.18960617614,128587.47537092069,124400.41832595383,4187.057044966859,0.0,90329.35137108245,54470.21031752203,39843.49005951157,26034.28576474455,65877.77582425612,19864.760642073838,1450.0,0.0,0.8868833380894352,2.88135509177649,0.001494314320929203,1.0,1.0,-4.97580155594261,354221.19235492224,1553048.2257297798,4.384402343080755,1553048.2257297798,4.384402343080755,0.7630230697158038,0.09227259312765272,3.8623399614979568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623399614979568,1.278009267437745,1.2783260265242158,3.0221533285447015,6403.580254727613,15243.107769423557,6488.008102093414,0.00034362955857062777,23387.208860829905,2384.831605168932,19393.090394659408,1977.5448695180728,0.8292178220180839,0.8292178220180839,35031.967342161675,35405.22815468563,0.986839245213239,0.8,4227.9873284904,4273.035954225843,0.986839245213239,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558374192487694,4.968082258876646,-2.3521290769608325,7.320211335837479,3.5,3.5,1.0,0.6,0.0002478406100771259,0.898836232415557,0.00027573500170445097,197.6085553720384,0.0,0.0,0.0,0.004253567494768804,9.332170425784038e-05,0.00015451890581928552,0.0005968045447527656,0.09227259312677909,0.09227259312677909,0.09227259312677909,0.09228306054616746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490573.9986042005,594.7211476021184,0.0,0.09227259312677909,0.09227259312765272,0.09227259312765272,0.375,0.375,0.5,9.30294069147214,0.05615892867507455,0.05615892867507455,-9.663381206337363e-13,6.189045740256915e-05,0.0556670099607004,-9.663381206337363e-13,26034.28576474455,19864.760642073838,0.7630230697158038,1.0125804894901422,0.6217226766444383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419335715489514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1624550970536,262.1624550970536,-10.987544902946354,246.49881199053578,277.82609820357203,121616.87835030993,121571.039618363,45.83873194693985,0.0,nan,277.82609820357203,4.676098203572053,271.56064096096367,-1.5893590390363102,265.2951837183523,-7.854816281647686,259.0297264757515,-14.12027352424849,252.76426923314634,-20.38573076685364,246.49881199053578,-26.651188009464192,1.0,1.0,26022.012520719443,26022.012520719443,277.1056248092895,3.9556248092895316,277.1056248092895,277.1056248092895,76805.05423892422,76804.3462323678,0.7080065564223332,0.0,8546.071908451686,8546.071908451686,0.8893804715977007,3881.6516613054464,277.1056248092895,3.9556248092895316,1.0,0.002,0.15243154610690687,0.005082214654449616,0.00023617258966993475,0.001763827410271408,0.11808629483496737,0.11808629483496737,0.0,-5.865750593581076e-14,1.0,1.0001140910596549,0.055667009961666736,0.09227259312765272,0.0,1.0515756074133308e-05,13.453294147917346,0.0,1601843.692414275,268.11859332455407,6.189045836890728e-05,1.0,1279346.3497132463,2619.1358038682083,,,,,,,,,,,,,,,,,,,3.0
770.0,-28.388751580210357,4.968091805078038,34.98268607362086,26.203406822774582,6.416641296715117,-24.908212292547667,-38.50165548557413,2.936102009163859,-5.03140163457374,-5.031463323698876,39.96555881107657,40957.9769327285,25748.85445660055,25748.85445660055,66706.83138932905,76817.03076947758,76804.47996790179,25748.85445660055,102553.33442450233,102553.33442450233,102553.33442450233,128587.6265784934,124400.4276071495,4187.198971343892,0.0,90329.32985779807,54470.276021481666,39843.393151462675,26034.292153991057,65877.68530545374,19864.766449867297,1450.0,0.0,0.8868833199137325,2.8813556511026017,0.001494314320929203,1.0,1.0,-4.976003352454654,354221.26475124346,1553048.7594600264,4.384402953760202,1553048.7594600264,4.384402953760202,0.763023105539746,0.09227264759702553,3.862338445813358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862338445813358,1.2780090306500087,1.2783257896777906,3.0221527025117596,6403.5789282389305,15243.107769423557,6488.00893987316,0.00034362988777401926,23387.21246857897,2384.8319730569533,19393.09289883913,1977.5451248733393,0.8292178011763482,0.8292178011763484,35031.95634418305,35405.22815468563,0.9868388579513563,0.8,4227.986001150892,4273.035954225843,0.9868388579513563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55837658491773,4.968091805078038,-2.352122681517712,7.32021448659575,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8987889572433921,0.00027574950501979816,197.6081419741898,0.0,0.0,0.0,0.004253567494768804,9.332614410127725e-05,0.00015451446597584864,0.0005967871623728402,0.09227264758697706,0.09227264758697706,0.09227264758697706,0.09228307656883324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490572.54846950824,594.7216207615216,0.0,0.09227264758697706,0.09227264759702553,0.09227264759702553,0.375,0.375,0.5,9.30325355887044,0.05601729438700431,0.05601729438700431,1.3130829756846651e-11,6.168912511839153e-05,0.0554599712442041,1.3130829756846651e-11,26034.292153991057,19864.766449867297,0.763023105539746,1.0125861447625373,0.6217276266283412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419305546801622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1627259627256,262.1627259627256,-10.987274037274403,246.49930400382394,277.8261479216252,121614.76532394146,121569.47919366801,45.28613027345643,0.0,nan,277.8261479216252,4.6761479216252155,271.56077913807263,-1.5892208619273447,265.29541035450643,-7.854589645493547,259.0300415709405,-14.119958429059466,252.76467278738463,-20.38532721261535,246.49930400382394,-26.65069599617604,1.0,1.0,26022.012520719443,26022.012520719443,277.10564570026634,3.955645700266359,277.10564570026634,277.10564570026634,76805.14928307832,76804.47996790179,0.669315176535747,0.0,8546.071908451686,8546.071908451686,0.8893805671717769,3881.6501380424247,277.10564570026634,3.955645700266359,1.0,0.002,0.1524210694535246,0.005082262396567405,0.00023615636004130106,0.001763843638929781,0.11807818002065053,0.11807818002065053,0.0,-1.0289178363487306e-12,1.0,1.000113666792674,0.05545997123107327,0.09227264759702553,0.0,1.0476652126455119e-05,13.403266466143286,0.0,1601843.6979205364,268.11859836542624,6.168911198756177e-05,1.0,1279346.3316681124,2619.135877732203,,,,,,,,,,,,,,,,,,,3.0
771.0,-28.388241798725687,4.96810137321681,34.98269302733286,26.20352116590368,6.416702244820097,-24.9077473943739,-38.50122151253743,2.936207840446284,-5.031391129920621,-5.0314527329994405,39.96557282965812,40958.185609933884,25748.851823506844,25748.851823506844,66707.03743344072,76817.17086425422,76804.65526175214,25748.851823506844,102553.50708525899,102553.50708525899,102553.50708525899,128587.80809210843,124400.4674336142,4187.340658494229,0.0,90329.28386615682,54470.29861175097,39843.31694933984,26034.301006849448,65877.6179561893,19864.77427590326,1450.0,0.0,0.886883323044318,2.8813567765859216,0.001494314320929203,1.0,1.0,-4.976081164043876,354221.41101117793,1553049.363464262,4.384402848576688,1553049.363464262,4.384402848576688,0.7630231466816402,0.0922727016512411,3.8623350617195435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623350617195435,1.278008540754712,1.2783252996610717,3.0221512130417296,6403.575772230669,15243.107769423557,6488.010933128436,0.0003436306710199614,23387.221052215362,2384.832848344273,19393.09885681254,1977.5457324175472,0.8292177515881273,0.8292177515881273,35031.93178881301,35405.22815468563,0.9868379933054113,0.8,4227.983037577869,4273.035954225843,0.9868379933054113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558376016514719,4.96810137321681,-2.3521123648093,7.32021373802611,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8987418933933903,0.00027576394502024516,197.60773040265698,0.0,0.0,0.0,0.004253567494768804,9.333066935907472e-05,0.0001545099407180512,0.0005967691614195373,0.09227270165109053,0.09227270165109053,0.09227270165109053,0.09228311294117703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490571.1087827954,594.7220905959985,0.0,0.09227270165109053,0.0922727016512411,0.0922727016512411,0.375,0.375,0.5,9.303565897645148,0.05588442655050585,0.05588442655050585,-5.6843418860808015e-12,6.160307884783833e-05,0.05537156895559292,-5.6843418860808015e-12,26034.301006849448,19864.77427590326,0.7630231466816402,1.0125903076489957,0.6217314298943288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419275381559635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.162999464601,262.162999464601,-10.987000535398977,246.4997951673938,277.8262037618068,121613.31117028363,121567.58429205419,45.726878229446115,0.0,nan,277.8262037618068,4.676203761806846,271.5609220429314,-1.5890779570685822,265.2956403240408,-7.854359675959188,259.03035860515524,-14.119641394844734,252.76507688627802,-20.384923113721953,246.4997951673938,-26.650204832606164,1.0,1.0,26022.012520719443,26022.012520719443,277.105676802594,3.9556768025940414,277.105676802594,277.105676802594,76805.38778509885,76804.65526175214,0.7325233467126964,0.0,8546.071908451686,8546.071908451686,0.8893807805615541,3881.646737028141,277.105676802594,3.9556768025940414,1.0,0.002,0.15241060949406585,0.005082311063957993,0.00023614015889407585,0.0017638598411337835,0.11807007944703792,0.11807007944703792,0.0,2.7859225343318528e-14,1.0,1.0001134856448939,0.05537156896127726,0.0922727016512411,0.0,1.045995953914093e-05,13.381910484468754,0.0,1601843.7098857816,268.11860887007936,6.160308453218022e-05,1.0,1279346.2952121324,2619.1360269572187,,,,,,,,,,,,,,,,,,,3.0
772.0,-28.387730473266657,4.9681109762236,34.98269998886969,26.203595450520538,6.416717964260312,-24.907285629519922,-38.50079557215793,2.936273120602329,-5.031379979381995,-5.031441505241461,39.96558696292725,40958.43721834037,25748.84763977253,25748.84763977253,66707.2848581129,76817.34014836034,76804.83389149423,25748.84763977253,102553.68153126676,102553.68153126676,102553.68153126676,128587.9916551032,124400.50951837866,4187.482136724531,0.0,90329.25053216633,54470.34760249082,39843.22547741723,26034.31012383644,65877.53560125368,19864.782314088734,1450.0,0.0,0.8868833290009415,2.8813579695759564,0.001494314320929203,1.0,1.0,-4.976149253122003,354221.56606934126,1553049.9724097126,4.384402648442056,1553049.9724097126,4.384402648442056,0.7630231882311711,0.09227275549994839,3.8623321427906925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623321427906925,1.2780082385716443,1.2783249974031068,3.022149643657538,6403.572446893888,15243.107769423557,6488.013033316728,0.0003436314962871952,23387.230096399675,2384.8337705944105,19393.10513441589,1977.546372554939,0.8292176993376118,0.8292176993376118,35031.910608729464,35405.22815468563,0.9868372475104857,0.8,4227.980481366167,4273.035954225843,0.9868372475104857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558375113376644,4.9681109762236,-2.3521015723968777,7.320212548620478,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8986946896728636,0.0002757784294545493,197.6073175863203,0.0,0.0,0.0,0.004253567494768804,9.33351110534158e-05,0.0001545054990237101,0.0005967515551171914,0.09227275549811247,0.09227275549811247,0.09227275549811247,0.09228315176966172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490569.67182753154,594.7225595455114,0.0,0.09227275549811247,0.09227275549994839,0.09227275549994839,0.375,0.375,0.5,9.30387778572312,0.055762045035237406,0.055762045035237406,-7.332801033044234e-12,6.152585945073952e-05,0.05529225211944322,-7.332801033044234e-12,26034.31012383644,19864.782314088734,0.7630231882311711,1.0125953293377814,0.6217360264697107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419245349582148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1632711520396,262.1632711520396,-10.986728847960364,246.50028549125346,277.8262568128235,121611.33621123745,121565.91269022497,45.42352101247299,0.0,nan,277.8262568128235,4.67625681282351,271.5610625485117,-1.5889374514882775,265.29586828419224,-7.854131715807739,259.03067401988693,-14.119325980113047,252.7654797555699,-20.384520244430064,246.50028549125346,-26.649714508746513,1.0,1.0,26022.012520719443,26022.012520719443,277.10570893232244,3.955708932322466,277.10570893232244,277.10570893232244,76805.49116459799,76804.83389149423,0.6572731037595076,0.0,8546.071908451686,8546.071908451686,0.889380964619535,3881.643803504646,277.10570893232244,3.955708932322466,1.0,0.002,0.15240016451073626,0.005082359779622374,0.00023612398126134613,0.0017638760186777455,0.11806199063067306,0.11806199063067306,0.0,-6.090830964589067e-14,1.0,1.0001133231158434,0.05529225212677602,0.09227275549994839,0.0,1.0444983244054913e-05,13.362750213146596,0.0,1601843.7226074606,268.118620020618,6.152586678354055e-05,1.0,1279346.256563161,2619.1361851587963,,,,,,,,,,,,,,,,,,,3.0
773.0,-28.38722312222483,4.968120587728528,34.982706944208104,26.203707104455702,6.416769863596489,-24.906823823640025,-38.5003658249974,2.9363705650232963,-5.0313700745074925,-5.031431497530913,39.9656007070925,40958.64125343985,25748.84661954306,25748.84661954306,66707.4878729829,76817.48203581835,76805.00275465475,25748.84661954306,102553.8493741978,102553.8493741978,102553.8493741978,128588.16804677904,124400.54469872221,4187.623348056838,0.0,90329.19977439842,54470.35899206516,39843.15642481474,26034.318672581245,65877.47509739599,19864.789885852555,1450.0,0.0,0.8868833301590746,2.881359033411557,0.001494314320929203,1.0,1.0,-4.976244836670105,354221.7042786227,1553050.5645914723,4.384402609530325,1553050.5645914723,4.384402609530325,0.7630232285192737,0.09227280932260479,3.8623276182302853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623276182302853,1.2780077874998563,1.2783245462195192,3.022147169999713,6403.5672055097875,15243.107769423557,6488.016343604003,0.0003436327970663179,23387.244351836518,2384.8352242444175,19393.11502908608,1977.5473815305002,0.8292176169768888,0.8292176169768888,35031.8777779923,35405.22815468563,0.9868360914719646,0.8,4227.976519044001,4273.035954225843,0.9868360914719646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558374893140842,4.968120587728528,-2.352091670848034,7.3202122585765625,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8986478555006306,0.00027579280199701314,197.60690798041648,0.0,0.0,0.0,0.004253567494768804,9.333959264270812e-05,0.00015450101743441776,0.0005967335466816305,0.09227280932263769,0.09227280932263769,0.09227280932263769,0.09228318596233367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490568.2358314056,594.723028162818,0.0,0.09227280932263769,0.09227280932260479,0.09227280932260479,0.375,0.375,0.5,9.304189085019415,0.055643450433592534,0.055643450433592534,8.071765478234738e-12,6.142302339640082e-05,0.05518666086078383,8.071765478234738e-12,26034.318672581245,19864.789885852555,0.7630232285192737,1.0125993410397074,0.6217396946814506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419215226772526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16354428270466,262.16354428270466,-10.986455717295314,246.50077477049507,277.8263137949126,121609.72331282492,121564.05849807487,45.66481475007638,0.0,nan,277.8263137949126,4.67631379491263,271.5612059900327,-1.5887940099672733,265.2960981851473,-7.853901814852691,259.030990380262,-14.119009619737994,252.7658825753783,-20.384117424621678,246.50077477049507,-26.649225229504907,1.0,1.0,26022.012520719443,26022.012520719443,277.1057386991881,3.955738699188146,277.1057386991881,277.1057386991881,76805.70852374015,76805.00275465475,0.7057690853980603,0.0,8546.071908451686,8546.071908451686,0.8893812499232658,3881.6392563214367,277.1057386991881,3.955738699188146,1.0,0.002,0.15238973946736317,0.005082408180142182,0.00023610783392538436,0.0017638921661201291,0.11805391696269218,0.11805391696269218,0.0,4.5513506158334494e-14,1.0,1.0001131067428652,0.055186660852712066,0.09227280932260479,0.0,1.0425043446656535e-05,13.337239948852918,0.0,1601843.7338575486,268.1186299254925,6.142301532463534e-05,1.0,1279346.2221138626,2619.1363261699016,,,,,,,,,,,,,,,,,,,3.0
774.0,-28.38671712822499,4.968130201187922,34.982713890461746,26.203793368209176,6.416804609660439,-24.90636495443117,-38.499940268788464,2.9364524358674227,-5.031360477683847,-5.031421792969773,39.96561435558224,40958.882213650286,25748.84638495606,25748.84638495606,66707.72859860635,76817.63977113485,76805.16929588639,25748.84638495606,102554.01568084245,102554.01568084245,102554.01568084245,128588.34276134631,124400.57848242937,4187.764278916945,0.0,90329.16710935436,54470.409551872785,39843.0639527573,26034.32708050386,65877.39103326116,19864.797342081336,1450.0,0.0,0.886883330121286,2.8813600651355595,0.001494314320929203,1.0,1.0,-4.976345698993839,354221.8383014555,1553051.1526512671,4.384402610799972,1553051.1526512671,4.384402610799972,0.7630232684968203,0.09227286308569918,3.862325488323264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862325488323264,1.2780074085186517,1.2783241671443828,3.0221463996050817,6403.565573136008,15243.107769423557,6488.017374552525,0.0003436332021792067,23387.248791548274,2384.8356769690236,19393.1181106602,1977.5476957636097,0.8292175913255997,0.8292175913255997,35031.862323136265,35405.22815468563,0.9868355472744422,0.8,4227.974653806607,4273.035954225843,0.9868355472744422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583748425008075,4.968130201187922,-2.3520819906972417,7.3202121918851635,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8986011492219362,0.0002758071367833454,197.60649947180116,0.0,0.0,0.0,0.004253567494768804,9.334403072287716e-05,0.00015449657935424874,0.0005967160762986726,0.09227286308504151,0.09227286308504151,0.09227286308504151,0.09228321900210668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490566.80237466865,594.7234959474056,0.0,0.09227286308504151,0.09227286308569918,0.09227286308569918,0.375,0.375,0.5,9.304499762425689,0.05552656794463928,0.05552656794463928,2.944489096989855e-11,6.131528590458402e-05,0.055076093975912954,2.944489096989855e-11,26034.32708050386,19864.797342081336,0.7630232684968203,1.012604287333206,0.6217441457718075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441918533822509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16381691143266,262.16381691143266,-10.986183088567316,246.50126280471014,277.82637101815504,121607.9680116352,121562.38711515577,45.580896479406235,0.0,nan,277.82637101815504,4.676371018155066,271.5613493754675,-1.5886506245324767,265.29632773277956,-7.853672267220418,259.0313060900851,-14.118693909914896,252.7662844473985,-20.383715552601473,246.50126280471014,-26.64873719528984,1.0,1.0,26022.012520719443,26022.012520719443,277.1057678912089,3.95576789120895,277.1057678912089,277.1057678912089,76805.87479329464,76805.16929588639,0.7054974082566332,0.0,8546.071908451686,8546.071908451686,0.8893813842280953,3881.63711576488,277.1057678912089,3.95576789120895,1.0,0.002,0.15237933530362913,0.005082456430555606,0.00023609171879072381,0.0017639082811551944,0.1180458593953619,0.1180458593953619,0.0,-5.408173908705294e-14,1.0,1.000112880173174,0.05507609394646806,0.09227286308569918,0.0,1.0404163667520606e-05,13.3105271347374,0.0,1601843.7447458205,268.11863952231613,6.131525645969305e-05,1.0,1279346.188708064,2619.136462909666,,,,,,,,,,,,,,,,,,,3.0
775.0,-28.386211150555216,4.9681397220240475,34.982720779676605,26.20384411364796,6.4167990447366865,-24.905910131027856,-38.49951911307869,2.9364980253195396,-5.031355474645693,-5.031416588781313,39.96562660199202,40959.14417185059,25748.8575003238,25748.8575003238,66708.00167217439,76817.82283311829,76805.30111993517,25748.8575003238,102554.15862025897,102554.15862025897,102554.15862025897,128588.49202473325,124400.58733011317,4187.904694620083,0.0,90329.14532029942,54470.466659459606,39842.976289822014,26034.33340447428,65877.3096942963,19864.803089519988,1450.0,0.0,0.8868833122626182,2.881360620410894,0.001494314320929203,1.0,1.0,-4.976546603895372,354221.9101713393,1553051.680300662,4.384403210827477,1553051.680300662,4.384403210827477,0.7630233039155137,0.0922729169425082,3.862323699424946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862323699424946,1.2780071974845808,1.2783239560580064,3.0221454988883543,6403.563664625346,15243.107769423557,6488.01857989584,0.0003436336758214894,23387.253982297847,2384.8362062781734,19393.12171351203,1977.548063152252,0.8292175613345186,0.8292175613345187,35031.849342678215,35405.22815468563,0.9868350902056489,0.8,4227.973087202836,4273.035954225843,0.9868350902056489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558377241962884,4.9681397220240475,-2.3520756298803733,7.320215351904421,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8985544470702241,0.0002758214717930794,197.60609097805866,0.0,0.0,0.0,0.004253567494768804,9.334842310267882e-05,0.0001544921869744471,0.0005966988351273969,0.09227291694187173,0.09227291694187173,0.09227291694187173,0.0922832349280207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490565.3676220206,594.7239640847945,0.0,0.09227291694187173,0.0922729169425082,0.0922729169425082,0.375,0.375,0.5,9.30480930229412,0.055393421888368266,0.055393421888368266,-6.770051186322235e-11,6.111413563303358e-05,0.05486998488595418,-6.770051186322235e-11,26034.33340447428,19864.803089519988,0.7630233039155137,1.0126096827835398,0.6217488898973186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419155529745737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1640854633677,262.1640854633677,-10.985914536632265,246.5017494509795,277.82642147575444,121605.78383775103,121560.88454153357,44.8992962174677,0.0,nan,277.82642147575444,4.676421475754466,271.56148707080393,-1.5885129291960425,265.29655266585263,-7.853447334147347,259.0316182608834,-14.118381739116558,252.76668385593206,-20.38331614406792,246.5017494509795,-26.648250549020474,1.0,1.0,26022.012520719443,26022.012520719443,277.10578852050145,3.9557885205014713,277.10578852050145,277.10578852050145,76805.95292945261,76805.30111993517,0.6518095174396876,0.0,8546.071908451686,8546.071908451686,0.8893814970300423,3881.6353179220705,277.10578852050145,3.9557885205014713,1.0,0.002,0.15236897006874076,0.0050825036715776446,0.00023607566176928057,0.0017639243383379241,0.11803783088464029,0.11803783088464029,0.0,1.072046097727597e-13,1.0,1.0001124578099496,0.054869984953654694,0.0922729169425082,0.0,1.0365235080507025e-05,13.260723809628104,0.0,1601843.750208958,268.1186445253543,6.111420333354545e-05,1.0,1279346.1707941738,2619.1365362364977,,,,,,,,,,,,,,,,,,,3.0
776.0,-28.3857073626415,4.968149256627579,34.98272766889273,26.20395328793677,6.4168575365947245,-24.905450872720817,-38.499093521945156,2.936601046679316,-5.031345390383592,-5.031406412387757,39.96564038043177,40959.369108571205,25748.855847714487,25748.855847714487,66708.22495628569,76817.96365380149,76805.47193833876,25748.855847714487,102554.32778605324,102554.32778605324,102554.32778605324,128588.66981063929,124400.62495167286,4188.044858966425,0.0,90329.1034318835,54470.50888667373,39842.88282801086,26034.34202458604,65877.2248525969,19864.810718840894,1450.0,0.0,0.8868833141549288,2.8813617020034807,0.001494314320929203,1.0,1.0,-4.976630824699043,354222.0507102442,1553052.2739587612,4.384403147248356,1553052.2739587612,4.384403147248356,0.7630233443227092,0.09227297044599601,3.862320887853867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862320887853867,1.2780067205978403,1.2783234790530678,3.0221444266326762,6403.561392644231,15243.107769423557,6488.020014788699,0.0003436342396667188,23387.260161616367,2384.8368363933014,19393.12600250281,1977.5485005075955,0.8292175256309497,0.8292175256309497,35031.828941583066,35405.22815468563,0.9868343718409505,0.8,4227.970625006781,4273.035954225843,0.9868343718409505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583768852159485,4.968149256627579,-2.3520656254518775,7.320214882079457,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8985079496372035,0.0002758357454457672,197.60568425386194,0.0,0.0,0.0,0.004253567494768804,9.33528619350669e-05,0.00015448774814205902,0.000596681256566582,0.09227297044627843,0.09227297044627843,0.09227297044627843,0.09228326976580051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490563.94299010444,594.7244289990506,0.0,0.09227297044627843,0.09227297044599601,0.09227297044599601,0.375,0.375,0.5,9.305118282046173,0.055266277994235224,0.055266277994235224,-5.53086465515662e-11,6.10220041608045e-05,0.05477558768870949,-5.53086465515662e-11,26034.34202458604,19864.810718840894,0.7630233443227092,1.01261437629694,0.6217531051166703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441912572235164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1643563040254,262.1643563040254,-10.985643695974602,246.5022351657699,277.82647744228007,121604.33102906807,121559.04908136059,45.281947707469264,0.0,nan,277.82647744228007,4.676477442280088,271.56162898698256,-1.5883710130174222,265.29678053168016,-7.853219468319821,259.03193207636826,-14.118067923631713,252.76708362107104,-20.38291637892894,246.5022351657699,-26.647764834230088,1.0,1.0,26022.012520719443,26022.012520719443,277.10581868483865,3.9558186848386754,277.10581868483865,277.10581868483865,76806.18509143099,76805.47193833876,0.713153092234279,0.0,8546.071908451686,8546.071908451686,0.8893816743182932,3881.6324922931362,277.10581868483865,3.9558186848386754,1.0,0.002,0.15235862265905317,0.005082551756564708,0.00023605963479716123,0.001763940365276782,0.11802981739858061,0.11802981739858061,0.0,7.39430218443804e-14,1.0,1.0001122643759672,0.05477558774401814,0.09227297044599601,0.0,1.0347409789866732e-05,13.237918729834943,0.0,1601843.761681288,268.1186546096164,6.102205946945105e-05,1.0,1279346.1357642277,2619.1366796243933,,,,,,,,,,,,,,,,,,,3.0
777.0,-28.385204769082154,4.968158798882695,34.98273455255624,26.204046850930922,6.416890618959546,-24.90499523027702,-38.49866845468057,2.936681080155211,-5.031335593187748,-5.031396513537819,39.96565399861457,40959.57753107522,25748.85492948282,25748.85492948282,66708.43246055805,76818.11621640238,76805.6392574801,25748.85492948282,102554.49418696293,102554.49418696293,102554.49418696293,128588.8446759852,124400.65992265206,4188.184753333131,0.0,90329.05927253467,54470.52058721059,39842.820761471194,26034.35048902227,65877.17125049347,19864.818216608805,1450.0,0.0,0.8868833152155432,2.881362754272286,0.001494314320929203,1.0,1.0,-4.976725070185751,354222.18741685984,1553052.8607128859,4.3844031116131195,1553052.8607128859,4.3844031116131195,0.7630233842394136,0.09227302378020515,3.862316757905068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862316757905068,1.278006350122453,1.2783231084858568,3.0221420711524614,6403.556401664306,15243.107769423557,6488.023166875165,0.0003436354782916961,23387.273736069594,2384.8382206023052,19393.135424300195,1977.5494612635505,0.8292174471961072,0.8292174471961072,35031.79897417652,35405.22815468563,0.9868333166268585,0.8,4227.967008258286,4273.035954225843,0.9868333166268585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558376686998302,4.968158798882695,-2.35205582215009,7.320214621032784,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8984615650252925,0.0002758499859369599,197.60527849557423,0.0,0.0,0.0,0.004253567494768804,9.335729549827367e-05,0.00015448331457885224,0.0005966634947146213,0.09227302377992912,0.09227302377992912,0.09227302377992912,0.0922833035778675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490562.5204108131,594.7248932360417,0.0,0.09227302377992912,0.09227302378020515,0.09227302378020515,0.375,0.375,0.5,9.305426675982206,0.055143831604880233,0.055143831604880233,2.6716406864579767e-12,6.092035005167418e-05,0.05467144335204921,2.6716406864579767e-12,26034.35048902227,19864.818216608805,0.7630233842394136,1.0126183500943562,0.6217567748215722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441909604407959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1646265987328,262.1646265987328,-10.985373401267168,246.50271968114276,277.82653351632337,121602.51516333644,121557.32449211001,45.19067122642649,0.0,nan,277.82653351632337,4.6765335163233885,271.5617707492892,-1.5882292507107536,265.2970079822574,-7.852992017742565,259.03224521520764,-14.11775478479234,252.7674824481768,-20.382517551823184,246.50271968114276,-26.647280318857213,1.0,1.0,26022.012520719443,26022.012520719443,277.1058481621737,3.9558481621737087,277.1058481621737,277.1058481621737,76806.3466925842,76805.6392574801,0.7074351040937472,0.0,8546.071908451686,8546.071908451686,0.8893819347389781,3881.628341694593,277.1058481621737,3.9558481621737087,1.0,0.002,0.15234829491592275,0.005082599702086743,0.00023604363815939871,0.001763956361835335,0.11802181907969936,0.11802181907969936,0.0,-5.266186792196592e-15,1.0,1.0001120509671986,0.05467144334937757,0.09227302378020515,0.0,1.0327743135467594e-05,13.212757919611,0.0,1601843.7728091003,268.11866440681223,6.092034738003349e-05,1.0,1279346.101689504,2619.136819102277,,,,,,,,,,,,,,,,,,,3.0
778.0,-28.384703417019516,4.968168344267446,34.98274142841716,26.204134127497696,6.416923322839855,-24.904540743026047,-38.49824733389539,2.9367606488754063,-5.031326007251778,-5.031386822301114,39.9656675407599,40959.81060651007,25748.85455391404,25748.85455391404,66708.6651604241,76818.27175401356,76805.804807186,25748.85455391404,102554.65936110003,102554.65936110003,102554.65936110003,128589.01821422396,124400.69384105834,4188.324373165632,0.0,90329.02294619512,54470.56179880427,39842.73460821206,26034.358853123944,65877.093461336,19864.825631506214,1450.0,0.0,0.886883315494948,2.8813637845474984,0.001494314320929203,1.0,1.0,-4.976823151037536,354222.32125569176,1553053.4441909685,4.384403102225488,1553053.4441909685,4.384403102225488,0.7630234239136091,0.09227307703262391,3.8623139208549024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623139208549024,1.2780059817986356,1.278322740070749,3.0221407222360357,6403.553543472265,15243.107769423557,6488.024971974257,0.0003436361876148511,23387.281509785014,2384.83901330067,19393.14081986218,1977.5500114577537,0.8292174022768861,0.829217402276886,35031.77838819466,35405.22815468563,0.9868325917521784,0.8,4227.964523748365,4273.035954225843,0.9868325917521784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558376605924685,4.968168344267446,-2.35204616999383,7.320214514261276,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8984152975663487,0.00027586419192603145,197.60487374124287,0.0,0.0,0.0,0.004253567494768804,9.336168809051915e-05,0.00015447892198660674,0.0005966460908675297,0.09227307703279275,0.09227307703279275,0.09227307703279275,0.09228333660424368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490561.1003925973,594.7253566342237,0.0,0.09227307703279275,0.09227307703262391,0.09227307703262391,0.375,0.375,0.5,9.305734463226178,0.055024393043993314,0.055024393043993314,1.4722445484949276e-11,6.0815049323537096e-05,0.05456367126356554,1.4722445484949276e-11,26034.358853123944,19864.825631506214,0.7630234239136091,1.0126230781504677,0.6217610470405748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419066436288988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16489629949166,262.16489629949166,-10.985103700508319,246.50320299729339,277.8265896016908,121600.73900062121,121555.64763256974,45.091368051484025,0.0,nan,277.8265896016908,4.676589601690807,271.5619122808107,-1.588087719189275,265.29723495993846,-7.852765040061513,259.0325576390465,-14.117442360953476,252.7678803181702,-20.382119681829778,246.50320299729339,-26.64679700270659,1.0,1.0,26022.012520719443,26022.012520719443,277.1058772248488,3.955877224848848,277.1058772248488,277.1058772248488,76806.50669278839,76805.804807186,0.701885602393304,0.0,8546.071908451686,8546.071908451686,0.8893821136337897,3881.625490459177,277.1058772248488,3.955877224848848,1.0,0.002,0.1523379875248682,0.005082647518566666,0.0002360276729522961,0.0017639723270926001,0.11801383647614805,0.11801383647614805,0.0,4.4896378281755744e-14,1.0,1.0001118301240188,0.05456367124884309,0.09227307703262391,0.0,1.0307391134275741e-05,13.186720322371004,0.0,1601843.7836884335,268.1186739927482,6.081503460109161e-05,1.0,1279346.068329596,2619.1369556542268,,,,,,,,,,,,,,,,,,,3.0
779.0,-28.384203021497164,4.968177843317299,34.98274827132928,26.20420743422585,6.416942719057869,-24.904088447437896,-38.49783029928801,2.936828145015474,-5.031318821533318,-5.031379482575762,39.96568034159056,40960.062683388984,25748.860114174633,25748.860114174633,66708.92279756362,76818.43650825153,76805.952090347,25748.860114174633,102554.81220452163,102554.81220452163,102554.81220452163,128589.17832965961,124400.71473302649,4188.463596633127,0.0,90328.99313631403,54470.619311516915,39842.63758310791,26034.366125137978,65877.00370824589,19864.832150457467,1450.0,0.0,0.8868833064944117,2.8813645658748785,0.001494314320929203,1.0,1.0,-4.9769732930617465,354222.4226192712,1553053.995728769,4.384403404631552,1553053.995728769,4.384403404631552,0.7630234611810502,0.09227313028794597,3.862311682543985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862311682543985,1.2780056693589898,1.2783224275536642,3.022139709662796,6403.551397951077,15243.107769423557,6488.026326978816,0.0003436367200720759,23387.287345183166,2384.8396083456805,19393.144870061482,1977.5504244631431,0.8292173685570972,0.829217368557097,35031.762146735644,35405.22815468563,0.9868320198571411,0.8,4227.962563576323,4273.035954225843,0.9868320198571411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558377806211957,4.968177843317299,-2.352038251686149,7.320216095003449,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8983691209459945,0.00027587837148292284,197.6044697608043,0.0,0.0,0.0,0.004253567494768804,9.33660382491932e-05,0.0001544745718279327,0.0005966289434270044,0.09227313028728559,0.09227313028728559,0.09227313028728559,0.09228336069179274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490559.68101075746,594.7258197880634,0.0,0.09227313028728559,0.09227313028794597,0.09227313028794597,0.375,0.375,0.5,9.30604137530418,0.05489817235491046,0.05489817235491046,8.526512829121202e-12,6.066104242563597e-05,0.05440618951399756,8.526512829121202e-12,26034.366125137978,19864.832150457467,0.7630234611810502,1.0126283686641564,0.6217657206267561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441903690175611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16516421754335,262.16516421754335,-10.984835782456628,246.5036850460656,277.82664338902185,121598.83916492474,121554.0458483032,44.79331662152423,0.0,nan,277.82664338902185,4.676643389021876,271.5620517204327,-1.5879482795672857,265.2974600518462,-7.852539948153776,259.03286838323953,-14.117131616760446,252.76827671465412,-20.381723285345856,246.5036850460656,-26.646314953934365,1.0,1.0,26022.012520719443,26022.012520719443,277.10590179859264,3.955901798592663,277.10590179859264,277.10590179859264,76806.642608506,76805.952090347,0.6905181589972926,0.0,8546.071908451686,8546.071908451686,0.8893822547741058,3881.6232409567046,277.10590179859264,3.955901798592663,1.0,0.002,0.1523277098763691,0.005082694764894044,0.00023601175267687425,0.0017639882472886314,0.11800587633843712,0.11800587633843712,0.0,-3.4494542638929815e-14,1.0,1.0001115074109792,0.05440618950547105,0.09227313028794597,0.0,1.0277648468258554e-05,13.148668899872352,0.0,1601843.7917332612,268.11868117846666,6.066103389912314e-05,1.0,1279346.043064291,2619.137059072583,,,,,,,,,,,,,,,,,,,3.0
780.0,-28.38370277847105,4.968187250831159,34.98275505983522,26.204262405540817,6.41694344029626,-24.903638156598998,-38.497409772220976,2.936878818594367,-5.031313877313153,-5.031374341054815,39.96569245729613,40960.30634522991,25748.87109910638,25748.87109910638,66709.1774443363,76818.61397538631,76806.08283196115,25748.87109910638,102554.95393106753,102554.95393106753,102554.95393106753,128589.32631023016,124400.72399834813,4188.602311882026,0.0,90328.97086076367,54470.66323126788,39842.5640327731,26034.372379162618,65876.93641193572,19864.83783466681,1450.0,0.0,0.8868832887905012,2.881365114453821,0.001494314320929203,1.0,1.0,-4.9771697027495065,354222.4936248953,1553054.5177474867,4.3844039994594395,1553054.5177474867,4.3844039994594395,0.7630234962209507,0.09227318351861603,3.8623100196197657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623100196197657,1.2780054347910834,1.2783221929276192,3.022138963165787,6403.549816213492,15243.107769423557,6488.027325922767,0.00034363711261372606,23387.29164720348,2384.840047029667,19393.1478559718,1977.5507289412594,0.8292173436974573,0.8292173436974573,35031.75008035198,35405.22815468563,0.9868315949751013,0.8,4227.961107291648,4273.035954225843,0.9868315949751013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558380177516961,4.968187250831159,-2.3520319671095318,7.320219217940691,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8983229609581835,0.0002758925473893823,197.60406590513034,0.0,0.0,0.0,0.004253567494768804,9.337042502795387e-05,0.00015447018504917203,0.0005966117434479365,0.09227318351799953,0.09227318351799953,0.09227318351799953,0.09228337641933665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490558.263741526,594.7262822192737,0.0,0.09227318351799953,0.09227318351861603,0.09227318351861603,0.375,0.375,0.5,9.30634716271985,0.054757658164589884,0.054757658164589884,-9.208633855450898e-12,6.046374164725421e-05,0.05420463830529343,-9.208633855450898e-12,26034.372379162618,19864.83783466681,0.7630234962209507,1.0126332686024815,0.6217700545316894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419007423693444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16542896543103,262.16542896543103,-10.984571034568944,246.50416586177138,277.8266920690898,121596.77675014977,121552.51345504815,44.263295101640374,0.0,nan,277.8266920690898,4.676692069089825,271.5621868276344,-1.5878131723655997,265.2976815861734,-7.852318413826595,259.033176344687,-14.116823655312999,252.7686711032303,-20.381328896769674,246.50416586177138,-26.645834138228594,1.0,1.0,26022.012520719443,26022.012520719443,277.10592223855895,3.955922238558969,277.10592223855895,277.10592223855895,76806.7378055064,76806.08283196115,0.654973545257235,0.0,8546.071908451686,8546.071908451686,0.8893823596324721,3881.6215697178645,277.10592223855895,3.955922238558969,1.0,0.002,0.15231747029600337,0.005082741433503106,0.00023599589030771852,0.001764004109837912,0.11799794515385925,0.11799794515385925,0.0,1.4563046948912195e-13,1.0,1.0001110943861709,0.05420463831450206,0.09227318351861603,0.0,1.0239580597427552e-05,13.099966738732107,0.0,1601843.7971342378,268.1186861226868,6.0463750855888065e-05,1.0,1279346.0253658395,2619.1371315175866,,,,,,,,,,,,,,,,,,,3.0
781.0,-28.383204702514057,4.9681966781376286,34.982761852368796,26.204378075804584,6.417002424039729,-24.903183989866616,-38.49698872128499,2.9369817114119567,-5.031303612425347,-5.031363991134163,39.965706150512545,40960.51150900789,25748.868723374864,25748.868723374864,66709.38023238275,76818.7487695617,76806.2538630014,25748.868723374864,102555.12258637627,102555.12258637627,102555.12258637627,128589.50361469001,124400.76282229177,4188.740792398236,0.0,90328.9201955888,54470.682935111334,39842.48584497496,26034.38102831374,65876.8668732887,19864.84548043958,1450.0,0.0,0.8868832918740058,2.8813662143656975,0.001494314320929203,1.0,1.0,-4.97724615438824,354222.6365600377,1553055.1077348427,4.384403895857777,1553055.1077348427,4.384403895857777,0.7630235364088561,0.0922732363456168,3.8623057328545087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623057328545087,1.2780049585006796,1.2783217165191652,3.02213673520145,6403.54509542441,15243.107769423557,6488.030307315244,0.0003436382841746561,23387.30448685364,2384.8413563096105,19393.156767553428,1977.5516376696862,0.8292172694999809,0.8292172694999809,35031.71897504867,35405.22815468563,0.986830499693942,0.8,4227.957353211069,4273.035954225843,0.986830499693942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558379664670438,4.9681966781376286,-2.3520218643996453,7.320218542537274,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8982770034799342,0.00027590666255173946,197.60366380061237,0.0,0.0,0.0,0.004253567494768804,9.337481746231755e-05,0.00015446579261480835,0.0005965941163460899,0.09227323634591707,0.09227323634591707,0.09227323634591707,0.09228341196778786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490556.85661270807,594.7267414232075,0.0,0.09227323634591707,0.0922732363456168,0.0922732363456168,0.375,0.375,0.5,9.306652431545722,0.05462605585205438,0.05462605585205438,-2.523847797419876e-11,6.037870883801588e-05,0.05411783674594517,-2.523847797419876e-11,26034.38102831374,19864.84548043958,0.7630235364088561,1.0126374158123725,0.6217738252153622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441897795473473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16569621912936,262.16569621912936,-10.984303780870619,246.5046458239616,277.82674661429826,121595.31733949448,121550.63509685358,44.682242640884255,0.0,nan,277.82674661429826,4.676746614298281,271.56232645623453,-1.5876735437654474,265.2979062981729,-7.852093701827073,259.03348614008405,-14.116513859915926,252.76906598202513,-20.38093401797485,246.5046458239616,-26.64535417603838,1.0,1.0,26022.012520719443,26022.012520719443,277.1059526013044,3.955952601304432,277.1059526013044,277.1059526013044,76806.97040398775,76806.2538630014,0.7165409863519017,0.0,8546.071908451686,8546.071908451686,0.889382629941321,3881.617261518781,277.1059526013044,3.955952601304432,1.0,0.002,0.1523072471061358,0.005082788996241538,0.0002359800558796213,0.001764019944194965,0.11799002793981064,0.11799002793981064,0.0,7.45861705730988e-14,1.0,1.0001109165169801,0.05411783677118365,0.0922732363456168,0.0,1.022318997313705e-05,13.078997094469338,0.0,1601843.8088249655,268.11869638757463,6.0378734076493856e-05,1.0,1279345.9897386576,2619.137277350178,,,,,,,,,,,,,,,,,,,3.0
782.0,-28.38270796249095,4.96820611776621,34.98276864247415,26.204464793577813,6.417037065569166,-24.902733459688893,-38.49657193114979,2.937062562765885,-5.031293694625731,-5.0313539772478935,39.965719665498725,40960.74824562355,25748.86724466131,25748.86724466131,66709.61549028486,76818.90242502875,76806.42088884147,25748.86724466131,102555.28813350278,102555.28813350278,102555.28813350278,128589.67762829021,124400.79860975954,4188.879018530668,0.0,90328.88590911585,54470.73172970592,39842.3935326777,26034.389494787436,65876.78302746514,19864.85297253202,1450.0,0.0,0.8868832938933149,2.881367278765141,0.001494314320929203,1.0,1.0,-4.977334217085911,354222.77485500864,1553055.6900432173,4.384403828011674,1553055.6900432173,4.384403828011674,0.7630235760477244,0.09227328901155157,3.862303289767651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862303289767651,1.2780045842403636,1.2783213421660873,3.0221357085846257,6403.5429201465495,15243.107769423557,6488.031681094516,0.00034363882401321194,23387.310403204992,2384.84195960955,19393.160873871606,1977.5520563976086,0.8292172353095365,0.8292172353095365,35031.701247702666,35405.22815468563,0.9868298754780483,0.8,4227.955213708209,4273.035954225843,0.9868298754780483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558379345462191,4.96820611776621,-2.352012004383417,7.320218122149626,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8982311717954673,0.00027592074051685294,197.60326277624466,0.0,0.0,0.0,0.004253567494768804,9.337916563573419e-05,0.00015446144444139173,0.0005965769450082505,0.09227328901069308,0.09227328901069308,0.09227328901069308,0.0922834462681258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490555.4512826789,594.7272000317218,0.0,0.09227328901069308,0.09227328901155157,0.09227328901155157,0.375,0.375,0.5,9.306957149113822,0.05450127683872097,0.05450127683872097,-4.263256414560601e-12,6.0282622143859044e-05,0.05401976016196386,-4.263256414560601e-12,26034.389494787436,19864.85297253202,0.7630235760477244,1.0126422758450804,0.621778210216281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418948613556182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16596318865993,262.16596318865993,-10.984036811340047,246.5051246357704,277.82680174155,121593.60236440727,121548.96763185084,44.63473255644864,0.0,nan,277.82680174155,4.676801741550037,271.56246632039824,-1.5875336796017336,265.2981308992443,-7.851869100755664,259.0337954780728,-14.116204521927159,252.76946005692355,-20.38053994307643,246.5051246357704,-26.64487536422959,1.0,1.0,26022.012520719443,26022.012520719443,277.1059821593558,3.9559821593558127,277.1059821593558,277.1059821593558,76807.13245315228,76806.42088884147,0.7115643108118093,0.0,8546.071908451686,8546.071908451686,0.8893827839940486,3881.6148062164893,277.1059821593558,3.9559821593558127,1.0,0.002,0.15229704243669695,0.005082836413652198,0.00023596424998155173,0.0017640357499397272,0.11798212499077586,0.11798212499077586,0.0,-7.872088397808952e-14,1.0,1.0001107155418876,0.054019760166227115,0.09227328901155157,0.0,1.0204669352429162e-05,13.055302460878222,0.0,1601843.820099843,268.11870630537425,6.028262640711546e-05,1.0,1279345.955268064,2619.137418448517,,,,,,,,,,,,,,,,,,,3.0
