time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
783.0,-28.382212430447165,4.968215565102856,34.982775427829765,26.204552419390552,6.417069649066449,-24.902284222491787,-38.49615535056216,2.9371414411249197,-5.03128398770906,-5.031344170698053,39.965733108632755,40960.974616472355,25748.866319687335,25748.866319687335,66709.84093615969,76819.05539237222,76806.58617450559,25748.866319687335,102555.45249419293,102555.45249419293,102555.45249419293,128589.85035676356,124400.8333707773,4189.016985986261,0.0,90328.84848473055,54470.76770888452,39842.31197316225,26034.397862570633,65876.70983573288,19864.86038331846,1450.0,0.0,0.8868832951179217,2.881368321203527,0.001494314320929203,1.0,1.0,-4.977426046033145,354222.9102865417,1553056.2692551892,4.3844037868665096,1553056.2692551892,4.3844037868665096,0.7630236154559945,0.0922733416048053,3.8623002406295077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623002406295077,1.278004219113238,1.2783209769484636,3.0221341861527042,6403.539694295995,15243.107769423557,6488.033718345965,0.0003436396245706985,23387.31917692863,2384.8428542803745,19393.16696335252,1977.5526773518502,0.8292171846050528,0.8292171846050528,35031.679122769034,35405.22815468563,0.9868290964142648,0.8,4227.952543463112,4273.035954225843,0.9868290964142648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558379145789085,4.968215565102856,-2.35200229408331,7.320217859186165,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8981854540795169,0.0002759347849059961,197.60286272871542,0.0,0.0,0.0,0.004253567494768804,9.338351180998962e-05,0.00015445709826713628,0.000596559687804096,0.09227334160515513,0.09227334160515513,0.09227334160515513,0.09228347978241096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490554.0483669749,594.7276578494684,0.0,0.09227334160515513,0.0922733416048053,0.0922733416048053,0.375,0.375,0.5,9.307261294585947,0.054381199420163284,0.054381199420163284,8.924416761146858e-12,6.018298898879948e-05,0.053918124664903644,8.924416761146858e-12,26034.397862570633,19864.86038331846,0.7630236154559945,1.0126468231717136,0.6217823373178586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418919351195152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1662296287759,262.1662296287759,-10.983770371224068,246.50560227899837,277.8268569785544,121591.84484461189,121547.29862432416,44.54622028770899,0.0,nan,277.8268569785544,4.67685697855444,271.56260603864405,-1.5873939613559287,265.2983550987388,-7.8516449012611815,259.0341041588134,-14.115895841186557,252.76985321890635,-20.38014678109363,246.50560227899837,-26.64439772100161,1.0,1.0,26022.012520719443,26022.012520719443,277.1060113064478,3.956011306447806,277.1060113064478,277.1060113064478,76807.29030373284,76806.58617450559,0.704129227247904,0.0,8546.071908451686,8546.071908451686,0.8893829762622764,3881.6117418326553,277.1060113064478,3.956011306447806,1.0,0.002,0.1522868569604177,0.005082883707753542,0.00023594847371874447,0.0017640515263530217,0.11797423685937224,0.11797423685937224,0.0,7.17659438820295e-14,1.0,1.0001105072733638,0.05391812465597923,0.0922733416048053,0.0,1.0185476382684785e-05,13.030747668836485,0.0,1601843.8311267663,268.1187160122909,6.018298006438272e-05,1.0,1279345.9215112054,2619.137556625353,,,,,,,,,,,,,,,,,,,3.0
784.0,-28.381717928616542,4.968224972435224,34.98278218408501,26.204625132400565,6.417091181911482,-24.901837017565203,-38.495739084295906,2.9372102708836887,-5.031276591431265,-5.031336627665337,39.96574583951668,40961.21111292504,25748.87112025894,25748.87112025894,66710.08223318399,76819.21771615541,76806.73386030416,25748.87112025894,102555.6049805631,102555.6049805631,102555.6049805631,128590.01016018746,124400.85558292855,4189.154577258911,0.0,90328.82079583383,54470.814192694816,39842.22955904335,26034.40517962436,65876.63473866771,19864.866932158442,1450.0,0.0,0.886883287404771,2.8813691240091543,0.001494314320929203,1.0,1.0,-4.9775680471181545,354223.01445759344,1553056.8177806144,4.384404046018139,1553056.8177806144,4.384404046018139,0.7630236525513376,0.09227339420516345,3.8622984119485038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622984119485038,1.2780039005011514,1.278320658257408,3.022133508695832,6403.538258846174,15243.107769423557,6488.034624885668,0.0003436399808048364,23387.323081093455,2384.843252394391,19393.169673060358,1977.5529536651516,0.829217162041858,0.829217162041858,35031.66585362574,35405.22815468563,0.9868286291808778,0.8,4227.95094201809,4273.035954225843,0.9868286291808778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558380182083141,4.968224972435224,-2.351994251518988,7.320219223954212,3.5,3.5,1.0,0.6,0.0002478406100771259,0.89813983391424,0.00027594880075299194,197.60246351450135,0.0,0.0,0.0,0.004253567494768804,9.338785489163679e-05,0.0001544527551854891,0.0005965426310739856,0.09227339420470648,0.09227339420470648,0.09227339420470648,0.09228350469181316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490552.6460145281,594.7281154481441,0.0,0.09227339420470648,0.09227339420516345,0.09227339420516345,0.375,0.375,0.5,9.307564609186757,0.05425602422377551,0.05425602422377551,-2.6261659513693303e-11,6.003623406058978e-05,0.05376858054717104,-2.6261659513693303e-11,26034.40517962436,19864.866932158442,0.7630236525513376,1.0126516404157948,0.621786636117919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418890160113083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1664945374789,262.1664945374789,-10.983505462521066,246.5060786877081,277.8269103872495,121590.00697327808,121545.71679073437,44.290182543720775,0.0,nan,277.8269103872495,4.676910387249507,271.56274404734444,-1.5872559526555392,265.29857770743746,-7.851422292562518,259.0344113675197,-14.115588632480296,252.77024502761432,-20.379754972385655,246.5060786877081,-26.643921312291866,1.0,1.0,26022.012520719443,26022.012520719443,277.1060361306127,3.9560361306127447,277.1060361306127,277.1060361306127,76807.42921975258,76806.73386030416,0.6953594484220957,0.0,8546.071908451686,8546.071908451686,0.8893830915726344,3881.6099040082463,277.1060361306127,3.9560361306127447,1.0,0.002,0.15227669972745025,0.005082930454421131,0.00023593274010812448,0.0017640672598798392,0.11796637005406224,0.11796637005406224,0.0,-1.2036378838065076e-14,1.0,1.0001102008255962,0.0537685805734327,0.09227339420516345,0.0,1.0157232963619495e-05,12.99461430211271,0.0,1601843.8394246746,268.1187234085687,6.003626032224929e-05,1.0,1279345.8955461553,2619.137662908019,,,,,,,,,,,,,,,,,,,3.0
785.0,-28.381224565890964,4.968234387465366,34.9827889368888,26.20471796197819,6.417127052814309,-24.901389404013788,-38.495322748180456,2.9372918909375674,-5.031266914739604,-5.031326853886825,39.96575925241659,40961.42370921724,25748.87019648189,25748.87019648189,66710.29390569913,76819.36642857647,76806.89897767626,25748.87019648189,102555.76917415815,102555.76917415815,102555.76917415815,128590.1826990079,124400.89078738038,4189.291911627522,0.0,90328.7791595088,54470.83644015124,39842.158577063965,26034.413524849744,65876.57210191371,19864.874323391832,1450.0,0.0,0.8868832885718907,2.8813701629291772,0.001494314320929203,1.0,1.0,-4.977657149815229,354223.1494361331,1553057.3956906775,4.384404006804462,1553057.3956906775,4.384404006804462,0.7630236918696436,0.09227344659987884,3.862294769263643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862294769263643,1.2780035226831559,1.278320280345769,3.0221315518401646,6403.534112503832,15243.107769423557,6488.037243442966,0.0003436410097962903,23387.334358410513,2384.8444023606953,19393.177500103357,1977.5537518014162,0.8292170968654756,0.8292170968654756,35031.639421834654,35405.22815468563,0.9868276984641583,0.8,4227.947751980926,4273.035954225843,0.9868276984641583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583799826684155,4.968234387465366,-2.3519845738656615,7.320218961331028,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8980943213288327,0.0002759627849671931,197.6020652215009,0.0,0.0,0.0,0.004253567494768804,9.339219888873285e-05,0.00015444841118839305,0.0005965252906540108,0.09227344659902073,0.09227344659902073,0.09227344659902073,0.09228353808743148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490551.2497161107,594.7285711071044,0.0,0.09227344659902073,0.09227344659987884,0.09227344659987884,0.375,0.375,0.5,9.307867353690382,0.054135324726644285,0.054135324726644285,-4.780531526193954e-11,5.993914720647808e-05,0.05366970407158078,-4.780531526193954e-11,26034.413524849744,19864.874323391832,0.7630236918696436,1.0126558164334298,0.6217904545161862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418861029837216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16675939311176,262.16675939311176,-10.983240606888216,246.50655401995166,277.82696476626984,121588.28965859931,121544.00834898427,44.281309615071315,0.0,nan,277.82696476626984,4.676964766269862,271.56288261701303,-1.5871173829869463,265.29880046774446,-7.851199532255521,259.0347183184769,-14.115281681523072,252.77063616921464,-20.379363830785337,246.50655401995166,-26.643445980048313,1.0,1.0,26022.012520719443,26022.012520719443,277.1060652252411,3.9560652252411046,277.1060652252411,277.1060652252411,76807.59664427249,76806.89897767626,0.6976665962283732,0.0,8546.071908451686,8546.071908451686,0.889383321267827,3881.6062431099613,277.1060652252411,3.9560652252411046,1.0,0.002,0.1522665611662495,0.0050829775324302585,0.0002359170365168273,0.0017640829634072287,0.11795851825841365,0.11795851825841365,0.0,-7.594402537391964e-14,1.0,1.0001099982107353,0.0536697041193861,0.09227344659987884,0.0,1.0138561117918624e-05,12.970726211851952,0.0,1601843.8504206017,268.1187330852604,5.9939195011793345e-05,1.0,1279345.8619022213,2619.137800622635,,,,,,,,,,,,,,,,,,,3.0
786.0,-28.380730547589636,4.968243811872689,34.982795685968235,26.204795424733334,6.417152864098388,-24.900942206419703,-38.49491021884603,2.9373645229481187,-5.031257149926546,-5.031316992490641,39.9657726505407,40961.67058045241,25748.86907123557,25748.86907123557,66710.53965168798,76819.52531468398,76807.0640380737,25748.86907123557,102555.93310930928,102555.93310930928,102555.93310930928,128590.35500448312,124400.9260120884,4189.428992394725,0.0,90328.74894545144,54470.89421129625,39842.06081572799,26034.42189517384,65876.48271090184,19864.881732980215,1450.0,0.0,0.8868832902383809,2.8813712111484038,0.001494314320929203,1.0,1.0,-4.977745642760851,354223.2856252813,1553057.9729653047,4.3844039508126045,1553057.9729653047,4.3844039508126045,0.7630237311573524,0.09227349885655933,3.8622926728172415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622926728172415,1.2780031864708647,1.2783199440501465,3.0221307064834084,6403.532321294306,15243.107769423557,6488.038374647939,0.0003436414543170362,23387.339230189322,2384.844899143879,19393.180881350723,1977.554096592692,0.8292170687085781,0.8292170687085781,35031.62420974697,35405.22815468563,0.9868271628159231,0.8,4227.9459160431,4273.035954225843,0.9868271628159231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558379739762744,4.968243811872689,-2.351974829558888,7.320218641431577,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8980487507606382,0.00027597678841734084,197.6016664008613,0.0,0.0,0.0,0.004253567494768804,9.339650335052066e-05,0.00015444410672660526,0.0005965083417699715,0.09227349885623712,0.09227349885623712,0.09227349885623712,0.09228357183284298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490549.856026808,594.7290259146447,0.0,0.09227349885623712,0.09227349885655933,0.09227349885655933,0.375,0.375,0.5,9.308169542981776,0.054019063500390985,0.054019063500390985,-3.012701199622825e-11,5.984256409874433e-05,0.05357134972979338,-3.012701199622825e-11,26034.42189517384,19864.881732980215,0.7630237311573524,1.01266092096092,0.6217950457405599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441883196678142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1670233504118,262.1670233504118,-10.982976649588181,246.50702849323375,277.82701820758757,121586.5129213807,121542.38180471408,44.13111666659288,0.0,nan,277.82701820758757,4.677018207587594,271.56302026472395,-1.5869797352760315,265.29902232185066,-7.85097767814932,259.0350243789718,-14.11497562102818,252.77102643610314,-20.378973563896835,246.50702849323375,-26.64297150676623,1.0,1.0,26022.012520719443,26022.012520719443,277.1060944008203,3.956094400820348,277.1060944008203,277.1060944008203,76807.73306830072,76807.0640380737,0.6690302270144457,0.0,8546.071908451686,8546.071908451686,0.8893834534625149,3881.6041361813277,277.1060944008203,3.956094400820348,1.0,0.002,0.15225644117837642,0.005083024544227742,0.0002359013617446688,0.0017640986382467378,0.1179506808723344,0.1179506808723344,0.0,-8.593386419120108e-15,1.0,1.0001097966657289,0.053571349759920395,0.09227349885655933,0.0,1.011998786725441e-05,12.946964256942794,0.0,1601843.8615186457,268.11874285007343,5.984259422575633e-05,1.0,1279345.827956546,2619.1379395723757,,,,,,,,,,,,,,,,,,,3.0
787.0,-28.380238314268873,4.9682531399019885,34.98280237732749,26.204851653333776,6.417151292059163,-24.900499353646214,-38.49449835307894,2.9374123315231913,-5.031252515673771,-5.031312156101347,39.96578448293897,40961.90831446578,25748.880637208586,25748.880637208586,66710.78895167436,76819.69908230555,76807.19024611897,25748.880637208586,102556.07088332756,102556.07088332756,102556.07088332756,128590.4988218984,124400.93326162858,4189.565560269831,0.0,90328.72211319633,54470.931345693214,39841.98974167013,26034.427938570847,65876.41768024098,19864.88723453192,1450.0,0.0,0.8868832720080673,2.881371727410592,0.001494314320929203,1.0,1.0,-4.977946468183063,354223.35241780523,1553058.482777596,4.384404563326951,1553058.482777596,4.384404563326951,0.7630237653542388,0.09227355123653395,3.8622901298092516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622901298092516,1.2780029651659137,1.2783197226903442,3.0221292399801585,6403.529213949894,15243.107769423557,6488.040337025863,0.00034364222545882464,23387.34768163505,2384.845760951502,19393.186747029657,1977.554694725483,0.8292170198614778,0.8292170198614778,35031.60575734811,35405.22815468563,0.9868265130698856,0.8,4227.943689034042,4273.035954225843,0.9868265130698856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55838223649648,4.9682531399019885,-2.351968789652691,7.3202219295546795,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8980033473293445,0.00027599074192117667,197.60126902283648,0.0,0.0,0.0,0.004253567494768804,9.34008010713095e-05,0.00015443980900581642,0.0005964913499727908,0.09227355123532927,0.09227355123532927,0.09227355123532927,0.09228358647057815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490548.46022302145,594.7294813337,0.0,0.09227355123532927,0.09227355123653395,0.09227355123653395,0.375,0.375,0.5,9.308470600193997,0.05388668832637222,0.05388668832637222,4.945377440890297e-12,5.9640427593876666e-05,0.05336568791830132,4.945377440890297e-12,26034.427938570847,19864.88723453192,0.7630237653542388,1.012665704979335,0.6217992683404812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418802865224303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16728392104494,262.16728392104494,-10.982716078955036,246.50750170646523,277.8270661356181,121584.42469203108,121540.85979311164,43.56489891946012,0.0,nan,277.8270661356181,4.677066135618134,271.5631532498048,-1.58684675019515,265.29924036395903,-7.850759636040948,259.03532747812636,-14.114672521873615,252.77141459229605,-20.378585407703923,246.50750170646523,-26.642498293534743,1.0,1.0,26022.012520719443,26022.012520719443,277.1061140051693,3.9561140051692973,277.1061140051693,277.1061140051693,76807.822780258,76807.19024611897,0.6325341390183894,0.0,8546.071908451686,8546.071908451686,0.8893836138158185,3881.601580458298,277.1061140051693,3.9561140051692973,1.0,0.002,0.15224636003547307,0.005083070448619229,0.00023588574470123028,0.0017641142553395828,0.11794287235061514,0.11794287235061514,0.0,4.081283921930634e-14,1.0,1.0001093752148207,0.05336568791335594,0.09227355123653395,0.0,1.0081143078924992e-05,12.897268171221866,0.0,1601843.8665556253,268.1187474843262,5.9640422648499225e-05,1.0,1279345.8113082522,2619.1380077188005,,,,,,,,,,,,,,,,,,,3.0
788.0,-28.37974737025732,4.968262497422088,34.98280907823959,26.204947556275897,6.417195949032674,-24.900053038300406,-38.494085998367495,2.9375016171774226,-5.031241856110853,-5.031301424209737,39.96579814134504,40962.13710830211,25748.877098201945,25748.877098201945,66711.01420650406,76819.84384905719,76807.36271499292,25748.877098201945,102556.23981319487,102556.23981319487,102556.23981319487,128590.67652113247,124400.97459276373,4189.7019283687405,0.0,90328.68409611045,54470.977355749936,39841.896378178346,26034.436707937595,65876.33308611595,19864.894970752543,1450.0,0.0,0.8868832771609166,2.88137286769486,0.001494314320929203,1.0,1.0,-4.978009253282892,354223.50062833074,1553059.0712661745,4.384404390198049,1553059.0712661745,4.384404390198049,0.7630238054928213,0.09227360323533873,3.8622874060697847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622874060697847,1.2780025518645866,1.2783193092865788,3.0221280860783613,6403.526768970451,15243.107769423557,6488.0418810944575,0.0003436428322219132,23387.354331568968,2384.8464390560457,19393.191362354017,1977.5551653575908,0.8292169814255772,0.8292169814255772,35031.58599353531,35405.22815468563,0.986825817146423,0.8,4227.941303751215,4273.035954225843,0.986825817146423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558381472535051,4.968262497422088,-2.3519584260184083,7.3202209234404965,3.5,3.5,1.0,0.6,0.0002478406100771259,0.897958065291042,0.0002760046595236014,197.60087268725786,0.0,0.0,0.0,0.004253567494768804,9.340510407717219e-05,0.0001544355059999537,0.0005964743098736359,0.09227360323776125,0.09227360323776125,0.09227360323776125,0.09228362352738584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490547.0754194389,594.7299332575722,0.0,0.09227360323776125,0.09227360323533873,0.09227360323533873,0.375,0.375,0.5,9.30877120989688,0.05376401264237529,0.05376401264237529,-1.3301360013429075e-11,5.9568098890849797e-05,0.05329217092685212,-1.3301360013429075e-11,26034.436707937595,19864.894970752543,0.7630238054928213,1.0126704247380767,0.6218035398958061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418773868933397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1675458062005,262.1675458062005,-10.98245419379947,246.50797408633284,277.82711752606184,121582.88977536031,121539.10510147833,43.78467388198538,0.0,nan,277.82711752606184,4.677117526061863,271.56328883813586,-1.586711161864116,265.29946015016765,-7.85053984983233,259.0356314622235,-14.1143685377765,252.77180277428147,-20.37819722571851,246.50797408633284,-26.64202591366714,1.0,1.0,26022.012520719443,26022.012520719443,277.1061449181307,3.9561449181307466,277.1061449181307,277.1061449181307,76808.0078071785,76807.36271499292,0.645092185572139,0.0,8546.071908451686,8546.071908451686,0.8893837855654017,3881.5988431001338,277.1061449181307,3.9561449181307466,1.0,0.002,0.1522362927743859,0.005083117387894435,0.0002358701520465733,0.0017641298484138842,0.11793507602328665,0.11793507602328665,0.0,4.604576268885108e-13,1.0,1.0001092245685896,0.05329217094015348,0.09227360323533873,0.0,1.0067261765483735e-05,12.879508799110203,0.0,1601843.8787193445,268.1187581438891,5.956811219220981e-05,1.0,1279345.7743662177,2619.1381589335506,,,,,,,,,,,,,,,,,,,3.0
789.0,-28.37925850224617,4.968271862720662,34.982815774451005,26.205048628058307,6.417244068275602,-24.89960824518208,-38.49367004642261,2.937593811263279,-5.031232226583427,-5.031291696226982,39.965811407483216,40962.33788479849,25748.87616429018,25748.87616429018,66711.21404908868,76819.98441554373,76807.5258300093,25748.87616429018,102556.40199429948,102556.40199429948,102556.40199429948,128590.84697747845,124401.00893937991,4189.838038098537,0.0,90328.6421322629,54470.99560171869,39841.82947838245,26034.444983178975,65876.27446156144,19864.90229759645,1450.0,0.0,0.8868832786264055,2.881373901777584,0.001494314320929203,1.0,1.0,-4.978099585171719,354223.63497501845,1553059.642854949,4.38440434095957,1553059.642854949,4.38440434095957,0.7630238443888968,0.09227365510156188,3.862284140000502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862284140000502,1.2780021251004736,1.278318882416691,3.022126539654117,6403.523492283043,15243.107769423557,6488.043950399203,0.00034364364538568557,23387.363243619657,2384.8473478323035,19393.197547644377,1977.555796081677,0.8292169299134252,0.8292169299134252,35031.562294502146,35405.22815468563,0.9868249826560939,0.8,4227.938443528981,4273.035954225843,0.9868249826560939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558381270932556,4.968271862720662,-2.351948795215424,7.320220657936085,3.5,3.5,1.0,0.6,0.0002478406100771259,0.897912977180426,0.000276018518916366,197.60047802919925,0.0,0.0,0.0,0.004253567494768804,9.34094448064791e-05,0.0001544311652706468,0.0005964570403466155,0.09227365510163212,0.09227365510163212,0.09227365510163212,0.09228365679912304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490545.69141435425,594.7303849014688,0.0,0.09227365510163212,0.09227365510156188,0.09227365510156188,0.375,0.375,0.5,9.309071260911667,0.053646213007539245,0.053646213007539245,-1.7621459846850485e-12,5.946964353142903e-05,0.05319211105523891,-1.7621459846850485e-12,26034.444983178975,19864.90229759645,0.7630238443888968,1.0126743595376577,0.6218071410322371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418744948708784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1678088928952,262.1678088928952,-10.982191107104768,246.5084454572308,277.8271723285537,121581.3476950168,121537.3621351367,43.98555988010414,0.0,nan,277.8271723285537,4.677172328553695,271.56342695430715,-1.5865730456928304,265.2996815800214,-7.850318419978578,259.0359362057599,-14.114063794240053,252.77219083149808,-20.377809168501898,246.5084454572308,-26.64155454276917,1.0,1.0,26022.012520719443,26022.012520719443,277.10617373266206,3.95617373266208,277.10617373266206,277.10617373266206,76808.21009029174,76807.5258300093,0.6842602824472124,0.0,8546.071908451686,8546.071908451686,0.8893839915123934,3881.595560700505,277.10617373266206,3.95617373266208,1.0,0.002,0.15222624440826554,0.00508316405383684,0.00023585458817594176,0.0017641454118616452,0.11792729408797088,0.11792729408797088,0.0,3.758712091572747e-14,1.0,1.0001090195279077,0.05319211105700106,0.09227365510156188,0.0,1.0048366194569845e-05,12.855334493823543,0.0,1601843.889658914,268.11876777341655,5.946964529357501e-05,1.0,1279345.7408798048,2619.138296003424,,,,,,,,,,,,,,,,,,,3.0
790.0,-28.37876906024169,4.9682812356728245,34.98282246629466,26.205132342316233,6.417270877094046,-24.89916506651361,-38.49326191758735,2.9376668833510626,-5.03122259393308,-5.0312819666017505,39.96582467385324,40962.570620846025,25748.875245857027,25748.875245857027,66711.44586670306,76820.13781276527,76807.6889798654,25748.875245857027,102556.56422572242,102556.56422572242,102556.56422572242,128591.01748477893,124401.04358752746,4189.97389725147,0.0,90328.6040455617,54471.03685358475,39841.741324418836,26034.45325905651,65876.19458347534,19864.909624949647,1450.0,0.0,0.8868832800995835,2.881374936014128,0.001494314320929203,1.0,1.0,-4.978188361007312,354223.769344425,1553060.2144518057,4.384404291462743,1553060.2144518057,4.384404291462743,0.7630238832858651,0.09227370689727771,3.8622807429813113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622807429813113,1.2780017868518132,1.2783185440841944,3.0221246814494087,6403.519554970245,15243.107769423557,6488.046436890357,0.00034364462249185005,23387.37395247883,2384.8484398320356,19393.204979932834,1977.556553964181,0.8292168680134072,0.8292168680134072,35031.53764527479,35405.22815468563,0.9868241147076772,0.8,4227.935468628374,4273.035954225843,0.9868241147076772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558381072671414,4.9682812356728245,-2.3519391611593083,7.320220396832132,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8978678385781671,0.00027603239522377575,197.60008290934113,0.0,0.0,0.0,0.004253567494768804,9.341370407770877e-05,0.00015442690599941713,0.0005964400652397339,0.09227370689705978,0.09227370689705978,0.09227370689705978,0.09228369007658692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490544.3100929289,594.7308356704006,0.0,0.09227370689705978,0.09227370689727771,0.09227370689727771,0.375,0.375,0.5,9.309370756316671,0.053532271646361096,0.053532271646361096,9.72022462519817e-12,5.937266865885249e-05,0.05309360559442666,9.72022462519817e-12,26034.45325905651,19864.909624949647,0.7630238832858651,1.0126791064436687,0.6218114279345645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418716150891184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16807107753453,262.16807107753453,-10.981928922465443,246.50891590802786,277.827226247036,121579.54919405401,121535.71444834859,43.834745705458985,0.0,nan,277.827226247036,4.677226247036003,271.5635641792489,-1.5864358207510918,265.29990211142876,-7.850097888571213,259.03624004363286,-14.113759956367119,252.7725779758328,-20.377422024167174,246.50891590802786,-26.641084091972118,1.0,1.0,26022.012520719443,26022.012520719443,277.1062025529125,3.9562025529125435,277.1062025529125,277.1062025529125,76808.35054014347,76807.6889798654,0.6615602780657355,0.0,8546.071908451686,8546.071908451686,0.8893842057165947,3881.5921466962177,277.1062025529125,3.9562025529125435,1.0,0.002,0.15221621464405496,0.005083210638195396,0.00023583905312670402,0.0017641609468771358,0.11791952656335201,0.11791952656335201,0.0,3.8398104140746625e-15,1.0,1.0001088176724962,0.05309360558470644,0.09227370689727771,0.0,1.0029764231307762e-05,12.831535815434638,0.0,1601843.9006042567,268.1187774060669,5.9372658938627865e-05,1.0,1279345.7073877356,2619.1384330964497,,,,,,,,,,,,,,,,,,,3.0
791.0,-28.378282350529485,4.968290558722736,34.98282912435298,26.2052044965327,6.41729467589889,-24.898724647889807,-38.492850366141624,2.937736973253743,-5.031215750807405,-5.031274969114019,39.965837082506255,40962.8000030989,25748.881234179644,25748.881234179644,66711.68123727854,76820.29688069121,76807.8309097171,25748.881234179644,102556.71214389674,102556.71214389674,102556.71214389674,128591.17241126145,124401.06304805289,4190.109363208558,0.0,90328.57836088206,54471.08148326825,39841.66319734868,26034.460267364695,65876.12346471337,19864.91591258273,1450.0,0.0,0.886883270777336,2.8813756810075546,0.001494314320929203,1.0,1.0,-4.978337938863774,354223.86598074256,1553060.7490927721,4.384404604677892,1553060.7490927721,4.384404604677892,0.7630239193967177,0.09227375871870747,3.8622793013750454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622793013750454,1.2780014624077731,1.2783182195597398,3.0221243206548887,6403.51879048995,15243.107769423557,6488.04691967306,0.00034364481220933667,23387.376031744614,2384.8486518581385,19393.20642300264,1977.556701116349,0.8292168559944251,0.829216855994425,35031.527184784856,35405.22815468563,0.9868237463730268,0.8,4227.934206158057,4273.035954225843,0.9868237463730268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558382365363957,4.968290558722736,-2.3519315405465298,7.320222099269266,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8978229543888875,0.00027604619470418995,197.5996899967922,0.0,0.0,0.0,0.004253567494768804,9.341799924934228e-05,0.00015442261082778362,0.0005964232534644427,0.09227375871812157,0.09227375871812157,0.09227375871812157,0.09228371296696462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490542.9288095743,594.7312863842564,0.0,0.09227375871812157,0.09227375871870747,0.09227375871870747,0.375,0.375,0.5,9.309669383760458,0.05341076371780673,0.05341076371780673,-8.196820999728516e-11,5.921830660327032e-05,0.05293703025023433,-8.196820999728516e-11,26034.460267364695,19864.91591258273,0.7630239193967177,1.0126837726420368,0.6218155812559414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418687319376517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16833200210664,262.16833200210664,-10.98166799789334,246.50938510671477,277.8272788974956,121577.78133899438,121534.15726479857,43.6240741958158,0.0,nan,277.8272788974956,4.677278897495626,271.56370013934713,-1.5862998606528436,265.3001213811788,-7.849878618821151,259.0365426230295,-14.113457376970473,252.77296386487416,-20.37703613512582,246.50938510671477,-26.640614893285203,1.0,1.0,26022.012520719443,26022.012520719443,277.1062261580129,3.956226158012896,277.1062261580129,277.1062261580129,76808.49732420646,76807.8309097171,0.6664144893584307,0.0,8546.071908451686,8546.071908451686,0.8893842966192544,3881.5906978819207,277.1062261580129,3.956226158012896,1.0,0.002,0.15220621445182508,0.005083256582757174,0.00023582356255979196,0.0017641764374231325,0.11791178127989597,0.11791178127989597,0.0,-1.70757505357777e-14,1.0,1.000108496813965,0.05293703033220254,0.09227375871870747,0.0,1.0000192220061482e-05,12.793702748913734,0.0,1601843.9082543207,268.1187842491926,5.921838857148032e-05,1.0,1279345.6833007834,2619.138531691543,,,,,,,,,,,,,,,,,,,3.0
792.0,-28.37779511349631,4.968299891286301,34.9828357805338,26.20529233189302,6.417327560407578,-24.89828284611199,-38.49244244685394,2.9378152930493227,-5.031206067169649,-5.031265193180377,39.965850344436305,40963.02684660443,25748.88009250169,25748.88009250169,66711.90693910612,76820.44622035872,76807.99459314812,25748.88009250169,102556.87468564982,102556.87468564982,102556.87468564982,128591.3432434383,124401.0986590932,4190.244584345102,0.0,90328.54004793653,54471.12067428354,39841.57708183666,26034.468557788485,65876.04563962514,19864.92325086506,1450.0,0.0,0.886883272502418,2.8813767201045706,0.001494314320929203,1.0,1.0,-4.9784218774897795,354224.00099086645,1553061.3205007913,4.3844045467174215,1553061.3205007913,4.3844045467174215,0.7630239582871093,0.09227381031041659,3.8622760805965597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622760805965597,1.2780010998680023,1.2783178569301121,3.022122657793857,6403.515267086963,15243.107769423557,6488.0491447563645,0.0003436456865943152,23387.385614853447,2384.8496290632834,19393.21307392554,1977.55737932174,0.8292168005990722,0.8292168005990722,35031.50381437796,35405.22815468563,0.9868229234546299,0.8,4227.931385597532,4273.035954225843,0.9868229234546299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558382118911208,4.968299891286301,-2.3519218834121194,7.32022177469842,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8977780239956231,0.0002760600097717854,197.59929666011107,0.0,0.0,0.0,0.004253567494768804,9.342225669389889e-05,0.000154418353383227,0.0005964063126771444,0.09227381030974906,0.09227381030974906,0.09227381030974906,0.09228374642630947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490541.55428345175,594.7317349377105,0.0,0.09227381030974906,0.09227381031041659,0.09227381031041659,0.375,0.375,0.5,9.309967467167942,0.05329383800204823,0.05329383800204823,9.947598300641403e-12,5.912601073987389e-05,0.05284331569060896,9.947598300641403e-12,26034.468557788485,19864.92325086506,0.7630239582871093,1.0126883951725572,0.6218197593506544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418658648927076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1685927696248,262.1685927696248,-10.981407230375169,246.50985345461953,277.82733208462764,121576.0795955312,121532.4817794079,43.597816123316946,0.0,nan,277.82733208462764,4.677332084627665,271.5638363586314,-1.5861636413685574,265.3003406326213,-7.849659367378649,259.03684490662476,-14.113155093375212,252.77334918062405,-20.376650819375925,246.50985345461953,-26.640146545380446,1.0,1.0,26022.012520719443,26022.012520719443,277.10625508700684,3.9562550870068662,277.10625508700684,277.10625508700684,76808.65417029924,76807.99459314812,0.6595771511201747,0.0,8546.071908451686,8546.071908451686,0.8893844997102801,3881.5874609995426,277.10625508700684,3.9562550870068662,1.0,0.002,0.15219623195656218,0.005083302964781365,0.00023580810076908955,0.0017641918991810424,0.11790405038454478,0.11790405038454478,0.0,-4.9868095763905274e-14,1.0,1.0001083047759518,0.05284331568066136,0.09227381031041659,0.0,9.982495205888476e-06,12.771061814295726,0.0,1601843.9192651168,268.11879393283033,5.912600079227559e-05,1.0,1279345.6496490305,2619.138669438237,,,,,,,,,,,,,,,,,,,3.0
793.0,-28.377309597953694,4.96830912672423,34.98284237924409,26.20534283285963,6.417324937926525,-24.897846144372014,-38.49203522605819,2.937861484498745,-5.0312015595454795,-5.031260484220539,39.96586199824222,40963.26712215375,25748.89174818278,25748.89174818278,66712.15887033654,76820.62050301723,76808.11855248926,25748.89174818278,102557.01030067205,102557.01030067205,102557.01030067205,128591.48479167526,124401.105497457,4190.379294218269,0.0,90328.51921613085,54471.165835864755,39841.50375585122,26034.474491003217,65875.97824685444,19864.928654731815,1450.0,0.0,0.8868832542701256,2.881377222824051,0.001494314320929203,1.0,1.0,-4.978621219292279,354224.06602312037,1553061.8226193816,4.384405159298274,1553061.8226193816,4.384405159298274,0.7630239919609891,0.09227386197924159,3.862274476549133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862274476549133,1.2780008860493908,1.278317643058505,3.022121908294098,6403.51367898691,15243.107769423557,6488.050147662038,0.00034364608070426437,23387.38993424352,2384.8500695184925,19393.216071677714,1977.5576850073894,0.829216775630119,0.829216775630119,35031.49217519014,35405.22815468563,0.986822513615784,0.8,4227.929980870868,4273.035954225843,0.986822513615784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558384635010125,4.96830912672423,-2.3519159616006537,7.320225088324884,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8977332547627054,0.00027607377666168413,197.59890471471232,0.0,0.0,0.0,0.004253567494768804,9.342650702713125e-05,0.00015441410304999466,0.000596389649029222,0.0922738619814624,0.0922738619814624,0.0922738619814624,0.09228376063009358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490540.17739295395,594.7321841820345,0.0,0.0922738619814624,0.09227386197924159,0.09227386197924159,0.375,0.375,0.5,9.310264427743757,0.05316126812300581,0.05316126812300581,6.650680006714538e-12,5.8924675045091135e-05,0.052639264928245666,6.650680006714538e-12,26034.474491003217,19864.928654731815,0.7630239919609891,1.0126932555042858,0.6218240428803004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418629947529116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16885002423743,262.16885002423743,-10.981149975762548,246.51032048629222,277.8273795621811,121574.03017586183,121531.01968395061,43.01049191122208,0.0,nan,277.8273795621811,4.677379562181102,271.56396774701113,-1.5860322529888435,265.3005559318274,-7.849444068172602,259.03714411664356,-14.112855883356417,252.77373230146935,-20.376267698530626,246.51032048629222,-26.63967951370776,1.0,1.0,26022.012520719443,26022.012520719443,277.10627430079916,3.95627430079918,277.10627430079916,277.10627430079916,76808.73901617054,76808.11855248926,0.6204636812763056,0.0,8546.071908451686,8546.071908451686,0.8893846008558874,3881.5858489318784,277.10627430079916,3.95627430079918,1.0,0.002,0.15218628800275139,0.005083348234649724,0.00023579269621727783,0.0017642073042970154,0.11789634810863892,0.11789634810863892,0.0,5.14293035241975e-13,1.0,1.0001078866247146,0.052639264921594986,0.09227386197924159,0.0,9.943954446472275e-06,12.72175470021572,0.0,1601843.9241575657,268.1187984404545,5.892466839441113e-05,1.0,1279345.6334395115,2619.1387357886474,,,,,,,,,,,,,,,,,,,3.0
794.0,-28.376823287796842,4.968318399194352,34.98284899166581,26.205435662437253,6.417361606184043,-24.8974047983768,-38.491627376619704,2.93794311688146,-5.031190624610076,-5.031249486004684,39.96587559137488,40963.486193930345,25748.887304387517,25748.887304387517,66712.37349831786,76820.76617157254,76808.29166063099,25748.887304387517,102557.17896501851,102557.17896501851,102557.17896501851,128591.66229409551,124401.14846651898,4190.513827576532,0.0,90328.47759914205,54471.19762195577,39841.42219687364,26034.483329077,65875.90552595064,19864.936439457702,1450.0,0.0,0.8868832610142503,2.8813783912543776,0.001494314320929203,1.0,1.0,-4.978674296576401,354224.21791180084,1553062.4082959364,4.384404932704622,1553062.4082959364,4.384404932704622,0.7630240319488596,0.09227391325327484,3.8622708375713715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622708375713715,1.2780005081761079,1.2783172650915648,3.0221199544618274,6403.509539050782,15243.107769423557,6488.052762073441,0.0003436471080869566,23387.401194252176,2384.8512177198304,19393.223886328353,1977.5584818799848,0.8292167105379176,0.8292167105379176,35031.46577026553,35405.22815468563,0.9868215838462393,0.8,4227.926794076203,4273.035954225843,0.9868215838462393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558383675732983,4.968318399194352,-2.351905425791438,7.32022382498579,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8976884146738642,0.0002760875667167521,197.59851212939873,0.0,0.0,0.0,0.004253567494768804,9.343076410085895e-05,0.00015440984597626695,0.000596372645148023,0.09227391324791685,0.09227391324791685,0.09227391324791685,0.09228379875393251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490538.81180360983,594.732629838714,0.0,0.09227391324791685,0.09227391325327484,0.09227391325327484,0.375,0.375,0.5,9.310560992098578,0.05304018662491217,0.05304018662491217,-1.9383605831535533e-11,5.886139462063511e-05,0.0525751894282962,-1.9383605831535533e-11,26034.483329077,19864.936439457702,0.7630240319488596,1.0126976314889167,0.6218280548385556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441860134765169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1691080487724,262.1691080487724,-10.98089195122759,246.51078693549928,277.8274291620459,121572.40922328558,121529.27000697194,43.139216313640105,0.0,nan,277.8274291620459,4.677429162045939,271.5641007167349,-1.5858992832650642,265.3007722714244,-7.849227728575556,259.0374438261195,-14.112556173880478,252.77411538081049,-20.375884619189492,246.51078693549928,-26.639213064500694,1.0,1.0,26022.012520719443,26022.012520719443,277.10630555488734,3.956305554887365,277.10630555488734,277.10630555488734,76808.89903690036,76808.29166063099,0.6073762693704339,0.0,8546.071908451686,8546.071908451686,0.8893848303170364,3881.5821917592284,277.10630555488734,3.956305554887365,1.0,0.002,0.15217635614580283,0.005083394615201896,0.00023577731347993925,0.0017642226860853834,0.11788865673996962,0.11788865673996962,0.0,-4.3467746763115045e-13,1.0,1.000107755326186,0.052575189447679804,0.09227391325327484,0.0,9.931856506232258e-06,12.70627687718805,0.0,1601843.9366515796,268.1188093753899,5.886141400424094e-05,1.0,1279345.5955807292,2619.138890755972,,,,,,,,,,,,,,,,,,,3.0
795.0,-28.37634011512703,4.968327692621848,34.98285560652143,26.20552706010642,6.417402290414926,-24.89696587455871,-38.491219841502584,2.9380280499971203,-5.031180437732246,-5.031239215836885,39.965888886449015,40963.7052480164,25748.884789281234,25748.884789281234,66712.59003729763,76820.91076687712,76808.45762066884,25748.884789281234,102557.34240995007,102557.34240995007,102557.34240995007,128591.8342137657,124401.18607203425,4190.648141731448,0.0,90328.44123194389,54471.23571366741,39841.33946475164,26034.491803815632,65875.83126856727,19864.94392248859,1450.0,0.0,0.8868832651336036,2.8813794826853534,0.001494314320929203,1.0,1.0,-4.978748394184436,354224.3597467594,1553062.9811314745,4.384404794299815,1553062.9811314745,4.384404794299815,0.7630240709971212,0.09227396438696213,3.8622682125247283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622682125247283,1.2780001150240914,1.2783168718421043,3.0221188301316557,6403.507156730065,15243.107769423557,6488.054266525346,0.0003436476992915092,23387.40767381793,2384.851878451656,19393.228383235775,1977.5589404369257,0.829216673079436,0.829216673079436,35031.446722561894,35405.22815468563,0.9868209131390842,0.8,4227.924495220165,4273.035954225843,0.9868209131390842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558383132799786,4.968327692621848,-2.3518954173372806,7.320223109959128,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8976438662698023,0.0002761012684318094,197.59812207844018,0.0,0.0,0.0,0.004253567494768804,9.34350180727714e-05,0.00015440559200435448,0.0005963558098344806,0.09227396438480337,0.09227396438480337,0.09227396438480337,0.09228383413854499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490537.4470498525,594.7330752079827,0.0,0.09227396438480337,0.09227396438696213,0.09227396438696213,0.375,0.375,0.5,9.310857084562263,0.05292670381396647,0.05292670381396647,1.318767317570746e-11,5.8778104630619055e-05,0.0524908216524409,1.318767317570746e-11,26034.491803815632,19864.94392248859,0.7630240709971212,1.012702060112441,0.6218320810406575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418572701080292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16936678311987,262.16936678311987,-10.980633216880108,246.51125240271583,277.82748116352286,121570.84014679326,121527.58225865317,43.25788814009075,0.0,nan,277.82748116352286,4.677481163522884,271.5642354113603,-1.5857645886396767,265.30098965919353,-7.849010340806444,259.03774390704535,-14.112256092954624,252.7744981548816,-20.37550184511838,246.51125240271583,-26.63874759728415,1.0,1.0,26022.012520719443,26022.012520719443,277.1063352445077,3.956335244507727,277.1063352445077,277.1063352445077,76809.0741574621,76808.45762066884,0.6165367932699155,0.0,8546.071908451686,8546.071908451686,0.8893849958432253,3881.5795535873517,277.1063352445077,3.956335244507727,1.0,0.002,0.15216644022067335,0.00508344079306021,0.00023576195507056817,0.0017642380448336643,0.11788097753528408,0.11788097753528408,0.0,-9.576757789564461e-14,1.0,1.0001075824424024,0.05249082163925323,0.09227396438696213,0.0,9.915925096963823e-06,12.685894748352924,0.0,1601843.9482549832,268.11881956226773,5.877809144294588e-05,1.0,1279345.5602278847,2619.1390354657756,,,,,,,,,,,,,,,,,,,3.0
796.0,-28.375858885122195,4.968336930887897,34.982862185082254,26.205615000240527,6.417435602113802,-24.896529436406304,-38.49081642748786,2.9381061533959114,-5.031173928718829,-5.031232548062442,39.965901068682314,40963.92627318938,25748.89140829712,25748.89140829712,66712.8176814865,76821.05749523385,76808.59581163224,25748.89140829712,102557.48721992936,102557.48721992936,102557.48721992936,128591.98583387716,124401.20377854447,4190.782055332687,0.0,90328.4025747103,54471.27135265799,39841.25691339146,26034.498613947795,65875.75552733925,19864.950041081654,1450.0,0.0,0.8868832549540864,2.8813801927552056,0.001494314320929203,1.0,1.0,-4.9789023999777555,354224.4518315091,1553063.5060195313,4.384405136318098,1553063.5060195313,4.384405136318098,0.763024106423127,0.09227401561533365,3.8622649252394985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622649252394985,1.2779997534867764,1.278316510215181,3.0221171128570656,6403.503518031276,15243.107769423557,6488.056564377854,0.00034364860228094034,23387.41757056167,2384.8528876386604,19393.235251670692,1977.5596408223698,0.8292166158644829,0.8292166158644828,35031.422869559276,35405.22815468563,0.9868200732280179,0.8,4227.921616415449,4273.035954225843,0.9868200732280179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558384561639387,4.968336930887897,-2.351888060809934,7.320224991697831,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8975994993504458,0.000276114915679518,197.59773359726807,0.0,0.0,0.0,0.004253567494768804,9.343922920365958e-05,0.0001544013808734663,0.0005963390377561337,0.09227401561480737,0.09227401561480737,0.09227401561480737,0.0922838558211981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490536.0811874044,594.7335208833192,0.0,0.09227401561480737,0.09227401561533365,0.09227401561533365,0.375,0.375,0.5,9.311152290776178,0.052805048988830094,0.052805048988830094,4.928324415232055e-11,5.8619343633381504e-05,0.05233014808470671,4.928324415232055e-11,26034.498613947795,19864.950041081654,0.763024106423127,1.01270668013515,0.621836151179911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441854423943834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1696252513692,262.1696252513692,-10.980374748630766,246.51171666390454,277.8275338388343,121569.14968298232,121525.93628224668,43.21340073562606,0.0,nan,277.8275338388343,4.677533838834336,271.5643704038429,-1.585629596157105,265.3012069688557,-7.848793031144282,259.0380435338832,-14.111956466116794,252.77488009889473,-20.37511990110525,246.51171666390454,-26.63828333609544,1.0,1.0,26022.012520719443,26022.012520719443,277.10635808239687,3.956358082396889,277.10635808239687,277.10635808239687,76809.25143163725,76808.59581163224,0.65562000501086,0.0,8546.071908451686,8546.071908451686,0.8893852031278132,3881.576249865696,277.10635808239687,3.956358082396889,1.0,0.002,0.1521565546420691,0.0050834861651595075,0.00023574664191897964,0.0017642533580814112,0.11787332095948982,0.11787332095948982,0.0,3.907464629637758e-16,1.0,1.0001072531837802,0.05233014803542346,0.09227401561533365,0.0,9.885578621798385e-06,12.647070893183368,0.0,1601843.9555137905,268.11882607128115,5.861929435013735e-05,1.0,1279345.5372754512,2619.13912941697,,,,,,,,,,,,,,,,,,,3.0
