time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
797.0,-28.375379067435478,4.968346173612091,34.98286875977945,26.20570653760808,6.41747620615707,-24.896093540078887,-38.49040934639049,2.9381906788251313,-5.031164574113063,-5.031223097532033,39.96591411429411,40964.13273390382,25748.890873196116,25748.890873196116,66713.02360709994,76821.2006081995,76808.75598560824,25748.890873196116,102557.64685880435,102557.64685880435,102557.64685880435,128592.15357010183,124401.23785352534,4190.915716576489,0.0,90328.36555905845,54471.29768485866,39841.186526888654,26034.506711297487,65875.69323818614,19864.957214977552,1450.0,0.0,0.8868832558062664,2.8813811973459384,0.001494314320929203,1.0,1.0,-4.978989921161997,354224.58234621387,1553064.0681066732,4.38440510768598,1553064.0681066732,4.38440510768598,0.7630241446578782,0.09227406662656305,3.8622621749454233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622621749454233,1.2779993622223853,1.2783161188538137,3.022115886058908,6403.500918593191,15243.107769423557,6488.058205925186,0.0003436492473630875,23387.424640673147,2384.8536085893907,19393.24015836552,1977.5601411659966,0.8292165749895639,0.8292165749895639,35031.40291303667,35405.22815468563,0.9868193705197746,0.8,4227.91920787459,4273.035954225843,0.9868193705197746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55838444612773,4.968346173612091,-2.351878665960365,7.3202248395724565,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8975552649956279,0.0002761285234935736,197.59734625773478,0.0,0.0,0.0,0.004253567494768804,9.344347879200971e-05,0.0001543971312851162,0.000596322200082587,0.09227406662640193,0.09227406662640193,0.09227406662640193,0.09228388808455813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490534.7222199,594.7339643538959,0.0,0.09227406662640193,0.09227406662656305,0.09227406662656305,0.375,0.375,0.5,9.311446934546638,0.0526873527077214,0.0526873527077214,2.0520474208751693e-11,5.852341894296842e-05,0.05223317637000946,2.0520474208751693e-11,26034.506711297487,19864.957214977552,0.7630241446578782,1.0127107636785888,0.6218398732562886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418515892342187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16988403645945,262.16988403645945,-10.980115963540527,246.51217976069447,277.8275883122245,121567.5552599265,121524.28888679187,43.26637313466253,0.0,nan,277.8275883122245,4.677588312224543,271.564506601912,-1.5854933980879764,265.3014248916075,-7.848575108392481,259.0383431813144,-14.11165681868556,252.77526147100403,-20.374738528995948,246.51217976069447,-26.637820239305512,1.0,1.0,26022.012520719443,26022.012520719443,277.10638627533643,3.956386275336456,277.10638627533643,277.10638627533643,76809.43039207498,76808.75598560824,0.674406466743676,0.0,8546.071908451686,8546.071908451686,0.8893853765516095,3881.5734858201504,277.10638627533643,3.956386275336456,1.0,0.002,0.1521466873759739,0.0050835319725289815,0.00023573135849887296,0.0017642686415086334,0.11786567924943647,0.11786567924943647,0.0,7.506148480551644e-15,1.0,1.0001070544701698,0.052233176349488986,0.09227406662656305,0.0,9.867266111206025e-06,12.623642543486508,0.0,1601843.9661406735,268.1188354258869,5.852339842249421e-05,1.0,1279345.5047442298,2619.1392625770313,,,,,,,,,,,,,,,,,,,3.0
798.0,-28.374899329742664,4.968355328220997,34.98287528206297,26.205757981538795,6.417471888629657,-24.89566220790458,-38.490010507497914,2.938234766897321,-5.03115971740641,-5.031218049469674,39.965925751068184,40964.37702608371,25748.901447553475,25748.901447553475,66713.27847363718,76821.3722187985,76808.88147537038,25748.901447553475,102557.78292292386,102557.78292292386,102557.78292292386,128592.29567925158,124401.24678701746,4191.048892234117,0.0,90328.34138173205,54471.34618942772,39841.10576922703,26034.512756327713,65875.61852555475,19864.962704048834,1450.0,0.0,0.8868832393608901,2.881381735922767,0.001494314320929203,1.0,1.0,-4.979178203436163,354224.652061509,1553064.5694910684,4.384405660228831,1553064.5694910684,4.384405660228831,0.7630241783273104,0.09227411768231912,3.8622599247416582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622599247416582,1.2779991581407877,1.2783159147216336,3.022114607931676,6403.498210394958,15243.107769423557,6488.0599161475675,0.00034364991943404893,23387.432006605304,2384.854359705435,19393.245270334668,1977.5606624417787,0.8292165324032772,0.8292165324032771,35031.38658523794,35405.22815468563,0.9868187955860798,0.8,4227.91723728226,4273.035954225843,0.9868187955860798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583867288024935,4.968355328220997,-2.35187251756535,7.320227845786347,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8975110403673844,0.00027614212965633894,197.5969589842959,0.0,0.0,0.0,0.004253567494768804,9.344764251178401e-05,0.0001543929675653419,0.0005963057712895587,0.09227411767862202,0.09227411767862202,0.09227411767862202,0.0922839036227019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490533.3615782023,594.7344083002507,0.0,0.09227411767862202,0.09227411768231912,0.09227411768231912,0.375,0.375,0.5,9.311740512360181,0.05255607694027731,0.05255607694027731,5.7980287238024175e-12,5.8332063247235055e-05,0.05203984603349454,5.7980287238024175e-12,26034.512756327713,19864.962704048834,0.7630241783273104,1.0127157811468213,0.6218442868994488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418487628550316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1701389897307,262.1701389897307,-10.979861010269303,246.5126414826062,277.8276364968537,121565.47311871119,121522.84738889833,42.62572981286219,0.0,nan,277.8276364968537,4.677636496853722,271.5646374940013,-1.5853625059986598,265.30163849114865,-7.848361508851326,259.03863948831435,-14.111360511685632,252.7756404854599,-20.37435951454009,246.5126414826062,-26.63735851739378,1.0,1.0,26022.012520719443,26022.012520719443,277.1064060073101,3.956406007310136,277.1064060073101,277.1064060073101,76809.50737228517,76808.88147537038,0.6258969147893367,0.0,8546.071908451686,8546.071908451686,0.889385518441465,3881.5712243653666,277.1064060073101,3.956406007310136,1.0,0.002,0.15213685662530266,0.005083576797734472,0.00023571612950400644,0.001764283870223097,0.11785806475200322,0.11785806475200322,0.0,-2.7289628889981543e-13,1.0,1.000106658286924,0.05203984602769651,0.09227411768231912,0.0,9.830750302119106e-06,12.576926036452422,0.0,1601843.971449646,268.11884028259357,5.833205744920633e-05,1.0,1279345.4873674652,2619.1393337053437,,,,,,,,,,,,,,,,,,,3.0
799.0,-28.37442162807631,4.968364496721703,34.98288180667474,26.20586324427279,6.417526863996448,-24.89522677887105,-38.48960726810617,2.938332014815939,-5.031149986464811,-5.031208233395176,39.96593886280319,40964.58639835046,25748.89978005096,25748.89978005096,66713.48617840142,76821.50484317675,76809.0444333898,25748.89978005096,102557.94421344076,102557.94421344076,102557.94421344076,128592.46521881624,124401.28338015407,4191.18183866217,0.0,90328.29888316804,54471.380438437845,39841.020494144665,26034.52100537548,65875.54149952014,19864.969999808585,1450.0,0.0,0.886883241833438,2.881382779170659,0.001494314320929203,1.0,1.0,-4.979254348547045,354224.78762490576,1553065.1344290033,4.384405577154495,1553065.1344290033,4.384405577154495,0.7630242167968815,0.09227416840670452,3.862256775308041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862256775308041,1.2779987079850088,1.278315464454282,3.0221132080779425,6403.4952442728745,15243.107769423557,6488.0617892401215,0.00034365065551025413,23387.440074064925,2384.8551823573725,19393.25086913366,1977.5612333603892,0.829216485759784,0.8292164857597839,35031.36373249623,35405.22815468563,0.9868179908965069,0.8,4227.914479198439,4273.035954225843,0.9868179908965069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558386368840581,4.968364496721703,-2.3518628750056494,7.320227371727352,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8974670057669406,0.00027615567868740856,197.5965733559697,0.0,0.0,0.0,0.004253567494768804,9.345185234529968e-05,0.00015438875773182622,0.0005962890255811374,0.0922741684052123,0.0922741684052123,0.0922741684052123,0.09228393729276574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490532.0105459742,594.7348491873984,0.0,0.0922741684052123,0.09227416840670452,0.09227416840670452,0.375,0.375,0.5,9.312033578700127,0.0524321882983827,0.0524321882983827,1.8189894035458565e-12,5.824693039357953e-05,0.051953884848160214,1.8189894035458565e-12,26034.52100537548,19864.969999808585,0.7630242167968815,1.0127201182685897,0.6218481923013697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441845936958129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17039601304754,262.17039601304754,-10.97960398695244,246.51310226695526,277.8276897591383,121564.07029590527,121521.09847461914,42.97182128614354,0.0,nan,277.8276897591383,4.677689759138332,271.56477226070314,-1.5852277392968404,265.3018547622587,-7.848145237741278,259.038937263834,-14.11106273616599,252.77601976539572,-20.37398023460426,246.51310226695526,-26.63689773304472,1.0,1.0,26022.012520719443,26022.012520719443,277.10643489156246,3.9564348915624805,277.10643489156246,277.10643489156246,76809.72556442334,76809.0444333898,0.6811310335324379,0.0,8546.071908451686,8546.071908451686,0.8893857170335322,3881.568059184581,277.10643489156246,3.9564348915624805,1.0,0.002,0.152127042107416,0.005083622437981205,0.00023570092798780572,0.0017642990718679031,0.11785046399390287,0.11785046399390287,0.0,-1.4429126296566785e-13,1.0,1.0001064821368808,0.051953884846341225,0.09227416840670452,0.0,9.814517708271648e-06,12.55615860913666,0.0,1601843.9825255647,268.11885001353517,5.824692857459013e-05,1.0,1279345.4535778528,2619.139472016391,,,,,,,,,,,,,,,,,,,3.0
800.0,-28.373945177653507,4.96837367321611,34.98288832817476,26.205951254256092,6.417560576756456,-24.89479460221138,-38.48920451765878,2.938410001346085,-5.031140531951053,-5.031198684359283,39.965951822219715,40964.7909620765,25748.898820756636,25748.898820756636,66713.68978283313,76821.64949941215,76809.20403171389,25748.898820756636,102558.10285247053,102558.10285247053,102558.10285247053,128592.63195775257,124401.31742002192,4191.314537730655,0.0,90328.26003993703,54471.40150272462,39840.953930236006,26034.529105282043,65875.48303551805,19864.977169622525,1450.0,0.0,0.8868832434988723,2.8813837942002287,0.001494314320929203,1.0,1.0,-4.979340177886115,354224.9195001832,1553065.6928025603,4.384405521198113,1553065.6928025603,4.384405521198113,0.763024254799838,0.09227421897448095,3.8622534520874714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622534520874714,1.2779983469894682,1.2783151033692675,3.02211146140027,6403.491543272483,15243.107769423557,6488.064126392828,0.0003436515739523931,23387.450140310288,2384.8562088287326,19393.2578550395,1977.561945724534,0.8292164275580238,0.8292164275580238,35031.33961872745,35405.22815468563,0.9868171418038555,0.8,4227.91156892201,4273.035954225843,0.9868171418038555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55838616175878,4.96837367321611,-2.3518534257907513,7.320227099006861,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8974230888286875,0.0002761691928392508,197.5961887392187,0.0,0.0,0.0,0.004253567494768804,9.345605724913758e-05,0.00015438455282798833,0.0005962722721088785,0.09227421897365752,0.09227421897365752,0.09227421897365752,0.09228396997507943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490530.6613664089,594.7352894628933,0.0,0.09227421897365752,0.09227421897448095,0.09227421897448095,0.375,0.375,0.5,9.312326108590167,0.052314095579049535,0.052314095579049535,-2.1032064978498966e-11,5.815240825768342e-05,0.05185850647319512,-2.1032064978498966e-11,26034.529105282043,19864.977169622525,0.763024254799838,1.012724107796874,0.621851849495958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441843123065455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17065268332226,262.17065268332226,-10.979347316677718,246.51356187479496,277.8277434918491,121562.38954051463,121519.47674423861,42.91279627603956,0.0,nan,277.8277434918491,4.677743491849128,271.56490716843774,-1.5850928315622355,265.3020708450198,-7.847929154980193,259.0392345216217,-14.110765478378255,252.77639819821027,-20.373601801789704,246.51356187479496,-26.636438125205018,1.0,1.0,26022.012520719443,26022.012520719443,277.1064631156488,3.9564631156488304,277.1064631156488,277.1064631156488,76809.88396538564,76809.20403171389,0.6799336717522237,0.0,8546.071908451686,8546.071908451686,0.8893859265839502,3881.564719347909,277.1064631156488,3.9564631156488304,1.0,0.002,0.15211724560125867,0.0050836679480308405,0.0002356857542473973,0.001764314245675206,0.11784287712369865,0.11784287712369865,0.0,-7.739685628505022e-14,1.0,1.000106286688072,0.051858506494227186,0.09227421897448095,0.0,9.796506073847625e-06,12.533115184510407,0.0,1601843.9932695017,268.1188594680489,5.81524292897484e-05,1.0,1279345.4207075243,2619.1396065645426,,,,,,,,,,,,,,,,,,,3.0
801.0,-28.373469923607473,4.968382853154782,34.982894844184244,26.20603374615314,6.417592053449815,-24.894363725895357,-38.4888056787662,2.9384858557632554,-5.031131289771849,-5.031189343906161,39.96596470676342,40965.01500947951,25748.898407431923,25748.898407431923,66713.91341691144,76821.79700995912,76809.36185340458,25748.898407431923,102558.26026083651,102558.26026083651,102558.26026083651,128592.7973658029,124401.35038144009,4191.4469843628085,0.0,90328.22637831449,54471.44437793407,39840.86888931157,26034.537104966374,65875.40599427794,19864.984256734264,1450.0,0.0,0.8868832443744374,2.881384787144718,0.001494314320929203,1.0,1.0,-4.979429991400764,354225.04849542887,1553066.2479494952,4.384405491780282,1553066.2479494952,4.384405491780282,0.7630242925634656,0.09227426947025871,3.862250909689709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862250909689709,1.277997995863562,1.2783147521563336,3.022110302356092,6403.48908739695,15243.107769423557,6488.065677251515,0.00034365218340230637,23387.456819984647,2384.8568899659567,19393.262490659898,1977.5624184262617,0.829216388935812,0.829216388935812,35031.32117071902,35405.22815468563,0.9868164922137329,0.8,4227.90934244283,4273.035954225843,0.9868164922137329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583860725348355,4.968382853154782,-2.3518441283468317,7.320226981501613,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8973792844772647,0.0002761826736634514,197.5958050897399,0.0,0.0,0.0,0.004253567494768804,9.34602214867886e-05,0.00015438038859033729,0.000596255796271281,0.09227426946949206,0.09227426946949206,0.09227426946949206,0.09228400186787063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490529.31451877346,594.7357289743769,0.0,0.09227426946949206,0.09227426947025871,0.09227426947025871,0.375,0.375,0.5,9.31261808040644,0.05219986395388787,0.05219986395388787,-5.229594535194337e-12,5.8054134285612236e-05,0.051759352505371226,-5.229594535194337e-12,26034.537104966374,19864.984256734264,0.7630242925634656,1.012728686980788,0.6218559778293861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418403165541476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.170908752705,262.170908752705,-10.979091247295003,246.51402029305933,277.8277972123509,121560.7090079091,121517.89667494957,42.812332959537684,0.0,nan,277.8277972123509,4.677797212350924,271.5650418284898,-1.5849581715101522,265.3022864446271,-7.847713555372877,259.03953106078103,-14.110468939218947,252.77677567692177,-20.373224323078205,246.51402029305933,-26.635979706940645,1.0,1.0,26022.012520719443,26022.012520719443,277.10649092326355,3.9564909232635728,277.10649092326355,277.10649092326355,76810.03603058614,76809.36185340458,0.6741771815577522,0.0,8546.071908451686,8546.071908451686,0.8893860868984468,3881.5621642381575,277.10649092326355,3.9564909232635728,1.0,0.002,0.1521074678200298,0.005083713335588146,0.00023567060941638647,0.0017643293905159605,0.11783530470819323,0.11783530470819323,0.0,-6.76529145204885e-14,1.0,1.0001060835016242,0.05175935251060082,0.09227426947025871,0.0,9.777781143962991e-06,12.509159216829671,0.0,1601844.0037634452,268.1188687102281,5.805413951520677e-05,1.0,1279345.38855506,2619.139738174269,,,,,,,,,,,,,,,,,,,3.0
802.0,-28.372995736597765,4.9683920328155935,34.98290135277129,26.206110789813124,6.417621196832602,-24.893934043254642,-38.4884070494212,2.938559503506748,-5.0311222244818055,-5.031180177194287,39.96597752457253,40965.24364699541,25748.898440775436,25748.898440775436,66714.14208777084,76821.94742449523,76809.51815640509,25748.898440775436,102558.41659718052,102558.41659718052,102558.41659718052,128592.96161673727,124401.38244622322,4191.579170514055,0.0,90328.19777974431,54471.49400231149,39840.781974925354,26034.54501955676,65875.32699448211,19864.991273405216,1450.0,0.0,0.8868832446070966,2.881385761681023,0.001494314320929203,1.0,1.0,-4.979523029609254,354225.1750902854,1553066.8002236877,4.384405483963244,1553066.8002236877,4.384405483963244,0.7630243301153499,0.09227431988594832,3.8622491252178848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622491252178848,1.2779976549524112,1.2783144111606868,3.0221097122135983,6403.487836955821,15243.107769423557,6488.066466889208,0.0003436524937112653,23387.460221030808,2384.8572367761476,19393.264850939806,1977.5626591078305,0.8292163692704313,0.8292163692704313,35031.308222330124,35405.22815468563,0.9868160362759217,0.8,4227.907779709467,4273.035954225843,0.9868160362759217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558386079732663,4.9683920328155935,-2.3518349581653415,7.3202269909809345,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8973355807746961,0.0002761961248245142,197.59542230311246,0.0,0.0,0.0,0.004253567494768804,9.346438370788546e-05,0.00015437622636924042,0.000596239445249037,0.0922743198847882,0.0922743198847882,0.0922743198847882,0.09228403310419372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490527.9701264646,594.7361676820457,0.0,0.0922743198847882,0.09227431988594832,0.09227431988594832,0.375,0.375,0.5,9.312909476743956,0.05208809871436415,0.05208809871436415,-6.0992988437647e-11,5.79527124955348e-05,0.051657147585046914,-6.0992988437647e-11,26034.54501955676,19864.991273405216,0.7630243301153499,1.012733372744533,0.621860194339935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441837517100932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1711640213247,262.1711640213247,-10.97883597867525,246.5144775325164,277.8278505101339,121559.03119615164,121516.35274267847,42.678453473174955,0.0,nan,277.8278505101339,4.677850510133908,271.56517591460795,-1.5848240853920288,265.3025013190802,-7.847498680919784,259.0398267235664,-14.110173276433557,252.77715212804375,-20.372847871956225,246.5144775325164,-26.635522467483582,1.0,1.0,26022.012520719443,26022.012520719443,277.1065183794307,3.9565183794307472,277.1065183794307,277.1065183794307,76810.18144614017,76809.51815640509,0.6632897350791609,0.0,8546.071908451686,8546.071908451686,0.8893861994208357,3881.5603708439744,277.1065183794307,3.9565183794307472,1.0,0.002,0.15209770934004666,0.005083758604517781,0.00023565549440468064,0.0017643445054741976,0.11782774720234032,0.11782774720234032,0.0,-1.2112186253965262e-13,1.0,1.000105874062775,0.0516571476460399,0.09227431988594832,0.0,9.758479830925995e-06,12.484465863082148,0.0,1601844.0140492471,268.1188777755182,5.7952773488523235e-05,1.0,1279345.357000905,2619.139867334926,,,,,,,,,,,,,,,,,,,3.0
803.0,-28.372522442803632,4.968401165266927,34.982907830090376,26.20617931187155,6.417639390872343,-24.893506259440606,-38.48800869947297,2.9386232074861636,-5.031115440363749,-5.031173244825583,39.96598963936401,40965.46797942262,25748.904105988215,25748.904105988215,66714.37208541084,76822.10371256912,76809.65713380185,25748.904105988215,102558.56123979007,102558.56123979007,102558.56123979007,128593.11313674842,124401.40215600528,4191.7109807431425,0.0,90328.17051088555,54471.53477764913,39840.70637026269,26034.551896958346,65875.25826722104,19864.997439241288,1450.0,0.0,0.8868832360176868,2.881386499684856,0.001494314320929203,1.0,1.0,-4.979665438343602,354225.2708283823,1553067.3222051836,4.3844057725560335,1553067.3222051836,4.3844057725560335,0.7630243653843009,0.09227437030389152,3.8622471576788264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622471576788264,1.2779973600705166,1.2783141162057046,3.0221088699789784,6403.486052361727,15243.107769423557,6488.067593835047,0.0003436529365749004,23387.46507491041,2384.8577317341205,19393.268219456335,1977.5630026009223,0.8292163412041192,0.8292163412041192,35031.293945577185,35405.22815468563,0.9868155335638926,0.8,4227.906056656635,4273.035954225843,0.9868155335638926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558387302675846,4.968401165266927,-2.351827436293332,7.32022860156026,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8972919616863281,0.0002762095512494573,197.59504023901056,0.0,0.0,0.0,0.004253567494768804,9.34685431828019e-05,0.00015437206689432402,0.0005962230765876085,0.09227437030381593,0.09227437030381593,0.09227437030381593,0.09228405584696148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490526.62633762805,594.7366061580333,0.0,0.09227437030381593,0.09227437030389152,0.09227437030389152,0.375,0.375,0.5,9.31320004312152,0.05196960360461844,0.05196960360461844,-9.492850949754938e-11,5.780446184644461e-05,0.05150780648199316,-9.492850949754938e-11,26034.551896958346,19864.997439241288,0.7630243653843009,1.0127379207347613,0.6218642485354274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418347239438594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1714175581774,262.1714175581774,-10.978582441822596,246.5149335536729,277.82790156268135,121557.2346676826,121514.84574837578,42.38891930680078,0.0,nan,277.82790156268135,4.67790156268137,271.56530796087924,-1.584692039120739,265.30271435906945,-7.847285640930522,259.0401207572819,-14.10987924271808,252.77752715547933,-20.372472844520644,246.5149335536729,-26.635066446327073,1.0,1.0,26022.012520719443,26022.012520719443,277.10654157393697,3.9565415739369882,277.10654157393697,277.10654157393697,76810.30951157723,76809.65713380185,0.6523777753754985,0.0,8546.071908451686,8546.071908451686,0.8893863234867753,3881.5583934672204,277.10654157393697,3.9565415739369882,1.0,0.002,0.15208797906622665,0.005083803332810465,0.00023564042200333396,0.0017643595780303428,0.11782021100166698,0.11782021100166698,0.0,3.367662052000675e-14,1.0,1.0001055680263502,0.051507806576921666,0.09227437030389152,0.0,9.73027387842723e-06,12.448380476519487,0.0,1601844.021640285,268.11888455963623,5.780455677495411e-05,1.0,1279345.3331378996,2619.1399650134176,,,,,,,,,,,,,,,,,,,3.0
804.0,-28.372048570730442,4.968410306072566,34.98291430575052,26.20626218793916,6.417670116587147,-24.893076701992918,-38.48761010505257,2.938698247862202,-5.031106000441866,-5.031163714682932,39.96600254612413,40965.68477258036,25748.903103445406,25748.903103445406,66714.58787602576,76822.2505573912,76809.81634601585,25748.903103445406,102558.71944946126,102558.71944946126,102558.71944946126,128593.27942039198,124401.4368670949,4191.842553297068,0.0,90328.13555447095,54471.56976970887,39840.62864973565,26034.55997093072,65875.18862066636,19865.004585318246,1450.0,0.0,0.8868832377781651,2.881387512662454,0.001494314320929203,1.0,1.0,-4.979746850577328,354225.40244438103,1553067.8783107875,4.384405713406292,1553067.8783107875,4.384405713406292,0.7630244032354998,0.09227442049851695,3.8622443651997402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622443651997402,1.2779970127132974,1.2783137687623916,3.0221075063390517,6403.483162972355,15243.107769423557,6488.069418436777,0.00034365365360251025,23387.47293370691,2384.858533108341,19393.273673313008,1977.5635587395298,0.829216295761595,0.829216295761595,35031.273682935505,35405.22815468563,0.9868148200772547,0.8,4227.903611170448,4273.035954225843,0.9868148200772547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558387086258044,4.968410306072566,-2.3518180104719697,7.320228316544536,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8972482915957594,0.00027622299468114947,197.59465770957596,0.0,0.0,0.0,0.004253567494768804,9.347270538163547e-05,0.00015436790469549043,0.0005962065700778485,0.09227442049705878,0.09227442049705878,0.09227442049705878,0.09228408847344509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490525.28892871237,594.7370425936025,0.0,0.09227442049705878,0.09227442049851695,0.09227442049851695,0.375,0.375,0.5,9.313490082129814,0.051855706077788,0.051855706077788,-8.86757334228605e-12,5.7714241052053694e-05,0.05141686410559032,-8.86757334228605e-12,26034.55997093072,19865.004585318246,0.7630244032354998,1.0127422672015858,0.6218681969698164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441831936058986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17167086994885,262.17167086994885,-10.978329130051122,246.51538879185057,277.8279529480462,121555.57989135463,121513.22860390591,42.35128744872038,0.0,nan,277.8279529480462,4.677952948046197,271.5654401168077,-1.5845598831922985,265.30292728556117,-7.847072714438809,259.0404144543339,-14.10958554566605,252.77790162309367,-20.372098376906308,246.51538879185057,-26.63461120814941,1.0,1.0,26022.012520719443,26022.012520719443,277.10656973395027,3.956569733950289,277.10656973395027,277.10656973395027,76810.45807432849,76809.81634601585,0.6417283126356779,0.0,8546.071908451686,8546.071908451686,0.8893864995704452,3881.555587025739,277.10656973395027,3.956569733950289,1.0,0.002,0.1520782659659761,0.0050838484664425775,0.00023562537747799967,0.001764374622379684,0.11781268873899983,0.11781268873899983,0.0,-1.4231628028826826e-13,1.0,1.0001053816673702,0.051416864114457894,0.09227442049851695,0.0,9.71310008483573e-06,12.426408945191143,0.0,1601844.0323735895,268.1188939995581,5.7714249919627036e-05,1.0,1279345.3003322266,2619.140099296954,,,,,,,,,,,,,,,,,,,3.0
805.0,-28.371575744932663,4.968419451478795,34.982920776544304,26.206345587875717,6.4176995620688135,-24.892648214243255,-38.48721542218698,2.938772031370007,-5.031096736224924,-5.031154354881153,39.966015357002455,40965.90912067892,25748.902551376865,25748.902551376865,66714.81167205579,76822.39684371102,76809.97347110801,25748.902551376865,102558.87602248488,102558.87602248488,102558.87602248488,128593.44397271614,124401.47009472993,4191.973877986211,0.0,90328.09859890255,54471.61087583405,39840.54191452056,26034.567950231263,65875.10986475182,19865.01165150454,1450.0,0.0,0.8868832390188133,2.881388507624898,0.001494314320929203,1.0,1.0,-4.9798337238264025,354225.5317070571,1553068.430285219,4.384405671722161,1553068.430285219,4.384405671722161,0.7630244407926916,0.09227447056703528,3.8622411866040327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622411866040327,1.277996671174227,1.2783134271386696,3.0221058268136134,6403.479604259489,15243.107769423557,6488.07166569396,0.000343654536726548,23387.48261299696,2384.85952012124,19393.280390515116,1977.5642437035192,0.8292162397905034,0.8292162397905034,35031.25061857089,35405.22815468563,0.9868140079366818,0.8,4227.900827545984,4273.035954225843,0.9868140079366818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558386967083623,4.968419451478795,-2.3518087081166175,7.320228159595413,3.5,3.5,1.0,0.6,0.0002478406100771259,0.897204720211693,0.00027623640903120595,197.59427602621494,0.0,0.0,0.0,0.004253567494768804,9.347682690401355e-05,0.00015436378317311235,0.0005961901610912091,0.09227447056708031,0.09227447056708031,0.09227447056708031,0.09228412046885505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490523.9536717172,594.7374783227941,0.0,0.09227447056708031,0.09227447056703528,0.09227447056703528,0.375,0.375,0.5,9.31377957928506,0.05174540130178684,0.05174540130178684,1.2676082405960187e-11,5.761865622844198e-05,0.051320631054750265,1.2676082405960187e-11,26034.567950231263,19865.01165150454,0.7630244407926916,1.0127468752466289,0.6218723460922649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418291447786247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1719237860602,262.1719237860602,-10.9780762139398,246.5158431970431,277.82800437507734,121553.89789069582,121511.61275384354,42.28513685225988,0.0,nan,277.82800437507734,4.678004375077364,271.56557213946843,-1.584427860531548,265.3031399038587,-7.846860096141256,259.0407076682601,-14.10929233173988,252.77827543265332,-20.37172456734666,246.5158431970431,-26.63415680295688,1.0,1.0,26022.012520719443,26022.012520719443,277.10659747940264,3.95659747940266,277.10659747940264,277.10659747940264,76810.60430028748,76809.97347110801,0.6308291794703109,0.0,8546.071908451686,8546.071908451686,0.889386700001207,3881.552392537053,277.10659747940264,3.95659747940266,1.0,0.002,0.1520685710392323,0.005083893488340915,0.00023561036102635953,0.001764389639017698,0.11780518051317976,0.11780518051317976,0.0,4.405763948112096e-14,1.0,1.0001051844661504,0.05132063104207418,0.09227447056703528,0.0,9.694926799733342e-06,12.40315872594205,0.0,1601844.0428968435,268.11890326377505,5.761864355235957e-05,1.0,1279345.268113133,2619.1402311794504,,,,,,,,,,,,,,,,,,,3.0
806.0,-28.37110503742276,4.968428603305181,34.982927243359256,26.20641878983008,6.417722494024138,-24.89222228427267,-38.48681735163552,2.9388397409678233,-5.031087378385109,-5.031144903966441,39.96602818377556,40966.12230993679,25748.901781224424,25748.901781224424,66715.02409116122,76822.5488044373,76810.13111708338,25748.901781224424,102559.0328983078,102559.0328983078,102559.0328983078,128593.60886541392,124401.50390191525,4192.104963498663,0.0,90328.06912826872,54471.64263413221,39840.4738823739,26034.575967106106,65875.04984948001,19865.018747842212,1450.0,0.0,0.8868832406652024,2.881389512218835,0.001494314320929203,1.0,1.0,-4.97991788564741,354225.662227398,1553068.9829448198,4.384405616405665,1553068.9829448198,4.384405616405665,0.7630244784067564,0.09227452054706409,3.862239013752585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862239013752585,1.2779963577510525,1.278313113637812,3.0221048677706253,6403.477572162479,15243.107769423557,6488.072948917666,0.0003436550410071747,23387.48814007375,2384.8600837262215,19393.284226156644,1977.5646348301045,0.8292162078289562,0.8292162078289562,35031.234852034475,35405.22815468563,0.986813452766732,0.8,4227.898924692069,4273.035954225843,0.986813452766732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558386800831672,4.968428603305181,-2.351799337341421,7.320227940646602,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8971613462981441,0.00027624976388000076,197.59389605428288,0.0,0.0,0.0,0.004253567494768804,9.348098397278589e-05,0.00015435962610434,0.0005961737700884438,0.09227452054864844,0.09227452054864844,0.09227452054864844,0.09228415281495839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490522.621043212,594.7379131958207,0.0,0.09227452054864844,0.09227452054706409,0.09227452054706409,0.375,0.375,0.5,9.314068547953319,0.05163840290231292,0.05163840290231292,-1.4495071809506044e-11,5.752558132599006e-05,0.05122701831902532,-1.4495071809506044e-11,26034.575967106106,19865.018747842212,0.7630244784067564,1.0127510224827228,0.6218761489143702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441826359671981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1721755937397,262.1721755937397,-10.977824406260254,246.51629649560354,277.8280546918758,121552.1726012003,121510.07278360723,42.09981759304718,0.0,nan,277.8280546918758,4.678054691875843,271.5657030526188,-1.5842969473811763,265.3033514133585,-7.846648586641493,259.04099977411903,-14.109000225880948,252.77864813486275,-20.37135186513723,246.51629649560354,-26.633703504396436,1.0,1.0,26022.012520719443,26022.012520719443,277.106625376918,3.956625376917998,277.106625376918,277.106625376918,76810.7293203645,76810.13111708338,0.5982032811152749,0.0,8546.071908451686,8546.071908451686,0.8893868370133502,3881.550208821348,277.106625376918,3.956625376917998,1.0,0.002,0.1520588937911649,0.005083938448508566,0.00023559537200938457,0.001764404628301627,0.11779768600469229,0.11779768600469229,0.0,3.1101163311397784e-13,1.0,1.000104992634764,0.05122701833352039,0.09227452054706409,0.0,9.677248500488649e-06,12.380541762629354,0.0,1601844.0535316295,268.11891262161487,5.752559582106187e-05,1.0,1279345.2355805687,2619.140364345077,,,,,,,,,,,,,,,,,,,3.0
807.0,-28.37063343447739,4.968437766814366,34.982933708581285,26.20649227118122,6.417744660029329,-24.891795625037666,-38.486422948166705,2.938906850685816,-5.031077757903915,-5.031135196086378,39.96604107144299,40966.35168539461,25748.900379469414,25748.900379469414,66715.25206486403,76822.70109992598,76810.29043836017,25748.900379469414,102559.19081782959,102559.19081782959,102559.19081782959,128593.77491376482,124401.53909006144,4192.235823703379,0.0,90328.03870347455,54471.68928931679,39840.38823795307,26034.58409593523,65874.9723338883,19865.02593496609,1450.0,0.0,0.8868832433988414,2.881390544020533,0.001494314320929203,1.0,1.0,-4.979996109913998,354225.796297518,1553069.538228155,4.384405524559018,1553069.538228155,4.384405524559018,0.763024516226768,0.09227457042883523,3.862236656613792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862236656613792,1.2779960471048328,1.2783128029145976,3.022103757960197,6403.4752206073545,15243.107769423557,6488.074433866935,0.00034365562456284936,23387.494536046757,2384.860735933959,19393.28866476938,1977.5650874426417,0.829216170842021,0.829216170842021,35031.2177482794,35405.22815468563,0.9868128505108222,0.8,4227.896860450029,4273.035954225843,0.9868128505108222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558386498236375,4.968437766814366,-2.351789775323349,7.320227542137715,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8971178921429691,0.0002762631447301787,197.5935153609889,0.0,0.0,0.0,0.004253567494768804,9.348510291451539e-05,0.00015435550716261053,0.0005961574979136471,0.09227457042663001,0.09227457042663001,0.09227457042663001,0.09228418614559591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490521.2911103895,594.7383471929992,0.0,0.09227457042663001,0.09227457042883523,0.09227457042883523,0.375,0.375,0.5,9.314357019343882,0.05153512748438516,0.05153512748438516,2.6830093702301383e-11,5.743818246628507e-05,0.05113908617238394,2.6830093702301383e-11,26034.58409593523,19865.02593496609,0.763024516226768,1.0127556748975433,0.6218803626627125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418235870534688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1724265062948,262.1724265062948,-10.977573493705165,246.51674903644988,277.8281039761459,121550.45354196061,121508.50338128519,41.95016067542102,0.0,nan,277.8281039761459,4.678103976145906,271.56583298819163,-1.584167011808347,265.3035620002605,-7.846437999739464,259.04129101232974,-14.10870898767024,252.7790200243913,-20.37097997560869,246.51674903644988,-26.633250963550097,1.0,1.0,26022.012520719443,26022.012520719443,277.1066537274304,3.956653727430421,277.1066537274304,277.1066537274304,76810.8510795423,76810.29043836017,0.5606411821354413,0.0,8546.071908451686,8546.071908451686,0.8893869856459683,3881.5478398968608,277.1066537274304,3.956653727430421,1.0,0.002,0.15204923314777732,0.00508398338037354,0.00023558040884405889,0.0017644195910436423,0.11779020442202943,0.11779020442202943,0.0,-1.1229862525996559e-13,1.0,1.0001048124445107,0.05113908614555385,0.09227457042883523,0.0,9.660643291679029e-06,12.359297645019875,0.0,1601844.0644769869,268.11892224209606,5.743815563619137e-05,1.0,1279345.2021632213,2619.140501132409,,,,,,,,,,,,,,,,,,,3.0
808.0,-28.370164703066738,4.968446931772565,34.9829401668065,26.206579896993958,6.41778014894769,-24.891370217869053,-38.48602871932087,2.9389856638319465,-5.031068622618989,-5.031125963575301,39.96605379995736,40966.5630864491,25748.90020552075,25748.90020552075,66715.46329196985,76822.84249468647,76810.44587093263,25748.90020552075,102559.34607645338,102559.34607645338,102559.34607645338,128593.938076997,124401.57164169417,4192.366435302824,0.0,90328.00117486843,54471.72176694907,39840.310453243736,26034.592000543624,65874.90245378736,19865.032937652104,1450.0,0.0,0.8868832442899289,2.8813915254895703,0.001494314320929203,1.0,1.0,-4.980084588524335,354225.9238018722,1553070.0866536514,4.384405494619655,1553070.0866536514,4.384405494619655,0.7630245535339023,0.09227462024630248,3.862233587276062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862233587276062,1.277995682284451,1.2783124380037938,3.022102218977937,6403.471959688619,15243.107769423557,6488.076493047971,0.0003436564337820799,23387.503405399813,2384.86164035627,19393.2948197993,1977.5657150810216,0.8292161195504812,0.8292161195504812,35031.19547669814,35405.22815468563,0.9868120662859847,0.8,4227.894172506117,4273.035954225843,0.9868120662859847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558386460686272,4.968446931772565,-2.351780560912794,7.320227492685359,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8970747048256972,0.00027627644469730274,197.59313698714502,0.0,0.0,0.0,0.004253567494768804,9.348922020015654e-05,0.00015435138987696936,0.0005961411222255734,0.0922746202452594,0.0922746202452594,0.0922746202452594,0.09228421767247064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490519.9630553361,594.738780570029,0.0,0.0922746202452594,0.09227462024630248,0.09227462024630248,0.375,0.375,0.5,9.314644942221815,0.05143313198470878,0.05143313198470878,1.2391865311656147e-11,5.734095628895375e-05,0.05104137505094286,1.2391865311656147e-11,26034.592000543624,19865.032937652104,0.7630245535339023,1.012759955717159,0.6218842314823618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418208091712486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1726776365896,262.1726776365896,-10.977322363410394,246.51720058245934,277.8281546907269,121548.861679552,121506.8751133695,41.98656618250005,0.0,nan,277.8281546907269,4.678154690726899,271.56596386905414,-1.584036130945833,265.30377304741205,-7.8462269525879265,259.0415822257696,-14.108417774230361,252.77939140411556,-20.37060859588442,246.51720058245934,-26.63279941754064,1.0,1.0,26022.012520719443,26022.012520719443,277.1066811475456,3.9566811475456234,277.1066811475456,277.1066811475456,76811.01459442126,76810.44587093263,0.5687234886281658,0.0,8546.071908451686,8546.071908451686,0.8893871791872393,3881.544755212442,277.1066811475456,3.9566811475456234,1.0,0.002,0.15203959095713251,0.005084028143073156,0.0002355654740362094,0.0017644345259708693,0.1177827370181047,0.1177827370181047,0.0,7.078539143723361e-15,1.0,1.0001046122138957,0.051041375038550996,0.09227462024630248,0.0,9.642190689784764e-06,12.33569009088245,0.0,1601844.0748494633,268.118931377381,5.734094389708844e-05,1.0,1279345.1703824177,2619.140631220879,,,,,,,,,,,,,,,,,,,3.0
809.0,-28.36969801518365,4.96845608088113,34.982946609320365,26.206677441392117,6.417823365880537,-24.89094587707584,-38.48563466509802,2.9390712277844453,-5.031060325998851,-5.031117552935795,39.96606626296138,40966.75871102785,25748.90210707858,25748.90210707858,66715.66081810642,76822.97647689284,76810.59485166165,25748.90210707858,102559.49695874023,102559.49695874023,102559.49695874023,128594.0964798519,124401.59972316539,4192.496756686504,0.0,90327.95723788068,54471.73947206124,39840.241962021595,26034.599521111668,65874.84148313326,19865.039624933677,1450.0,0.0,0.8868832419607638,2.881392419946791,0.001494314320929203,1.0,1.0,-4.980190706491783,354226.03995593346,1553070.6236407747,4.384405572876518,1553070.6236407747,4.384405572876518,0.7630245899816879,0.09227467001568998,3.8622297201107174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622297201107174,1.2779952862153077,1.2783120418364833,3.0221001296088006,6403.4675325661365,15243.107769423557,6488.079288638042,0.00034365753239955796,23387.515446722646,2384.8628682294816,19393.303176005105,1977.5665671768754,0.829216049912764,0.829216049912764,35031.16741595337,35405.22815468563,0.98681107821384,0.8,4227.890785871499,4273.035954225843,0.98681107821384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558386871173447,4.96845608088113,-2.3517719524034693,7.320228033284599,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8970317080211319,0.0002762896872663139,197.59276026433656,0.0,0.0,0.0,0.004253567494768804,9.349333582949214e-05,0.00015434727424763376,0.0005961246298172907,0.09227467001366309,0.09227467001366309,0.09227467001366309,0.0922842460774789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490518.63681153517,594.7392133433567,0.0,0.09227467001366309,0.09227467001568998,0.09227467001568998,0.375,0.375,0.5,9.314932223696214,0.05132891872540313,0.05132891872540313,6.252776074688882e-13,5.7226936917231797e-05,0.050926846443985596,6.252776074688882e-13,26034.599521111668,19865.039624933677,0.7630245899816879,1.0127638915865693,0.6218877767093689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418180482138316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17292946181925,262.17292946181925,-10.977070538180726,246.51765103180801,277.8282078918364,121547.31874135757,121505.21598982421,42.10275153336205,0.0,nan,277.8282078918364,4.6782078918364505,271.5660965198144,-1.5839034801855973,265.30398514781854,-7.84601485218144,259.0418737758221,-14.108126224177852,252.7797624038159,-20.37023759618407,246.51765103180801,-26.632348968191963,1.0,1.0,26022.012520719443,26022.012520719443,277.1067069908408,3.9567069908408143,277.1067069908408,277.1067069908408,76811.20627119373,76810.59485166165,0.6114195320842555,0.0,8546.071908451686,8546.071908451686,0.8893874230365731,3881.540868711271,277.1067069908408,3.9567069908408143,1.0,0.002,0.15202997039587862,0.005084072655464834,0.000235550572338609,0.0017644494274445003,0.1177752861693045,0.1177752861693045,0.0,-2.1689074147790421e-13,1.0,1.000104377518509,0.05092684644336032,0.09227467001568998,0.0,9.620561014426786e-06,12.308017991644638,0.0,1601844.08423185,268.1189396740011,5.722693629195419e-05,1.0,1279345.1414307128,2619.1407497290083,,,,,,,,,,,,,,,,,,,3.0
810.0,-28.36923180236794,4.968465222010297,34.98295304069034,26.206745823752158,6.417842788453578,-24.89052434328588,-38.485244766902156,2.939135329406797,-5.031051661719232,-5.031108783740006,39.966078826389214,40966.990660077405,25748.903064807026,25748.903064807026,66715.89372488443,76823.12974322088,76810.74660705983,25748.903064807026,102559.64967186685,102559.64967186685,102559.64967186685,128594.25687541674,124401.63006689785,4192.6268085188885,0.0,90327.93060145562,54471.791518449085,39840.15453667393,26034.60720354989,65874.76174022382,19865.04644434975,1450.0,0.0,0.8868832410922491,2.8813933523395976,0.001494314320929203,1.0,1.0,-4.980287261125056,354226.16106177954,1553071.164954575,4.384405602057462,1553071.164954575,4.384405602057462,0.763024626760687,0.09227471967371162,3.8622278747044057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622278747044057,1.2779949894938483,1.2783117450414805,3.022099387286367,6403.465959673975,15243.107769423557,6488.0802818658485,0.0003436579227214743,23387.519724834685,2384.8633044755024,19393.306144829483,1977.5668699127107,0.8292160251707309,0.8292160251707309,35031.154025400196,35405.22815468563,0.9868106067070875,0.8,4227.889169773591,4273.035954225843,0.9868106067070875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558387077917223,4.968465222010297,-2.351763083549625,7.320228305559922,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8969887572060291,0.000276302916938567,197.59238392644937,0.0,0.0,0.0,0.004253567494768804,9.349740821671136e-05,0.00015434320186041454,0.000596108616496422,0.09227471967332013,0.09227471967332013,0.09227471967332013,0.09228427584946229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490517.3139317048,594.7396450250259,0.0,0.09227471967332013,0.09227471967371162,0.09227471967371162,0.375,0.375,0.5,9.3152189090759,0.05122435733636621,0.05122435733636621,-1.3983481039758772e-11,5.712202079166673e-05,0.05082152261496731,-1.3983481039758772e-11,26034.60720354989,19865.04644434975,0.763024626760687,1.012768653160031,0.6218920505797068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418152993038609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17317964931146,262.17317964931146,-10.976820350688513,246.5181002855108,277.8282590131135,121545.56295811282,121503.73401973011,41.82893838269518,0.0,nan,277.8282590131135,4.678259013113518,271.566227267583,-1.5837727324170032,265.30419552207036,-7.845804477929619,259.0421637765597,-14.107836223440302,252.78013203103143,-20.36986796896855,246.5181002855108,-26.63189971448918,1.0,1.0,26022.012520719443,26022.012520719443,277.1067335173641,3.956733517364114,277.1067335173641,277.1067335173641,76811.32411427159,76810.74660705983,0.5775072117539821,0.0,8546.071908451686,8546.071908451686,0.8893875394011431,3881.5390140779277,277.1067335173641,3.956733517364114,1.0,0.002,0.15202036972572458,0.005084117147101294,0.0002355357016341226,0.0017644642983969678,0.11776785081706129,0.11776785081706129,0.0,3.1090581498194325e-14,1.0,1.0001041616865576,0.05082152262895079,0.09227471967371162,0.0,9.600670199840582e-06,12.282570484839352,0.0,1601844.0940508428,268.11894833828075,5.712203477514777e-05,1.0,1279345.1112447653,2619.1408732892487,,,,,,,,,,,,,,,,,,,3.0
