time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
811.0,-28.368767123418838,4.968474296293771,34.982959430766996,26.20682440409439,6.417869014492415,-24.89010350961352,-38.48485497348008,2.9392054007469,-5.031045867372313,-5.031102824542334,39.96609049740616,40967.206052790556,25748.91108615297,25748.91108615297,66716.11713894352,76823.275750587,76810.87646798172,25748.91108615297,102559.7875541347,102559.7875541347,102559.7875541347,128594.40113269107,124401.64468858803,4192.756444103035,0.0,90327.8963142532,54471.82661668912,39840.07744173787,26034.613578556375,65874.69102029424,19865.05219080511,1450.0,0.0,0.8868832291583939,2.881393987272403,0.001494314320929203,1.0,1.0,-4.980446697063201,354226.24336069624,1553071.667817573,4.38440600301919,1553071.667817573,4.38440600301919,0.7630246606451314,0.09227476934096081,3.8622249915160833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622249915160833,1.2779946651391838,1.2783114206064234,3.02209789826897,6403.462804624788,15243.107769423557,6488.082274164565,0.00034365870566304557,23387.528306266733,2384.8641795380413,19393.312099943672,1977.5674771653596,0.8292159755397153,0.8292159755397152,35031.13310453793,35405.22815468563,0.9868098700439724,0.8,4227.886644847152,4273.035954225843,0.9868098700439724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558388809476251,4.968474296293771,-2.3517562896772217,7.320230585970993,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8969459499099949,0.00027631610366488167,197.59200882816168,0.0,0.0,0.0,0.004253567494768804,9.350147967343138e-05,0.00015433913040369452,0.0005960924466140087,0.09227476934050495,0.09227476934050495,0.09227476934050495,0.09228429494309921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490515.9911600727,594.740076627102,0.0,0.09227476934050495,0.09227476934096081,0.09227476934096081,0.375,0.375,0.5,9.315504677152509,0.05110861679639811,0.05110861679639811,-1.2505552149377763e-11,5.695717004527978e-05,0.05065612747915793,-1.2505552149377763e-11,26034.613578556375,19865.05219080511,0.7630246606451314,1.0127731319208777,0.6218959879473234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418125532026236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1734289759001,262.1734289759001,-10.976571024099883,246.518548357871,277.8283095939318,121543.86858720634,121502.18358466841,41.68500253790365,0.0,nan,277.8283095939318,4.678309593931829,271.56635734671,-1.583642653289985,265.3044050995058,-7.845594900494177,259.04245285229877,-14.107547147701212,252.78050060508326,-20.369499394916716,246.518548357871,-26.63145164212898,1.0,1.0,26022.012520719443,26022.012520719443,277.10675467195483,3.9567546719548545,277.10675467195483,277.10675467195483,76811.480719855,76810.87646798172,0.6042518732720055,0.0,8546.071908451686,8546.071908451686,0.8893877212044272,3881.5361164736637,277.10675467195483,3.9567546719548545,1.0,0.002,0.15201080029463848,0.0050841609760805245,0.00023552087795877526,0.0017644791220331137,0.11776043897938762,0.11776043897938762,0.0,-8.111133292798556e-15,1.0,1.0001038227482328,0.05065612749166348,0.09227476934096081,0.0,9.569431092396524e-06,12.242604689151346,0.0,1601844.1004780838,268.11895413262766,5.695718255083193e-05,1.0,1279345.09073155,2619.140957256079,,,,,,,,,,,,,,,,,,,3.0
812.0,-28.36830294934539,4.968483369609695,34.98296581496875,26.206897431425773,6.417893174294345,-24.889683336980195,-38.4844652848318,2.9392735620041566,-5.031036934976839,-5.03109379639326,39.96610310802124,40967.428875100755,25748.911202457606,25748.911202457606,66716.34007755836,76823.42493003423,76811.03037515041,25748.911202457606,102559.94157760801,102559.94157760801,102559.94157760801,128594.56294620433,124401.67711834483,4192.885827859499,0.0,90327.86756197624,54471.871507333715,39839.995616269465,26034.621368596312,65874.61698486577,19865.059096681496,1450.0,0.0,0.8868832294370589,2.881394947038652,0.001494314320929203,1.0,1.0,-4.9805337628987445,354226.36804419477,1553072.2111641106,4.384405993656414,1553072.2111641106,4.384405993656414,0.7630246975914651,0.0922748187547416,3.8622229573939326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622229573939326,1.2779943496262993,1.2783111050153382,3.0220970527164632,6403.46101300049,15243.107769423557,6488.083405505733,0.0003436591502629417,23387.533179318503,2384.8646764510313,19393.315481598132,1977.5678219981476,0.8292159473555578,0.8292159473555578,35031.1183446298,35405.22815468563,0.9868093503197669,0.8,4227.884863482608,4273.035954225843,0.9868093503197669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558388834582804,4.968483369609695,-2.3517472494258724,7.320230619035567,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8969031913253609,0.00027632927664232067,197.59163413884164,0.0,0.0,0.0,0.004253567494768804,9.350555019952547e-05,0.00015433505987760043,0.0005960764113900356,0.09227481875486812,0.09227481875486812,0.09227481875486812,0.09228432571115869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490514.6756361392,594.7405059132846,0.0,0.09227481875486812,0.0922748187547416,0.0922748187547416,0.375,0.375,0.5,9.315789886120005,0.05099572699583632,0.05099572699583632,6.991740519879386e-11,5.686141639671405e-05,0.05056003349449156,6.991740519879386e-11,26034.621368596312,19865.059096681496,0.7630246975914651,1.012777654447478,0.6219000694078074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418098161466242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17367736436967,262.17367736436967,-10.97632263563031,246.51899535768058,277.82835937105875,121542.18902503615,121500.66086681852,41.528158217639316,0.0,nan,277.82835937105875,4.678359371058775,271.56648656838007,-1.583513431619906,265.3046137657023,-7.845386234297678,259.0427409630383,-14.107259036961693,252.7808681603581,-20.36913183964188,246.51899535768058,-26.631004642319397,1.0,1.0,26022.012520719443,26022.012520719443,277.10678170921625,3.9567817092162727,277.10678170921625,277.10678170921625,76811.61010936234,76811.03037515041,0.5797342119331006,0.0,8546.071908451686,8546.071908451686,0.8893878494686953,3881.534072180902,277.10678170921625,3.9567817092162727,1.0,0.002,0.15200124901099535,0.005084205295103113,0.00023550608389764444,0.0017644939162207948,0.11775304194882222,0.11775304194882222,0.0,1.184391126840545e-13,1.0,1.0001036258306288,0.05056003342457416,0.0922748187547416,0.0,9.551283806932859e-06,12.219387751751613,0.0,1601844.1106190367,268.11896306502314,5.686134647930885e-05,1.0,1279345.0596538754,2619.1410844664556,,,,,,,,,,,,,,,,,,,3.0
813.0,-28.367840368481765,4.968492379596373,34.98297216003486,26.206975522823655,6.417920920096681,-24.889264239611844,-38.4840757708065,2.9393447912464685,-5.031031037910793,-5.031087737600263,39.966114746969424,40967.64090386542,25748.918801781332,25748.918801781332,66716.55970564675,76823.57013014847,76811.16055321509,25748.918801781332,102560.07935499641,102560.07935499641,102560.07935499641,128594.70712143887,124401.69231938638,4193.014802052496,0.0,90327.83511651728,54471.90589031093,39839.921362451496,26034.62776644245,65874.54912889394,19865.06485853172,1450.0,0.0,0.886883218125641,2.881395592490946,0.001494314320929203,1.0,1.0,-4.980689671645337,354226.4517174793,1553072.712645052,4.384406373705082,1553072.712645052,4.384406373705082,0.7630247313978102,0.09227486814266182,3.8622204299135143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622204299135143,1.2779940199121291,1.2783107752194471,3.0220958547044443,6403.45847455678,15243.107769423557,6488.085008428949,0.00034365978018852296,23387.540083655964,2384.865380497516,19393.32027284289,1977.5683105691437,0.8292159074222443,0.8292159074222443,35031.100004834836,35405.22815468563,0.9868087045410697,0.8,4227.882650063647,4273.035954225843,0.9868087045410697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55839047504037,4.968492379596373,-2.3517403998723787,7.320232779468752,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8968605816918083,0.0002763424049807246,197.59126073700185,0.0,0.0,0.0,0.004253567494768804,9.350961906520742e-05,0.00015433099101191846,0.0005960603064550304,0.09227486814199852,0.09227486814199852,0.09227486814199852,0.09228434520647671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490513.35973911197,594.7409352728109,0.0,0.09227486814199852,0.09227486814266182,0.09227486814266182,0.375,0.375,0.5,9.316074198011382,0.05087406517390036,0.05087406517390036,-9.492850949754938e-12,5.66996894804106e-05,0.05039806595493701,-9.492850949754938e-12,26034.62776644245,19865.06485853172,0.7630247313978102,1.0127820317237435,0.6219039286888441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441807082074822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1739251664472,262.1739251664472,-10.976074833552786,246.51944123736652,277.8284090955284,121540.54143751638,121499.1113176694,41.43011984696254,0.0,nan,277.8284090955284,4.678409095528423,271.5666155238914,-1.583384476108563,265.30482195226114,-7.845178047738841,259.0430283806366,-14.106971619363378,252.78123480899907,-20.368765191000904,246.51944123736652,-26.630558762633456,1.0,1.0,26022.012520719443,26022.012520719443,277.10680300051206,3.956803000512082,277.10680300051206,277.10680300051206,76811.76969184927,76811.16055321509,0.6091386341868201,0.0,8546.071908451686,8546.071908451686,0.8893880088423037,3881.531532063082,277.10680300051206,3.956803000512082,1.0,0.002,0.15199172831883845,0.0050842489247277965,0.00023549133578463127,0.0017645086641859817,0.11774566789231564,0.11774566789231564,0.0,-2.93870830447851e-14,1.0,1.0001032939162071,0.05039806596442986,0.09227486814266182,0.0,9.520692134070877e-06,12.180250247647718,0.0,1601844.1171692314,268.1189689620892,5.669969897326155e-05,1.0,1279345.038798105,2619.1411698354786,,,,,,,,,,,,,,,,,,,3.0
814.0,-28.367379101067574,4.968501382282736,34.98297849637338,26.2070630787872,6.417957425581666,-24.888845448403227,-38.483686291705794,2.9394237729489228,-5.031022477768374,-5.031079075087735,39.96612718522042,40967.84281158952,25748.919677728965,25748.919677728965,66716.76248931848,76823.70831838826,76811.31123144555,25748.919677728965,102560.23090917451,102560.23090917451,102560.23090917451,128594.86627481379,124401.72276553877,4193.143509275019,0.0,90327.79785589236,54471.93234921633,39839.85056297337,26034.63536563927,65874.48592861264,19865.071604831774,1450.0,0.0,0.8868832171678287,2.8813965135310506,0.001494314320929203,1.0,1.0,-4.98078356660227,354226.5713509638,1553073.2485663083,4.384406405886306,1553073.2485663083,4.384406405886306,0.7630247678079587,0.09227491730437248,3.8622174123164967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622174123164967,1.277993654312672,1.278310409529375,3.022094358045672,6403.455303316435,15243.107769423557,6488.087010928409,0.0003436605671435904,23387.548709153372,2384.8662600534713,19393.326258447785,1977.5689209309792,0.8292158575326735,0.8292158575326736,35031.07810867368,35405.22815468563,0.9868079335361367,0.8,4227.880007428966,4273.035954225843,0.9868079335361367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558390664130208,4.968501382282736,-2.3517316462116384,7.320233028494375,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8968180952190876,0.00027635549661448325,197.5908883968023,0.0,0.0,0.0,0.004253567494768804,9.351368772964314e-05,0.00015432692234748277,0.0005960441266796638,0.09227491730347485,0.09227491730347485,0.09227491730347485,0.09228437460556695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490512.05057418306,594.7413624775602,0.0,0.09227491730347485,0.09227491730437248,0.09227491730437248,0.375,0.375,0.5,9.316357916907672,0.05075530918736604,0.05075530918736604,3.802824721788056e-11,5.6597319371576305e-05,0.05029550848547615,3.802824721788056e-11,26034.63536563927,19865.071604831774,0.7630247678079587,1.012786081725459,0.6219075903831092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418043573976391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1741731656875,262.1741731656875,-10.9758268343125,246.51988605334807,277.8284602780265,121538.97912113348,121497.51603842985,41.463082703643096,0.0,nan,277.8284602780265,4.6784602780265345,271.566745433089,-1.5832545669109663,265.30503058815333,-7.844969411846648,259.04331574322384,-14.106684256776134,252.7816008982839,-20.36839910171608,246.51988605334807,-26.630113946651903,1.0,1.0,26022.012520719443,26022.012520719443,277.1068292943097,3.9568292943097276,277.1068292943097,277.1068292943097,76811.93759964823,76811.31123144555,0.6263682026765309,0.0,8546.071908451686,8546.071908451686,0.8893881991208328,3881.5284993780792,277.1068292943097,3.9568292943097276,1.0,0.002,0.151982226995006,0.005084292952261763,0.000235476618950288,0.0017645233809652824,0.11773830947514399,0.11773830947514399,0.0,-8.442985893752919e-14,1.0,1.0001030837524365,0.0502955084474479,0.09227491730437248,0.0,9.501323733081176e-06,12.155471096612743,0.0,1601844.1268720028,268.1189775222316,5.659728134332909e-05,1.0,1279345.0089791706,2619.1412918934666,,,,,,,,,,,,,,,,,,,3.0
815.0,-28.366918291098028,4.968510386387642,34.98298482722864,26.2071379571222,6.417977300796897,-24.888428731907563,-38.48330086385829,2.939487741629868,-5.0310135030949255,-5.031070004962831,39.96613969966377,40968.05601047494,25748.919507727463,25748.919507727463,66716.97551820241,76823.85568904091,76811.46426476917,25748.919507727463,102560.38377249663,102560.38377249663,102560.38377249663,128595.02690730212,124401.75493831244,4193.271968989681,0.0,90327.762434756,54471.962756280955,39839.77742052783,26034.643134805483,65874.42055533332,19865.07848782087,1450.0,0.0,0.8868832180072366,2.8813974777267863,0.001494314320929203,1.0,1.0,-4.980869922579359,354226.69661161205,1553073.7877696438,4.384406377683313,1553073.7877696438,4.384406377683313,0.7630248044868886,0.09227496629990163,3.8622140901696027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622140901696027,1.277993358207344,1.278310113350656,3.0220924587489053,6403.451278934496,15243.107769423557,6488.089552135188,0.0003436615658062161,23387.55965513797,2384.8673762332674,19393.333854284905,1977.5696954908053,0.8292157942192322,0.8292157942192322,35031.05400264652,35405.22815468563,0.9868070847178126,0.8,4227.877098086867,4273.035954225843,0.9868070847178126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558390627432175,4.968510386387642,-2.3517225937765267,7.320232980164169,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8967756530495712,0.00027636857583535,197.59051642725836,0.0,0.0,0.0,0.004253567494768804,9.351771423399411e-05,0.0001543228958431318,0.0005960280627611196,0.09227496629966901,0.09227496629966901,0.09227496629966901,0.09228440557384009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490510.7443875734,594.7417887151413,0.0,0.09227496629966901,0.09227496629990163,0.09227496629990163,0.375,0.375,0.5,9.316641095302648,0.05064107586497357,0.05064107586497357,-7.105427357601002e-11,5.6501867902625236e-05,0.05020008238346918,-7.105427357601002e-11,26034.643134805483,19865.07848782087,0.7630248044868886,1.012790320670242,0.6219114440037088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418016404671428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17441977280936,262.17441977280936,-10.975580227190619,246.52032976882757,277.8285097767898,121537.21787156815,121495.98753752389,41.230334044232976,0.0,nan,277.8285097767898,4.678509776789838,271.5668737751965,-1.5831262248034932,265.3052377735985,-7.844762226401485,259.0436017720211,-14.1063982279789,252.7819657704227,-20.36803422957729,246.52032976882757,-26.629670231172412,1.0,1.0,26022.012520719443,26022.012520719443,277.10685627129584,3.9568562712958624,277.10685627129584,277.10685627129584,76812.05498480523,76811.46426476917,0.5907200360670686,0.0,8546.071908451686,8546.071908451686,0.8893884086031181,3881.5251606204506,277.10685627129584,3.9568562712958624,1.0,0.002,0.15197274369257407,0.00508433697572213,0.0002354619302359994,0.001764538069832512,0.1177309651179997,0.1177309651179997,0.0,6.851116896022802e-14,1.0,1.0001028882035041,0.050200082454523454,0.09227496629990163,0.0,9.483302539757429e-06,12.132415476795122,0.0,1601844.1370623445,268.11898649690505,5.650193895689881e-05,1.0,1279344.9777576593,2619.1414196926353,,,,,,,,,,,,,,,,,,,3.0
816.0,-28.366458997368728,4.968519332747095,34.98299112215096,26.20721018118786,6.4180039534052336,-24.888012702278267,-38.482911803852744,2.9395576583806227,-5.031007403327408,-5.031063749591623,39.966151324349276,40968.268013838606,25748.9264370222,25748.9264370222,66717.19445086081,76824.00291205099,76811.59535654898,25748.9264370222,102560.52179357118,102560.52179357118,102560.52179357118,128595.17138948703,124401.77135206365,4193.400037423394,0.0,90327.73647480212,54472.00157684549,39839.70544217403,26034.649595915846,65874.35503808988,19865.08429755295,1450.0,0.0,0.8868832077482682,2.8813981439788283,0.001494314320929203,1.0,1.0,-4.981019362125039,354226.7830017263,1553074.2886366476,4.384406722371072,1553074.2886366476,4.384406722371072,0.7630248382781868,0.09227501531707823,3.8622125953459667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622125953459667,1.2779930345690873,1.2783097896321844,3.022092054397014,6403.450422161359,15243.107769423557,6488.090093144826,0.0003436617784166878,23387.561985492102,2384.8676138632563,19393.335471398917,1977.569860390543,0.8292157807397409,0.8292157807397409,35031.0431559667,35405.22815468563,0.9868067027859673,0.8,4227.875789007522,4273.035954225843,0.9868067027859673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558392123251326,4.968519332747095,-2.351715617365825,7.320234950112921,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8967333526879171,0.0002763816125877721,197.59014568302948,0.0,0.0,0.0,0.004253567494768804,9.352177884539638e-05,0.00015431883123172952,0.0005960121336822543,0.09227501531661006,0.09227501531661006,0.09227501531661006,0.09228442584483634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490509.43805776484,594.742214955189,0.0,0.09227501531661006,0.09227501531707823,0.09227501531707823,0.375,0.375,0.5,9.316923411137896,0.05051953955995714,0.05051953955995714,-9.379164112033322e-12,5.634626421624489e-05,0.050044387466584794,-9.379164112033322e-12,26034.649595915846,19865.08429755295,0.7630248382781868,1.0127946514585773,0.6219152808425968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417989262412843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17466571921165,262.17466571921165,-10.975334280788331,246.52077238361545,277.82855905480807,121535.60423106398,121494.48436279721,41.11986826673736,0.0,nan,277.82855905480807,4.67855905480809,271.5670017205655,-1.5829982794344915,265.3054443863244,-7.844555613675595,259.0438870521002,-14.10611294789976,252.7823297178565,-20.36767028214348,246.52077238361545,-26.629227616384526,1.0,1.0,26022.012520719443,26022.012520719443,277.1068778660863,3.9568778660863018,277.1068778660863,277.1068778660863,76812.20817771397,76811.59535654898,0.6128211649920559,0.0,8546.071908451686,8546.071908451686,0.8893885028611512,3881.5236583226965,277.1068778660863,3.9568778660863018,1.0,0.002,0.15196328979688697,0.0050843803439799525,0.0002354472857100804,0.0017645527142774895,0.1177236428550402,0.1177236428550402,0.0,-1.2430161067111811e-14,1.0,1.0001025691427574,0.05004438747596396,0.09227501531707823,0.0,9.45389568521246e-06,12.094793761551248,0.0,1601844.1438546653,268.11899259667257,5.6346273595409e-05,1.0,1279344.9562247247,2619.1415078335076,,,,,,,,,,,,,,,,,,,3.0
817.0,-28.366020561807016,4.968528147094857,34.98299734508782,26.20723700327801,6.417985067193142,-24.88761999885132,-38.48254872774703,2.939584504435838,-5.031004970830509,-5.03106108755796,39.966161836750175,40968.51512531479,25748.942279231003,25748.942279231003,66717.4574045458,76824.17299895086,76811.69931160161,25748.942279231003,102560.64159083262,102560.64159083262,102560.64159083262,128595.29598656758,124401.76845614184,4193.527530425733,0.0,90327.72773758657,54472.06986472075,39839.6198587398,26034.654395734968,65874.27425447477,19865.088745447854,1450.0,0.0,0.8868831832343008,2.88139842980049,0.001494314320929203,1.0,1.0,-4.981246058272461,354226.8197656158,1553074.7415787678,4.384407546007961,1553074.7415787678,4.384407546007961,0.7630248684500371,0.09227506437874691,3.862212227494609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862212227494609,1.2779929103011922,1.278309665333489,3.0220920604202557,6403.450434923886,15243.107769423557,6488.090085085932,0.00034366177524963536,23387.56195077906,2384.8676103235116,19393.335447310343,1977.569857934192,0.8292157809405325,0.8292157809405325,35031.040486778176,35405.22815468563,0.9868066087988611,0.8,4227.875466864744,4273.035954225843,0.9868066087988611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583955430913266,4.968528147094857,-2.351711306844305,7.320239453939163,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8966929753455039,0.0002763940578230031,197.58979177691717,0.0,0.0,0.0,0.004253567494768804,9.352557214346231e-05,0.0001543150379336636,0.0005959974263936899,0.09227506437542501,0.09227506437542501,0.09227506437542501,0.09228443244823852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490508.132492312,594.7426408910324,0.0,0.09227506437542501,0.09227506437874691,0.09227506437874691,0.375,0.375,0.5,9.31720445319463,0.05037770171389866,0.05037770171389866,-2.5579538487363607e-12,5.611672747818375e-05,0.049815029285525725,-2.5579538487363607e-12,26034.654395734968,19865.088745447854,0.7630248684500371,1.012799885230064,0.6219197947753002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417962209564317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1749050889385,262.1749050889385,-10.97509491106149,246.5212100810704,277.8286000968053,121533.44528430919,121493.42497326285,40.02031104629684,0.0,nan,277.8286000968053,4.678600096805326,271.5671220936597,-1.5828779063402862,265.3056440905051,-7.84435590949488,259.04416608737085,-14.105833912629123,252.78268808421947,-20.367311915780505,246.5212100810704,-26.628789918929584,1.0,1.0,26022.012520719443,26022.012520719443,277.1068926921941,3.956892692194117,277.1068926921941,277.1068926921941,76812.24427742354,76811.69931160161,0.5449658219295088,0.0,8546.071908451686,8546.071908451686,0.889388526056492,3881.523288632082,277.1068926921941,3.956892692194117,1.0,0.002,0.15195387922406267,0.0050844228507575485,0.00023543270655410702,0.0017645672933467981,0.1177163532770535,0.1177163532770535,0.0,-9.909477752256812e-14,1.0,1.0001020991204217,0.04981502928808368,0.09227506437874691,0.0,9.4105727877351e-06,12.03936874494091,0.0,1601844.1463169418,268.11899502916947,5.6116730036137596e-05,1.0,1279344.9470612402,2619.1415453424456,,,,,,,,,,,,,,,,,,,3.0
818.0,-28.365563307125864,4.968536975601618,34.983003573196434,26.207356654945784,6.418054770338551,-24.88720149938211,-38.48215931849552,2.939692962622879,-5.030995560654162,-5.031051598907417,39.96617443183988,40968.6910575345,25748.940579360766,25748.940579360766,66717.63163689527,76824.28709491769,76811.85637737809,25748.940579360766,102560.79695673886,102560.79695673886,102560.79695673886,128595.45929717502,124401.80449044681,4193.654806728211,0.0,90327.67735049024,54472.08131321608,39839.551152526845,26034.662340436167,65874.21349296301,19865.095769740554,1450.0,0.0,0.8868831859115814,2.881399438203194,0.001494314320929203,1.0,1.0,-4.981314943977054,354226.95080806775,1553075.2842584734,4.384407456054869,1553075.2842584734,4.384407456054869,0.7630249054118421,0.09227511295519102,3.8622082142396335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622082142396335,1.2779924082585676,1.2783091631664316,3.022090107328884,6403.446296557633,15243.107769423557,6488.0926982483525,0.0003436628021940214,23387.57320681463,2384.8687581197078,19393.34325822769,1977.570654426098,0.8292157158305288,0.8292157158305288,35031.01136595231,35405.22815468563,0.9868055834003849,0.8,4227.87195228957,4273.035954225843,0.9868055834003849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558395176142229,4.968536975601618,-2.351701995076637,7.320238970678256,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8966508669628032,0.000276407037799036,197.58942268132245,0.0,0.0,0.0,0.004253567494768804,9.35296407194574e-05,0.00015431096935766852,0.0005959810934004677,0.09227511295394396,0.09227511295394396,0.09227511295394396,0.09228446502359551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490506.83932690095,594.7430628883462,0.0,0.09227511295394396,0.09227511295519102,0.09227511295519102,0.375,0.375,0.5,9.317485015089195,0.05024615733822202,0.05024615733822202,1.2732925824820995e-11,5.603825326261358e-05,0.049736654930370605,1.2732925824820995e-11,26034.662340436167,19865.095769740554,0.7630249054118421,1.0128034643483426,0.6219230391556928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417936385376906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.175148842152,262.175148842152,-10.97485115784798,246.5216478111932,277.8286498731119,121532.33159741927,121491.57840928144,40.75318813781534,0.0,nan,277.8286498731119,4.678649873111908,271.56724946072495,-1.5827505392750254,265.3058490483353,-7.8441509516646875,259.04444863596626,-14.105551364033715,252.78304822358035,-20.366951776419626,246.5216478111932,-26.628352188806787,1.0,1.0,26022.012520719443,26022.012520719443,277.10692055955457,3.9569205595545895,277.10692055955457,277.10692055955457,76812.50317278148,76811.85637737809,0.6467954033869319,0.0,8546.071908451686,8546.071908451686,0.8893887791174215,3881.519255310832,277.10692055955457,3.9569205595545895,1.0,0.002,0.15194448345121836,0.005084466560917897,0.00023541815365832027,0.001764581846240246,0.11770907682916013,0.11770907682916013,0.0,-1.0143361844905385e-13,1.0,1.00010193851525,0.04973665491763768,0.09227511295519102,0.0,9.395772726587453e-06,12.020434054604886,0.0,1601844.1570333787,268.1190044393458,5.6038240529687755e-05,1.0,1279344.914398617,2619.1416790405515,,,,,,,,,,,,,,,,,,,3.0
819.0,-28.365105432834692,4.968545745252761,34.98300976588968,26.207422103639715,6.418066238911369,-24.886788265659437,-38.48177818637339,2.9397490717894157,-5.030989692238279,-5.0310455720608696,39.966185865980016,40968.91482256104,25748.947642082596,25748.947642082596,66717.86246464364,76824.43963490715,76811.9851053536,25748.947642082596,102560.93274743619,102560.93274743619,102560.93274743619,128595.60139915967,124401.81971760275,4193.781681556918,0.0,90327.6465741473,54472.12176200817,39839.47201348791,26034.66865172348,65874.1406652114,19865.10145031377,1450.0,0.0,0.8868831751794072,2.881400080225348,0.001494314320929203,1.0,1.0,-4.981466984919166,354227.0340410404,1553075.7769153581,4.384407816641742,1553075.7769153581,4.384407816641742,0.7630249386330757,0.09227516147981173,3.8622053492937174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622053492937174,1.2779921485347308,1.2783089033782211,3.022088479746836,6403.442847906578,15243.107769423557,6488.094875878728,0.0003436636579816791,23387.582586893142,2384.8697146215213,19393.34976731061,1977.5713181678364,0.8292156615698718,0.8292156615698718,35030.99057743863,35405.22815468563,0.9868048513982584,0.8,4227.8694433362025,4273.035954225843,0.9868048513982584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558396700764138,4.968545745252761,-2.3516952333066126,7.320240978559373,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8966087036588283,0.00027642003592621,197.58905308696077,0.0,0.0,0.0,0.004253567494768804,9.353362297376792e-05,0.00015430698710335798,0.0005959652710239859,0.09227516147842688,0.09227516147842688,0.09227516147842688,0.09228448446932445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490505.54475275025,594.7434852871692,0.0,0.09227516147842688,0.09227516147981173,0.09227516147981173,0.375,0.375,0.5,9.317764704634818,0.05011052493216539,0.05011052493216539,-1.0629719326971099e-11,5.587982258248303e-05,0.04957858714169561,-1.0629719326971099e-11,26034.66865172348,19865.10145031377,0.7630249386330757,1.0128080881346178,0.6219271235851889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417909452827622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1753909441301,262.1753909441301,-10.974609055869905,246.52208514566024,277.8286967425989,121530.54396803999,121490.06685005907,40.47711798088487,0.0,nan,277.8286967425989,4.678696742598902,271.5673744232159,-1.5826255767840962,265.3060521038128,-7.84394789618716,259.0447297844402,-14.105270215559756,252.78340746505256,-20.366592534947415,246.52208514566024,-26.627914854339735,1.0,1.0,26022.012520719443,26022.012520719443,277.10694164922495,3.956941649224973,277.10694164922495,277.10694164922495,76812.6149314587,76811.9851053536,0.6298261050978908,0.0,8546.071908451686,8546.071908451686,0.8893889597702209,3881.516376040186,277.10694164922495,3.956941649224973,1.0,0.002,0.15193511753364541,0.005084509494218171,0.00023540364533038895,0.0017645963545739008,0.11770182266519447,0.11770182266519447,0.0,-9.571033202093737e-14,1.0,1.0001016145909076,0.049578587152325326,0.09227516147981173,0.0,9.365917458310357e-06,11.982238674661222,0.0,1601844.1635553578,268.1190103077617,5.587983321220236e-05,1.0,1279344.8936526137,2619.141763960279,,,,,,,,,,,,,,,,,,,3.0
820.0,-28.36465027090951,4.968554477343475,34.98301593598729,26.207505538500868,6.4180975481006985,-24.88637548900706,-38.48139335224403,2.9398227662473593,-5.0309828444631535,-5.031038590350089,39.966197599260134,40969.10961307148,25748.952149310928,25748.952149310928,66718.06176238241,76824.57829060119,76812.12177263193,25748.952149310928,102561.07392194285,102561.07392194285,102561.07392194285,128595.74932777573,124401.84111306921,4193.908214706516,0.0,90327.6094765542,54472.14079921502,39839.40964148797,26034.67540583288,65874.08504732084,19865.10749407644,1450.0,0.0,0.8868831682226695,2.8814008232832746,0.001494314320929203,1.0,1.0,-4.981593640861092,354227.13046259666,1553076.2824628376,4.3844080503789336,1553076.2824628376,4.3844080503789336,0.7630249728262718,0.09227520986392268,3.862202143227778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862202143227778,1.2779918074104633,1.2783085621694048,3.022086777734188,6403.439241546013,15243.107769423557,6488.097153081327,0.0003436645529028084,23387.59239594441,2384.870714866383,19393.35657402157,1977.5720122591886,0.8292156048257677,0.8292156048257677,35030.9673136989,35405.22815468563,0.9868040322389603,0.8,4227.866635649274,4273.035954225843,0.9868040322389603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558397673734507,4.968554477343475,-2.351687782588558,7.320242259932034,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8965667922434624,0.0002764329576126269,197.5886856833809,0.0,0.0,0.0,0.004253567494768804,9.35376440674112e-05,0.0001543029660097147,0.0005959492460291231,0.09227520986330445,0.09227520986330445,0.09227520986330445,0.09228450754384417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490504.255291494,594.7439060342595,0.0,0.09227520986330445,0.09227520986392268,0.09227520986392268,0.375,0.375,0.5,9.318043635018796,0.049974955938353105,0.049974955938353105,7.37827576813288e-11,5.57458869252514e-05,0.04944494948898637,7.37827576813288e-11,26034.67540583288,19865.10749407644,0.7630249728262718,1.012811968689285,0.621930605694807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417882483883795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1756332522158,262.1756332522158,-10.974366747784188,246.52252186827494,277.8287446361564,121528.97965917988,121488.4680824642,40.51157671569275,0.0,nan,277.8287446361564,4.678744636156409,271.5675000825822,-1.5824999174177492,265.3062555289967,-7.843744471003276,259.04501097543016,-14.104989024569818,252.78376642185444,-20.36623357814554,246.52252186827494,-26.62747813172504,1.0,1.0,26022.012520719443,26022.012520719443,277.1069646227598,3.9569646227598128,277.1069646227598,277.1069646227598,76812.77735132439,76812.12177263193,0.6555786924582208,0.0,8546.071908451686,8546.071908451686,0.8893891619327442,3881.5131539439167,277.1069646227598,3.9569646227598128,1.0,0.002,0.15192577685631978,0.005084552492595169,0.0002353891765743,0.001764610823400685,0.11769458828714999,0.11769458828714999,0.0,-2.5015146204454553e-14,1.0,1.0001013407317372,0.04944494941520361,0.09227520986392268,0.0,9.340677305852834e-06,11.949947590012568,0.0,1601844.1712405449,268.1190171555368,5.5745813142493716e-05,1.0,1279344.8696193343,2619.141862335849,,,,,,,,,,,,,,,,,,,3.0
821.0,-28.36419638631399,4.968563226275877,34.98302211088888,26.20759274521845,6.418135754886176,-24.88596317218983,-38.481012359820284,2.9399025407999226,-5.030973389956387,-5.031029056522107,39.96621007809205,40969.31938459716,25748.950128204804,25748.950128204804,66718.26951280197,76824.71336003311,76812.27762901844,25748.950128204804,102561.22775722324,102561.22775722324,102561.22775722324,128595.91108063291,124401.87654261226,4194.034538020658,0.0,90327.57347694499,54472.17950165625,39839.326639209714,26034.683323409663,65874.00996261937,19865.114489239193,1450.0,0.0,0.8868831715502786,2.881401836484348,0.001494314320929203,1.0,1.0,-4.981663096457908,354227.2621278914,1553076.8201334502,4.384407938575666,1553076.8201334502,4.384407938575666,0.763025009464088,0.092275257983983,3.862199369164134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862199369164134,1.277991438142251,1.2783081928096682,3.0220854803052593,6403.4364924498,15243.107769423557,6488.098888963782,0.0003436652350915074,23387.59987330584,2384.8714773450506,19393.361762690394,1977.5725413561609,0.8292155615688298,0.8292155615688298,35030.947184635486,35405.22815468563,0.9868033234575221,0.8,4227.864206284567,4273.035954225843,0.9868033234575221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558397237440577,4.968563226275877,-2.3516784590701945,7.320241685346071,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8965250005502756,0.0002764458435905351,197.58831931221326,0.0,0.0,0.0,0.004253567494768804,9.354162517680047e-05,0.00015429898490032545,0.0005959334421447031,0.0922752579835594,0.0922752579835594,0.0922752579835594,0.09228454034055122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490502.971658876,594.7443249183495,0.0,0.0922752579835594,0.092275257983983,0.092275257983983,0.375,0.375,0.5,9.318322105674085,0.04984980586976917,0.04984980586976917,4.774847184307873e-12,5.5666565742740204e-05,0.04936596006422178,4.774847184307873e-12,26034.683323409663,19865.114489239193,0.763025009464088,1.0128162768694615,0.6219344990208652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417855674799203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17587623986736,262.17587623986736,-10.974123760132613,246.52295793235993,277.82879454737474,121527.49708071478,121486.87188741048,40.625193304303245,0.0,nan,277.82879454737474,4.678794547374764,271.56762722437634,-1.5823727756236394,265.3064599013646,-7.843540098635401,259.0452925783639,-14.104707421636078,252.78412525536461,-20.365874744635363,246.52295793235993,-26.627042067640048,1.0,1.0,26022.012520719443,26022.012520719443,277.1069923937835,3.956992393783537,277.1069923937835,277.1069923937835,76812.94246943087,76812.27762901844,0.6648404124280205,0.0,8546.071908451686,8546.071908451686,0.8893893368547916,3881.5103660099544,277.1069923937835,3.956992393783537,1.0,0.002,0.15191645109533683,0.005084595898654291,0.00023537473217322008,0.0017646252677955016,0.11768736608661004,0.11768736608661004,0.0,-3.1278365314468815e-14,1.0,1.000101178865921,0.049365960059446934,0.092275257983983,0.0,9.325760956446028e-06,11.93086412887408,0.0,1601844.1820068841,268.1190266100436,5.566656096789302e-05,1.0,1279344.8368014824,2619.1419966693675,,,,,,,,,,,,,,,,,,,3.0
822.0,-28.363742916726643,4.968571997274677,34.98302829174315,26.2076610228047,6.4181568411775665,-24.88555294094964,-38.48063164679331,2.9399668653800566,-5.030963666165974,-5.03101925727277,39.96622259969955,40969.5393352816,25748.947480459672,25748.947480459672,66718.48681574127,76824.8611461,76812.4347311508,25748.947480459672,102561.38221161047,102561.38221161047,102561.38221161047,128596.07356077194,124401.9128940365,4194.160666735442,0.0,90327.5471951214,54472.225384223224,39839.24645655353,26034.691349161476,65873.937805715,19865.121570994317,1450.0,0.0,0.8868831760735401,2.8814028778071754,0.001494314320929203,1.0,1.0,-4.9817284009529885,354227.39745869674,1553077.3596449837,4.384407786600058,1553077.3596449837,4.384407786600058,0.7630250462575249,0.09227530597739171,3.8621975922219725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621975922219725,1.2779911403905309,1.2783078949841493,3.0220847939851563,6403.435038219858,15243.107769423557,6488.099807216102,0.00034366559595834934,23387.603828719388,2384.871880684983,19393.364507408027,1977.5728212394679,0.8292155386860737,0.8292155386860737,35030.93429084852,35405.22815468563,0.986802869443562,0.8,4227.862650141078,4273.035954225843,0.986802869443562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583966658747785,4.968571997274677,-2.3516689353364595,7.320240932611137,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8964832491686405,0.0002764587183385328,197.58795327739298,0.0,0.0,0.0,0.004253567494768804,9.354560352307474e-05,0.00015429500655405118,0.0005959178028049299,0.0922753059766142,0.0922753059766142,0.0922753059766142,0.09228457416234588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490501.6902855027,594.7447430679574,0.0,0.0922753059766142,0.09227530597739171,0.09227530597739171,0.375,0.375,0.5,9.318600151288885,0.04973457180972218,0.04973457180972218,-7.247535904753022e-11,5.559110678632351e-05,0.04929085631977159,-7.247535904753022e-11,26034.691349161476,19865.121570994317,0.7630250462575249,1.0128206850563137,0.62193851923829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417828941048734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1761181893822,262.1761181893822,-10.973881810617797,246.52339323032174,277.82884314844307,121525.84392499861,121485.39229667276,40.45162832583861,0.0,nan,277.82884314844307,4.678843148443093,271.56775316481855,-1.5822468351814223,265.3066631811905,-7.843336818809462,259.04557319757214,-14.104426802427838,252.78448321394706,-20.365516786052922,246.52339323032174,-26.626606769678233,1.0,1.0,26022.012520719443,26022.012520719443,277.1070205759969,3.9570205759969213,277.1070205759969,277.1070205759969,76813.05522212482,76812.4347311508,0.6204909740190487,0.0,8546.071908451686,8546.071908451686,0.8893894489020854,3881.5085801830824,277.1070205759969,3.9570205759969213,1.0,0.002,0.15190713951674217,0.005084639290913881,0.00023536030987475573,0.0017646396901352759,0.11768015493737786,0.11768015493737786,0.0,1.0031472180704881e-14,1.0,1.0001010249632165,0.04929085639224695,0.09227530597739171,0.0,9.311578645157144e-06,11.91271974805942,0.0,1601844.193088885,268.119036333834,5.5591179261682555e-05,1.0,1279344.8030700039,2619.1421347426535,,,,,,,,,,,,,,,,,,,3.0
823.0,-28.36329114824231,4.968580774471359,34.98303446995253,26.207748159673088,6.418195500482952,-24.885142483376686,-38.48025096869094,2.9400468356220424,-5.030954691027375,-5.031010191155126,39.96623488506547,40969.742609252186,25748.946736488197,25748.946736488197,66718.68934574038,76824.99531917089,76812.58590597361,25748.946736488197,102561.53264246181,102561.53264246181,102561.53264246181,128596.23167509423,124401.94510954298,4194.2865655512505,0.0,90327.5115067757,54472.2587968753,39839.16967766711,26034.69903263242,65873.86871029953,19865.128371668427,1450.0,0.0,0.8868831777232178,2.8814038415469025,0.001494314320929203,1.0,1.0,-4.9818100819062465,354227.52266774024,1553077.888978723,4.3844077311730665,1553077.888978723,4.3844077311730665,0.7630250822861087,0.09227535393437095,3.8621948782705045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621948782705045,1.2779907702168791,1.2783075247187488,3.0220835457325546,6403.432393322381,15243.107769423557,6488.101477292762,0.0003436662522880701,23387.61102267954,2384.8726142647633,19393.369499378925,1977.573330278834,0.8292154970669171,0.8292154970669172,35030.91459796436,35405.22815468563,0.986802176020962,0.8,4227.860273418587,4273.035954225843,0.986802176020962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558396505274483,4.968580774471359,-2.351659946634027,7.320240721105386,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8964416564957652,0.0002764715453384296,197.58758861702967,0.0,0.0,0.0,0.004253567494768804,9.354958166071453e-05,0.00015429102841641137,0.0005959020197129529,0.09227535393351825,0.09227535393351825,0.09227535393351825,0.09228460520032548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490500.4102199172,594.7451607793959,0.0,0.09227535393351825,0.09227535393437095,0.09227535393437095,0.375,0.375,0.5,9.3188776891537,0.04962449292719384,0.04962449292719384,7.253220246639103e-11,5.550012775756841e-05,0.04920010924888629,7.253220246639103e-11,26034.69903263242,19865.128371668427,0.7630250822861087,1.0128248219207558,0.6219422573984404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417802231841208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17636073242596,262.17636073242596,-10.973639267574015,246.5238277673899,277.82889369746243,121524.36502195713,121483.81416239616,40.55085956097697,0.0,nan,277.82889369746243,4.678893697462456,271.5678805114462,-1.582119488553758,265.30686732542637,-7.84313267457361,259.0458541394239,-14.104145860576068,252.78484095340698,-20.365159046592993,246.5238277673899,-26.626172232610088,1.0,1.0,26022.012520719443,26022.012520719443,277.1070473315073,3.95704733150734,277.1070473315073,277.1070473315073,76813.22447260533,76812.58590597361,0.6385666317219147,0.0,8546.071908451686,8546.071908451686,0.8893896200336441,3881.505852661857,277.1070473315073,3.95704733150734,1.0,0.002,0.15189784507565618,0.005084682470078974,0.00023534591377067287,0.0017646540861590866,0.11767295688533644,0.11767295688533644,0.0,-7.02406882657769e-14,1.0,1.0001008390013222,0.04920010917635409,0.09227535393437095,0.0,9.294441020031808e-06,11.89079452635185,0.0,1601844.2032859605,268.1190453089726,5.550005522536594e-05,1.0,1279344.771861402,2619.142262489041,,,,,,,,,,,,,,,,,,,3.0
824.0,-28.362840479285783,4.968589553013272,34.98304064322243,26.207825901825004,6.418225459579108,-24.884733885401324,-38.479870500136144,2.940118865701695,-5.030945944671714,-5.031001349916464,39.96624709893128,40969.9472835863,25748.94657504407,25748.94657504407,66718.89385863037,76825.13544734036,76812.73532632129,25748.94657504407,102561.68190136536,102561.68190136536,102561.68190136536,128596.38851275695,124401.97628813192,4194.412224625032,0.0,90327.4803350499,54472.29217132331,39839.09795969621,26034.706611391593,65873.8045710878,19865.13508640899,1450.0,0.0,0.8868831784864135,2.8814047814439894,0.001494314320929203,1.0,1.0,-4.981895625154891,354227.6447682759,1553078.4152340193,4.3844077055306965,1553078.4152340193,4.3844077055306965,0.7630251180828332,0.0922754018342178,3.862192596772522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862192596772522,1.277990436797569,1.2783071912167994,3.0220825489512526,6403.430281262413,15243.107769423557,6488.102810913069,0.0003436667763935485,23387.616767359796,2384.873200059123,19393.37348565927,1977.5737367663037,0.829215463831485,0.8292154638314851,35030.89804303262,35405.22815468563,0.9868015930915022,0.8,4227.85827541371,4273.035954225843,0.9868015930915022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558396470423718,4.968589553013272,-2.351651122194707,7.320240675207979,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8964001671273253,0.0002764843416655928,197.58722484552894,0.0,0.0,0.0,0.004253567494768804,9.355355776473935e-05,0.00015428705231238654,0.0005958863112187541,0.09227540183520226,0.09227540183520226,0.09227540183520226,0.09228463538243849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490499.1323724635,594.7455777641358,0.0,0.09227540183520226,0.0922754018342178,0.0922754018342178,0.375,0.375,0.5,9.31915469588259,0.04951763187824554,0.04951763187824554,1.000444171950221e-11,5.5405244722805946e-05,0.049105724761545844,1.000444171950221e-11,26034.706611391593,19865.13508640899,0.7630251180828332,1.012828912692155,0.6219459700308265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441777562292648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1766028701949,262.1766028701949,-10.97339712980505,246.52426141289294,277.82894432749566,121522.78967909138,121482.30657779475,40.483101296632945,0.0,nan,277.82894432749566,4.678944327495685,271.5680077445765,-1.5819922554234722,265.3070711616488,-7.842928838351156,259.04613457874007,-14.103865421259911,252.7851979958155,-20.36480200418447,246.52426141289294,-26.625738587107037,1.0,1.0,26022.012520719443,26022.012520719443,277.1070736568427,3.957073656842738,277.1070736568427,277.1070736568427,76813.36902148993,76812.73532632129,0.6336951686389511,0.0,8546.071908451686,8546.071908451686,0.8893897638962959,3881.5035597563847,277.1070736568427,3.957073656842738,1.0,0.002,0.15188856845962223,0.005084725528706281,0.00023533154517389838,0.0017646684549741274,0.11766577258694919,0.11766577258694919,0.0,1.4802568892857693e-13,1.0,1.0001006455853534,0.0491057247515414,0.0922754018342178,0.0,9.27661624286239e-06,11.86799020854793,0.0,1601844.2132142468,268.11905405532826,5.540523471836423e-05,1.0,1279344.7414276076,2619.142387063907,,,,,,,,,,,,,,,,,,,3.0
