time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
825.0,-28.36239085776442,4.968598329587542,34.98304680975421,26.20790455201643,6.418253186641781,-24.884326453321833,-38.479494012985356,2.9401887822012247,-5.030937357423227,-5.030992665038852,39.96625925101048,40970.15677185296,25748.94681116296,25748.94681116296,66719.10358301592,76825.27494322484,76812.88335518622,25748.94681116296,102561.83016634919,102561.83016634919,102561.83016634919,128596.54427930758,124402.00664328072,4194.537636026856,0.0,90327.44580127225,54472.327629908315,39839.020190404364,26034.714112958387,65873.73430336275,19865.141737161575,1450.0,0.0,0.8868831786784598,2.88140570479436,0.001494314320929203,1.0,1.0,-4.981984122778044,354227.76471098186,1553078.9388260893,4.3844076990781975,1553078.9388260893,4.3844076990781975,0.763025153684096,0.09227544965824286,3.8621896659266373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621896659266373,1.277990113161955,1.2783068675009712,3.022081020932903,6403.427043574888,15243.107769423557,6488.104855281076,0.00034366757982071827,23387.625573691344,2384.8740980550288,19393.37959641205,1977.574359889672,0.8292154128817417,0.8292154128817417,35030.87677632081,35405.22815468563,0.9868008442517394,0.8,4227.855708746894,4273.035954225843,0.9868008442517394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583965213944415,4.968598329587542,-2.351642412747344,7.320240742334886,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8963587762526583,0.0002764971087952695,197.58686192083294,0.0,0.0,0.0,0.004253567494768804,9.355749241462702e-05,0.0001542831176624989,0.0005958706626630467,0.09227544965794349,0.09227544965794349,0.09227544965794349,0.09228466497516807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490497.8568678545,594.7459939820154,0.0,0.09227544965794349,0.09227544965824286,0.09227544965824286,0.375,0.375,0.5,9.319431155376817,0.04941276155301466,0.04941276155301466,5.996980689815246e-11,5.530761563932174e-05,0.04900854226082174,5.996980689815246e-11,26034.714112958387,19865.141737161575,0.763025153684096,1.012833176813084,0.6219498136112422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417749078871196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17684437823874,262.17684437823874,-10.973155621761236,246.52469412772365,277.82899462875224,121521.17100920387,121480.79319146041,40.37781774345697,0.0,nan,277.82899462875224,4.678994628752264,271.5681345285467,-1.581865471453284,265.30727442833546,-7.842725571664516,259.0464143281429,-14.103585671857104,252.7855542279314,-20.364445772068564,246.52469412772365,-26.62530587227633,1.0,1.0,26022.012520719443,26022.012520719443,277.10709966299567,3.957099662995688,277.10709966299567,277.10709966299567,76813.50842848165,76812.88335518622,0.6250732954358682,0.0,8546.071908451686,8546.071908451686,0.8893899487043503,3881.5006142562706,277.10709966299567,3.957099662995688,1.0,0.002,0.15187931019678955,0.0050847684752793046,0.00023531720493631387,0.0017646827950494911,0.11765860246815693,0.11765860246815693,0.0,-1.4195242203918212e-14,1.0,1.0001004464348988,0.049008542200851934,0.09227544965824286,0.0,9.258262828020097e-06,11.844509586997704,0.0,1601844.2229551803,268.11906264257675,5.530755566951484e-05,1.0,1279344.7115316647,2619.1425094371994,,,,,,,,,,,,,,,,,,,3.0
826.0,-28.36194130822189,4.968607020467,34.98305292696551,26.207956799212866,6.418250187276472,-24.883922158691316,-38.479117944929726,2.940231037785403,-5.0309328433234555,-5.030987967881012,39.96627016071966,40970.369052544724,25748.957094996127,25748.957094996127,66719.32614754085,76825.43336964762,76813.00061648317,25748.957094996127,102561.9577114793,102561.9577114793,102561.9577114793,128596.6774794066,124402.01488669013,4194.662592716479,0.0,90327.4187084303,54472.35439148063,39838.9603521663,26034.719767927298,65873.6801200936,19865.14687374941,1450.0,0.0,0.8868831630795062,2.881406205997962,0.001494314320929203,1.0,1.0,-4.982161325869242,354227.8295796069,1553079.4088888916,4.384408223182427,1553079.4088888916,4.384408223182427,0.7630251852459611,0.092275497564611,3.8621868525729393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621868525729393,1.2779899175656873,1.2783066718562242,3.0220792820726046,6403.423359138573,15243.107769423557,6488.107181726432,0.0003436684941055392,23387.63559516944,2384.8751199613976,19393.386550312905,1977.5750689902166,0.8292153548996839,0.8292153548996839,35030.85636214907,35405.22815468563,0.9868001254315766,0.8,4227.853244972634,4273.035954225843,0.9868001254315766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558398741354074,4.968607020467,-2.3516366454878344,7.320243665954834,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8963173940662262,0.0002765098744238067,197.5864990555696,0.0,0.0,0.0,0.004253567494768804,9.356142283721787e-05,0.00015427918723990804,0.0005958550485836116,0.09227549756488596,0.09227549756488596,0.09227549756488596,0.09228467940439361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490496.58019524685,594.7464105189678,0.0,0.09227549756488596,0.092275497564611,0.092275497564611,0.375,0.375,0.5,9.319706610979072,0.049293886643624774,0.049293886643624774,-2.864908310584724e-11,5.5124557547969744e-05,0.04882664201176112,-2.864908310584724e-11,26034.719767927298,19865.14687374941,0.7630251852459611,1.012837388558003,0.6219535477272877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417722596606437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17708257119443,262.17708257119443,-10.972917428805545,246.52512578932445,277.8290393530606,121519.22446797659,121479.40089992782,39.82356804879532,0.0,nan,277.8290393530606,4.6790393530606025,271.5682566403169,-1.5817433596830597,265.30747392755563,-7.842526072444343,259.04669121483226,-14.103308785167712,252.7859085020769,-20.364091497923084,246.52512578932445,-26.62487421067553,1.0,1.0,26022.012520719443,26022.012520719443,277.1071180812289,3.9571180812289413,277.1071180812289,277.1071180812289,76813.58457938985,76813.00061648317,0.5839629066758789,0.0,8546.071908451686,8546.071908451686,0.8893901261037653,3881.497786835804,277.1071180812289,3.9571180812289413,1.0,0.002,0.1518700862920535,0.005084810528034334,0.00023530291598746893,0.0017646970841882939,0.11765145799373446,0.11765145799373446,0.0,1.757626162668391e-13,1.0,1.0001000736679595,0.048826642040410206,0.092275497564611,0.0,9.223904987674983e-06,11.800553916514707,0.0,1601844.2278820828,268.1190671566765,5.512458619705285e-05,1.0,1279344.6953630433,2619.142575620349,,,,,,,,,,,,,,,,,,,3.0
827.0,-28.361493472775525,4.968615668585462,34.98305901914574,26.2080374051817,6.41828949231214,-24.883515176264655,-38.47874152762813,2.9403111958525425,-5.030926324073391,-5.030981312376232,39.966281672733544,40970.590011472195,25748.96222597636,25748.96222597636,66719.55223744856,76825.56941482994,76813.13362834518,25748.96222597636,102562.09585432154,102562.09585432154,102562.09585432154,128596.82218123865,124402.03498082614,4194.787200412512,0.0,90327.3918923276,54472.41248916892,39838.86600350965,26034.72632691711,65873.59233042676,19865.15275119756,1450.0,0.0,0.8868831552643965,2.8814069144633856,0.001494314320929203,1.0,1.0,-4.982290135742517,354227.9214966502,1553079.9049029674,4.384408485759795,1553079.9049029674,4.384408485759795,0.7630252187694067,0.09227554526407596,3.8621856322536616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621856322536616,1.2779895465233237,1.2783063007218967,3.022079204607309,6403.423194998907,15243.107769423557,6488.107285368015,0.0003436685348363794,23387.63604162128,2384.8751654868156,19393.386860104536,1977.5751005801712,0.829215352316563,0.829215352316563,35030.84750730443,35405.22815468563,0.986799813636404,0.8,4227.852176286694,4273.035954225843,0.986799813636404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558399848973072,4.968615668585462,-2.3516294560702193,7.320245124655681,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8962761717167405,0.0002765225919176322,197.5861375752074,0.0,0.0,0.0,0.004253567494768804,9.356535706268589e-05,0.00015427525301444002,0.0005958396656046686,0.09227554526359164,0.09227554526359164,0.09227554526359164,0.09228470128167678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490495.31017975643,594.7468249159375,0.0,0.09227554526359164,0.09227554526407596,0.09227554526407596,0.375,0.375,0.5,9.319981291523254,0.049171005462937956,0.049171005462937956,8.265033102361485e-11,5.498830284977885e-05,0.04869117663372435,8.265033102361485e-11,26034.72632691711,19865.15275119756,0.7630252187694067,1.0128421705435222,0.621957730891018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417696118678422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17732174184766,262.17732174184766,-10.972678258152314,246.52555667771637,277.82908680597575,121517.84066974775,121477.85364199009,39.987027757655945,0.0,nan,277.82908680597575,4.679086805975771,271.5683807803249,-1.5816192196750762,265.3076747546657,-7.84232524533428,259.0469687290317,-14.103031270968302,252.78626270337136,-20.363737296628614,246.52555667771637,-26.62444332228361,1.0,1.0,26022.012520719443,26022.012520719443,277.10714030082715,3.9571403008271773,277.10714030082715,277.10714030082715,76813.7685140974,76813.13362834518,0.6348857522243634,0.0,8546.071908451686,8546.071908451686,0.8893902030524631,3881.4965604149297,277.10714030082715,3.9571403008271773,1.0,0.002,0.15186088797278727,0.005084852829665599,0.00023528866763446147,0.0017647113323573408,0.11764433381723073,0.11764433381723073,0.0,-8.197869466597396e-15,1.0,1.0000997960616316,0.04869117655107402,0.09227554526407596,0.0,9.198319273318797e-06,11.767820757838049,0.0,1601844.2351856523,268.1190736759266,5.4988220199447824e-05,1.0,1279344.6724525536,2619.142669400026,,,,,,,,,,,,,,,,,,,3.0
828.0,-28.36104674626672,4.9686242804285055,34.983065088978066,26.20811720788481,6.418314661733214,-24.88311060546148,-38.478365424647905,2.940378520955618,-5.030919534323004,-5.030974391030521,39.96629321213769,40970.78147692231,25748.966579006992,25748.966579006992,66719.7480559293,76825.70744008894,76813.26807900908,25748.966579006992,102562.23465801607,102562.23465801607,102562.23465801607,128596.9676465343,124402.05617543485,4194.91147109945,0.0,90327.353236338,54472.42727327862,39838.80662562154,26034.732988518226,65873.53961413977,19865.158709857613,1450.0,0.0,0.8868831487017212,2.88140765106281,0.001494314320929203,1.0,1.0,-4.982413783264008,354228.01708257175,1553080.4020969868,4.384408706257017,1553080.4020969868,4.384408706257017,0.7630252524048737,0.09227559277361479,3.8621819052376143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621819052376143,1.2779892348834236,1.2783059890047554,3.0220770252340325,6403.4185771684515,15243.107769423557,6488.110201162194,0.00034366968073720684,23387.648601906225,2384.8764462794356,19393.39557560846,1977.575989314237,0.8292152796424259,0.8292152796424259,35030.82046343739,35405.22815468563,0.9867988613728178,0.8,4227.848912378446,4273.035954225843,0.9867988613728178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558400788656954,4.9686242804285055,-2.351622081762537,7.3202463621910425,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8962350534811191,0.00027653527845677723,197.58577699126656,0.0,0.0,0.0,0.004253567494768804,9.356928815560746e-05,0.00015427132192151846,0.0005958239080223755,0.09227559277317172,0.09227559277317172,0.09227559277317172,0.09228472419034775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490494.0438595882,594.7472381097432,0.0,0.09227559277317172,0.09227559277361479,0.09227559277361479,0.375,0.375,0.5,9.32025523405001,0.049046493234641275,0.049046493234641275,1.1027623258996755e-11,5.4856707492945134e-05,0.04856060776648974,1.1027623258996755e-11,26034.732988518226,19865.158709857613,0.7630252524048737,1.012845953728102,0.6219611351828425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417669741805306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1775603265541,262.1775603265541,-10.972439673445876,246.52598661343046,277.82913403967484,121516.20179840612,121476.31273459941,39.889063806713644,0.0,nan,277.82913403967484,4.679134039674864,271.56850455442674,-1.581495445573239,265.3078750691753,-7.842124930824696,259.04724558393724,-14.102754416062737,252.78661609868027,-20.363383901319708,246.52598661343046,-26.624013386569516,1.0,1.0,26022.012520719443,26022.012520719443,277.10716295462464,3.957162954624664,277.10716295462464,277.10716295462464,76813.91197314976,76813.26807900908,0.6438941406813683,0.0,8546.071908451686,8546.071908451686,0.8893904380639058,3881.4928147638025,277.10716295462464,3.957162954624664,1.0,0.002,0.15185171431422767,0.0050848950711658856,0.00023527445761911174,0.0017647255423783976,0.11763722880955586,0.11763722880955586,0.0,-2.4906292306337008e-15,1.0,1.0000995284901872,0.048560607755462115,0.09227559277361479,0.0,9.173658572432735e-06,11.736271002978476,0.0,1601844.2428077145,268.119080465677,5.4856696465321875e-05,1.0,1279344.6486275943,2619.142766922918,,,,,,,,,,,,,,,,,,,3.0
829.0,-28.36060119537928,4.968632906861049,34.983071162374415,26.208199001289927,6.418351225737726,-24.882705953261308,-38.47798932166768,2.9404559836463067,-5.030910307555132,-5.030965084665752,39.96630545465482,40970.98613653893,25748.96482818151,25748.96482818151,66719.95096472044,76825.84226954784,76813.42059246331,25748.96482818151,102562.38542064483,102562.38542064483,102562.38542064483,128597.1261604738,124402.09062729898,4195.0355331748115,0.0,90327.3221326991,54472.46599979313,39838.729036562196,26034.74073982896,65873.46977639115,19865.165559942612,1450.0,0.0,0.8868831517277435,2.8814086401252923,0.001494314320929203,1.0,1.0,-4.982483414661942,354228.1456070762,1553080.9295864434,4.384408604586667,1553080.9295864434,4.384408604586667,0.7630252883429758,0.09227564004272347,3.8621798568196843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621798568196843,1.2779888763180236,1.2783056303504836,3.0220762702934456,6403.416977539939,15243.107769423557,6488.111211196009,0.00034367007767931656,23387.652952827324,2384.876889949914,19393.398594667124,1977.5762971725437,0.8292152544671082,0.8292152544671082,35030.805599763684,35405.22815468563,0.9867983379959986,0.8,4227.847118490496,4273.035954225843,0.9867983379959986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558400410708204,4.968632906861049,-2.351612957582877,7.320245864443926,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8961940454814417,0.00027654793214340563,197.58541735756222,0.0,0.0,0.0,0.004253567494768804,9.357321940113637e-05,0.00015426739067598953,0.0005958084088329396,0.09227564004168792,0.09227564004168792,0.09227564004168792,0.09228475618257084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490492.7831566845,594.7476495073682,0.0,0.09227564004168792,0.09227564004272347,0.09227564004272347,0.375,0.375,0.5,9.32052871806829,0.048930257724975945,0.048930257724975945,-3.461764208623208e-11,5.4777110619852465e-05,0.04848167000380954,-3.461764208623208e-11,26034.74073982896,19865.165559942612,0.7630252883429758,1.0128501078082373,0.6219649014332445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441764343034319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17779936085117,262.17779936085117,-10.97220063914881,246.52641567020314,277.829183051496,121514.74621193329,121474.78198123681,39.96423069647361,0.0,nan,277.829183051496,4.679183051496011,271.56862957523936,-1.581370424760621,265.30807609897704,-7.841923901022938,259.04752262272865,-14.102477377271327,252.78696914646298,-20.363030853536998,246.52641567020314,-26.62358432979684,1.0,1.0,26022.012520719443,26022.012520719443,277.1071901070192,3.957190107019244,277.1071901070192,277.1071901070192,76814.07101790185,76813.42059246331,0.6504254385363311,0.0,8546.071908451686,8546.071908451686,0.8893905672293224,3881.4907561037826,277.1071901070192,3.957190107019244,1.0,0.002,0.15184255556239337,0.005084937689298103,0.00023526027186191893,0.0017647397280332853,0.11763013593095946,0.11763013593095946,0.0,-1.047959462263659e-13,1.0,1.00009936672907,0.04848167003842718,0.09227564004272347,0.0,9.158751707289979e-06,11.717199691430109,0.0,1601844.2533114578,268.11908969244485,5.477714523749455e-05,1.0,1279344.6165926426,2619.14289805185,,,,,,,,,,,,,,,,,,,3.0
830.0,-28.360156638159193,4.968641500536236,34.983077213869436,26.208268117066496,6.4183711569396245,-24.88230385864996,-38.47761737471444,2.9405183774452706,-5.030903370026863,-5.030958017566068,39.96631696938255,40971.20010448854,25748.96875911343,25748.96875911343,66720.16886360197,76825.9860452656,76813.55517293364,25748.96875911343,102562.52393204707,102562.52393204707,102562.52393204707,128597.27137519067,124402.11210479129,4195.159270399379,0.0,90327.2927795311,54472.50683881186,39838.6510452436,26034.747443143602,65873.3984883872,19865.171549099538,1450.0,0.0,0.8868831459965456,2.8814093921834627,0.001494314320929203,1.0,1.0,-4.982604887472064,354228.2432075595,1553081.4257172754,4.384408797147351,1553081.4257172754,4.384408797147351,0.7630253219272592,0.09227568729306501,3.8621774866629486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621774866629486,1.277988587504842,1.2783053414657186,3.022075098654444,6403.414494977486,15243.107769423557,6488.112778724985,0.0003436706937173898,23387.659705296694,2384.8775785101634,19393.403280116134,1977.5767749553756,0.8292152153951527,0.8292152153951529,35030.78840149576,35405.22815468563,0.9867977324139661,0.8,4227.845042841756,4273.035954225843,0.9867977324139661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558401259274108,4.968641500536236,-2.351605481443417,7.320246981979653,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8961531309559596,0.0002765605581411574,197.5850585272175,0.0,0.0,0.0,0.004253567494768804,9.357710735556471e-05,0.00015426350272156118,0.0005957930272249821,0.09227568729276474,0.09227568729276474,0.09227568729276474,0.09228477967286819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490491.52237080695,594.7480608958319,0.0,0.09227568729276474,0.09227568729306501,0.09227568729306501,0.375,0.375,0.5,9.3208014894843,0.04881234836295789,0.04881234836295789,8.01492205937393e-12,5.464753922979071e-05,0.04835313009402853,8.01492205937393e-12,26034.747443143602,19865.171549099538,0.7630253219272592,1.0128545117550607,0.6219688226911708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417617188218916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1780371605858,262.1780371605858,-10.971962839414175,246.52684368500428,277.82923063616244,121513.08508638614,121473.32726236142,39.75782402469696,0.0,nan,277.82923063616244,4.679230636162458,271.5687532459376,-1.581246754062363,265.30827585569597,-7.84172414430401,259.04779846547666,-14.102201534523317,252.78732107523808,-20.362678924761894,246.52684368500428,-26.623156314995697,1.0,1.0,26022.012520719443,26022.012520719443,277.10721292175964,3.9572129217596625,277.10721292175964,277.10721292175964,76814.1966247466,76813.55517293364,0.6414518129604403,0.0,8546.071908451686,8546.071908451686,0.8893907166823429,3881.488374096263,277.10721292175964,3.9572129217596625,1.0,0.002,0.1518334210881942,0.005084979783321626,0.00023524612262784624,0.0017647538773721348,0.11762306131392311,0.11762306131392311,0.0,-1.9081958235744878e-17,1.0,1.000099103315154,0.04835313008601361,0.09227568729306501,0.0,9.134474212657585e-06,11.686140187152704,0.0,1601844.261106432,268.1190966299731,5.464753121486865e-05,1.0,1279344.5922655615,2619.142997630106,,,,,,,,,,,,,,,,,,,3.0
831.0,-28.359712098230453,4.9686500177370005,34.983083222352064,26.208319526072614,6.418370827909535,-24.881903805610722,-38.47724570715798,2.9405625353450735,-5.030898589716003,-5.030953064411447,39.96632783106966,40971.41669085219,25748.97793653225,25748.97793653225,66720.39462738443,76826.1424719742,76813.67381854504,25748.97793653225,102562.65175507728,102562.65175507728,102562.65175507728,128597.40492468742,124402.12234780079,4195.282576886639,0.0,90327.26871259979,54472.54293169225,39838.58420100837,26034.753169610136,65873.33737061851,19865.1767375587,1450.0,0.0,0.8868831318742026,2.881409920428846,0.001494314320929203,1.0,1.0,-4.9827711949878335,354228.3116126617,1553081.8937117376,4.384409271639437,1553081.8937117376,4.384409271639437,0.7630253533859863,0.09227573454783017,3.8621752577249855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621752577249855,1.277988383103462,1.278305137013677,3.0220738379061745,6403.411823603189,15243.107769423557,6488.114465465958,0.0003436713566070972,23387.666971334456,2384.8783194398147,19393.40832189778,1977.5772890740243,0.8292151733504536,0.8292151733504536,35030.77222793379,35405.22815468563,0.9867971629137462,0.8,4227.843090864169,4273.035954225843,0.9867971629137462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558403240393305,4.9686500177370005,-2.3515995733169444,7.320249591053945,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8961122200375831,0.0002765731841785747,197.58469971213302,0.0,0.0,0.0,0.004253567494768804,9.358099253855995e-05,0.00015425961753856595,0.0005957776781235686,0.09227573454554011,0.09227573454554011,0.09227573454554011,0.09228479512182484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490490.2630301603,594.7484717808563,0.0,0.09227573454554011,0.09227573454783017,0.09227573454783017,0.375,0.375,0.5,9.321073306638473,0.04868451163270038,0.04868451163270038,-1.0118128557223827e-11,5.447469544606065e-05,0.04818186942361535,-1.0118128557223827e-11,26034.753169610136,19865.1767375587,0.7630253533859863,1.0128588787296473,0.6219726876799576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441759100471502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.178272106813,262.178272106813,-10.971727893186994,246.5272706601119,277.8292735535094,121511.22235349398,121471.94160820414,39.28074528988008,0.0,nan,277.8292735535094,4.679273553509404,271.56887297483576,-1.5811270251642213,265.308472396149,-7.841527603850977,259.0480718174785,-14.101928182521476,252.7876712387933,-20.36232876120667,246.5272706601119,-26.62272933988808,1.0,1.0,26022.012520719443,26022.012520719443,277.1072317579722,3.957231757972238,277.1072317579722,277.1072317579722,76814.27687897114,76813.67381854504,0.603060426103184,0.0,8546.071908451686,8546.071908451686,0.8893908572306308,3881.4861340136104,277.1072317579722,3.957231757972238,1.0,0.002,0.15182431896201762,0.005085021339319297,0.00023523202248211148,0.0017647679774301936,0.11761601124105574,0.11761601124105574,0.0,-8.769504220018653e-14,1.0,1.0000987523508298,0.04818186943373348,0.09227573454783017,0.0,9.102126088953318e-06,11.644755634829723,0.0,1601844.2663546877,268.119101410284,5.447470556418921e-05,1.0,1279344.5752154803,2619.1430674213575,,,,,,,,,,,,,,,,,,,3.0
832.0,-28.359269372505587,4.968658504711146,34.98308921289363,26.20840558027851,6.418413096829012,-24.88150112559332,-38.476873690355546,2.940644849884177,-5.030891635142098,-5.030945985899754,39.96633933023932,40971.62719821658,25748.981563323065,25748.981563323065,66720.60876153964,76826.27294244124,76813.80911318776,25748.981563323065,102562.79067651082,102562.79067651082,102562.79067651082,128597.55054767175,124402.14498286774,4195.405564804005,0.0,90327.23675327726,54472.59100892615,39838.49527150123,26034.759871160928,65873.25514266216,19865.18272426075,1450.0,0.0,0.8868831262573074,2.8814106736174434,0.001494314320929203,1.0,1.0,-4.982886870605398,354228.40937053435,1553082.3891723428,4.384409460359709,1553082.3891723428,4.384409460359709,0.7630253869276395,0.09227578156498445,3.8621732639749076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621732639749076,1.2779880020799586,1.2783047558957357,3.0220731788476267,6403.410427137212,15243.107769423557,6488.115347210202,0.0003436717031334186,23387.670769672677,2384.8787067625212,19393.41095749033,1977.5775578296698,0.8292151513710466,0.8292151513710466,35030.75776093449,35405.22815468563,0.9867966535047243,0.8,4227.841344850617,4273.035954225843,0.9867966535047243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558404023304606,4.968658504711146,-2.351592117413393,7.320250622124539,3.5,3.5,1.0,0.6,0.0002478406100771259,0.896071478083256,0.0002765857592156264,197.58434236269753,0.0,0.0,0.0,0.004253567494768804,9.35848815216124e-05,0.0001542557285555135,0.000595762350642075,0.0922757815641565,0.0922757815641565,0.0922757815641565,0.09228481866022008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490489.01017552643,594.748880583402,0.0,0.0922757815641565,0.09227578156498445,0.09227578156498445,0.375,0.375,0.5,9.321344419459445,0.04855694449832981,0.04855694449832981,1.4836132322670892e-11,5.435075763671193e-05,0.04805911529433615,1.4836132322670892e-11,26034.759871160928,19865.18272426075,0.7630253869276395,1.0128633937558171,0.6219766597154497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417564822324644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1785084259612,262.1785084259612,-10.971491574038794,246.52769685844288,277.82931999347494,121509.87547661072,121470.36519106514,39.510285545571826,0.0,nan,277.82931999347494,4.679319993474962,271.56899536647717,-1.5810046335228094,265.30867073946666,-7.841329260533314,259.04834611245695,-14.101653887543023,252.78802148544833,-20.36197851455165,246.52769685844288,-26.622303141557097,1.0,1.0,26022.012520719443,26022.012520719443,277.107254667692,3.957254667692041,277.107254667692,277.107254667692,76814.46606816325,76813.80911318776,0.6569549754931359,0.0,8546.071908451686,8546.071908451686,0.8893909829488578,3881.484130294782,277.107254667692,3.957254667692041,1.0,0.002,0.15181524002046126,0.005085063187422516,0.0002352179592934293,0.0017647820406672856,0.11760897964671464,0.11760897964671464,0.0,-3.928498151783977e-14,1.0,1.0000985007934446,0.04805911527950002,0.09227578156498445,0.0,9.078941519217435e-06,11.615094360089149,0.0,1601844.2741775976,268.1191083648579,5.435074280057961e-05,1.0,1279344.5508491741,2619.1431671601636,,,,,,,,,,,,,,,,,,,3.0
833.0,-28.35882682229087,4.968666923672685,34.98309516532369,26.208462297823303,6.4184157782683595,-24.881102562239743,-38.47650226727126,2.940691518346659,-5.030886550788068,-5.030940736640261,39.966350211456756,40971.82987406778,25748.989725305833,25748.989725305833,66720.81959937362,76826.42517143316,76813.92966927635,25748.989725305833,102562.91939458218,102562.91939458218,102562.91939458218,128597.68510253768,124402.15696476545,4195.528137772228,0.0,90327.20810627448,54472.61280941168,39838.43921873645,26034.765707955507,65873.20492669195,19865.187999341713,1450.0,0.0,0.8868831135710045,2.8814112331902315,0.001494314320929203,1.0,1.0,-4.983044818853671,354228.4818655413,1553082.8580075665,4.384409886602762,1553082.8580075665,4.384409886602762,0.763025418480008,0.09227582849653239,3.8621703703793218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621703703793218,1.2779877860576985,1.2783045398199337,3.0220714254971393,6403.4067119979245,15243.107769423557,6488.117692981379,0.00034367262502561324,23387.68087473133,2384.8797371917353,19393.417969157355,1977.5782728207244,0.8292150928957868,0.8292150928957868,35030.73676449612,35405.22815468563,0.9867959141825227,0.8,4227.838810802943,4273.035954225843,0.9867959141825227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558405785222753,4.968666923672685,-2.351586018844965,7.32025294251765,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8960307542781496,0.00027659832979370056,197.5839851562182,0.0,0.0,0.0,0.004253567494768804,9.358876444703733e-05,0.00015425184563008857,0.0005957469077688531,0.09227582849247813,0.09227582849247813,0.09227582849247813,0.09228483526194638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490487.75872399326,594.749288897965,0.0,0.09227582849247813,0.09227582849653239,0.09227582849653239,0.375,0.375,0.5,9.321614621936822,0.04842289415813639,0.04842289415813639,3.54702933691442e-11,5.418585220695604e-05,0.047895917786604514,3.54702933691442e-11,26034.765707955507,19865.187999341713,0.763025418480008,1.0128673665358312,0.6219802106131611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417538746881262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1787422536038,262.1787422536038,-10.97125774639619,246.5281220310414,277.82936247616385,121508.03956770412,121468.94583938633,39.09372831778087,0.0,nan,277.82936247616385,4.679362476163874,271.56911438713996,-1.5808856128600155,265.30886629811346,-7.84113370188652,259.04861820909645,-14.101381790903531,252.78837012006758,-20.361629879932394,246.5281220310414,-26.621877968958586,1.0,1.0,26022.012520719443,26022.012520719443,277.10727402355974,3.957274023559762,277.10727402355974,277.10727402355974,76814.55325448276,76813.92966927635,0.6235852064128267,0.0,8546.071908451686,8546.071908451686,0.8893911654078652,3881.4812222312185,277.10727402355974,3.957274023559762,1.0,0.002,0.15180619190362354,0.005085104556828332,0.00023520394297181122,0.0017647960567016118,0.11760197148590561,0.11760197148590561,0.0,-3.2657687318304873e-13,1.0,1.0000981663527528,0.04789591775113422,0.09227582849653239,0.0,9.048116539946527e-06,11.575658427333995,0.0,1601844.2797874545,268.1191134492119,5.418581673666267e-05,1.0,1279344.5327796813,2619.1432411241803,,,,,,,,,,,,,,,,,,,3.0
834.0,-28.358384978784745,4.968675268364555,34.98310107789649,26.2085210060701,6.418429825392795,-24.88070349834143,-38.476130774337776,2.9407483451521372,-5.030881837439949,-5.030935853169313,39.96636096606044,40972.0473890397,25748.998637949706,25748.998637949706,66721.04602698941,76826.57440858921,76814.04774174248,25748.998637949706,102563.04637969218,102563.04637969218,102563.04637969218,128597.81775037394,124402.16746790083,4195.650282473116,0.0,90327.18704480989,54472.66002604706,39838.363354180925,26034.771370681763,65873.13472486268,19865.193131023727,1450.0,0.0,0.8868830994814833,2.881411753992576,0.001494314320929203,1.0,1.0,-4.983208056227568,354228.5493074467,1553083.321388543,4.384410359992104,1553083.321388543,4.384410359992104,0.7630254496259679,0.09227587530390163,3.8621691617945775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621691617945775,1.277987523013885,1.278304276710924,3.022071101826098,6403.406026177828,15243.107769423557,6488.118126012652,0.00034367279520796734,23387.68274014152,2384.879927410637,19393.41926351681,1977.5784048086566,0.8292150821009239,0.8292150821009239,35030.72799479177,35405.22815468563,0.9867956053855579,0.8,4227.837752392535,4273.035954225843,0.9867956053855579,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558407709185277,4.968675268364555,-2.3515802079537704,7.320255476318325,3.5,3.5,1.0,0.6,0.0002478406100771259,0.895990097497468,0.0002766108808226268,197.58362852145052,0.0,0.0,0.0,0.004253567494768804,9.359264825158062e-05,0.00015424796182554528,0.0005957317214322882,0.09227587530485283,0.09227587530485283,0.09227587530485283,0.09228485047593368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490486.51122825046,594.7496959169381,0.0,0.09227587530485283,0.09227587530390163,0.09227587530390163,0.375,0.375,0.5,9.321883877965275,0.0482821582120323,0.0482821582120323,-4.581579560181126e-11,5.4015729347156594e-05,0.047727796941728684,-4.581579560181126e-11,26034.771370681763,19865.193131023727,0.7630254496259679,1.012871883290028,0.6219841754938603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417512681869256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1789750117296,262.1789750117296,-10.971024988270358,246.52854634565517,277.8294036777985,121506.41770947778,121467.50279350572,38.91491597207781,0.0,nan,277.8294036777985,4.679403677798518,271.56923221137384,-1.580767788626133,265.3090607449438,-7.840939255056185,259.0488892785226,-14.101110721477369,252.78871781208414,-20.361282187915833,246.52854634565517,-26.621453654344805,1.0,1.0,26022.012520719443,26022.012520719443,277.1072927230233,3.957292723023329,277.1072927230233,277.1072927230233,76814.67391544058,76814.04774174248,0.626173698095954,0.0,8546.071908451686,8546.071908451686,0.8893912416165622,3881.4800076035503,277.1072927230233,3.957292723023329,1.0,0.002,0.15179717554276106,0.005085145719333965,0.0002351899756733495,0.0017648100247155672,0.11759498783667474,0.11759498783667474,0.0,3.8891676337748926e-13,1.0,1.000097821822144,0.04772779698754448,0.09227587530390163,0.0,9.01636142891993e-06,11.535032548089333,0.0,1601844.2849627251,268.11911816256,5.4015775162952195e-05,1.0,1279344.515969688,2619.1433099326982,,,,,,,,,,,,,,,,,,,3.0
835.0,-28.35794532438273,4.968683601215512,34.98310698281185,26.208623020816617,6.418480963598409,-24.88030269559082,-38.475758967082925,2.9408383348430815,-5.030874162390091,-5.0309280718520695,39.96637257017729,40972.22637685387,25749.00005814902,25749.00005814902,66721.22643500289,76826.69354684032,76814.18789457508,25749.00005814902,102563.1879527241,102563.1879527241,102563.1879527241,128597.9663084106,124402.19415802187,4195.77215038873,0.0,90327.1415735344,54472.67440368997,39838.29685538271,26034.778355686496,65873.0752110692,19865.199344123375,1450.0,0.0,0.886883097060197,2.881412581542784,0.001494314320929203,1.0,1.0,-4.983305304229759,354228.6567715089,1553083.8213723113,4.3844104413441345,1553083.8213723113,4.3844104413441345,0.7630254835560923,0.09227592181149077,3.862165218159078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862165218159078,1.2779871064636552,1.2783038600574506,3.0220690010294047,6403.401574841723,15243.107769423557,6488.120936603999,0.00034367389977956386,23387.694847655774,2384.881162033495,19393.42766456243,1977.579261476899,0.8292150120346853,0.8292150120346853,35030.699379072306,35405.22815468563,0.9867945977750632,0.8,4227.834298778351,4273.035954225843,0.9867945977750632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558408015762122,4.968683601215512,-2.351572278855283,7.320255880070794,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8959496441260256,0.00027662337018827395,197.58327365489995,0.0,0.0,0.0,0.004253567494768804,9.35965354913344e-05,0.0001542440745857915,0.0005957160999723785,0.09227592181063474,0.09227592181063474,0.09227592181063474,0.09228487672847539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490485.2707825247,594.7501006800974,0.0,0.09227592181063474,0.09227592181149077,0.09227592181149077,0.375,0.375,0.5,9.322152525456117,0.048147545232950506,0.048147545232950506,-1.6484591469634324e-11,5.3909461996681785e-05,0.047622767622328865,-1.6484591469634324e-11,26034.778355686496,19865.199344123375,0.7630254835560923,1.0128755371024665,0.6219874545946349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417486658574492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1792100677075,262.1792100677075,-10.970789932292462,246.52896991735477,277.82945021805534,121505.12853447042,121465.82944008631,39.29909438412684,0.0,nan,277.82945021805534,4.679450218055365,271.56935415792066,-1.5806458420793206,265.3092580977715,-7.840741902228501,259.0491620376452,-14.100837962354774,252.7890659774979,-20.36093402250208,246.52896991735477,-26.621030082645206,1.0,1.0,26022.012520719443,26022.012520719443,277.1073169040191,3.9573169040191374,277.1073169040191,277.1073169040191,76814.88565147285,76814.18789457508,0.697756897774525,0.0,8546.071908451686,8546.071908451686,0.8893914902869877,3881.476044249873,277.1073169040191,3.9573169040191374,1.0,0.002,0.1517881790175365,0.005085187328889594,0.0002351760405193812,0.0017648239594469763,0.11758802025969059,0.11758802025969059,0.0,-3.364235973135621e-14,1.0,1.0000976065886196,0.04762276763881346,0.09227592181149077,0.0,8.996525206598842e-06,11.509654944868169,0.0,1601844.2936409542,268.1191258376099,5.3909478481273254e-05,1.0,1279344.4891841104,2619.1434195743464,,,,,,,,,,,,,,,,,,,3.0
836.0,-28.357506176695082,4.968691991002942,34.98311291368794,26.208701251912885,6.418511046134152,-24.87990445442491,-38.475391385704256,2.940909323896291,-5.030863156585042,-5.030917028762765,39.966385129235235,40972.434218123555,25748.99322589669,25748.99322589669,66721.42744402024,76826.82861412005,76814.35228739155,25748.99322589669,102563.34551328824,102563.34551328824,102563.34551328824,128598.13234180598,124402.23842863223,4195.893913173747,0.0,90327.10874568357,54472.71434981254,39838.215995412254,26034.786828517743,65873.00282393,19865.206773968075,1450.0,0.0,0.8868831077763754,2.88141375438849,0.001494314320929203,1.0,1.0,-4.9833311156269815,354228.8092820868,1553084.3625013854,4.384410081294662,1553084.3625013854,4.384410081294662,0.7630255206164511,0.0922759680263124,3.862162616770639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862162616770639,1.2779867778650245,1.2783035313773756,3.022067742533831,6403.398908240618,15243.107769423557,6488.122620297218,0.0003436745614784121,23387.702100749684,2384.881901643241,19393.432697234137,1977.5797746665924,0.8292149700595206,0.8292149700595206,35030.68050293265,35405.22815468563,0.9867939331126488,0.8,4227.83202062827,4273.035954225843,0.9867939331126488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558406540891409,4.968691991002942,-2.351561946707561,7.320253937710502,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8959092393459392,0.00027663584567791995,197.58291919861585,0.0,0.0,0.0,0.004253567494768804,9.360037869625461e-05,0.0001542402313808713,0.0005957008556412547,0.09227596802545232,0.09227596802545232,0.09227596802545232,0.09228491540704394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490484.03605087125,594.750503627947,0.0,0.09227596802545232,0.0922759680263124,0.0922759680263124,0.375,0.375,0.5,9.322420946941635,0.04803133767399004,0.04803133767399004,2.8421709430404007e-12,5.3872177716129954e-05,0.047585913135776536,2.8421709430404007e-12,26034.786828517743,19865.206773968075,0.7630255206164511,1.012879701603371,0.6219912932713506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417460764304828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17944504353017,262.17944504353017,-10.970554956469812,246.5293926022794,277.829497484779,121503.61100828736,121464.32531554574,39.28569274164978,0.0,nan,277.829497484779,4.679497484779006,271.569476508277,-1.5805234917229996,265.309455531779,-7.840544468220969,259.04943455528576,-14.10056544471422,252.78941357878088,-20.360586421219097,246.5293926022794,-26.62060739772059,1.0,1.0,26022.012520719443,26022.012520719443,277.107347183176,3.9573471831760116,277.107347183176,277.107347183176,76815.01361677931,76814.35228739155,0.6613293877599062,0.0,8546.071908451686,8546.071908451686,0.8893916543204687,3881.473429854492,277.107347183176,3.9573471831760116,1.0,0.002,0.15177918944934254,0.005085229515248798,0.00023516211773318458,0.0017648378822674195,0.11758105886659229,0.11758105886659229,0.0,6.041174505089231e-16,1.0,1.000097531070303,0.047585913132934365,0.0922759680263124,0.0,8.989568241621224e-06,11.50075424833787,0.0,1601844.3062546728,268.11913684341494,5.387217487395901e-05,1.0,1279344.4511706345,2619.1435751752797,,,,,,,,,,,,,,,,,,,3.0
837.0,-28.357068673294947,4.9687003678268615,34.983118832668914,26.20877878451722,6.418542938327297,-24.879507512145118,-38.475023944023974,2.94098177717744,-5.030855494948469,-5.030909255978104,39.966396647685876,40972.64120361407,25748.994781297784,25748.994781297784,66721.63598491185,76826.96309693546,76814.49058051372,25748.994781297784,102563.4853618115,102563.4853618115,102563.4853618115,128598.27914078547,124402.26373905467,4196.015401730801,0.0,90327.07824705265,54472.75635373126,39838.13543702376,26034.793778973963,65872.92921599772,19865.21295435114,1450.0,0.0,0.8868831056216326,2.881414581096745,0.001494314320929203,1.0,1.0,-4.983433073210733,354228.91662778,1553084.858793863,4.384410153691174,1553084.858793863,4.384410153691174,0.7630255543024329,0.09227601430322335,3.862160465246033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862160465246033,1.277986442488857,1.278303195918084,3.022066852074378,6403.397021463889,15243.107769423557,6488.123811604724,0.0003436750296683687,23387.70723274402,2384.8824249610234,19393.43625813199,1977.58013777712,0.829214940358932,0.8292149403589318,35030.664891083485,35405.22815468563,0.9867933833917699,0.8,4227.830136443467,4273.035954225843,0.9867933833917699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584068766541135,4.9687003678268615,-2.351554012073006,7.320254379899867,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8958689878076691,0.0002766482749711322,197.5825660707764,0.0,0.0,0.0,0.004253567494768804,9.360422058630295e-05,0.00015423638949082295,0.0005956856857937451,0.09227601430292441,0.09227601430292441,0.09227601430292441,0.09228494166035522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490482.7991819944,594.7509072206307,0.0,0.09227601430292441,0.09227601430322335,0.09227601430322335,0.375,0.375,0.5,9.322688767700434,0.04791757487447512,0.04791757487447512,-1.1027623258996755e-11,5.37610296191815e-05,0.04747618276735466,-1.1027623258996755e-11,26034.793778973963,19865.21295435114,0.7630255543024329,1.0128839992241914,0.6219951304922928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441743489997191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17967996879753,262.17967996879753,-10.970320031202448,246.52981429409752,277.8295456434964,121502.12217520186,121462.84493377343,39.27724142844306,0.0,nan,277.8295456434964,4.679545643496397,271.5695993736107,-1.5804006263892916,265.3096531037324,-7.84034689626759,259.0497068338672,-14.100293166132758,252.78976056398096,-20.360239436019015,246.52981429409752,-26.620185705902458,1.0,1.0,26022.012520719443,26022.012520719443,277.1073711380293,3.957371138029316,277.1073711380293,277.1073711380293,76815.16750048037,76814.49058051372,0.6769199666450731,0.0,8546.071908451686,8546.071908451686,0.8893917899872618,3881.471267572263,277.1073711380293,3.957371138029316,1.0,0.002,0.15177022060548784,0.005085271000927413,0.00023514822546272989,0.0017648517745467646,0.11757411273136494,0.11757411273136494,0.0,9.49457526489006e-15,1.0,1.0000973062026488,0.04747618277838228,0.09227601430322335,0.0,8.968843879400853e-06,11.474240410556282,0.0,1601844.3149103418,268.1191445050515,5.376104064680476e-05,1.0,1279344.4244145765,2619.143684696126,,,,,,,,,,,,,,,,,,,3.0
838.0,-28.356631570892507,4.968708788662129,34.9831247701371,26.208852510340535,6.418568339181412,-24.879111579900822,-38.474656676966674,2.9410483482071075,-5.030845072286752,-5.030898784204478,39.96640901919451,40972.843280587906,25748.98950013151,25748.98950013151,66721.83278071941,76827.10045834706,76814.6501245238,25748.98950013151,102563.6396246553,102563.6396246553,102563.6396246553,128598.44160837689,124402.30484574473,4196.136762632163,0.0,90327.04696495383,54472.78978726209,39838.063530768595,26034.801983721576,65872.86551449017,19865.220163870297,1450.0,0.0,0.8868831141104135,2.881415693461683,0.001494314320929203,1.0,1.0,-4.9834711220081545,354229.0612485999,1553085.3918405296,4.384409868479327,1553085.3918405296,4.384409868479327,0.7630255907569856,0.0922760604259281,3.8621579424594956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621579424594956,1.2779861343409693,1.2783028876938207,3.0220656067220397,6403.394382711723,15243.107769423557,6488.125477702326,0.0003436756844544645,23387.714410103035,2384.883156847959,19393.44123820922,1977.580645603669,0.8292148988201956,0.8292148988201956,35030.64658528882,35405.22815468563,0.9867927388123732,0.8,4227.8279271279835,4273.035954225843,0.9867927388123732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558405736614621,4.968708788662129,-2.3515440898400772,7.320252878502206,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8958287751112843,0.00027666069338567285,197.5822132678599,0.0,0.0,0.0,0.004253567494768804,9.360806079613466e-05,0.00015423254928099124,0.0005956704651913559,0.09227606042396064,0.09227606042396064,0.09227606042396064,0.09228497817009516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490481.5678362214,594.7513090552213,0.0,0.09227606042396064,0.0922760604259281,0.0922760604259281,0.375,0.375,0.5,9.322956299835067,0.047815912040221065,0.047815912040221065,3.0468072509393096e-11,5.3711917701093626e-05,0.04742766219629857,3.0468072509393096e-11,26034.801983721576,19865.220163870297,0.7630255907569856,1.0128879662300783,0.6219987996662304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417409132574317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17991422613176,262.17991422613176,-10.97008577386822,246.530235045101,277.82959340716155,121500.54877997356,121461.38321078209,39.165569191483286,0.0,nan,277.82959340716155,4.679593407161576,271.56972173474355,-1.5802782652564247,265.3098500623365,-7.840149937663455,259.0499783899339,-14.100021610066051,252.79010671751382,-20.359893282486155,246.530235045101,-26.619764954898983,1.0,1.0,26022.012520719443,26022.012520719443,277.10740027849795,3.957400278497971,277.10740027849795,277.10740027849795,76815.28497874377,76814.6501245238,0.6348542199702933,0.0,8546.071908451686,8546.071908451686,0.8893919490643721,3881.468732171793,277.10740027849795,3.957400278497971,1.0,0.002,0.15176126092236414,0.00508531294718219,0.00023513434870007193,0.0017648656511640138,0.11756717435003596,0.11756717435003596,0.0,-1.3591428330017585e-13,1.0,1.000097206776064,0.0474276621658305,0.0922760604259281,0.0,8.959682965244627e-06,11.462520123138919,0.0,1601844.3268353762,268.1191549277132,5.3711887233021116e-05,1.0,1279344.3883676475,2619.143832247376,,,,,,,,,,,,,,,,,,,3.0
