time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
839.0,-28.356196059029347,4.968717186318578,34.983130690098825,26.208930636663013,6.418599044503578,-24.878716548673317,-38.47428954960776,2.941119534171931,-5.030837874583767,-5.030891466650363,39.966420388888544,40973.03951409612,25748.99228139502,25748.99228139502,66722.03179549114,76827.23397351928,76814.78462416775,25748.99228139502,102563.77690556277,102563.77690556277,102563.77690556277,128598.58562639446,124402.32779883969,4196.257827554765,0.0,90327.01445030705,54472.81999097857,39837.99384369831,26034.808720831694,65872.80256453,19865.226168949433,1450.0,0.0,0.8868831101780905,2.8814164719652093,0.001494314320929203,1.0,1.0,-4.98358202539373,354229.16230731655,1553085.881724429,4.384410000600197,1553085.881724429,4.384410000600197,0.7630256239622117,0.09227610660038965,3.8621554015564317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621554015564317,1.2779858048313635,1.278302558102545,3.022064397707502,6403.391820954995,15243.107769423557,6488.1270951787565,0.00034367632013349193,23387.721378043374,2384.8838673801324,19393.446072954514,1977.5811386104851,0.8292148584924256,0.8292148584924256,35030.62814803495,35405.22815468563,0.9867920896041505,0.8,4227.8257019467665,4273.035954225843,0.9867920896041505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558406337002883,4.968717186318578,-2.351536482876879,7.320253669195457,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8957887106792207,0.00027667306712227243,197.5818617499847,0.0,0.0,0.0,0.004253567494768804,9.36118996907438e-05,0.0001542287103863821,0.0005956552468938482,0.09227610659986031,0.09227610659986031,0.09227610659986031,0.09228500269455539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490480.3347754894,594.7517113989662,0.0,0.09227610659986031,0.09227610660038965,0.09227610660038965,0.375,0.375,0.5,9.323223182660447,0.047712046080960135,0.047712046080960135,1.0459189070388675e-11,5.359206659250049e-05,0.047309441256629725,1.0459189070388675e-11,26034.808720831694,19865.226168949433,0.7630256239622117,1.0128919553730726,0.6220023730424754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441738338888604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.180148274603,262.180148274603,-10.96985172539695,246.53065479983692,277.82964174936956,121499.03727952232,121459.90663003191,39.13064949039934,0.0,nan,277.82964174936956,4.67964174936958,271.5698443594564,-1.5801556405435804,265.3100469695553,-7.83995303044469,259.05024957965543,-14.099750420344549,252.7904521897447,-20.359547810255265,246.53065479983692,-26.619345200163053,1.0,1.0,26022.012520719443,26022.012520719443,277.1074233342351,3.957423334235102,277.1074233342351,277.1074233342351,76815.43839172172,76814.78462416775,0.6537675539730117,0.0,8546.071908451686,8546.071908451686,0.8893921092838191,3881.466178564214,277.1074233342351,3.957423334235102,1.0,0.002,0.15175232356781443,0.005085354208004465,0.00023512050499546877,0.001764879494989774,0.11756025249773439,0.11756025249773439,0.0,-1.4757292610134698e-14,1.0,1.0000969645078233,0.047309441246170536,0.09227610660038965,0.0,8.937354543956244e-06,11.433954157539413,0.0,1601844.3349442198,268.1191621254162,5.3592056133311416e-05,1.0,1279344.3631786385,2619.143935353827,,,,,,,,,,,,,,,,,,,3.0
840.0,-28.35576168995706,4.9687255647463955,34.9831365960413,26.2090035941452,6.4186266117682536,-24.878322859793517,-38.47392259687183,2.9411877816003527,-5.030830505146696,-5.030883984304606,39.9664318242184,40973.23774785125,25748.994588806323,25748.994588806323,66722.23233665757,76827.37029871409,76814.92089830179,25748.994588806323,102563.91548710811,102563.91548710811,102563.91548710811,128598.73102662862,124402.3524164604,4196.378610168226,0.0,90326.985834952,54472.853284072284,39837.92505653301,26034.81553952051,65872.74059605351,19865.23224167811,1450.0,0.0,0.8868831068468587,2.8814172678707055,0.001494314320929203,1.0,1.0,-4.983685895919393,354229.265642511,1553086.374435399,4.384410112525195,1553086.374435399,4.384410112525195,0.7630256573749465,0.09227615271277019,3.8621533938215094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621533938215094,1.27798548892398,1.2783022421168624,3.022063573721256,6403.390075027015,15243.107769423557,6488.128197542557,0.00034367675337057383,23387.726126945876,2384.88435163342,19393.449367993682,1977.5814746109716,0.8292148310070111,0.8292148310070111,35030.61357954418,35405.22815468563,0.9867915766219596,0.8,4227.82394368427,4273.035954225843,0.9867915766219596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558406835101196,4.9687255647463955,-2.3515287604295323,7.320254325175927,3.5,3.5,1.0,0.6,0.0002478406100771259,0.895748753303047,0.00027668540889755187,197.5815111557445,0.0,0.0,0.0,0.004253567494768804,9.36157369047574e-05,0.0001542248731723685,0.0005956401173343548,0.09227615271237843,0.09227615271237843,0.09227615271237843,0.09228502783890641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490479.1050691089,594.7521126525669,0.0,0.09227615271237843,0.09227615271277019,0.09227615271277019,0.375,0.375,0.5,9.323489436459859,0.04760662484613931,0.04760662484613931,3.456079866737127e-11,5.3479157884339656e-05,0.04719808838518702,3.456079866737127e-11,26034.81553952051,19865.23224167811,0.7630256573749465,1.0128959526037233,0.6220059675231728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417357738965981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18038176302156,262.18038176302156,-10.96961823697842,246.5310735135256,277.82969001251854,121497.50622270556,121458.46920910859,39.03701359698077,0.0,nan,277.82969001251854,4.679690012518563,271.56996671271276,-1.5800332872872218,265.3102434129204,-7.8397565870795916,259.050520113127,-14.099479886872984,252.7907968133251,-20.359203186674875,246.5310735135256,-26.61892648647438,1.0,1.0,26022.012520719443,26022.012520719443,277.107446762402,3.9574467624020144,277.107446762402,277.107446762402,76815.58037591622,76814.92089830179,0.6594776144338539,0.0,8546.071908451686,8546.071908451686,0.8893922358837453,3881.464160790617,277.107446762402,3.9574467624020144,1.0,0.002,0.15174340724426208,0.005085395405292333,0.00023510669395553635,0.0017648933060401607,0.11755334697776817,0.11755334697776817,0.0,-4.30298158216047e-15,1.0,1.0000967363144182,0.04719808835062622,0.09227615271277019,0.0,8.916323561285482e-06,11.407048058754894,0.0,1601844.3432608936,268.1191694948533,5.347912332354099e-05,1.0,1279344.3374222189,2619.144040782861,,,,,,,,,,,,,,,,,,,3.0
841.0,-28.355328484288204,4.968733968516431,34.98314251057063,26.20908626066523,6.418662402113987,-24.87792939565107,-38.47355945091692,2.941263313493212,-5.030820987232403,-5.030874399513168,39.9664438839149,40973.439960379095,25748.991547676214,25748.991547676214,66722.4315080553,76827.49963602936,76815.0730839303,25748.991547676214,102564.06463160651,102564.06463160651,102564.06463160651,128598.88795205392,124402.38873323577,4196.499218818152,0.0,90326.95165982774,54472.891984241,39837.84408398526,26034.823320447413,65872.66740443268,19865.239101801926,1450.0,0.0,0.8868831119510467,2.8814182863091986,0.001494314320929203,1.0,1.0,-4.983742139849937,354229.39801196207,1553086.894049146,4.384409941031206,1553086.894049146,4.384409941031206,0.7630256928304185,0.09227619862296446,3.8621507521488536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621507521488536,1.277985139298056,1.2783018924042824,3.02206233342445,6403.387446986914,15243.107769423557,6488.129856858653,0.00034367740549515674,23387.73327518894,2384.885080551355,19393.454327800533,1977.5819803705174,0.8292147896339416,0.8292147896339416,35030.5944110833,35405.22815468563,0.9867909016668093,0.8,4227.821630254112,4273.035954225843,0.9867909016668093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584061786158205,4.968733968516431,-2.351519492088037,7.320253460604468,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8957089048634901,0.0002766977181218243,197.5811615017665,0.0,0.0,0.0,0.004253567494768804,9.361953445445404e-05,0.00015422107562267187,0.0005956250432133074,0.09227619862207904,0.09227619862207904,0.09227619862207904,0.09228506098821827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490477.88023419736,594.7525123491695,0.0,0.09227619862207904,0.09227619862296446,0.09227619862296446,0.375,0.375,0.5,9.323755307278782,0.04750838320029516,0.04750838320029516,-5.5933924159035087e-11,5.341228074939863e-05,0.04713225966321488,-5.5933924159035087e-11,26034.823320447413,19865.239101801926,0.7630256928304185,1.0129001016218973,0.6220097283873148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441733215644268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18061543500085,262.18061543500085,-10.969384564999132,246.53149124925278,277.82973962074914,121496.05018085797,121456.98247750013,39.06770335785726,0.0,nan,277.82973962074914,4.67973962074916,271.5700899464471,-1.579910053552851,265.3104402721469,-7.8395597278531,259.05079059785504,-14.099209402144936,252.791140923554,-20.35885907644598,246.53149124925278,-26.618508750747196,1.0,1.0,26022.012520719443,26022.012520719443,277.10747415486344,3.957474154863462,277.10747415486344,277.10747415486344,76815.7330354974,76815.0730839303,0.6599515670968685,0.0,8546.071908451686,8546.071908451686,0.88939240245729,3881.4615059095977,277.10747415486344,3.957474154863462,1.0,0.002,0.15173450335135574,0.005085436937794743,0.00023509290319885043,0.0017649070967181147,0.11754645159942521,0.11754645159942521,0.0,-8.303514126284384e-14,1.0,1.0000966014169979,0.047132259719148806,0.09227619862296446,0.0,8.903892808137682e-06,11.391144551337117,0.0,1601844.3541185393,268.1191790127676,5.341233668332279e-05,1.0,1279344.3044289818,2619.1441758344426,,,,,,,,,,,,,,,,,,,3.0
842.0,-28.35489612054248,4.968742349940395,34.98314840808383,26.20915597015994,6.418682159020632,-24.87753829258338,-38.47319665420798,2.9413243310755615,-5.030813764276957,-5.030867059476771,39.96645522189403,40973.63867207593,25748.9942292492,25748.9942292492,66722.63290132514,76827.63803209676,76815.20735289979,25748.9942292492,102564.20158214899,102564.20158214899,102564.20158214899,128599.03163588209,124402.41209924324,4196.619536638836,0.0,90326.92011723036,54472.92075726404,39837.77706662924,26034.830053733098,65872.60712036234,19865.24510169836,1450.0,0.0,0.886883108248468,2.8814190671726307,0.001494314320929203,1.0,1.0,-4.983850215160146,354229.4993825753,1553087.3825662439,4.3844100654329665,1553087.3825662439,4.3844100654329665,0.7630257259486091,0.09227624453597054,3.8621479591003216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621479591003216,1.2779848568568613,1.2783016098930837,3.0220608158058133,6403.384231335133,15243.107769423557,6488.131887177163,0.00034367820342855984,23387.742021740618,2384.88597245141,19393.46039655843,1977.5825992115992,0.8292147390086134,0.8292147390086134,35030.574144208455,35405.22815468563,0.9867901880346762,0.8,4227.819184257027,4273.035954225843,0.9867901880346762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558406757483999,4.968742349940395,-2.351511873016023,7.320254222956418,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8956691357757913,0.00027671000392623407,197.58081252856513,0.0,0.0,0.0,0.004253567494768804,9.362332849409168e-05,0.00015421728158303424,0.0005956099593239153,0.09227624453562189,0.09227624453562189,0.09227624453562189,0.09228508561216647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490476.6549881512,594.7529121438616,0.0,0.09227624453562189,0.09227624453597054,0.09227624453597054,0.375,0.375,0.5,9.324020539569581,0.04740749578394343,0.04740749578394343,2.0975221559638157e-11,5.329519979113684e-05,0.04701684431660169,2.0975221559638157e-11,26034.830053733098,19865.24510169836,0.7630257259486091,1.0129040859034109,0.6220133142325603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417306642529404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.180847723044,262.180847723044,-10.969152276955981,246.53190789365001,277.82978755244085,121494.40527565627,121455.56895324499,38.836322411287654,0.0,nan,277.82978755244085,4.679787552440871,271.570211620676,-1.5797883793239862,265.31063568892074,-7.839364311079237,259.0510597571666,-14.09894024283335,252.79148382540964,-20.358516174590335,246.53190789365001,-26.618092106349962,1.0,1.0,26022.012520719443,26022.012520719443,277.107497206091,3.957497206091034,277.107497206091,277.107497206091,76815.8537655718,76815.20735289979,0.6464126720093191,0.0,8546.071908451686,8546.071908451686,0.8893925785759804,3881.458698895823,277.107497206091,3.957497206091034,1.0,0.002,0.15172562125706762,0.005085477956051505,0.00023507914512251534,0.0017649208548691426,0.11753957256125767,0.11753957256125767,0.0,-8.342285195972465e-15,1.0,1.0000963648977368,0.04701684429562647,0.09227624453597054,0.0,8.882094289003977e-06,11.363256515616895,0.0,1601844.3622603829,268.119186235723,5.329517881591528e-05,1.0,1279344.279162246,2619.1442792590574,,,,,,,,,,,,,,,,,,,3.0
843.0,-28.354464096713905,4.968750760646014,34.983154315983846,26.209224631916754,6.4187045739595625,-24.87714722966359,-38.47283385749904,2.9413877069706458,-5.0308040505962595,-5.030857284269001,39.96646731669218,40973.843773287306,25748.99071565616,25748.99071565616,66722.83448894347,76827.77648339958,76815.3606581947,25748.99071565616,102564.35137385086,102564.35137385086,102564.35137385086,128599.18928778081,124402.44959236958,4196.739695411241,0.0,90326.89232619057,54472.959616316635,39837.70301097104,26034.83791392995,65872.540924901,19865.25202554136,1450.0,0.0,0.8868831141946527,2.881420105757593,0.001494314320929203,1.0,1.0,-4.983900997790727,354229.6343826139,1553087.9036923714,4.384409865649003,1553087.9036923714,4.384409865649003,0.7630257615282654,0.0922762902751814,3.8621458906276964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621458906276964,1.2779845634995244,1.2783013164630372,3.0220598909676375,6403.3822717140165,15243.107769423557,6488.133124450117,0.0003436786896889564,23387.7473519029,2384.8865159766997,19393.46409485009,1977.582976332396,0.8292147081566698,0.8292147081566698,35030.559134988034,35405.22815468563,0.9867896595338232,0.8,4227.81737280313,4273.035954225843,0.9867896595338232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558405999008576,4.968750760646014,-2.3515024634211255,7.320253224067139,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8956293998572045,0.0002767222805734611,197.580463830952,0.0,0.0,0.0,0.004253567494768804,9.362712267579859e-05,0.0001542134874013273,0.0005955949866464022,0.09227629027680523,0.09227629027680523,0.09227629027680523,0.09228511949433724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490475.4351202695,594.7533102229722,0.0,0.09227629027680523,0.0922762902751814,0.0922762902751814,0.375,0.375,0.5,9.324285416738007,0.047313818440102295,0.047313818440102295,-1.3642420526593924e-11,5.3233672758778994e-05,0.04695628647829153,-1.3642420526593924e-11,26034.83791392995,19865.25202554136,0.7630257615282654,1.0129081640407929,0.6220170529022125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441728117829174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.181079089512,262.181079089512,-10.968920910487952,246.53232361058838,277.82983456843857,121492.83228621162,121454.15004214007,38.682244071537404,0.0,nan,277.82983456843857,4.679834568438594,271.5703323768674,-1.5796676231325932,265.31083018529915,-7.839169814700824,259.05132799372075,-14.09867200627923,252.79182580215792,-20.35817419784206,246.53232361058838,-26.6176763894116,1.0,1.0,26022.012520719443,26022.012520719443,277.1075249199841,3.9575249199841096,277.1075249199841,277.1075249199841,76815.96524766085,76815.3606581947,0.6045894661510829,0.0,8546.071908451686,8546.071908451686,0.8893927090057381,3881.456620080835,277.1075249199841,3.9575249199841096,1.0,0.002,0.15171675059828568,0.005085519376764055,0.00023506540594952425,0.0017649345943462726,0.11753270297476212,0.11753270297476212,0.0,2.9579680718705426e-13,1.0,1.0000962408020004,0.04695628649193395,0.0922762902751814,0.0,8.870659227893922e-06,11.34862683711596,0.0,1601844.373351159,268.1191959494037,5.323368640119952e-05,1.0,1279344.2455133472,2619.1444169944903,,,,,,,,,,,,,,,,,,,3.0
844.0,-28.354032668278908,4.9687590924991785,34.9831601776234,26.209281384386145,6.418708433941555,-24.87675855805493,-38.47247144496066,2.9414343238724987,-5.030799568615009,-5.0308526272169205,39.966477797441634,40974.0390315079,25749.00017826895,25749.00017826895,66723.03920977685,76827.92390786146,76815.47384966857,25749.00017826895,102564.47402793753,102564.47402793753,102564.47402793753,128599.31742487811,124402.45799994454,4196.859424933578,0.0,90326.86359682813,54472.978721076,39837.64986194681,26034.84339694059,65872.4932588874,19865.256999114674,1450.0,0.0,0.8868830999451416,2.881420602605157,0.001494314320929203,1.0,1.0,-4.984068637006999,354229.6986989763,1553088.3552743732,4.384410344413794,1553088.3552743732,4.384410344413794,0.7630257918681809,0.09227633613897109,3.862142981104265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862142981104265,1.2779843477170931,1.2783011006271237,3.022058124579806,6403.378528950162,15243.107769423557,6488.135487559945,0.0003436796184164182,23387.75753221903,2384.887554080041,19393.471158343506,1977.5836966082716,0.829214649229496,0.829214649229496,35030.538022944485,35405.22815468563,0.98678891614201,0.8,4227.814824803135,4273.035954225843,0.98678891614201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55840804169228,4.9687590924991785,-2.3514968217208505,7.320255914220029,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8955897205992092,0.00027673454080212536,197.5801156151246,0.0,0.0,0.0,0.004253567494768804,9.36309129816419e-05,0.000154209697095484,0.0005955798992555382,0.09227633613804434,0.09227633613804434,0.09227633613804434,0.09228513392445682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490474.2119929138,594.7537092843917,0.0,0.09227633613804434,0.09227633613897109,0.09227633613897109,0.375,0.375,0.5,9.324549350564777,0.047206216020413194,0.047206216020413194,-4.490630090003833e-12,5.305860190674139e-05,0.04678399020991719,-4.490630090003833e-12,26034.84339694059,19865.256999114674,0.7630257918681809,1.012912004826456,0.6220204671846051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417255734163485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18130796102975,262.18130796102975,-10.968692038970232,246.53273829718134,277.82987762488,121491.03858004608,121452.77346884292,38.26511120317378,0.0,nan,277.82987762488,4.679877624880021,271.5704497593427,-1.5795502406572837,265.31102189379106,-7.838978106208913,259.05159402825785,-14.098405971742125,252.79216616272547,-20.357833837274512,246.53273829718134,-26.617261702818638,1.0,1.0,26022.012520719443,26022.012520719443,277.1075428218901,3.957542821890115,277.1075428218901,277.1075428218901,76816.0573418276,76815.47384966857,0.5834921590285376,0.0,8546.071908451686,8546.071908451686,0.8893928924688319,3881.453696009786,277.1075428218901,3.957542821890115,1.0,0.002,0.15170791248354565,0.00508555969897112,0.00023505171470625128,0.0017649482853822533,0.11752585735312564,0.11752585735312564,0.0,8.850472438259871e-14,1.0,1.000095887712237,0.04678399021440782,0.09227633613897109,0.0,8.838114923135142e-06,11.306991326415492,0.0,1601844.378252688,268.11920043138497,5.305860639737148e-05,1.0,1279344.2294824298,2619.144482614032,,,,,,,,,,,,,,,,,,,3.0
845.0,-28.353603125917033,4.968767395160544,34.98316602125625,26.20936775291341,6.418751548573258,-24.876367658460605,-38.47210864825172,2.9415160811249303,-5.030792745934775,-5.030845684777884,39.966489001029075,40974.233567911295,25749.00368084145,25749.00368084145,66723.23724875275,76828.04864149015,76815.60560145398,25749.00368084145,102564.60928229542,102564.60928229542,102564.60928229542,128599.45922450721,124402.48037344698,4196.978851060239,0.0,90326.83075098306,54473.01567743565,39837.57230394157,26034.849942211782,65872.42224615335,19865.26284429139,1450.0,0.0,0.8868830947059112,2.881421341289278,0.001494314320929203,1.0,1.0,-4.9841794709792,354229.7945776108,1553088.8380011606,4.384410520445035,1553088.8380011606,4.384410520445035,0.7630258245538304,0.09227638181544848,3.862140816100539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862140816100539,1.277983969275588,1.2783007220918206,3.0220573254058523,6403.376835596452,15243.107769423557,6488.136556706703,0.0003436800386034633,23387.762138145634,2384.888023753844,19393.47435409471,1977.5840224842032,0.8292146225680905,0.8292146225680905,35030.52231327242,35405.22815468563,0.9867883629771762,0.8,4227.812928812145,4273.035954225843,0.9867883629771762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55840879778871,4.968767395160544,-2.351489514815704,7.320256909976248,3.5,3.5,1.0,0.6,0.0002478406100771259,0.89555021669151,0.0002767467479297138,197.5797689228097,0.0,0.0,0.0,0.004253567494768804,9.363470744735362e-05,0.00015420590262977228,0.000595564910630069,0.09227638181486907,0.09227638181486907,0.09227638181486907,0.09228515703760287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490472.995633463,594.7541061757297,0.0,0.09227638181486907,0.09227638181544848,0.09227638181544848,0.375,0.375,0.5,9.324812607242057,0.04709577562829281,0.04709577562829281,-1.8189894035458565e-12,5.293884311186048e-05,0.046666213798687295,-1.8189894035458565e-12,26034.849942211782,19865.26284429139,0.7630258245538304,1.0129161031823006,0.6220240909738826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417230325190673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1815381883533,262.1815381883533,-10.968461811646705,246.53315217184127,277.8299242048653,121489.73391572709,121451.24212510735,38.491790619738666,0.0,nan,277.8299242048653,4.679924204865301,271.5705697982646,-1.579430201735363,265.31121539165247,-7.83878460834751,259.05186098504805,-14.098139014951926,252.7925065784479,-20.35749342155208,246.53315217184127,-26.61684782815871,1.0,1.0,26022.012520719443,26022.012520719443,277.1075651809775,3.9575651809774968,277.1075651809775,277.1075651809775,76816.24704110055,76815.60560145398,0.6414396465697791,0.0,8546.071908451686,8546.071908451686,0.8893930289854258,3881.4515201810414,277.1075651809775,3.9575651809774968,1.0,0.002,0.1516990966132881,0.005085600347191606,0.00023503805904055602,0.0017649619409482755,0.11751902952027801,0.11751902952027801,0.0,-1.1168583419207678e-14,1.0,1.0000956463536976,0.046666213800506284,0.09227638181544848,0.0,8.815870257577115e-06,11.278532531216799,0.0,1601844.3859299475,268.1192072540652,5.293884493084988e-05,1.0,1279344.205584589,2619.1445804353507,,,,,,,,,,,,,,,,,,,3.0
846.0,-28.353174606227405,4.968775676162433,34.98317184980931,26.20944130411374,6.418778257791207,-24.87597931983274,-38.471750042494364,2.9415829714068784,-5.03078558820647,-5.030838413131512,39.966500253092924,40974.43795970453,25749.006279931906,25749.006279931906,66723.44423963645,76828.18232654472,76815.73919751438,25749.006279931906,102564.7454774463,102564.7454774463,102564.7454774463,128599.60209744544,124402.50410992427,4197.097987521176,0.0,90326.79997663415,54473.05560983426,39837.49374088877,26034.856619999144,65872.35036088791,19865.268795268446,1450.0,0.0,0.8868830909660157,2.881422114838834,0.001494314320929203,1.0,1.0,-4.984284160922016,354229.89500267495,1553089.3228168243,4.384410646100596,1553089.3228168243,4.384410646100596,0.7630258574194944,0.09227642731447122,3.862138391363968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862138391363968,1.2779836596511254,1.2783004123906163,3.0220561602628684,6403.374366798283,15243.107769423557,6488.138115447199,0.00034368065120754244,23387.768853289068,2384.8887085079073,19393.479013274366,1977.5844975883065,0.829214583696684,0.829214583696684,35030.50471892816,35405.22815468563,0.986787743449835,0.8,4227.810805361189,4273.035954225843,0.986787743449835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584093588514785,4.968775676162433,-2.3514819727165737,7.320257648879006,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8955108087101318,0.00027675892648812184,197.5794230571265,0.0,0.0,0.0,0.004253567494768804,9.363845821982345e-05,0.00015420215185730243,0.0005955500507190244,0.09227642731404574,0.09227642731404574,0.09227642731404574,0.09228518142342088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490471.78256640106,594.754501996286,0.0,0.09227642731404574,0.09227642731447122,0.09227642731447122,0.375,0.375,0.5,9.325075230516562,0.04698491530166393,0.04698491530166393,-7.44648787076585e-12,5.282492503511094e-05,0.04655425220948928,-7.44648787076585e-12,26034.856619999144,19865.268795268446,0.7630258574194944,1.0129203508617157,0.6220278726236759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417205027387092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18176794061407,262.18176794061407,-10.968232059385912,246.53356505641005,277.82997082481944,121488.21429428125,121449.80193049226,38.4123637889671,0.0,nan,277.82997082481944,4.679970824819463,271.5706896711395,-1.5793103288604584,265.3114085174559,-7.838591482544075,259.0521273637679,-14.097872636232069,252.79284621009162,-20.357153789908352,246.53356505641005,-26.616434943589923,1.0,1.0,26022.012520719443,26022.012520719443,277.10758808507603,3.957588085076054,277.10758808507603,277.10758808507603,76816.38686014316,76815.73919751438,0.6476626287767431,0.0,8546.071908451686,8546.071908451686,0.8893931818797299,3881.449083320788,277.10758808507603,3.957588085076054,1.0,0.002,0.1516903018892125,0.0050856409625363854,0.00023502443629803212,0.0017649755636911042,0.11751221814901605,0.11751221814901605,0.0,-1.0863705768304754e-14,1.0,1.0000954169118188,0.046554252216935765,0.09227642731447122,0.0,8.794724073569805e-06,11.251479063095745,0.0,1601844.3940014807,268.1192144117935,5.282493248159881e-05,1.0,1279344.1805535504,2619.1446828952076,,,,,,,,,,,,,,,,,,,3.0
847.0,-28.352746647032806,4.96878399393433,34.98317769296071,26.209514715615683,6.41880538025758,-24.875591444288858,-38.471387734729774,2.9416501775540453,-5.0307756102560575,-5.030828381872889,39.966512331512654,40974.62638251798,25749.001867703584,25749.001867703584,66723.62825022156,76828.3157966472,76815.89375312156,25749.001867703584,102564.89562082515,102564.89562082515,102564.89562082515,128599.76018417464,124402.54320153722,4197.2169826374175,0.0,90326.76970475611,54473.080290783655,39837.43268219161,26034.86456334948,65872.29724554109,19865.27578221299,1450.0,0.0,0.8868830982741509,2.8814231804912755,0.001494314320929203,1.0,1.0,-4.984326475531532,354230.03353902104,1553089.8432380962,4.38441040055688,1553089.8432380962,4.38441040055688,0.7630258929857574,0.09227647257907362,3.8621360636728994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621360636728994,1.2779833485647238,1.278300101227111,3.022055074512812,6403.372066224199,15243.107769423557,6488.139567969606,0.00034368122206771375,23387.77511086835,2384.8893466034124,19393.48335496104,1977.584940317136,0.8292145474730876,0.8292145474730876,35030.48782876223,35405.22815468563,0.9867871487179056,0.8,4227.808766897095,4273.035954225843,0.9867871487179056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558408406388655,4.96878399393433,-2.3514724005798384,7.320256394514168,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8954714541413707,0.00027677108960974046,197.5790776450371,0.0,0.0,0.0,0.004253567494768804,9.36422478537556e-05,0.0001541983622233703,0.0005955350557021753,0.09227647258089058,0.09227647258089058,0.09227647258089058,0.09228521631421811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490470.57499926613,594.7548960650198,0.0,0.09227647258089058,0.09227647257907362,0.09227647257907362,0.375,0.375,0.5,9.325337543177543,0.04688478805616114,0.04688478805616114,-4.2518877307884395e-11,5.277161682215592e-05,0.046501906341347876,-4.2518877307884395e-11,26034.86456334948,19865.27578221299,0.7630258929857574,1.0129239610622218,0.6220312346142074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441717978990203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1819972907941,262.1819972907941,-10.968002709205905,246.5339770378518,277.83001754373777,121486.70723000314,121448.36208972523,38.34514027793547,0.0,nan,277.83001754373777,4.68001754373779,271.57080944256523,-1.5791905574347425,265.3116013413772,-7.838398658622793,259.0523932402014,-14.097606759798566,252.79318513903107,-20.35681486096891,246.5339770378518,-26.61602296214818,1.0,1.0,26022.012520719443,26022.012520719443,277.10761620132257,3.957616201322594,277.10761620132257,277.10761620132257,76816.5096054026,76815.89375312156,0.6158522810437717,0.0,8546.071908451686,8546.071908451686,0.8893933286547101,3881.4467439912637,277.10761620132257,3.957616201322594,1.0,0.002,0.1516815170493832,0.005085682047869136,0.00023501083021312358,0.0017649891700896063,0.11750541510656179,0.11750541510656179,0.0,3.0272962955879557e-13,1.0,1.0000953096450294,0.04650190638386675,0.09227647257907362,0.0,8.78484026245182e-06,11.238833963517067,0.0,1601844.4054085428,268.1192243897439,5.277165934103323e-05,1.0,1279344.1460232476,2619.1448242385322,,,,,,,,,,,,,,,,,,,3.0
848.0,-28.352317816295706,4.968792347332773,34.98318354814922,26.20958414571362,6.418826261042339,-24.875203408564165,-38.47102912897242,2.941711853397679,-5.030765652862328,-5.030818368264611,39.96652436521134,40974.830393369724,25748.997592663258,25748.997592663258,66723.82798603298,76828.4527241752,76816.0472308231,25748.997592663258,102565.04482348636,102565.04482348636,102565.04482348636,128599.91730760316,124402.58147303712,4197.335834566037,0.0,90326.73920919724,54473.116878729066,39837.35814496464,26034.872484116804,65872.23062908144,19865.282748564026,1450.0,0.0,0.8868831056552685,2.8814242443291413,0.001494314320929203,1.0,1.0,-4.98437179639518,354230.17183372134,1553090.361731215,4.384410152561055,1553090.361731215,4.384410152561055,0.7630259284228612,0.09227651775647168,3.8621334728377597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621334728377597,1.2779830630773377,1.2782998156689656,3.0220537223223287,6403.369201094824,15243.107769423557,6488.141376930202,0.00034368193301420667,23387.782904050786,2384.89014128686,19393.488762065317,1977.5854916883256,0.8292145023591077,0.8292145023591077,35030.469029170825,35405.22815468563,0.9867864867518904,0.8,4227.806497985576,4273.035954225843,0.9867864867518904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558407483540455,4.968792347332773,-2.351462831818118,7.320255179150891,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8954320212988761,0.00027678327799537337,197.57873153072447,0.0,0.0,0.0,0.004253567494768804,9.364599890531455e-05,0.00015419461117181137,0.0005955201691378558,0.09227651775004489,0.09227651775004489,0.09227651775004489,0.09228525115449356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490469.3687211742,594.7552897111649,0.0,0.09227651775004489,0.09227651775647168,0.09227651775647168,0.375,0.375,0.5,9.32559954403831,0.04679362565912015,0.04679362565912015,7.281641956069507e-11,5.271540226203797e-05,0.046446571869410036,7.281641956069507e-11,26034.872484116804,19865.282748564026,0.7630259284228612,1.0129280176004176,0.62203496074232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441715458551527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1822258238099,262.1822258238099,-10.967774176190062,246.5343883741625,277.8300632734627,121485.13234324208,121446.92382554054,38.208517701532315,0.0,nan,277.8300632734627,4.680063273462736,271.5709282936028,-1.579071706397201,265.31179331373704,-7.838206686262936,259.05265833387136,-14.097341666128614,252.79352335402348,-20.3564766459765,246.5343883741625,-26.615611625837488,1.0,1.0,26022.012520719443,26022.012520719443,277.10764417379,3.9576441737900154,277.10764417379,277.10764417379,76816.61530178698,76816.0472308231,0.5680709638836561,0.0,8546.071908451686,8546.071908451686,0.8893934920224922,3881.4441402019484,277.10764417379,3.9576441737900154,1.0,0.002,0.15167274265673134,0.005085723079741358,0.00023499724030567553,0.0017650027590623589,0.11749862015283777,0.11749862015283777,0.0,-6.319658338305167e-13,1.0,1.0000951962531965,0.046446571796593616,0.09227651775647168,0.0,8.774391814008202e-06,11.225466499711839,0.0,1601844.4167874432,268.11923434713765,5.271532944561841e-05,1.0,1279344.1115531824,2619.144965335285,,,,,,,,,,,,,,,,,,,3.0
849.0,-28.351891215935435,4.968800613693297,34.983189352660986,26.209639431349956,6.418834358609907,-24.874818658481065,-38.47067104708401,2.941761801271241,-5.030761625413277,-5.030814158153996,39.966534613084264,40975.03513448464,25749.008037506777,25749.008037506777,66724.04317199142,76828.59835002648,76816.15599820673,25749.008037506777,102565.1640357135,102565.1640357135,102565.1640357135,128600.04176136904,124402.58751759821,4197.454243770835,0.0,90326.71577868177,54473.152563589094,39837.292461214085,26034.87772565553,65872.17018686961,19865.287519188856,1450.0,0.0,0.8868830899742315,2.88142469382351,0.001494314320929203,1.0,1.0,-4.984546787057241,354230.22997611307,1553090.8032818213,4.384410679423242,1553090.8032818213,4.384410679423242,0.7630259580444667,0.09227656314231805,3.8621315867290624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621315867290624,1.277982831876899,1.2782995844112233,3.022052793195175,6403.367232385877,15243.107769423557,6488.142619911943,0.00034368242152414924,23387.788258965502,2384.8906873361957,19393.49247742092,1977.5858705491603,0.8292144713592828,0.8292144713592828,35030.45534320663,35405.22815468563,0.9867860048455586,0.8,4227.804846234688,4273.035954225843,0.9867860048455586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558409738257211,4.968800613693297,-2.351457534851629,7.3202581485449265,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8953927954085635,0.00027679540347880216,197.57838721777833,0.0,0.0,0.0,0.004253567494768804,9.364974461568343e-05,0.0001541908654614425,0.0005955054118837283,0.09227656313498986,0.09227656313498986,0.09227656313498986,0.0922852639190408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490468.1585223008,594.75568454666,0.0,0.09227656313498986,0.09227656314231805,0.09227656314231805,0.375,0.375,0.5,9.32586056628865,0.04668689501073686,0.04668689501073686,-3.058175934711471e-11,5.253274071037595e-05,0.0462673710967465,-3.058175934711471e-11,26034.87772565553,19865.287519188856,0.7630259580444667,1.0129322137513486,0.6220386396598825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417129329887959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18245232336864,262.18245232336864,-10.967547676631341,246.53479868119248,277.8301059655457,121483.44108128519,121445.5725394205,37.86854186467836,0.0,nan,277.8301059655457,4.680105965545749,271.57104450868235,-1.578955491317629,265.31198305179475,-7.838016948205222,259.05292159493,-14.097078405069965,252.79386013806652,-20.356139861933457,246.53479868119248,-26.615201318807493,1.0,1.0,26022.012520719443,26022.012520719443,277.1076611110792,3.957661111079233,277.1076611110792,277.1076611110792,76816.72044314089,76816.15599820673,0.5644449341634754,0.0,8546.071908451686,8546.071908451686,0.8893936109530076,3881.4422446627077,277.1076611110792,3.957661111079233,1.0,0.002,0.15166400211299355,0.005085762883875677,0.00023498370001660438,0.0017650162993401756,0.11749185000830219,0.11749185000830219,0.0,-6.432198523809163e-13,1.0,1.0000948290125535,0.04626737112732826,0.09227656314231805,0.0,8.740542955901411e-06,11.182162035741868,0.0,1601844.4211547622,268.1192383745867,5.2532771292135294e-05,1.0,1279344.097061148,2619.1450246557206,,,,,,,,,,,,,,,,,,,3.0
850.0,-28.351466581053902,4.968808847256773,34.983195137563015,26.20973194660621,6.41887873616005,-24.874432049328636,-38.47031268579883,2.9418442044589055,-5.030755041721022,-5.030807452783553,39.96654565614691,40975.215072346706,25749.011972603836,25749.011972603836,66724.22704495054,76828.71746650049,76816.28513828975,25749.011972603836,102565.29711089359,102565.29711089359,102565.29711089359,128600.18124011614,124402.60889473416,4197.57234538198,0.0,90326.6753863015,54473.17299224137,39837.22488228903,26034.88412922256,65872.1090115116,19865.293243591866,1450.0,0.0,0.8868830841101655,2.8814254073702026,0.001494314320929203,1.0,1.0,-4.984659454277846,354230.3225810203,1553091.2790919568,4.384410876448135,1553091.2790919568,4.384410876448135,0.7630259902441545,0.09227660833452407,3.8621281841092006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621281841092006,1.2779824504463666,1.2782992028861517,3.0220510326728336,6403.3635020502925,15243.107769423557,6488.144975119621,0.0003436833471572288,23387.79840554032,2384.8917219988807,19393.499517294284,1977.5865884164607,0.8292144126186828,0.8292144126186828,35030.430653145,35405.22815468563,0.9867851354661539,0.8,4227.801866405815,4273.035954225843,0.9867851354661539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558410587722238,4.968808847256773,-2.3514504200079993,7.320259267264772,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8953537520856121,0.00027680747358216,197.57804449237926,0.0,0.0,0.0,0.004253567494768804,9.365349338727451e-05,0.00015418711668985138,0.0005954904089944091,0.09227660833394767,0.09227660833394767,0.09227660833394767,0.09228528616207529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490466.9554910977,594.7560770853834,0.0,0.09227660833394767,0.09227660833452407,0.09227660833452407,0.375,0.375,0.5,9.326120901121406,0.04657675910641501,0.04657675910641501,-1.3528733688872308e-11,5.2411062540613784e-05,0.046147998505716714,-1.3528733688872308e-11,26034.88412922256,19865.293243591866,0.7630259902441545,1.0129359458232927,0.6220419489709371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417104205704623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1826802786753,262.1826802786753,-10.967319721324657,246.53520813639366,277.83015242095536,121482.12741178575,121444.01548127994,38.111930505822336,0.0,nan,277.83015242095536,4.68015242095538,271.57116356405385,-1.5788364359461298,265.3121747071222,-7.837825292877767,259.05318585021814,-14.096814149781835,252.79419699330862,-20.35580300669136,246.53520813639366,-26.614791863606314,1.0,1.0,26022.012520719443,26022.012520719443,277.1076829274953,3.957682927495341,277.1076829274953,277.1076829274953,76816.91535851233,76816.28513828975,0.6302202225779183,0.0,8546.071908451686,8546.071908451686,0.889393825508658,3881.4388250297466,277.1076829274953,3.957682927495341,1.0,0.002,0.1516552841164199,0.005085803053270866,0.0002349701958760193,0.0017650298041076375,0.11748509793800965,0.11748509793800965,0.0,-1.6343263548046494e-14,1.0,1.000094584381917,0.04614799851924545,0.09227660833452407,0.0,8.71799656928743e-06,11.153317247889818,0.0,1601844.4285540779,268.11924495827895,5.241107606934747e-05,1.0,1279344.0739793088,2619.14511913692,,,,,,,,,,,,,,,,,,,3.0
851.0,-28.35104320257729,4.968817103819097,34.983200930151376,26.209813740011327,6.418917743496627,-24.874047107979905,-38.469958340842254,2.941921648891037,-5.030745779394579,-5.030798124375401,39.96655744776961,40975.420500980086,25749.009212600828,25749.009212600828,66724.42971358092,76828.84272664339,76816.43363368454,25749.009212600828,102565.44284628537,102565.44284628537,102565.44284628537,128600.33456842655,124402.64429659402,4197.690271832527,0.0,90326.64425357373,54473.22202787854,39837.13580632799,26034.891722141183,65872.02752846917,19865.299939605557,1450.0,0.0,0.8868830888811121,2.8814263985964095,0.001494314320929203,1.0,1.0,-4.9847149483115345,354230.4514116041,1553091.7871559053,4.384410716150611,1553091.7871559053,4.384410716150611,0.7630260249060785,0.09227665324571238,3.862126130024349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862126130024349,1.2779820919692892,1.2782988443202246,3.022050273077816,6403.361892559599,15243.107769423557,6488.145991293363,0.0003436837465301031,23387.802783386636,2384.8921684149673,19393.5025547056,1977.5868981462172,0.8292143872737647,0.8292143872737647,35030.415748309664,35405.22815468563,0.9867846106414194,0.8,4227.800067550093,4273.035954225843,0.9867846106414194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558409991923458,4.968817103819097,-2.351441378796633,7.3202584826157295,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8953148261127585,0.00027681950845513214,197.57770278221602,0.0,0.0,0.0,0.004253567494768804,9.365720028089856e-05,0.00015418340979622734,0.0005954757757902618,0.092276653244885,0.092276653244885,0.092276653244885,0.09228531840516652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490465.7579189399,594.756467881794,0.0,0.092276653244885,0.09227665324571238,0.09227665324571238,0.375,0.375,0.5,9.326380855780652,0.04647476409962792,0.04647476409962792,1.2960299500264227e-11,5.234498081563288e-05,0.04608317606385981,1.2960299500264227e-11,26034.891722141183,19865.299939605557,0.7630260249060785,1.0129402755174546,0.622045837032585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417079197363063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1829088226363,262.1829088226363,-10.96709117736367,246.53561662881586,277.83020101645354,121480.76929891536,121442.55895103754,38.21034787782921,0.0,nan,277.83020101645354,4.680201016453566,271.57128413893946,-1.578715861060516,265.3123672613902,-7.837632738609784,259.0534503838726,-14.09654961612739,252.79453350634648,-20.355466493653495,246.53561662881586,-26.61438337118412,1.0,1.0,26022.012520719443,26022.012520719443,277.10770963176884,3.9577096317688643,277.10770963176884,277.10770963176884,76817.07586468116,76816.43363368454,0.6422309966146713,0.0,8546.071908451686,8546.071908451686,0.8893939550310456,3881.436760674471,277.10770963176884,3.9577096317688643,1.0,0.002,0.15164657836073378,0.0050858436538775845,0.00023495671197762167,0.0017650432879471707,0.11747835598881083,0.11747835598881083,0.0,-7.520763525836749e-14,1.0,1.0000944515453163,0.04608317605089951,0.09227665324571238,0.0,8.70575559903536e-06,11.137656555586608,0.0,1601844.4391185094,268.1192542206054,5.234496785533338e-05,1.0,1279344.0418681996,2619.14525057775,,,,,,,,,,,,,,,,,,,3.0
852.0,-28.35062068824863,4.96882533547753,34.983206704508255,26.20987807111817,6.418935925936644,-24.87366502683727,-38.46960064312441,2.941980264527107,-5.030738825799858,-5.030791053304432,39.9665685067921,40975.60871357286,25749.01220111355,25749.01220111355,66724.62091468641,76828.98022164151,76816.5640063277,25749.01220111355,102565.57620744125,102565.57620744125,102565.57620744125,128600.4744664011,124402.66655872972,4197.807907671378,0.0,90326.61746378224,54473.24595572064,39837.07945340178,26034.89825895985,65871.97771236162,19865.305768091268,1450.0,0.0,0.8868830848196443,2.8814271509043765,0.001494314320929203,1.0,1.0,-4.984823005402802,354230.54906679125,1553092.2636546446,4.384410852610581,1553092.2636546446,4.384410852610581,0.7630260571982328,0.09227669815028194,3.862124034976562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862124034976562,1.2779818206476337,1.278298572931321,3.0220492753327126,6403.359778457451,15243.107769423557,6488.147326056506,0.0003436842711146037,23387.808533790503,2384.8927547929725,19393.506544401956,1977.5873049820232,0.8292143539820067,0.8292143539820067,35030.40054623775,35405.22815468563,0.9867840753505344,0.8,4227.798232821065,4273.035954225843,0.9867840753505344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558410637050376,4.96882533547753,-2.351433996750913,7.320259332228443,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8952759814115713,0.0002768315192443323,197.5773617706878,0.0,0.0,0.0,0.004253567494768804,9.366094238611967e-05,0.00015417966769100622,0.0005954610002941344,0.09227669814992456,0.09227669814992456,0.09227669814992456,0.09228534207720401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490464.5598748048,594.7568587955996,0.0,0.09227669814992456,0.09227669815028194,0.09227669815028194,0.375,0.375,0.5,9.326640173597506,0.046370935751440356,0.046370935751440356,9.43600753089413e-12,5.222750456823633e-05,0.04596804790162423,9.43600753089413e-12,26034.89825895985,19865.305768091268,0.7630260571982328,1.0129439441768087,0.6220491647070029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417054263102282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18313587649396,262.18313587649396,-10.966864123506014,246.53602399493246,277.83024775805126,121479.16639622074,121441.2051795672,37.96121665352131,0.0,nan,277.83024775805126,4.68024775805128,271.5714030054436,-1.578596994556392,265.3125582527977,-7.837441747202263,259.05371350018027,-14.096286499819712,252.79486874755824,-20.355131252441737,246.53602399493246,-26.613976005067514,1.0,1.0,26022.012520719443,26022.012520719443,277.10773195811083,3.9577319581108554,277.10773195811083,277.10773195811083,76817.19061016265,76816.5640063277,0.626603834956768,0.0,8546.071908451686,8546.071908451686,0.8893940871363779,3881.434655151445,277.10773195811083,3.9577319581108554,1.0,0.002,0.15163789434973032,0.005085883737992484,0.00023494326067045098,0.0017650567393233854,0.1174716303352255,0.1174716303352255,0.0,-6.163472510145596e-15,1.0,1.0000942156130372,0.045968047892188224,0.09227669815028194,0.0,8.684011003323256e-06,11.109837525245332,0.0,1601844.4469498242,268.1192611742001,5.2227495132228796e-05,1.0,1279344.0175275854,2619.1453502115273,,,,,,,,,,,,,,,,,,,3.0
