time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
853.0,-28.350196422896037,4.968833474405606,34.98321242716104,26.209909677878045,6.418922736703774,-24.873284506965206,-38.469250698667,2.9420108208034588,-5.030735194904935,-5.030787236048895,39.96657856337146,40975.8499974263,25749.02332942034,25749.02332942034,66724.87332684665,76829.14095442514,76816.66967351419,25749.02332942034,102565.69300293452,102565.69300293452,102565.69300293452,128600.59629615583,124402.6712090235,4197.925087132328,0.0,90326.60605498811,54473.31509810757,39836.98995208949,26034.9032932213,65871.89324531078,19865.310365111363,1450.0,0.0,0.8868830678328854,2.881427558755149,0.001494314320929203,1.0,1.0,-4.985001662856234,354230.60178475396,1553092.6969628546,4.384411423343322,1553092.6969628546,4.384411423343322,0.763026086226473,0.09227674312329148,3.862123371049785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862123371049785,1.2779816792079537,1.2782984314565848,3.02204909028382,6403.359386361053,15243.107769423557,6488.147573610675,0.0003436843684076795,23387.8096003018,2384.8928635468587,19393.507284357933,1977.5873804365337,0.8292143478074012,0.8292143478074012,35030.39572865631,35405.22815468563,0.9867839057152857,0.8,4227.797651390022,4273.035954225843,0.9867839057152857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558413039305591,4.968833474405606,-2.351429021520574,7.320262495926181,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8952369775566327,0.00027684358029262426,197.57701934709175,0.0,0.0,0.0,0.004253567494768804,9.366460351320217e-05,0.00015417600656392373,0.000595446758205655,0.0922767431176149,0.0922767431176149,0.0922767431176149,0.09228535337213477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490463.3618589823,594.757249650516,0.0,0.0922767431176149,0.09227674312329148,0.09227674312329148,0.375,0.375,0.5,9.32689848027495,0.046252521585074646,0.046252521585074646,-1.6996182239381596e-11,5.2041143987935357e-05,0.04578557319268839,-1.6996182239381596e-11,26034.9032932213,19865.310365111363,0.763026086226473,1.0129490749318426,0.6220536252818761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417029379820223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18335901837736,262.18335901837736,-10.966640981622618,246.53643045677515,277.8302875799775,121477.29033928485,121439.98316477865,37.30717450620264,0.0,nan,277.8302875799775,4.6802875799775165,271.5715161553455,-1.5784838446544995,265.3127447306914,-7.837255269308571,259.05397330605706,-14.096026693942918,252.79520188141765,-20.354798118582323,246.53643045677515,-26.613569543224827,1.0,1.0,26022.012520719443,26022.012520719443,277.10774813978213,3.9577481397821543,277.10774813978213,277.10774813978213,76817.23426991748,76816.66967351419,0.5645964032883057,0.0,8546.071908451686,8546.071908451686,0.8893941290009414,3881.433987905034,277.10774813978213,3.9577481397821543,1.0,0.002,0.15162924480573045,0.005085923061491801,0.00023492986118126002,0.0017650701383167973,0.11746493059063001,0.11746493059063001,0.0,-5.019426714547581e-13,1.0,1.0000938416614973,0.04578557320968457,0.09227674312329148,0.0,8.649543450434601e-06,11.065741554003557,0.0,1601844.4508551199,268.11926480509504,5.2041160984117596e-05,1.0,1279344.0043876017,2619.145403997601,,,,,,,,,,,,,,,,,,,3.0
854.0,-28.349774359590782,4.968841528846267,34.98321810474347,26.20997439315545,6.418940027924801,-24.87290292084498,-38.46889684265477,2.9420685892466403,-5.030731253253805,-5.030783118994833,39.96658870797094,40976.04907421997,25749.033468190828,25749.033468190828,66725.08254241079,76829.27818201185,76816.77834036692,25749.033468190828,102565.81180855774,102565.81180855774,102565.81180855774,128600.72027288337,124402.67844443781,4198.041828445549,0.0,90326.57791743212,54473.34880990272,39836.92123058822,26034.908464325614,65871.82969491383,19865.315074055663,1450.0,0.0,0.8868830520531452,2.881427998284812,0.001494314320929203,1.0,1.0,-4.985169192245394,354230.65864383726,1553093.1340619526,4.384411953521834,1553093.1340619526,4.384411953521834,0.7630261155431428,0.09227678794331501,3.862121015690983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862121015690983,1.2779814118079795,1.2782981639903346,3.0220478795753234,6403.35682101503,15243.107769423557,6488.149193265026,0.0003436850049606512,23387.81657810677,2384.8935750849446,19393.512125613175,1977.58787410718,0.8292143074085572,0.8292143074085572,35030.37863771477,35405.22815468563,0.9867833039141689,0.8,4227.79558869444,4273.035954225843,0.9867833039141689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558415227950704,4.968841528846267,-2.351423849459584,7.320265378305851,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8951981779614022,0.0002768555792210425,197.57667870194075,0.0,0.0,0.0,0.004253567494768804,9.366830569751956e-05,0.00015417230437960635,0.0005954320967819847,0.092276787942996,0.092276787942996,0.092276787942996,0.09228536580726276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490462.16895198915,594.7576388447472,0.0,0.092276787942996,0.09227678794331501,0.09227678794331501,0.375,0.375,0.5,9.327155816848604,0.04612335560562997,0.04612335560562997,9.72022462519817e-12,5.1865740999801346e-05,0.045613926749410894,9.72022462519817e-12,26034.908464325614,19865.315074055663,0.7630261155431428,1.012953228283605,0.6220572475973574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417004393500938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1835815303321,262.1835815303321,-10.966418469667872,246.5368360755076,277.8303269851582,121475.7496215015,121438.54776546634,37.201856035128294,0.0,nan,277.8303269851582,4.680326985158217,271.5716288032228,-1.5783711967771978,265.3129306212909,-7.837069378709089,259.0542324393719,-14.095767560628076,252.79553425744115,-20.35446574255883,246.5368360755076,-26.61316392449237,1.0,1.0,26022.012520719443,26022.012520719443,277.10776497225146,3.957764972251482,277.10776497225146,277.10776497225146,76817.36554708486,76816.77834036692,0.5872067179443548,0.0,8546.071908451686,8546.071908451686,0.8893942775204227,3881.431620769438,277.10776497225146,3.957764972251482,1.0,0.002,0.1516206276845669,0.005085962299660408,0.00023491651207278196,0.001765083488192976,0.11745825603639098,0.11745825603639098,0.0,2.6575790179617087e-13,1.0,1.0000934899006433,0.04561392673969067,0.09227678794331501,0.0,8.617121472200114e-06,11.024262568415674,0.0,1601844.4551341655,268.1192687467462,5.186573127957672e-05,1.0,1279343.9902154438,2619.145462008695,,,,,,,,,,,,,,,,,,,3.0
855.0,-28.34935332281181,4.968849511100393,34.98322374383314,26.210044207423948,6.418960801605303,-24.87252191037013,-38.468543091416336,2.9421293893295593,-5.030726799081606,-5.030778500789987,39.966598952246294,40976.239146285545,25749.042130617727,25749.042130617727,66725.28127690328,76829.41167143096,76816.890573233,25749.042130617727,102565.93270385073,102565.93270385073,102565.93270385073,128600.84655054359,124402.68839384138,4198.158156702202,0.0,90326.54602855392,54473.37350405284,39836.85836055675,26034.913846692863,65871.77220724961,19865.319953245453,1450.0,0.0,0.886883038462117,2.8814284908547156,0.001494314320929203,1.0,1.0,-4.985324950755455,354230.7224238787,1553093.5754560863,4.384412410162514,1553093.5754560863,4.384412410162514,0.7630261452072707,0.09227683254613002,3.862118155735669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862118155735669,1.2779811303751982,1.278297882487799,3.02204630721097,6403.353489363644,15243.107769423557,6488.151296723514,0.00034368583165922503,23387.825640292514,2384.8944991707176,19393.51841299136,1977.5885152413273,0.8292142549404095,0.8292142549404095,35030.357885319994,35405.22815468563,0.9867825731871558,0.8,4227.793084100243,4273.035954225843,0.9867825731871558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558417097899168,4.968849511100393,-2.351418329871242,7.320267840971635,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8951594745412075,0.0002768675494432438,197.57633888646424,0.0,0.0,0.0,0.004253567494768804,9.367200692079999e-05,0.00015416860315632593,0.0005954173612944538,0.09227683254475084,0.09227683254475084,0.09227683254475084,0.09228538016889279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490460.98090782395,594.7580264590309,0.0,0.09227683254475084,0.09227683254613002,0.09227683254613002,0.375,0.375,0.5,9.327412245976843,0.045987771339810024,0.045987771339810024,2.142996891052462e-11,5.1701708400742064e-05,0.045453550034551427,2.142996891052462e-11,26034.913846692863,19865.319953245453,0.7630261452072707,1.0129571292991526,0.622060675965476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416979536953074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18380375016625,262.18380375016625,-10.966196249833729,246.53724085876237,277.8303666415718,121474.2370263144,121437.08401232163,37.15301399277763,0.0,nan,277.8303666415718,4.680366641571823,271.57174148500116,-1.5782585149988222,265.31311632844864,-7.836883671551334,259.05449117189,-14.095508828109985,252.79586601532355,-20.354133984676423,246.53724085876237,-26.612759141237603,1.0,1.0,26022.012520719443,26022.012520719443,277.10778272314076,3.957782723140781,277.10778272314076,277.10778272314076,76817.50396763106,76816.890573233,0.6133943980530603,0.0,8546.071908451686,8546.071908451686,0.8893944578577119,3881.4287465143475,277.10778272314076,3.957782723140781,1.0,0.002,0.15161204085631555,0.005086001493246655,0.00023490321014291412,0.0017650967900036004,0.11745160507145706,0.11745160507145706,0.0,1.4651431110013213e-13,1.0,1.0000931612355373,0.04545355001312146,0.09227683254613002,0.0,8.586828491234803e-06,10.985507288765378,0.0,1601844.4600199165,268.11927320091837,5.170168697077315e-05,1.0,1279343.974318234,2619.1455270809647,,,,,,,,,,,,,,,,,,,3.0
856.0,-28.34893468407985,4.968857549119138,34.98322940973701,26.210154045280092,6.419027098890796,-24.872138505789305,-38.46818518415091,2.9422309205991226,-5.030716193535852,-5.030767863655777,39.96661100422737,40976.399074910834,25749.035437895403,25749.035437895403,66725.43451280624,76829.5156180176,76817.04874735654,25749.035437895403,102566.08418525195,102566.08418525195,102566.08418525195,128601.00617659456,124402.73178746636,4198.2743891282025,0.0,90326.501769274,54473.38522616271,39836.796159012534,26034.92199134261,65871.71815035514,19865.327093875407,1450.0,0.0,0.8868830489483993,2.881429620524062,0.001494314320929203,1.0,1.0,-4.985345163727175,354230.86932804855,1553094.0947400548,4.384412057837214,1553094.0947400548,4.384412057837214,0.7630261807767744,0.09227687670757258,3.8621148860022654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621148860022654,1.2779806604052675,1.2782974124013846,3.0220448600353067,6403.350422972069,15243.107769423557,6488.153232698948,0.00034368659253579,23387.83398097521,2384.895349683655,19393.52419975149,1977.5891053266396,0.8292142066480853,0.8292142066480853,35030.334159491555,35405.22815468563,0.986781737760633,0.8,4227.790220644101,4273.035954225843,0.986781737760633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558415653148641,4.968857549119138,-2.351408389159584,7.320265938278721,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8951209933497237,0.0002768794519606296,197.57600100759154,0.0,0.0,0.0,0.004253567494768804,9.367575176522308e-05,0.00015416485831190282,0.0005954023941848299,0.09227687670541093,0.09227687670541093,0.09227687670541093,0.09228541744070565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490459.8026164231,594.7584109840557,0.0,0.09227687670541093,0.09227687670757258,0.09227687670757258,0.375,0.375,0.5,9.32766846756935,0.04587101871516097,0.04587101871516097,-6.195932655828074e-12,5.1670119944446924e-05,0.04542269992862202,-6.195932655828074e-12,26034.92199134261,19865.327093875407,0.7630261807767744,1.0129602868487877,0.6220636143326392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416954740945755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18402965148357,262.18402965148357,-10.965970348516407,246.53764495808875,277.83041434487984,121473.2111261524,121435.44260301314,37.768523139273945,0.0,nan,277.83041434487984,4.680414344879864,271.5718604675148,-1.5781395324851815,265.31330659015924,-7.836693409840734,259.05475271281006,-14.09524728718992,252.79619883544862,-20.353801164551356,246.53764495808875,-26.61235504191123,1.0,1.0,26022.012520719443,26022.012520719443,277.1078118686757,3.9578118686757193,277.1078118686757,277.1078118686757,76817.73529970027,76817.04874735654,0.6865523437299998,0.0,8546.071908451686,8546.071908451686,0.8893946640339276,3881.425460432277,277.1078118686757,3.9578118686757193,1.0,0.002,0.15160345985069992,0.005086041779497924,0.00023488992016336337,0.0017651100796037711,0.11744496008168169,0.11744496008168169,0.0,-2.3286537628730564e-13,1.0,1.0000930980208058,0.045422699934817956,0.09227687670757258,0.0,8.581005311614671e-06,10.978057124805462,0.0,1601844.4721813293,268.1192838064641,5.167012614037958e-05,1.0,1279343.9377022996,2619.1456769615,,,,,,,,,,,,,,,,,,,3.0
857.0,-28.348516202912325,4.968865545690628,34.9832350495599,26.210199726652377,6.419027802720135,-24.871761802371015,-38.46783583341164,2.9422734022315185,-5.03071026564777,-5.0307617987603805,39.96662158336452,40976.61328829616,25749.040411961345,25749.040411961345,66725.6537002575,76829.66421144198,76817.17026438129,25749.040411961345,102566.21067634263,102566.21067634263,102566.21067634263,128601.13867726653,124402.74839081497,4198.390286451551,0.0,90326.48360938758,54473.432686446424,39836.72324771239,26034.928000923905,65871.65124863629,19865.33248124102,1450.0,0.0,0.8868830415054534,2.8814302662946063,0.001494314320929203,1.0,1.0,-4.985472944312903,354230.95308776404,1553094.5505608283,4.384412307910412,1553094.5505608283,4.384412307910412,0.7630262115776183,0.09227692094165166,3.8621135779774534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621135779774534,1.2779804637655574,1.2782972157129369,3.0220443015206757,6403.349239546586,15243.107769423557,6488.15397985567,0.0003436868861836361,23387.83719993304,2384.8956779260034,19393.526433052928,1977.5893330600081,0.8292141880100162,0.8292141880100162,35030.32466820522,35405.22815468563,0.9867814035564378,0.8,4227.789075146392,4273.035954225843,0.9867814035564378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558416726894726,4.968865545690628,-2.351401806679335,7.320267352369963,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8950825284257782,0.0002768913504691174,197.57566325704244,0.0,0.0,0.0,0.004253567494768804,9.367940721467154e-05,0.00015416120286245436,0.0005953880747724216,0.09227692093934985,0.09227692093934985,0.09227692093934985,0.09228543734873552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490458.62071716954,594.7587966118602,0.0,0.09227692093934985,0.09227692094165166,0.09227692094165166,0.375,0.375,0.5,9.327923959618149,0.045752454354897054,0.045752454354897054,9.947598300641403e-12,5.153311263939031e-05,0.045288854447505855,9.947598300641403e-12,26034.928000923905,19865.33248124102,0.7630262115776183,1.012964643142127,0.6220674981051804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416930086250546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1842525875577,262.1842525875577,-10.965747412442283,246.53804787431957,277.83045730079465,121471.46269824296,121434.18993449774,37.27276374522636,0.0,nan,277.83045730079465,4.6804573007946715,271.57197541549914,-1.578024584500838,265.31349353019914,-7.836506469800838,259.05501164491636,-14.094988355083615,252.79652975961733,-20.35347024038265,246.53804787431957,-26.611952125680403,1.0,1.0,26022.012520719443,26022.012520719443,277.1078321526212,3.957832152621222,277.1078321526212,277.1078321526212,76817.80408167055,76817.17026438129,0.6338172892574221,0.0,8546.071908451686,8546.071908451686,0.8893947465126929,3881.4241458673405,277.1078321526212,3.957832152621222,1.0,0.002,0.1515949041260435,0.005086081103941725,0.00023487666712782091,0.0017651233327354444,0.11743833356391045,0.11743833356391045,0.0,-1.3673480750431288e-13,1.0,1.00009282372836,0.04528885443755826,0.09227692094165166,0.0,8.555724480420216e-06,10.94571406805766,0.0,1601844.478803203,268.1192897343522,5.153310269179201e-05,1.0,1279343.9168251546,2619.1457624182235,,,,,,,,,,,,,,,,,,,3.0
858.0,-28.348098667456824,4.968873603501094,34.98324071786817,26.2102875270881,6.41906863574464,-24.87138193715799,-38.46748599372802,2.94235190541564,-5.030699379717134,-5.030750887073967,39.96663368508907,40976.802286900864,25749.033063230778,25749.033063230778,66725.83535013165,76829.78348510554,76817.3298731814,25749.033063230778,102566.36293641217,102566.36293641217,102566.36293641217,128601.29919594555,124402.79308495494,4198.5061109906155,0.0,90326.44558671712,54473.46438839551,39836.645775912904,26034.93625953338,65871.58203544628,19865.339713423222,1450.0,0.0,0.8868830532087099,2.881431425033479,0.001494314320929203,1.0,1.0,-4.985487201632736,354231.1037842611,1553095.0719877644,4.38441191469638,1553095.0719877644,4.38441191469638,0.76302624732369,0.09227696492077611,3.8621104130859654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621104130859654,1.2779801003888287,1.278296852246144,3.022042684319504,6403.345812891363,15243.107769423557,6488.1561432696935,0.0003436877364511012,23387.84652056155,2384.896628365604,19393.53289964222,1977.5899924686028,0.8292141340414686,0.8292141340414686,35030.30170312494,35405.22815468563,0.9867805949173335,0.8,4227.786303504495,4273.035954225843,0.9867805949173335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584151405324285,4.968873603501094,-2.351391659677521,7.320265263178615,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8950441522052411,0.0002769032225577783,197.57532627091567,0.0,0.0,0.0,0.004253567494768804,9.368306791229282e-05,0.00015415754216483308,0.0005953734488505407,0.09227696492093494,0.09227696492093494,0.09227696492093494,0.09228547567821119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490457.4470042398,594.7591796467941,0.0,0.09227696492093494,0.09227696492077611,0.09227696492077611,0.375,0.375,0.5,9.328179282724784,0.04565086581072819,0.04565086581072819,2.114575181622058e-11,5.150735682946106e-05,0.04526368544122761,2.114575181622058e-11,26034.93625953338,19865.339713423222,0.76302624732369,1.0129684651300113,0.6220710209275186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416905440918988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18447665966164,262.18447665966164,-10.965523340338336,246.53845002402915,277.8305032952949,121470.14221114092,121432.6795140892,37.46269705173633,0.0,nan,277.8305032952949,4.680503295294898,271.5720926410421,-1.577907358957873,265.3136819867927,-7.83631801320729,259.0552713325315,-14.094728667468473,252.79686067827976,-20.35313932172022,246.53845002402915,-26.61154997597083,1.0,1.0,26022.012520719443,26022.012520719443,277.1078617405839,3.957861740583951,277.1078617405839,277.1078617405839,76817.9593245126,76817.3298731814,0.62945133120229,0.0,8546.071908451686,8546.071908451686,0.8893949460779528,3881.420965151395,277.1078617405839,3.957861740583951,1.0,0.002,0.15158635315183358,0.00508612130921607,0.00023486342381061668,0.001765136576356459,0.11743171190530834,0.11743171190530834,0.0,1.6707555478001623e-13,1.0,1.0000927721562656,0.045263685420081856,0.09227696492077611,0.0,8.550974514698148e-06,10.939636907121486,0.0,1601844.4912958837,268.11930062028284,5.150733568370924e-05,1.0,1279343.879263995,2619.145916167874,,,,,,,,,,,,,,,,,,,3.0
859.0,-28.34768307766263,4.9688816970499925,34.9832463986048,26.210374070238345,6.419112725692397,-24.8710034973208,-38.46713259173555,2.9424331454022497,-5.030689676110171,-5.030741127891463,39.96664538036497,40976.978392112505,25749.028774224244,25749.028774224244,66726.00716633676,76829.90215465675,76817.47926850224,25749.028774224244,102566.50804272649,102566.50804272649,102566.50804272649,128601.45200971412,124402.83021330924,4198.621796404885,0.0,90326.41191794685,54473.488155603314,39836.58195815949,26034.943966987634,65871.52592514713,19865.346491165867,1450.0,0.0,0.8868830605195892,2.881432461835529,0.001494314320929203,1.0,1.0,-4.985531657547369,354231.2385632765,1553095.575902566,4.3844116690604515,1553095.575902566,4.3844116690604515,0.7630262817678874,0.09227700885283635,3.8621080891094524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621080891094524,1.2779797243441646,1.2782964761082758,3.022041755076681,6403.343843937327,15243.107769423557,6488.157386360867,0.0003436882250132878,23387.85187619512,2384.8971744882424,19393.536615324927,1977.5903713627924,0.8292141030303116,0.8292141030303116,35030.28483988809,35405.22815468563,0.986780001134484,0.8,4227.784268290457,4273.035954225843,0.986780001134484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558414214669356,4.9688816970499925,-2.3513823467948534,7.320264043844846,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8950059565762033,0.00027691503978948554,197.57499085624224,0.0,0.0,0.0,0.004253567494768804,9.368676601986109e-05,0.0001541538440572648,0.0005953588081008795,0.09227700885277254,0.09227700885277254,0.09227700885277254,0.09228550964528474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490456.27276897646,594.7595628315905,0.0,0.09227700885277254,0.09227700885283635,0.09227700885283635,0.375,0.375,0.5,9.328434306530983,0.04555915697545743,0.04555915697545743,-2.665956344571896e-11,5.145178130305794e-05,0.04520947034410483,-2.665956344571896e-11,26034.943966987634,19865.346491165867,0.7630262817678874,1.0129719363440983,0.6220742242813161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441688085136659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1847017804552,262.1847017804552,-10.965298219544763,246.53885124011617,277.8305523207938,121468.85904241417,121431.22101552396,37.638026890225056,0.0,nan,277.8305523207938,4.680552320793822,271.57221210466184,-1.5777878953381332,265.31387188852506,-7.83612811147492,259.0555316723846,-14.094468327615402,252.79719145624995,-20.35280854375003,246.53885124011617,-26.611148759883804,1.0,1.0,26022.012520719443,26022.012520719443,277.10788898093466,3.9578889809346833,277.10788898093466,277.10788898093466,76818.1304771839,76817.47926850224,0.6512086816655938,0.0,8546.071908451686,8546.071908451686,0.8893950926184935,3881.418629555,277.10788898093466,3.9578889809346833,1.0,0.002,0.15157781241462007,0.005086161253132962,0.0002348501957929032,0.0017651498042167604,0.1174250978964516,0.1174250978964516,0.0,9.663710803797798e-15,1.0,1.000092661057594,0.04520947037076439,0.09227700885283635,0.0,8.540737234983925e-06,10.926539619063716,0.0,1601844.502383824,268.1193103238898,5.145180796262139e-05,1.0,1279343.8456702833,2619.1460536775257,,,,,,,,,,,,,,,,,,,3.0
860.0,-28.347267799900667,4.968889735099694,34.98325204542202,26.2104210787453,6.419110392808821,-24.870629980644665,-38.46678746687246,2.9424725735871937,-5.030684373451152,-5.030735676378157,39.96665576295376,40977.187158406254,25749.035434555462,25749.035434555462,66726.22259296171,76830.04910366464,76817.5956467499,25749.035434555462,102566.63108130537,102566.63108130537,102566.63108130537,128601.58077185172,124402.84364856686,4198.737123284852,0.0,90326.38890036706,54473.52695524208,39836.513272361095,26034.949690546346,65871.46296290745,19865.351643712784,1450.0,0.0,0.886883050667585,2.8814330426594945,0.001494314320929203,1.0,1.0,-4.985671488153628,354231.31385222427,1553096.0232559678,4.384412000074836,1553096.0232559678,4.384412000074836,0.7630263119320015,0.09227705295611971,3.862105842859311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862105842859311,1.27797954183857,1.2782962935574465,3.02204042899081,6403.341034120492,15243.107769423557,6488.159160320768,0.0003436889222199126,23387.859519016678,2384.8979538391477,19393.541917809784,1977.5909120657702,0.8292140587744204,0.8292140587744204,35030.268540647354,35405.22815468563,0.9867794272109516,0.8,4227.782301144775,4273.035954225843,0.9867794272109516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584156524276525,4.968889735099694,-2.3513762022295066,7.3202659373292,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8949677913822285,0.00027692684861245086,197.57465569454172,0.0,0.0,0.0,0.004253567494768804,9.369037764317455e-05,0.00015415023243395135,0.0005953445133612844,0.09227705295583068,0.09227705295583068,0.09227705295583068,0.09228552722255083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490455.0960196148,594.759946770661,0.0,0.09227705295583068,0.09227705295611971,0.09227705295611971,0.375,0.375,0.5,9.328688534804504,0.04545824733781956,0.04545824733781956,1.1709744285326451e-11,5.130292703370287e-05,0.04506418822455771,1.1709744285326451e-11,26034.949690546346,19865.351643712784,0.7630263119320015,1.012976174986968,0.6220779881795052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416856376481622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18492351063725,262.18492351063725,-10.96507648936273,246.53925121640893,277.8305958048677,121467.04613822265,121429.974988571,37.07114965162278,0.0,nan,277.8305958048677,4.680595804867721,271.57232688717573,-1.5776731128242432,265.31405796949235,-7.835942030507624,259.0557890517832,-14.094210948216755,252.79752013409578,-20.3524798659042,246.53925121640893,-26.61074878359105,1.0,1.0,26022.012520719443,26022.012520719443,277.10790805019525,3.9579080501952717,277.10790805019525,277.10790805019525,76818.19448180524,76817.5956467499,0.598835055337986,0.0,8546.071908451686,8546.071908451686,0.8893952342579075,3881.4163720736074,277.10790805019525,3.9579080501952717,1.0,0.002,0.15156929911916622,0.00508620027415654,0.00023483700819625452,0.001765162991913024,0.11741850409812726,0.11741850409812726,0.0,1.0927847168828997e-13,1.0,1.0000923633264924,0.045064188212847966,0.09227705295611971,0.0,8.513295731240572e-06,10.891432340375001,0.0,1601844.5082685417,268.1193156265488,5.130291532395859e-05,1.0,1279343.8269044934,2619.1461304918275,,,,,,,,,,,,,,,,,,,3.0
861.0,-28.346852807880744,4.968897704113986,34.983257653650426,26.210475770663493,6.419121277880454,-24.870255399290105,-38.46643839552996,2.9425238694444933,-5.030679781734648,-5.030730924661601,39.966665942938604,40977.38731848146,25749.04371909713,25749.04371909713,66726.43103757859,76830.1898363455,76817.70739300852,25749.04371909713,102566.75111210565,102566.75111210565,102566.75111210565,128601.70620782046,124402.85415140704,4198.852056413426,0.0,90326.36761422455,54473.56509696097,39836.44724140398,26034.955095714813,65871.4023371188,19865.356536004376,1450.0,0.0,0.8868830379884509,2.8814335493430314,0.001494314320929203,1.0,1.0,-4.985822719569001,354231.3794757795,1553096.4618800294,4.38441242607707,1553096.4618800294,4.38441242607707,0.7630263414310281,0.0922770970190601,3.8621043708995737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621043708995737,1.2779793043998473,1.2782960560598737,3.0220398386758376,6403.3397833139015,15243.107769423557,6488.159950007015,0.00034368923258509414,23387.862921266795,2384.8983007721085,19393.544278234822,1977.5911527621383,0.8292140390732364,0.8292140390732364,35030.257859811776,35405.22815468563,0.9867790511208998,0.8,4227.781012081074,4273.035954225843,0.9867790511208998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558417440802452,4.968897704113986,-2.351370588450942,7.320268292564927,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8949296542032706,0.0002769386497732842,197.57432076459335,0.0,0.0,0.0,0.004253567494768804,9.369403069601477e-05,0.00015414657938111115,0.0005953301779870074,0.09227709701202642,0.09227709701202642,0.09227709701202642,0.09228554213109297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490453.9225176579,594.7603296412955,0.0,0.09227709701202642,0.0922770970190601,0.0922770970190601,0.375,0.375,0.5,9.328941887158976,0.045346568881370786,0.045346568881370786,-9.379164112033322e-12,5.1142926963620994e-05,0.04490820509261084,-9.379164112033322e-12,26034.955095714813,19865.356536004376,0.7630263414310281,1.012980271713116,0.6220815993679026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416831920055844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18514364233994,262.18514364233994,-10.96485635766004,246.5396502491339,277.83063703555035,121465.45456947527,121428.65067016074,36.80389931453548,0.0,nan,277.83063703555035,4.680637035550376,271.5724396782659,-1.5775603217340972,265.3142423209936,-7.835757679006349,259.05604496368375,-14.093955036316231,252.79784760641215,-20.35215239358783,246.5396502491339,-26.610349750866078,1.0,1.0,26022.012520719443,26022.012520719443,277.107925877657,3.9579258776570327,277.107925877657,277.107925877657,76818.30048103671,76817.70739300852,0.5930880281957798,0.0,8546.071908451686,8546.071908451686,0.8893953270737031,3881.4148927540714,277.107925877657,3.9579258776570327,1.0,0.002,0.1515608152858634,0.005086239031104191,0.0002348238659066012,0.0017651761334706755,0.11741193295330059,0.11741193295330059,0.0,-6.227232271505123e-13,1.0,1.000092043664514,0.044908205101990006,0.0922770970190601,0.0,8.483832576919049e-06,10.853738697005237,0.0,1601844.5133185952,268.11932021826533,5.1142936342785106e-05,1.0,1279343.810547807,2619.1461974449107,,,,,,,,,,,,,,,,,,,3.0
862.0,-28.346438992670986,4.968905730251398,34.98326328848818,26.21056818114596,6.419167105213589,-24.86987838288732,-38.4660889749415,2.9426064954813915,-5.030669120906339,-5.03072023637588,39.96667792732207,40977.561732157614,25749.03686406524,25749.03686406524,66726.59859622286,76830.30430246828,76817.86482745773,25749.03686406524,102566.90169152297,102566.90169152297,102566.90169152297,128601.86492481345,124402.89801927094,4198.966905542507,0.0,90326.32757612818,54473.58500601733,39836.3806334565,26034.96323329047,65871.34386674697,19865.363666419737,1450.0,0.0,0.8868830489798795,2.881434684389791,0.001494314320929203,1.0,1.0,-4.985838802939952,354231.5270870147,1553096.9782517287,4.384412056779521,1553096.9782517287,4.384412056779521,0.7630263768153984,0.0922771406725153,3.8621010366755604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621010366755604,1.2779789219398945,1.278295673505127,3.022038134097803,6403.33617151759,15243.107769423557,6488.162230275679,0.0003436901287858206,23387.872745525,2384.8993025676455,19393.551094110455,1977.591847788027,0.8292139821831888,0.8292139821831888,35030.23366600947,35405.22815468563,0.9867781992168361,0.8,4227.778092145446,4273.035954225843,0.9867781992168361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584159610143375,4.968905730251398,-2.3513606134771705,7.320266343728569,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8948916269178996,0.0002769504179301743,197.57398678555046,0.0,0.0,0.0,0.004253567494768804,9.369768753554078e-05,0.00015414292254158513,0.0005953155409440565,0.09227714066863874,0.09227714066863874,0.09227714066863874,0.09228557962769712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490452.75863957213,594.7607094645308,0.0,0.09227714066863874,0.0922771406725153,0.0922771406725153,0.375,0.375,0.5,9.329195055358031,0.0452497855733327,0.0452497855733327,-6.821210263296962e-12,5.1115469545948145e-05,0.04488143343593265,-6.821210263296962e-12,26034.96323329047,19865.363666419737,0.7630263768153984,1.0129837146059446,0.6220847993484435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416807480540796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.185365535778,262.185365535778,-10.964634464222001,246.54004862423767,277.830682447322,121464.2115139419,121427.11306854936,37.098445392565715,0.0,nan,277.830682447322,4.680682447321999,271.5725556827003,-1.577444317299694,265.31442891808615,-7.835571081913827,259.05630215346696,-14.093697846533018,252.79817538885496,-20.35182461114502,246.54004862423767,-26.609951375762307,1.0,1.0,26022.012520719443,26022.012520719443,277.1079549877921,3.9579549877921067,277.1079549877921,277.1079549877921,76818.47084111406,76817.86482745773,0.6060136563319247,0.0,8546.071908451686,8546.071908451686,0.8893955373162852,3881.411541858938,277.1079549877921,3.9579549877921067,1.0,0.002,0.15155233650575056,0.005086278872697153,0.0002348107343340805,0.0017651892653685979,0.11740536716704025,0.11740536716704025,0.0,-2.9732162912243787e-13,1.0,1.0000919888076811,0.04488143344275386,0.0922771406725153,0.0,8.478779751922626e-06,10.847274084667934,0.0,1601844.5255496684,268.11933087909364,5.111547636715841e-05,1.0,1279343.7737556791,2619.1463480467155,,,,,,,,,,,,,,,,,,,3.0
863.0,-28.346026044622462,4.9689136933849625,34.98326888533415,26.21062350170689,6.41917661526816,-24.869505778640328,-38.4657439897768,2.942656349393016,-5.0306642513010615,-5.030715209401226,39.966688100570934,40977.7654964595,25749.04442467443,25749.04442467443,66726.80992113393,76830.4440293011,76817.97720482243,25749.04442467443,102567.02162949686,102567.02162949686,102567.02162949686,128601.99036136949,124402.90898888763,4199.081372481852,0.0,90326.30399598522,54473.625463559016,39836.30948047356,26034.96873187264,65871.2782123462,19865.36863041628,1450.0,0.0,0.8868830377255019,2.8814352202600904,0.001494314320929203,1.0,1.0,-4.985987077586515,354231.596512331,1553097.416587327,4.38441243491181,1553097.416587327,4.38441243491181,0.763026406330829,0.09227718444689369,3.8620991216460885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620991216460885,1.277978691175886,1.2782954426839228,3.0220371813027005,6403.334152659099,15243.107769423557,6488.16350485463,0.00034369062972731046,23387.8782369228,2384.8998625343825,19393.554903912234,1977.5922362796914,0.8292139503828669,0.8292139503828669,35030.21977016728,35405.22815468563,0.9867777099211611,0.8,4227.776415064505,4273.035954225843,0.9867777099211611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55841759311464,4.9689136933849625,-2.3513547997705264,7.320268493155488,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8948536810581107,0.00027696216188558253,197.57365350749558,0.0,0.0,0.0,0.004253567494768804,9.370129808578963e-05,0.00015413931199133627,0.0005953013014528722,0.09227718444401718,0.09227718444401718,0.09227718444401718,0.09228559561927646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490451.5900164262,594.7610907444581,0.0,0.09227718444401718,0.09227718444689369,0.09227718444689369,0.375,0.375,0.5,9.329447390345388,0.04514368810913538,0.04514368810913538,-8.412825991399586e-12,5.0958100189291144e-05,0.044728131814736116,-8.412825991399586e-12,26034.96873187264,19865.36863041628,0.763026406330829,1.0129879324040107,0.622088512756066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416783110412406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1855854902408,262.1855854902408,-10.964414509759195,246.54044598135235,277.8307249991312,121462.57988819294,121425.80562161803,36.77426657492287,0.0,nan,277.8307249991312,4.6807249991312005,271.5726691955718,-1.5773308044281862,265.3146133920126,-7.835386607987402,259.0565575884655,-14.093442411534454,252.7985017849112,-20.35149821508878,246.54044598135235,-26.60955401864763,1.0,1.0,26022.012520719443,26022.012520719443,277.1079731643594,3.95797316435943,277.1079731643594,277.1079731643594,76818.57140535176,76817.97720482243,0.5942005293327384,0.0,8546.071908451686,8546.071908451686,0.8893956580702249,3881.409617254319,277.1079731643594,3.95797316435943,1.0,0.002,0.15154388668248694,0.005086317531548612,0.0002347976448718174,0.0017652023549673394,0.1173988224359087,0.1173988224359087,0.0,-1.6084312701170056e-13,1.0,1.0000916746409083,0.04472813182314894,0.09227718444689369,0.0,8.449823114863117e-06,10.810228445118941,0.0,1601844.5309234357,268.1193357486989,5.0958108602117136e-05,1.0,1279343.7564514107,2619.146418878555,,,,,,,,,,,,,,,,,,,3.0
864.0,-28.345614285943284,4.968921709145928,34.98327450604081,26.210710254404717,6.419220703539898,-24.86913078698578,-38.4653948835097,2.942737204642383,-5.030653814653874,-5.030704741016439,39.9666999828657,40977.942567619975,25749.038109168094,25749.038109168094,66726.98067678807,76830.56101197857,76818.1324768721,25749.038109168094,102567.17058604019,102567.17058604019,102567.17058604019,128602.14734126074,124402.95159015708,4199.195751103653,0.0,90326.26971510847,54473.65127098255,39836.24271569547,26034.976755220563,65871.21947091604,19865.37566539473,1450.0,0.0,0.8868830479679369,2.881436332022124,0.001494314320929203,1.0,1.0,-4.986007517057544,354231.74108658626,1553097.928557888,4.38441209077946,1553097.928557888,4.38441209077946,0.7630264413971987,0.0922772279363747,3.862096679435484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862096679435484,1.2779783169129233,1.2782950683281977,3.0220361553275343,6403.331978740836,15243.107769423557,6488.164877323983,0.00034369116914309653,23387.884150096237,2384.900465510265,19393.559006314976,1977.5926546083501,0.8292139161393604,0.8292139161393604,35030.20204898987,35405.22815468563,0.9867770859291527,0.8,4227.7742763061315,4273.035954225843,0.9867770859291527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558416229793307,4.968921709145928,-2.351344988556444,7.320266697702372,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8948158462185919,0.0002769738724727296,197.57332119046464,0.0,0.0,0.0,0.004253567494768804,9.370495189759082e-05,0.00015413565817953508,0.0005952868136377853,0.09227722793353382,0.09227722793353382,0.09227722793353382,0.09228563229218886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490450.4306542854,594.7614690905335,0.0,0.09227722793353382,0.0922772279363747,0.0922772279363747,0.375,0.375,0.5,9.329699520723622,0.04505071635696822,0.04505071635696822,-1.2732925824820995e-11,5.0926362575864914e-05,0.04469722395890585,-1.2732925824820995e-11,26034.976755220563,19865.37566539473,0.7630264413971987,1.012991428012804,0.6220917556522977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416758791434434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1858068936099,262.1858068936099,-10.964193106390098,246.5408426144738,277.8307711727478,121461.33984398171,121424.32333319429,37.0165107874209,0.0,nan,277.8307711727478,4.680771172747825,271.57278546109404,-1.5772145389059347,265.3147997494272,-7.835200250572768,259.0568140377831,-14.093185962216864,252.7988283261331,-20.351171673866872,246.5408426144738,-26.609157385526174,1.0,1.0,26022.012520719443,26022.012520719443,277.1080018015651,3.9580018015651035,277.1080018015651,277.1080018015651,76818.73675066237,76818.1324768721,0.6042737902753288,0.0,8546.071908451686,8546.071908451686,0.889395812066037,3881.4071628326615,277.1080018015651,3.9580018015651035,1.0,0.002,0.15153544269345134,0.005086357175909172,0.00023478456709559063,0.0017652154326993894,0.11739228354779531,0.11739228354779531,0.0,-2.0502002873179492e-13,1.0,1.0000916113072624,0.04469722397163878,0.0922772279363747,0.0,8.443988845467891e-06,10.80276410471431,0.0,1601844.5428901692,268.1193461853461,5.092637530879074e-05,1.0,1279343.7204162623,2619.1465663818117,,,,,,,,,,,,,,,,,,,3.0
865.0,-28.345204257993437,4.968929704846879,34.98328011051629,26.210789358615898,6.419251723708744,-24.86875865983244,-38.465049968194194,2.942806125563179,-5.030646865097026,-5.030697680029578,39.966710755835116,40978.12124491794,25749.040516056873,25749.040516056873,66727.1617609748,76830.6833355034,76818.26015583177,25749.040516056873,102567.30067188865,102567.30067188865,102567.30067188865,128602.28385506838,124402.97399833867,4199.309856729713,0.0,90326.23359664575,54473.6715061201,39836.180100584046,26034.983183179742,65871.16328376379,19865.381389663016,1450.0,0.0,0.8868830448908033,2.881437083180462,0.001494314320929203,1.0,1.0,-4.986108952111522,354231.8386032181,1553098.3927341828,4.384412194167104,1553098.3927341828,4.384412194167104,0.7630264728765916,0.09227727145411832,3.862093442428873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862093442428873,1.2779779978917811,1.278294749227985,3.022034376804595,6403.328210264145,15243.107769423557,6488.167256481888,0.0003436921042156438,23387.89440056622,2384.901510767308,19393.56611777717,1977.5933797756798,0.8292138567765918,0.8292138567765918,35030.17856060736,35405.22815468563,0.9867762588644218,0.8,4227.771441507199,4273.035954225843,0.9867762588644218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558416749365713,4.968929704846879,-2.351337677116696,7.320267381963575,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8947781721242932,0.00027698553429027824,197.57299027135994,0.0,0.0,0.0,0.004253567494768804,9.370856197539038e-05,0.0001541320481017355,0.0005952723722418443,0.09227727145380628,0.09227727145380628,0.09227727145380628,0.09228565602982992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490449.26878522575,594.7618481985577,0.0,0.09227727145380628,0.09227727145411832,0.09227727145411832,0.375,0.375,0.5,9.329951058041432,0.044955837200689075,0.044955837200689075,1.574562702444382e-11,5.081493253555891e-05,0.044588727918039694,1.574562702444382e-11,26034.983183179742,19865.381389663016,0.7630264728765916,1.012995041146055,0.6220949988144266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416734542581449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1860281371058,262.1860281371058,-10.963971862894198,246.54123823749296,277.8308180367186,121459.9007181604,121422.91093689887,36.98978126152007,0.0,nan,277.8308180367186,4.68081803671862,271.57290207687595,-1.577097923124029,265.3149861170208,-7.835013882979183,259.057070157185,-14.092929842814954,252.7991541973414,-20.35084580265857,246.54123823749296,-26.608761762507015,1.0,1.0,26022.012520719443,26022.012520719443,277.1080238026275,3.9580238026275083,277.1080238026275,277.1080238026275,76818.88712084916,76818.26015583177,0.6269650173926493,0.0,8546.071908451686,8546.071908451686,0.8893960161784044,3881.4039096410174,277.1080238026275,3.9580238026275083,1.0,0.002,0.15152701919674355,0.005086396095812432,0.00023477151941161595,0.0017652284805985772,0.11738575970580797,0.11738575970580797,0.0,1.0193235144839718e-14,1.0,1.0000913889645622,0.04458872790229407,0.09227727145411832,0.0,8.423496732025508e-06,10.776547443322032,0.0,1601844.5507256761,268.11935313490295,5.0814916789931885e-05,1.0,1279343.696110239,2619.1466658740555,,,,,,,,,,,,,,,,,,,3.0
866.0,-28.34479527354601,4.968937685212108,34.98328570274497,26.210857286956184,6.419278625508901,-24.868387883647383,-38.46470519257707,2.9428712355916335,-5.030639702888379,-5.0306904143244076,39.96672161134433,40978.314708243255,25749.042356306523,25749.042356306523,66727.35706454978,76830.8119935892,76818.38997677575,25749.042356306523,102567.43233308228,102567.43233308228,102567.43233308228,128602.42204589109,124402.99833830005,4199.42370759103,0.0,90326.20856428516,54473.7112788666,39836.10809490951,26034.989712808805,65871.09780771832,19865.387198293694,1450.0,0.0,0.8868830425561187,2.8814378559516447,0.001494314320929203,1.0,1.0,-4.9862023380071605,354231.9389461549,1553098.8604657582,4.384412272609437,1553098.8604657582,4.384412272609437,0.763026504616602,0.092277314923231,3.8620919067290367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620919067290367,1.2779776965106429,1.2782944477721483,3.0220338878166593,6403.327174157386,15243.107769423557,6488.167910606238,0.0003436923613044687,23387.897218838098,2384.9017981510606,19393.568072998623,1977.5935791527816,0.8292138404549603,0.8292138404549603,35030.16741725365,35405.22815468563,0.9867758664885868,0.8,4227.770096622459,4273.035954225843,0.9867758664885868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558417146618359,4.968937685212108,-2.3513302199212323,7.32026790513334,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8947405956141163,0.00027699716687943217,197.57266019553356,0.0,0.0,0.0,0.004253567494768804,9.37121707194598e-05,0.0001541284393576661,0.0005952581982400193,0.09227731492290442,0.09227731492290442,0.09227731492290442,0.09228568053693585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490448.1100619616,594.7622262852916,0.0,0.09227731492290442,0.092277314923231,0.092277314923231,0.375,0.375,0.5,9.330202026474455,0.04485973158324441,0.04485973158324441,-2.859223968698643e-11,5.071143601753647e-05,0.04448807631723639,-2.859223968698643e-11,26034.989712808805,19865.387198293694,0.763026504616602,1.012999013001589,0.6220985541771508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416710395733794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1862487805386,262.1862487805386,-10.963751219461358,246.54163281638824,277.83086474469053,121458.46755123245,121421.57809566808,36.88945556434658,0.0,nan,277.83086474469053,4.6808647446905525,271.57301835902865,-1.5769816409713258,265.3151719733653,-7.834828026634682,259.0573255877084,-14.092674412291558,252.79947920205032,-20.350520797949656,246.54163281638824,-26.608367183611733,1.0,1.0,26022.012520719443,26022.012520719443,277.1080462590478,3.958046259047819,277.1080462590478,277.1080462590478,76819.0219126693,76818.38997677575,0.6319358935434138,0.0,8546.071908451686,8546.071908451686,0.8893961130133285,3881.402366262682,277.1080462590478,3.958046259047819,1.0,0.002,0.15151861471019606,0.005086434968281623,0.00023475850128058194,0.0017652414987195683,0.11737925064029096,0.11737925064029096,0.0,1.5005358067199381e-16,1.0,1.0000911826981425,0.04448807634582863,0.092277314923231,0.0,8.404486556326841e-06,10.752226684679792,0.0,1601844.5588177405,268.1193602971116,5.071146460977616e-05,1.0,1279343.6710997638,2619.1467682498646,,,,,,,,,,,,,,,,,,,3.0
