time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
867.0,-28.344387346900366,4.968945692684331,34.98329130425417,26.210935098957293,6.419313175208,-24.868017294692045,-38.464364293590165,2.942943122998485,-5.030630490994383,-5.030681143589834,39.96673306363222,40978.510884122,25749.039103405972,25749.039103405972,66727.54998752798,76830.93366528519,76818.53497572347,25749.039103405972,102567.57407912944,102567.57407912944,102567.57407912944,128602.57123978478,124403.03383317674,4199.537406608034,0.0,90326.17716523333,54473.75438406551,39836.02531240868,26034.997160655348,65871.02247306403,19865.39375836561,1450.0,0.0,0.8868830482621478,2.881438840958416,0.001494314320929203,1.0,1.0,-4.986250335114903,354232.0669808643,1553099.3539110825,4.3844120808943625,1553099.3539110825,4.3844120808943625,0.7630265383084668,0.09227735820434513,3.862089581232761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862089581232761,1.2779773637585572,1.278294114937589,3.02203285500635,6403.324985756274,15243.107769423557,6488.169292204071,0.00034369290431104823,23387.903171422975,2384.9024051457914,19393.572202687003,1977.594000263801,0.8292138059808399,0.8292138059808399,35030.15054297293,35405.22815468563,0.9867752723174336,0.8,4227.768060075542,4273.035954225843,0.9867752723174336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558416444418332,4.968945692684331,-2.351321287672733,7.320266980357064,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8947031179886505,0.00027700876983002734,197.57233097451746,0.0,0.0,0.0,0.004253567494768804,9.371573901334284e-05,0.00015412487106378306,0.0005952440587442793,0.09227735820432502,0.09227735820432502,0.09227735820432502,0.092285712678135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490446.95584093226,594.7626029340566,0.0,0.09227735820432502,0.09227735820434513,0.09227735820434513,0.375,0.375,0.5,9.330452660732153,0.04477068896477476,0.04477068896477476,9.777068044058979e-12,5.065259546199741e-05,0.044430808474942296,9.777068044058979e-12,26034.997160655348,19865.39375836561,0.7630265383084668,1.0130031003361788,0.6221022438338334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416686310419344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1864695321028,262.1864695321028,-10.963530467897158,246.5420264278082,277.8309126363992,121457.09916489765,121420.19163018133,36.90753471629772,0.0,nan,277.8309126363992,4.680912636399228,271.5731353946789,-1.5768646053210773,265.31535815295933,-7.834641847040643,259.0575809112438,-14.092419088756174,252.79980366952768,-20.3501963304723,246.5420264278082,-26.60797357219178,1.0,1.0,26022.012520719443,26022.012520719443,277.10807249651856,3.9580724965185823,277.10807249651856,277.10807249651856,76819.16636318293,76818.53497572347,0.6313874594634399,0.0,8546.071908451686,8546.071908451686,0.8893962596495577,3881.4000291389248,277.10807249651856,3.9580724965185823,1.0,0.002,0.15151022103789635,0.005086474165517325,0.0002347455008796432,0.0017652544991380637,0.1173727504398216,0.1173727504398216,0.0,1.7706756200164264e-14,1.0,1.000091065342128,0.04443080846516523,0.09227735820434513,0.0,8.39367233174332e-06,10.738391307036737,0.0,1601844.5693347396,268.1193695090056,5.065258568492936e-05,1.0,1279343.6391871201,2619.146898878434,,,,,,,,,,,,,,,,,,,3.0
868.0,-28.343980344346015,4.968953719510495,34.98329690979829,26.21100969789552,6.41933966220051,-24.867648343700775,-38.46401983229441,2.943007661546555,-5.030621630175858,-5.030672214831619,39.96674438309745,40978.680612695774,25749.036780930943,25749.036780930943,66727.71739362672,76831.05786310248,76818.67669349909,25749.036780930943,102567.71347443003,102567.71347443003,102567.71347443003,128602.71791489923,124403.06697868372,4199.650936215503,0.0,90326.14264917698,54473.76539873651,39835.97472271163,26035.004440469194,65870.97916318083,19865.40017926494,1450.0,0.0,0.8868830527090575,2.8814397897878625,0.001494314320929203,1.0,1.0,-4.986307491360776,354232.1902925602,1553099.841634427,4.384411931484043,1553099.841634427,4.384411931484043,0.7630265715793721,0.0922774014176122,3.8620864337711476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620864337711476,1.2779770650229816,1.2782938161279707,3.022031098579767,6403.3212640991105,15243.107769423557,6488.171641777819,0.00034369382776143395,23387.9132945706,2384.9034374195676,19393.57922572017,1977.5947164138793,0.8292137473513852,0.8292137473513852,35030.127704338905,35405.22815468563,0.9867744681317135,0.8,4227.765303694369,4273.035954225843,0.9867744681317135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558415943068229,4.968953719510495,-2.3513126005835896,7.320266320094085,3.5,3.5,1.0,0.6,0.0002478406100771259,0.894665726951014,0.000277020346942044,197.57200250039136,0.0,0.0,0.0,0.004253567494768804,9.371934472251798e-05,0.00015412126535460793,0.0005952296480816744,0.09227740141776372,0.09227740141776372,0.09227740141776372,0.09228574352964061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490445.8027672628,594.7629792021067,0.0,0.09227740141776372,0.0922774014176122,0.0922774014176122,0.375,0.375,0.5,9.330702924169396,0.04468635805523036,0.04468635805523036,3.6834535421803594e-11,5.058465575302762e-05,0.04436472347083509,3.6834535421803594e-11,26035.004440469194,19865.40017926494,0.7630265715793721,1.0130063078054983,0.6221052295454744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416662287479576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1866895551614,262.1866895551614,-10.963310444838555,246.54241901474887,277.8309600955757,121455.6100583866,121418.82432315587,36.7857352307328,0.0,nan,277.8309600955757,4.680960095575699,271.5732518794075,-1.5767481205924696,265.3155436632401,-7.834456336759899,259.0578354470803,-14.092164552919655,252.80012723091593,-20.349872769084044,246.54241901474887,-26.607580985251104,1.0,1.0,26022.012520719443,26022.012520719443,277.1080980080738,3.9580980080738186,277.1080980080738,277.1080980080738,76819.29035489951,76818.67669349909,0.6136614004208241,0.0,8546.071908451686,8546.071908451686,0.8893964581155113,3881.3968659400034,277.1080980080738,3.9580980080738186,1.0,0.002,0.15150183984558188,0.005086513243455774,0.00023473251964800903,0.001765267480387382,0.11736625982400452,0.11736625982400452,0.0,3.539096099514083e-14,1.0,1.000090929916232,0.04436472343400055,0.0922774014176122,0.0,8.381192368016254e-06,10.722424887225722,0.0,1601844.579434251,268.1193783698241,5.05846189184922e-05,1.0,1279343.6084516952,2619.1470246882864,,,,,,,,,,,,,,,,,,,3.0
869.0,-28.343574442310643,4.968961759857939,34.98330251626585,26.211083109397464,6.419369230873348,-24.867280074997062,-38.463679247628875,2.9430748635568498,-5.030613032779627,-5.030663544360402,39.96675562083508,40978.8702399815,25749.035158362225,25749.035158362225,66727.90539834372,76831.18181483011,76818.81629994413,25749.035158362225,102567.85145830635,102567.85145830635,102567.85145830635,128602.86305850197,124403.09877289138,4199.764285610598,0.0,90326.1123704822,54473.800795622104,39835.90174984455,26035.011600195623,65870.91335004017,19865.406501630787,1450.0,0.0,0.8868830561379322,2.881440711269906,0.001494314320929203,1.0,1.0,-4.986369873384945,354232.3100371759,1553100.3258345756,4.384411816278366,1553100.3258345756,4.384411816278366,0.7630266045850934,0.09227744459413138,3.862084104718742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862084104718742,1.2779767539589397,1.2782935049868305,3.0220300116999055,6403.318961131105,15243.107769423557,6488.173095691365,0.000343694399192867,23387.919558800037,2384.904076193199,19393.583571565054,1977.5951595667282,0.8292137110702497,0.8292137110702497,35030.11080424937,35405.22815468563,0.9867738730519585,0.8,4227.763264032603,4273.035954225843,0.9867738730519585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558415592806125,4.968961759857939,-2.3513040989515064,7.320265858809446,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8946284386968357,0.0002770318931937196,197.5716749155342,0.0,0.0,0.0,0.004253567494768804,9.372290997841323e-05,0.00015411770009871267,0.0005952155198070483,0.09227744459382269,0.09227744459382269,0.09227744459382269,0.09228577339934052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490444.6512257795,594.7633549665641,0.0,0.09227744459382269,0.09227744459413138,0.09227744459413138,0.375,0.375,0.5,9.330952788297761,0.04460477360430559,0.04460477360430559,6.247091732802801e-11,5.0511580752754526e-05,0.04429367097543491,6.247091732802801e-11,26035.011600195623,19865.406501630787,0.7630266045850934,1.0130101740619486,0.6221087298762423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441663831903965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18690916227496,262.18690916227496,-10.96309083772502,246.5428106014012,277.8310077231506,121454.18742545348,121417.47123247413,36.716192979345095,0.0,nan,277.8310077231506,4.681007723150628,271.57336829879733,-1.5766317012026434,265.3157288744464,-7.834271125553585,259.05808945010153,-14.091910549898444,252.80045002575247,-20.34954997424751,246.5428106014012,-26.60718939859879,1.0,1.0,26022.012520719443,26022.012520719443,277.1081230142893,3.958123014289299,277.1081230142893,277.1081230142893,76819.42381312857,76818.81629994413,0.6075131844409043,0.0,8546.071908451686,8546.071908451686,0.8893966049759332,3881.3945252423355,277.1081230142893,3.958123014289299,1.0,0.002,0.1514934720716425,0.005086552213263134,0.0002347195590803253,0.0017652804408996657,0.11735977954016265,0.11735977954016265,0.0,-2.000916793365448e-14,1.0,1.0000907843098659,0.04429367091296399,0.09227744459413138,0.0,8.36777393273575e-06,10.705257848066879,0.0,1601844.589222986,268.11938696722035,5.05115182818372e-05,1.0,1279343.5786053692,2619.1471468587747,,,,,,,,,,,,,,,,,,,3.0
870.0,-28.343168482806604,4.968969734685297,34.98330808333727,26.21112452996897,6.419365836484389,-24.8669150508683,-38.46333911698309,2.9431124046498134,-5.030608266820593,-5.030658623044854,39.966765696826435,40979.07194243749,25749.043021155136,25749.043021155136,66728.11496359263,76831.32813726079,76818.9269780459,25749.043021155136,102567.96999920104,102567.96999920104,102567.96999920104,128602.98702532715,124403.10976594653,4199.8772593806225,0.0,90326.0949250075,54473.8387305868,39835.840216023,26035.017026126105,65870.85724214911,19865.4114026586,1450.0,0.0,0.8868830446979407,2.8814412358905854,0.001494314320929203,1.0,1.0,-4.986515814187442,354232.3780027653,1553100.759979537,4.384412200647036,1553100.759979537,4.384412200647036,0.7630266338110586,0.09227748787424347,3.8620827147213563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620827147213563,1.2779765801891425,1.278293331173964,3.0220293349583622,6403.317527196982,15243.107769423557,6488.174000962378,0.00034369475499194095,23387.923459201313,2384.904473923441,19393.586277480692,1977.5954354933328,0.8292136884795062,0.8292136884795062,35030.10071813776,35405.22815468563,0.9867735179035292,0.8,4227.762046745784,4273.035954225843,0.9867735179035292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55841729013849,4.968969734685297,-2.3512983594597308,7.320268094145028,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8945911468408418,0.0002770434415233707,197.5713472853833,0.0,0.0,0.0,0.004253567494768804,9.372647060667618e-05,0.00015411413947044974,0.0005952015541429803,0.09227748787262505,0.09227748787262505,0.09227748787262505,0.09228578901130433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490443.4980677106,594.7637312002906,0.0,0.09227748787262505,0.09227748787424347,0.09227748787424347,0.375,0.375,0.5,9.331201822316894,0.04451065109748242,0.04451065109748242,1.4722445484949276e-11,5.0356224278402806e-05,0.04414280885742983,1.4722445484949276e-11,26035.017026126105,19865.4114026586,0.7630266338110586,1.013014218386321,0.6221123218693442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441661441548882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18712543765196,262.18712543765196,-10.96287456234802,246.5432010799032,277.83104979540553,121452.4352253858,121416.27606683942,36.15915854638502,0.0,nan,277.83104979540553,4.681049795405556,271.57348005229437,-1.5765199477056058,265.3159103092049,-7.834089690795054,259.0583405661009,-14.091659433899054,252.80077082300286,-20.349229176997113,246.5432010799032,-26.606798920096765,1.0,1.0,26022.012520719443,26022.012520719443,277.1081408863619,3.958140886361946,277.1081408863619,277.1081408863619,76819.48502721703,76818.9269780459,0.5580491711298237,0.0,8546.071908451686,8546.071908451686,0.8893966926234169,3881.393128294963,277.1081408863619,3.958140886361946,1.0,0.002,0.15148513279364606,0.0050865903584723085,0.000234706640839782,0.001765293359069691,0.11735332041989101,0.11735332041989101,0.0,-9.052697827471867e-14,1.0,1.0000904751414337,0.04414280884270738,0.09227748787424347,0.0,8.339277947718687e-06,10.668801551348492,0.0,1601844.5944804742,268.1193917331794,5.035620955595732e-05,1.0,1279343.561664961,2619.1472162012506,,,,,,,,,,,,,,,,,,,3.0
871.0,-28.342763374973735,4.968977738512802,34.98331366132812,26.21120251659306,6.4194003128616846,-24.866547006181566,-38.46299856724215,2.9431839441462633,-5.030598964814487,-5.030649267750415,39.96677714610091,40979.257518005375,25749.03954112778,25749.03954112778,66728.29705913315,76831.44856235353,76819.07238988907,25749.03954112778,102568.11193101684,102568.11193101684,102568.11193101684,128603.13643331296,124403.14634112555,4199.990092187412,0.0,90326.06297241055,54473.8719283603,39835.767826722506,26035.024502296117,65870.79232901862,19865.417984406624,1450.0,0.0,0.886883050844797,2.881442229790173,0.001494314320929203,1.0,1.0,-4.986558184713829,354232.5072046225,1553101.25329541,4.384411994120745,1553101.25329541,4.384411994120745,0.7630266675053302,0.09227753087477548,3.8620802823042957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620802823042957,1.277976249048041,1.278292999950788,3.0220282146723325,6403.315153445316,15243.107769423557,6488.175499554373,0.00034369534398513403,23387.929915977264,2384.9051323313533,19393.59075687245,1977.595892264173,0.8292136510817867,0.8292136510817867,35030.08306800931,35405.22815468563,0.9867728964138002,0.8,4227.759916562266,4273.035954225843,0.9867728964138002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558416538908853,4.968977738512802,-2.35128936628543,7.320267104798232,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8945539348925569,0.0002770549660674105,197.57102034365786,0.0,0.0,0.0,0.004253567494768804,9.373003574742039e-05,0.0001541105743297055,0.0005951874104133462,0.09227753087050966,0.09227753087050966,0.09227753087050966,0.09228582148319114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490442.35308495077,594.7641048374359,0.0,0.09227753087050966,0.09227753087477548,0.09227753087477548,0.375,0.375,0.5,9.331450539913433,0.04442344977138646,0.04442344977138646,-5.002220859751105e-12,5.030293590380097e-05,0.044091083036562395,-5.002220859751105e-12,26035.024502296117,19865.417984406624,0.7630266675053302,1.0130179811080968,0.6221157522034608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416590508632947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18734235243284,262.18734235243284,-10.962657647567141,246.54359084891175,277.8310938559622,121451.11748587327,121414.85142491029,36.26606096294596,0.0,nan,277.8310938559622,4.681093855962217,271.57359325453325,-1.576406745466727,265.3160926531458,-7.833907346854176,259.0585920517252,-14.091407948274764,252.80109145031903,-20.348908549680942,246.54359084891175,-26.60640915108823,1.0,1.0,26022.012520719443,26022.012520719443,277.1081672567067,3.9581672567067017,277.1081672567067,277.1081672567067,76819.6280768075,76819.07238988907,0.5556869184219977,0.0,8546.071908451686,8546.071908451686,0.8893968460015568,3881.390683715817,277.1081672567067,3.9581672567067017,1.0,0.002,0.15147680328252475,0.005086629284158339,0.0002346937398875382,0.0017653062597179571,0.1173468699437691,0.1173468699437691,0.0,-3.9450474137447955e-13,1.0,1.0000903691429686,0.044091083041564616,0.09227753087477548,0.0,8.329510632410178e-06,10.656305531154148,0.0,1601844.6051094495,268.1194010351855,5.030294090602183e-05,1.0,1279343.5294614304,2619.1473480205427,,,,,,,,,,,,,,,,,,,3.0
872.0,-28.342360079910716,4.968985752274632,34.983319238244476,26.211284764017933,6.419440414316015,-24.866180030492956,-38.462658192124195,2.9432603649132907,-5.030590564089437,-5.030640790896485,39.966788271055314,40979.43735395539,25749.038348665625,25749.038348665625,66728.47570262101,76831.56506837893,76819.20991184135,25749.038348665625,102568.24826050697,102568.24826050697,102568.24826050697,128603.27981356668,124403.17707913024,4200.102734436444,0.0,90326.03021105342,54473.90249668826,39835.69746040574,26035.031553059718,65870.72901346546,19865.4242146517,1450.0,0.0,0.8868830536968308,2.881443130762135,0.001494314320929203,1.0,1.0,-4.986623634410535,354232.62427543686,1553101.7326378976,4.3844118982961575,1553101.7326378976,4.3844118982961575,0.7630267001661095,0.09227757378615581,3.86207791361857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86207791361857,1.277975895312767,1.2782926461278392,3.022027197683083,6403.312998567131,15243.107769423557,6488.176859962813,0.000343695878668877,23387.935777407074,2384.905730030854,19393.594823224317,1977.5963069166655,0.8292136171315588,0.8292136171315588,35030.06588032666,35405.22815468563,0.986772291207615,0.8,4227.757842191057,4273.035954225843,0.986772291207615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558416281493373,4.968985752274632,-2.3512810135151687,7.320266765789801,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8945168911189739,0.0002770664394800816,197.57069486600068,0.0,0.0,0.0,0.004253567494768804,9.373359918528013e-05,0.00015410701089184575,0.0005951732830991738,0.09227757378561122,0.09227757378561122,0.09227757378561122,0.09228585063597758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490441.2085221383,594.7644783214698,0.0,0.09227757378561122,0.09227757378615581,0.09227757378615581,0.375,0.375,0.5,9.331698845340286,0.044339212133593264,0.044339212133593264,2.6830093702301383e-11,5.0226807047693e-05,0.04401715648594973,2.6830093702301383e-11,26035.031553059718,19865.4242146517,0.7630267001661095,1.0130216668617742,0.6221190803213712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416566652010818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18756013693456,262.18756013693456,-10.962439863065413,246.5439797754343,277.831140498441,121449.84698759811,121413.43551720171,36.4114703964104,0.0,nan,277.831140498441,4.681140498441039,271.5737083538248,-1.5762916461751502,265.3162762092421,-7.833723790757858,259.05884406463167,-14.091155935368306,252.80141192003344,-20.348588079966532,246.5439797754343,-26.60602022456567,1.0,1.0,26022.012520719443,26022.012520719443,277.10819182539245,3.9581918253924755,277.10819182539245,277.10819182539245,76819.79297496981,76819.20991184135,0.583063128462527,0.0,8546.071908451686,8546.071908451686,0.889396995361044,3881.3883031866626,277.10819182539245,3.9581918253924755,1.0,0.002,0.15146848773330757,0.005086667986039167,0.0002346808601398655,0.001765319139815319,0.11734043006993275,0.11734043006993275,0.0,-4.481571364012282e-14,1.0,1.0000902176461755,0.04401715645911963,0.09227757378615581,0.0,8.315549154672662e-06,10.638443762302344,0.0,1601844.6146672957,268.11940943591054,5.02267802175993e-05,1.0,1279343.5002815663,2619.147467463015,,,,,,,,,,,,,,,,,,,3.0
873.0,-28.341956825886243,4.968993691559837,34.983324771318365,26.211326394137018,6.419436793105871,-24.86581746400506,-38.462322182580806,2.9432974312613283,-5.030586259405368,-5.030636322521956,39.96679815962501,40979.64352470114,25749.047286260615,25749.047286260615,66728.69081096175,76831.71018237992,76819.31664003778,25749.047286260615,102568.36392629839,102568.36392629839,102568.36392629839,128603.40067851181,124403.1856965589,4200.2149819529195,0.0,90326.01201026508,54473.945352728515,39835.62961948507,26035.03675221342,65870.66637169849,19865.428927279365,1450.0,0.0,0.8868830406314264,2.881443607425987,0.001494314320929203,1.0,1.0,-4.986777984928153,354232.6859868112,1553102.1587071915,4.384412337276569,1553102.1587071915,4.384412337276569,0.7630267288019276,0.0922776168214798,3.8620763777351987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620763777351987,1.277975723740694,1.2782924745132416,3.0220264015897915,6403.311311740976,15243.107769423557,6488.177924879471,0.00034369629721561046,23387.940365704035,2384.9061979069343,19393.59800633147,1977.5966315032629,0.8292135905549918,0.8292135905549918,35030.05473563222,35405.22815468563,0.9867718987848864,0.8,4227.756497144505,4273.035954225843,0.9867718987848864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558418210842067,4.968993691559837,-2.351275615124062,7.320269306683899,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8944798527701322,0.0002770779121626758,197.5703694225357,0.0,0.0,0.0,0.004253567494768804,9.373711704206662e-05,0.00015410349303505928,0.0005951594601771832,0.09227761682095204,0.09227761682095204,0.09227761682095204,0.0922858645428613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490440.06219108676,594.7648523205155,0.0,0.09227761682095204,0.0922776168214798,0.0922776168214798,0.375,0.375,0.5,9.331946277220409,0.04424146687824759,0.04424146687824759,6.048139766789973e-11,5.006311658917184e-05,0.04385833759380375,6.048139766789973e-11,26035.03675221342,19865.428927279365,0.7630267288019276,1.013025895842947,0.6221228018775312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416542902220335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18777465450853,262.18777465450853,-10.962225345491447,246.54436760808983,277.83118170093235,121448.10428087732,121412.23900901659,35.865271860739725,0.0,nan,277.83118170093235,4.68118170093237,271.57381888234625,-1.5761811176537321,265.31645606379834,-7.833543936201636,259.05909324522764,-14.090906754772334,252.80173042665652,-20.348269573343458,246.54436760808983,-26.60563239191015,1.0,1.0,26022.012520719443,26022.012520719443,277.10820878233454,3.958208782334566,277.10820878233454,277.10820878233454,76819.85596406223,76819.31664003778,0.5393240244447952,0.0,8546.071908451686,8546.071908451686,0.8893970922074625,3881.3867596238747,277.10820878233454,3.958208782334566,1.0,0.002,0.15146020218351047,0.005086705807788098,0.00023466802492304507,0.0017653319751646474,0.11733401246152253,0.11733401246152253,0.0,8.769244011497257e-14,1.0,1.0000898921703398,0.043858337533322356,0.0922776168214798,0.0,8.285549866871736e-06,10.600064240996657,0.0,1601844.6193814352,268.1194137405946,5.006305610777417e-05,1.0,1279343.484900029,2619.147530424547,,,,,,,,,,,,,,,,,,,3.0
874.0,-28.341554476775315,4.969001657751677,34.98333031459867,26.21141014331954,6.41947320803874,-24.865451708286916,-38.46198198208583,2.9433704396154723,-5.030577093477575,-5.030627102410259,39.966809520325,40979.80927028252,25749.04405741698,25749.04405741698,66728.8533276995,76831.82598688043,76819.46062624831,25749.04405741698,102568.50468366529,102568.50468366529,102568.50468366529,128603.54883233173,124403.22174659651,4200.327085735219,0.0,90325.9738198769,54473.95710353178,39835.57412927236,26035.044148666442,65870.6182779388,19865.43544120653,1450.0,0.0,0.8868830464111229,2.8814445869861043,0.001494314320929203,1.0,1.0,-4.986821272537611,354232.8133216018,1553102.648206876,4.384412143086364,1553102.648206876,4.384412143086364,0.7630267622274829,0.09227765955730068,3.862072960471564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862072960471564,1.2779753858010177,1.2782921364898057,3.0220245267485093,6403.307339177273,15243.107769423557,6488.180432802761,0.00034369728291293555,23387.951171395784,2384.907299780841,19393.605502682014,1977.5973959182816,0.8292135279639636,0.8292135279639636,35030.02993924167,35405.22815468563,0.9867710256639546,0.8,4227.753504482859,4273.035954225843,0.9867710256639546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558417513835183,4.969001657751677,-2.351266730995155,7.320268388746832,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8944428991859017,0.0002770893595362028,197.5700447104437,0.0,0.0,0.0,0.004253567494768804,9.374067890036394e-05,0.00015409993117676196,0.0005951451774083013,0.09227765955798647,0.09227765955798647,0.09227765955798647,0.0922858965172836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490438.92454385874,594.7652235621633,0.0,0.09227765955798647,0.09227765955730068,0.09227765955730068,0.375,0.375,0.5,9.332193386451088,0.04415109927327876,0.04415109927327876,2.631850293255411e-11,5.0008932703349274e-05,0.043805829872667346,2.631850293255411e-11,26035.044148666442,19865.43544120653,0.7630267622274829,1.013029102689448,0.6221257723340265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416519154924825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18799005653034,262.18799005653034,-10.962009943469639,246.5447547534367,277.83122535963054,121446.7924739259,121410.77933147462,36.013142451306976,0.0,nan,277.83122535963054,4.6812253596305595,271.5739312383707,-1.5760687616293012,265.3166371171576,-7.83336288284238,259.05934299591337,-14.090657004086609,252.80204887467318,-20.3479511253268,246.5447547534367,-26.60524524656327,1.0,1.0,26022.012520719443,26022.012520719443,277.1082348506792,3.9582348506792187,277.1082348506792,277.1082348506792,76820.00572293774,76819.46062624831,0.5450966894277371,0.0,8546.071908451686,8546.071908451686,0.8893973076858692,3881.383325273922,277.1082348506792,3.9582348506792187,1.0,0.002,0.15145192654903764,0.005086744469062106,0.00023465520737863942,0.001765344792818114,0.1173276036893197,0.1173276036893197,0.0,1.9675320400702745e-13,1.0,1.0000897845691858,0.04380582984634884,0.09227765955730068,0.0,8.275634763312262e-06,10.587379155202427,0.0,1601844.6298524747,268.1194229065224,5.000890638484634e-05,1.0,1279343.4531618825,2619.1476603389006,,,,,,,,,,,,,,,,,,,3.0
875.0,-28.34115321313336,4.96900964225397,34.98333586108274,26.211477477941685,6.4195024269795145,-24.865087649115665,-38.46164576299486,2.9434368630448513,-5.030568322472277,-5.030618264571848,39.96682069934149,40980.011127177604,25749.04186007648,25749.04186007648,66729.05298725408,76831.951426675,76819.60036538875,25749.04186007648,102568.64222546523,102568.64222546523,102568.64222546523,128603.69357051932,124403.25454960484,4200.439020914475,0.0,90325.95087710752,54474.01057793239,39835.489221305696,26035.051345054093,65870.54056635979,19865.44178777435,1450.0,0.0,0.8868830509037535,2.8814455261438114,0.001494314320929203,1.0,1.0,-4.986877200511117,354232.9353771911,1553103.1298786688,4.384411992139882,1553103.1298786688,4.384411992139882,0.7630267950882382,0.09227770217732857,3.8620718283444586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620718283444586,1.277975078341671,1.2782918289542542,3.0220243679211407,6403.307002641138,15243.107769423557,6488.180645261023,0.00034369736641624913,23387.952086801877,2384.9073931262847,19393.60613773398,1977.59746067556,0.8292135226614408,0.8292135226614408,35030.02172428603,35405.22815468563,0.986770736402142,0.8,4227.752513024743,4273.035954225843,0.986770736402142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55841703949773,4.96900964225397,-2.35125812180473,7.3202677640587,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8944060469370156,0.0002771007764604021,197.56972087543238,0.0,0.0,0.0,0.004253567494768804,9.374419919670914e-05,0.00015409641088041676,0.0005951314073102501,0.09227770217413321,0.09227770217413321,0.09227770217413321,0.09228592706378454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490437.78777016804,594.7655945099239,0.0,0.09227770217413321,0.09227770217732857,0.09227770217732857,0.375,0.375,0.5,9.332440132586813,0.04406598638479409,0.04406598638479409,5.7980287238024175e-12,4.994209956521445e-05,0.04374106406072542,5.7980287238024175e-12,26035.051345054093,19865.44178777435,0.7630267950882382,1.01303332891324,0.6221295707432857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416495460996896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18820542933196,262.18820542933196,-10.961794570668019,246.5451410835188,277.831269775153,121445.45479238628,121409.44653598916,36.00825639712939,0.0,nan,277.831269775153,4.681269775152998,271.5740440368054,-1.5759559631945876,265.31681829850106,-7.833181701498916,259.0595925601688,-14.090407439831154,252.80236682184454,-20.347633178155434,246.5451410835188,-26.604858916481163,1.0,1.0,26022.012520719443,26022.012520719443,277.10826003978895,3.958260039788968,277.10826003978895,277.10826003978895,76820.1348600236,76819.60036538875,0.5344946348486701,0.0,8546.071908451686,8546.071908451686,0.889397379073079,3881.382187486181,277.10826003978895,3.958260039788968,1.0,0.002,0.15144366314487473,0.005086783002964547,0.0002346424085971957,0.0017653575911209048,0.11732120429859785,0.11732120429859785,0.0,-2.8189950374013506e-13,1.0,1.0000896518462634,0.04374106405492739,0.09227770217732857,0.0,8.263403856393642e-06,10.571731373118103,0.0,1601844.6398502935,268.1194316775277,4.9942093767185725e-05,1.0,1279343.4227395821,2619.147784867087,,,,,,,,,,,,,,,,,,,3.0
876.0,-28.340753012298222,4.969017539314665,34.983341356998054,26.211529480665945,6.419505484495604,-24.86472716259561,-38.46131010269744,2.9434796349096346,-5.030564677420557,-5.030614442566858,39.96683033292078,40980.19477770332,25749.05235334492,25749.05235334492,66729.24713104824,76832.0886005459,76819.70153471906,25749.05235334492,102568.75388806398,102568.75388806398,102568.75388806398,128603.81011320409,124403.25958193548,4200.550531268618,0.0,90325.92460420534,54474.03078181545,39835.437580433216,26035.056225140117,65870.49380557334,19865.446235940548,1450.0,0.0,0.8868830354728329,2.8814459343724748,0.001494314320929203,1.0,1.0,-4.987044798238912,354232.98816145794,1553103.544961798,4.3844125105985325,1553103.544961798,4.3844125105985325,0.7630268229172467,0.09227774496425138,3.8620691732709487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620691732709487,1.2779748803602577,1.2782916309237704,3.0220227585242063,6403.303592522157,15243.107769423557,6488.182798093244,0.0003436982125537202,23387.961362614467,2384.9083389959333,19393.612572693553,1977.5981168588207,0.8292134689299658,0.8292134689299658,35030.00245850471,35405.22815468563,0.9867700580230337,0.8,4227.750187849039,4273.035954225843,0.9867700580230337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558419304667923,4.969017539314665,-2.351253207904928,7.320270747219594,3.5,3.5,1.0,0.6,0.0002478406100771259,0.89436929392895,0.00027711216357659827,197.56939789920386,0.0,0.0,0.0,0.004253567494768804,9.37477137641948e-05,0.0001540928963129311,0.0005951174246702078,0.09227774496210818,0.09227774496210818,0.09227774496210818,0.09228593853270156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490436.64804869576,594.7659663418341,0.0,0.09227774496210818,0.09227774496425138,0.09227774496425138,0.375,0.375,0.5,9.332685939604623,0.04396537476020512,0.04396537476020512,1.0913936421275139e-11,4.976514628651785e-05,0.0435696443279312,1.0913936421275139e-11,26035.056225140117,19865.446235940548,0.7630268229172467,1.0130369954111722,0.6221328004411585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416471831068696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1884183032923,262.1884183032923,-10.961581696707697,246.54552632516118,277.8313102814269,121443.77510556344,121408.1846313099,35.59047425356751,0.0,nan,277.8313102814269,4.681310281426931,271.5741534901537,-1.575846509846258,265.31699669892504,-7.833003301074939,259.05983990767425,-14.090160092325732,252.80268311641242,-20.347316883587553,246.54552632516118,-26.6044736748388,1.0,1.0,26022.012520719443,26022.012520719443,277.1082756999029,3.958275699902913,277.1082756999029,277.1082756999029,76820.22196653935,76819.70153471906,0.5204318202886498,0.0,8546.071908451686,8546.071908451686,0.8893975464909156,3881.3795191373033,277.1082756999029,3.958275699902913,1.0,0.002,0.15143543212092522,0.005086820461318361,0.00023462965754595682,0.0017653703423796973,0.1173148287729784,0.1173148287729784,0.0,-7.434591137167601e-14,1.0,1.0000893005456233,0.043569644317017264,0.09227774496425138,0.0,8.23102392897785e-06,10.530306217658838,0.0,1601844.6437856704,268.1194353225794,4.9765135372581426e-05,1.0,1279343.409583128,2619.147838720642,,,,,,,,,,,,,,,,,,,3.0
877.0,-28.340354093816483,4.969025398278016,34.98334683046729,26.211611937638395,6.419545554885744,-24.864364128945947,-38.46097405822945,2.9435555900158485,-5.030558715166819,-5.030608358845457,39.966840676940784,40980.373486136436,25749.056924592944,25749.056924592944,66729.43041072937,76832.20317773287,76819.82106066856,25749.056924592944,102568.8779852615,102568.8779852615,102568.8779852615,128603.94013995162,124403.27840148778,4200.6617384638375,0.0,90325.8911019529,54474.061410359005,39835.36632399322,26035.062154690117,65870.42847868335,19865.451544950847,1450.0,0.0,0.8868830289765705,2.881446581923833,0.001494314320929203,1.0,1.0,-4.987156297790705,354233.0721812933,1553103.9906564082,4.384412728864412,1553103.9906564082,4.384412728864412,0.7630268530537063,0.09227778755998747,3.8620666614768333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620666614768333,1.2779745287811795,1.278291279257552,3.0220216244529814,6403.301189561315,15243.107769423557,6488.184315092541,0.0003436988087882761,23387.967898879502,2384.909005509476,19393.61710710597,1977.5985792402064,0.8292134310666256,0.8292134310666255,35029.98423238688,35405.22815468563,0.9867694162522332,0.8,4227.747988149706,4273.035954225843,0.9867694162522332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55842029145815,4.969025398278016,-2.351246648514576,7.320272046792592,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8943326603096564,0.00027712351463415506,197.5690759589308,0.0,0.0,0.0,0.004253567494768804,9.375123247613726e-05,0.00015408937760098864,0.0005951034481204933,0.09227778755934865,0.09227778755934865,0.09227778755934865,0.09228595859627062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490435.51502911194,594.766336024672,0.0,0.09227778755934865,0.09227778755998747,0.09227778755998747,0.375,0.375,0.5,9.332931070677947,0.043860573994265906,0.043860573994265906,7.275957614183426e-12,4.9643678664779145e-05,0.04345206105477928,7.275957614183426e-12,26035.062154690117,19865.451544950847,0.7630268530537063,1.0130407825163004,0.6221361304701137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416448263805048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1886323809703,262.1886323809703,-10.961367619029659,246.5459107912443,277.8313539706993,121442.54321638391,121406.7514910816,35.79172530233005,0.0,nan,277.8313539706993,4.68135397069932,271.57426533479304,-1.5757346652069373,265.31717669892026,-7.8328233010797135,259.06008806303146,-14.08991193696852,252.80299942713359,-20.347000572866392,246.5459107912443,-26.60408920875568,1.0,1.0,26022.012520719443,26022.012520719443,277.10829576969303,3.958295769693052,277.10829576969303,277.10829576969303,76820.40105067611,76819.82106066856,0.5799900075508049,0.0,8546.071908451686,8546.071908451686,0.8893977048741312,3881.3769947842175,277.10829576969303,3.958295769693052,1.0,0.002,0.15142722330619893,0.005086858240778557,0.0002346169420042449,0.0017653830579701679,0.11730847100212244,0.11730847100212244,0.0,-2.5587171270657905e-14,1.0,1.0000890595775604,0.04345206104750332,0.09227778755998747,0.0,8.208814703606193e-06,10.501892819639494,0.0,1601844.650469981,268.11944128483316,4.964367138882153e-05,1.0,1279343.3886412291,2619.1479244425295,,,,,,,,,,,,,,,,,,,3.0
878.0,-28.33995539008917,4.969033189094021,34.98335226542318,26.211663730815076,6.419549300070828,-24.86400492105287,-38.460638537630416,2.943598831196769,-5.030554255591198,-5.030603743963813,39.96685051241063,40980.5535971989,25749.06510262392,25749.06510262392,66729.61869982282,76832.33974635578,76819.9286499319,25749.06510262392,102568.99375255582,102568.99375255582,102568.99375255582,128604.06113787318,124403.28857547509,4200.772562398094,0.0,90325.8655756574,54474.0794271302,39835.317942808,26035.06738531737,65870.38532812537,19865.45627816642,1450.0,0.0,0.8868830168488231,2.881447074025037,0.001494314320929203,1.0,1.0,-4.987301970224621,354233.13591625635,1553104.4144384277,4.384413136340792,1553104.4144384277,4.384413136340792,0.7630268815578201,0.09227783005260548,3.8620641506012334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620641506012334,1.2779743286275793,1.2782910790543431,3.022020133024672,6403.298029403695,15243.107769423557,6488.186310104705,0.00034369959290061445,23387.97649479638,2384.9098820490567,19393.623070330836,1977.599187319914,0.829213381270746,0.829213381270746,35029.96601293163,35405.22815468563,0.9867687747161162,0.8,4227.745789254474,4273.035954225843,0.9867687747161162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558422056840606,4.969033189094021,-2.351241182654073,7.320274371748094,3.5,3.5,1.0,0.6,0.0002478406100771259,0.894296048029823,0.00027713486000875286,197.56875419301997,0.0,0.0,0.0,0.004253567494768804,9.375474582440768e-05,0.0001540858642527182,0.000595089492444831,0.09227783005175981,0.09227783005175981,0.09227783005175981,0.0922859730951437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490434.38360068033,594.7667051637287,0.0,0.09227783005175981,0.09227783005260548,0.09227783005260548,0.375,0.375,0.5,9.333175362136283,0.043747192098010146,0.043747192098010146,5.3375970310298726e-11,4.9488372610539955e-05,0.043301773739187865,5.3375970310298726e-11,26035.06738531737,19865.45627816642,0.7630268815578201,1.0130443046206166,0.6221392723461268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441642477213407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1888441217083,262.1888441217083,-10.961155878291663,246.5462942554654,277.83139398795373,121440.8892319399,121405.4882224092,35.40100953070259,0.0,nan,277.83139398795373,4.681393987953754,271.574374041446,-1.5756259585539851,265.317354094968,-7.832645905031995,259.0603341484583,-14.089665851541668,252.8033142019583,-20.346685798041676,246.5462942554654,-26.60370574453458,1.0,1.0,26022.012520719443,26022.012520719443,277.10831297389814,3.9583129738981597,277.10831297389814,277.10831297389814,76820.4841860392,76819.9286499319,0.5555361073056702,0.0,8546.071908451686,8546.071908451686,0.8893978631994082,3881.3744713542396,277.10831297389814,3.9583129738981597,1.0,0.002,0.15141904287939054,0.005086895620393969,0.0002346042697316961,0.0017653957303220378,0.11730213486584805,0.11730213486584805,0.0,5.373392703011959e-14,1.0,1.0000887515851904,0.043301773685811895,0.09227783005260548,0.0,8.18042700108215e-06,10.465575070143162,0.0,1601844.6553747284,268.1194457444088,4.9488319234569644e-05,1.0,1279343.3727553245,2619.147989468612,,,,,,,,,,,,,,,,,,,3.0
879.0,-28.339556821098814,4.969040937876934,34.98335767631285,26.211731135286414,6.419578677188242,-24.863643271260987,-38.46030647456644,2.9436651273979284,-5.030548592749426,-5.030597953888683,39.96686068776182,40980.761068498054,25749.07014629646,25749.07014629646,66729.83121479451,76832.46401192079,76820.04544335093,25749.07014629646,102569.1155896474,102569.1155896474,102569.1155896474,128604.18874007232,124403.30567087192,4200.8830692003985,0.0,90325.84243050047,54474.139487262124,39835.22549248706,26035.073150424923,65870.29864291198,19865.46144825821,1450.0,0.0,0.8868830094689694,2.8814476904764454,0.001494314320929203,1.0,1.0,-4.987419120340917,354233.2158797946,1553104.8528649437,4.384413384294187,1553104.8528649437,4.384413384294187,0.763026911177854,0.09227787235823848,3.862062979378698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862062979378698,1.277974021757651,1.278290772108356,3.022019942210595,6403.297625091563,15243.107769423557,6488.186565346841,0.0003436996932202016,23387.977594563068,2384.909994194049,19393.62383326666,1977.5992651177173,0.8292133748997194,0.8292133748997194,35029.95751428733,35405.22815468563,0.986768475465306,0.8,4227.744763558142,4273.035954225843,0.986768475465306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55842314561259,4.969040937876934,-2.351234867751058,7.3202758056279915,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8942594497393869,0.0002771462019767908,197.56843253689345,0.0,0.0,0.0,0.004253567494768804,9.375822308745429e-05,0.0001540823869896716,0.0005950758825671126,0.09227787235747152,0.09227787235747152,0.09227787235747152,0.09228599207071035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490433.2571969243,594.7670726819842,0.0,0.09227787235747152,0.09227787235823848,0.09227787235823848,0.375,0.375,0.5,9.333418953504586,0.043631485510672974,0.043631485510672974,-1.432454155292362e-11,4.936113924713936e-05,0.04317883354775631,-1.432454155292362e-11,26035.073150424923,19865.46144825821,0.763026911177854,1.0130488640493667,0.622143240774692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416401293186138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1890562683141,262.1890562683141,-10.960943731685859,246.5466771097112,277.83143542691874,121439.59666379853,121404.12779548632,35.468868312216024,0.0,nan,277.83143542691874,4.6814354269187675,271.57448376346804,-1.5755162365319393,265.3175321000415,-7.832467899958488,259.06058043659596,-14.089419563404022,252.80362877314928,-20.346371226850692,246.5466771097112,-26.60332289028878,1.0,1.0,26022.012520719443,26022.012520719443,277.10833243030095,3.9583324303009704,277.10833243030095,277.10833243030095,76820.63278892095,76820.04544335093,0.5873455700202612,0.0,8546.071908451686,8546.071908451686,0.8893979370517786,3881.3732942755914,277.10833243030095,3.9583324303009704,1.0,0.002,0.1514108856736889,0.0050869331144793774,0.0002345916340081529,0.0017654083659665667,0.11729581700407644,0.11729581700407644,0.0,-2.5280558896279004e-14,1.0,1.0000884996383113,0.043178833562080854,0.09227787235823848,0.0,8.157205682895188e-06,10.435866868033864,0.0,1601844.6617060034,268.11945140725055,4.9361153571680916e-05,1.0,1279343.3528244593,2619.14807105201,,,,,,,,,,,,,,,,,,,3.0
880.0,-28.339160161841818,4.9690486686243505,34.983363075072155,26.21181037919598,6.419610848635815,-24.86328306080515,-38.45997081426901,2.943733747636039,-5.030541805559494,-5.030591063601523,39.966871159457824,40980.92397034315,25749.072310481624,25749.072310481624,66729.99628082478,76832.58054027695,76820.17027789734,25749.072310481624,102569.24258837897,102569.24258837897,102569.24258837897,128604.32199630135,124403.32867946837,4200.993316832995,0.0,90325.80583329652,54474.1492635058,39835.17396643412,26035.079407922385,65870.25337435651,19865.467019642212,1450.0,0.0,0.8868830066138229,2.8814484233912743,0.001494314320929203,1.0,1.0,-4.987511817002655,354233.3110384298,1553105.304061047,4.384413480223363,1553105.304061047,4.384413480223363,0.7630269417806046,0.09227791446589245,3.862059649873327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862059649873327,1.2779737041304438,1.2782904544024238,3.0220180880021643,6403.293696246396,15243.107769423557,6488.189045617324,0.00034370066805981895,23387.988281397757,2384.9110839479085,19393.631246961115,1977.6000211041605,0.8292133129888022,0.8292133129888022,35029.93335467266,35405.22815468563,0.9867676247668693,0.8,4227.7418477486,4273.035954225843,0.9867676247668693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558423612792835,4.9690486686243505,-2.3512277522659475,7.320276420890298,3.5,3.5,1.0,0.6,0.0002478406100771259,0.894223028413516,0.00027715749002442023,197.56811242301407,0.0,0.0,0.0,0.004253567494768804,9.376173814073942e-05,0.00015407887193638647,0.0005950617942035179,0.09227791446538598,0.09227791446538598,0.09227791446538598,0.09228601524715166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490432.1349691968,594.7674388538173,0.0,0.09227791446538598,0.09227791446589245,0.09227791446589245,0.375,0.375,0.5,9.333661976952563,0.04351861624815001,0.04351861624815001,-4.7975845518521965e-11,4.925804205413442e-05,0.04307924659889295,-4.7975845518521965e-11,26035.079407922385,19865.467019642212,0.7630269417806046,1.013052066182016,0.6221461414067848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441637782224906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1892688274213,262.1892688274213,-10.960731172578676,246.5470591604322,277.83147849441116,121438.25322744908,121402.71539329425,35.53783415481759,0.0,nan,277.83147849441116,4.681478494411181,271.57459462760926,-1.575405372390719,265.31771076082293,-7.832289239177044,259.06082689402643,-14.089173105973543,252.80394302722573,-20.34605697277425,246.5470591604322,-26.602940839567765,1.0,1.0,26022.012520719443,26022.012520719443,277.10835392783076,3.9583539278307853,277.10835392783076,277.10835392783076,76820.78404043312,76820.17027789734,0.6137625357805518,0.0,8546.071908451686,8546.071908451686,0.8893981469963682,3881.3699481226936,277.10835392783076,3.9583539278307853,1.0,0.002,0.1514027472774744,0.0050869707295446605,0.00023457902796191756,0.0017654209720286364,0.11728951398095878,0.11728951398095878,0.0,-9.446003007562709e-15,1.0,1.0000882955516819,0.043079246646868796,0.09227791446589245,0.0,8.138396210950957e-06,10.41180290210352,0.0,1601844.6693669527,268.1194581944405,4.925809002997994e-05,1.0,1279343.3291062294,2619.1481681383184,,,,,,,,,,,,,,,,,,,3.0
