time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
881.0,-28.33876453720249,4.969056438940088,34.98336849050548,26.211873138695978,6.419636008395737,-24.862924482642644,-38.45963920522479,2.9437959538735483,-5.03053223433875,-5.030581449379827,39.966882438191966,40981.123702095785,25749.06756242378,25749.06756242378,66730.19126451957,76832.70674098765,76820.31561115509,25749.06756242378,102569.38317357887,102569.38317357887,102569.38317357887,128604.47008506024,124403.3666350479,4201.10345001234,0.0,90325.7847558501,54474.20171710442,39835.09226527297,26035.08691148137,65870.17917675435,19865.47361056681,1450.0,0.0,0.8868830146958216,2.8814494446452965,0.001494314320929203,1.0,1.0,-4.987543801186462,354233.44381757156,1553105.790029545,4.384413208678813,1553105.790029545,4.384413208678813,0.7630269750244704,0.09227795633868659,3.862058658070935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862058658070935,1.2779734161922973,1.278290166392911,3.0220179928138733,6403.29349455383,15243.107769423557,6488.189172944946,0.0003437007181044485,23387.988830021306,2384.9111398919413,19393.6316275519,1977.6000599136198,0.8292133098104542,0.8292133098104542,35029.92615793812,35405.22815468563,0.9867673713584345,0.8,4227.740979178983,4273.035954225843,0.9867673713584345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558422587834867,4.969056438940088,-2.3512186321114483,7.320275071051537,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8941867036810194,0.0002771687490507993,197.56779314513014,0.0,0.0,0.0,0.004253567494768804,9.376521088864408e-05,0.00015407539918848182,0.0005950482294316117,0.09227795633751626,0.09227795633751626,0.09227795633751626,0.09228604879650125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490431.0178540198,594.767803399202,0.0,0.09227795633751626,0.09227795633868659,0.09227795633868659,0.375,0.375,0.5,9.333904750637334,0.04341904400570229,0.04341904400570229,9.890754881780595e-12,4.921504108779118e-05,0.0430376481933763,9.890754881780595e-12,26035.08691148137,19865.47361056681,0.7630269750244704,1.013056167426803,0.6221498744086924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416354463848267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1894809925391,262.1894809925391,-10.960519007460903,246.5474403112724,277.8315216738089,121436.89499109412,121401.42302690148,35.47196419263553,0.0,nan,277.8315216738089,4.681521673808902,271.574705401293,-1.5752945987069893,265.31788912880165,-7.832110871198324,259.0610728562836,-14.088927143716376,252.804256583775,-20.34574341622499,246.5474403112724,-26.60255968872758,1.0,1.0,26022.012520719443,26022.012520719443,277.10838054790725,3.958380547907268,277.10838054790725,277.10838054790725,76820.89447034916,76820.31561115509,0.5788591940654442,0.0,8546.071908451686,8546.071908451686,0.889398209535244,3881.3689513612894,277.10838054790725,3.958380547907268,1.0,0.002,0.1513946167355684,0.005087008816107575,0.00023456643540841008,0.0017654335645376077,0.11728321770420504,0.11728321770420504,0.0,-5.3982426168053266e-14,1.0,1.0000882103074016,0.043037648183485544,0.09227795633868659,0.0,8.130541879911353e-06,10.40175424700223,0.0,1601844.680320828,268.1194677656612,4.9215031197036296e-05,1.0,1279343.2960111191,2619.1483036072095,,,,,,,,,,,,,,,,,,,3.0
882.0,-28.338370534075644,4.969064231187042,34.98337391186682,26.211956329084956,6.419674763002451,-24.86256600436937,-38.45930382432414,2.943870233312427,-5.030523483062382,-5.0305726350057105,39.96689344012805,40981.2805120914,25749.064930446337,25749.064930446337,66730.34544253774,76832.81905327732,76820.45398896566,25749.064930446337,102569.51891941199,102569.51891941199,102569.51891941199,128604.61295387808,124403.39952627354,4201.213427604547,0.0,90325.74858757335,54474.21004645066,39835.04282346966,26035.094034466092,65870.13685793575,19865.479887970963,1450.0,0.0,0.8868830197102824,2.8814503812627765,0.001494314320929203,1.0,1.0,-4.987595920869808,354233.56554949953,1553106.264071597,4.38441304019952,1553106.264071597,4.38441304019952,0.7630270073798238,0.09227799816750294,3.8620556313438463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620556313438463,1.2779730723702916,1.2782898224856876,3.022016437467486,6403.290198961472,15243.107769423557,6488.191253432094,0.00034370153581669404,23387.997794362036,2384.9120540002996,19393.637846267207,1977.6006940461023,0.8292132578763233,0.8292132578763233,35029.90419534375,35405.22815468563,0.9867665980207415,0.8,4227.738328526514,4273.035954225843,0.9867665980207415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558422019672822,4.969064231187042,-2.3512100916122005,7.320274322799243,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8941505294122181,0.00027717996234934546,197.56747517686847,0.0,0.0,0.0,0.004253567494768804,9.376872325787978e-05,0.0001540718868192461,0.0005950341981220412,0.09227799816719491,0.09227799816719491,0.09227799816719491,0.09228607931594429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490429.9010368043,594.7681678335746,0.0,0.09227799816719491,0.09227799816750294,0.09227799816750294,0.375,0.375,0.5,9.33414718508346,0.04332748046948609,0.04332748046948609,6.139089236967266e-12,4.915194330123995e-05,0.04297671413587523,6.139089236967266e-12,26035.094034466092,19865.479887970963,0.7630270073798238,1.0130591589092524,0.6221526547072014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416331166449254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1896939237991,262.1896939237991,-10.96030607620088,246.54782056936418,277.8315672782372,121435.6229145368,121400.02285998274,35.6000545540653,0.0,nan,277.8315672782372,4.681567278237196,271.5748179364558,-1.5751820635441618,265.318068594695,-7.831931405304999,259.0613192529078,-14.088680747092155,252.80456991113456,-20.345430088865413,246.54782056936418,-26.6021794306358,1.0,1.0,26022.012520719443,26022.012520719443,277.10840555425966,3.9584055542596843,277.10840555425966,277.10840555425966,76821.05160586328,76820.45398896566,0.5976168976194458,0.0,8546.071908451686,8546.071908451686,0.8893984003878684,3881.3659095005655,277.10840555425966,3.9584055542596843,1.0,0.002,0.1513864977009139,0.005087046702778548,0.0002345538602946766,0.0017654461396943738,0.1172769301473383,0.1172769301473383,0.0,-1.0949574580365606e-14,1.0,1.0000880854364873,0.04297671412973614,0.09227799816750294,0.0,8.119034661246775e-06,10.38703231760352,0.0,1601844.6903014039,268.1194765169376,4.9151937162150716e-05,1.0,1279343.2656695256,2619.148427805071,,,,,,,,,,,,,,,,,,,3.0
883.0,-28.337977392724788,4.969072000051399,34.98337931611563,26.212021707929694,6.41969358689342,-24.862210294763702,-38.4589764062315,2.9439264889580015,-5.030516913456154,-5.03056595582497,39.96690378898821,40981.46795978758,25749.067736381643,25749.067736381643,66730.53569616922,76832.94367038985,76820.5759510567,25749.067736381643,102569.64368743834,102569.64368743834,102569.64368743834,128604.7438606493,124403.42071915547,4201.323141493822,0.0,90325.71804270768,54474.242332205176,39834.97301166945,26035.10017321095,65870.0731848804,19865.485358962807,1450.0,0.0,0.8868830162258643,2.8814510918618432,0.001494314320929203,1.0,1.0,-4.987695011721826,354233.6577931242,1553106.7099765446,4.384413157271389,1553106.7099765446,4.384413157271389,0.7630270376068526,0.09227804005518904,3.862052810978074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862052810978074,1.2779728119762976,1.2782895620271542,3.022014846314041,6403.286827498256,15243.107769423557,6488.193381804993,0.0003437023723521532,23388.006965091834,2384.9129891544853,19393.644208116235,1977.601342774162,0.8292132047447458,0.8292132047447458,35029.88373014915,35405.22815468563,0.986765877408973,0.8,4227.735858594336,4273.035954225843,0.986765877408973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558422625386958,4.969072000051399,-2.3512031204551103,7.320275120506508,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8941144358390698,0.0002771911515381621,197.56715790509705,0.0,0.0,0.0,0.004253567494768804,9.377215235167962e-05,0.0001540684577254463,0.0005950205202416164,0.0922780400549155,0.0922780400549155,0.0922780400549155,0.09228610171218428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490428.7838809831,594.7685323458454,0.0,0.0922780400549155,0.09227804005518904,0.09227804005518904,0.375,0.375,0.5,9.334389034795533,0.04323382596760439,0.04323382596760439,3.637978807091713e-12,4.904236880065582e-05,0.04287094410312875,3.637978807091713e-12,26035.10017321095,19865.485358962807,0.7630270376068526,1.0130630264957157,0.622156101827352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416307964612114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1899055916696,262.1899055916696,-10.960094408330349,246.54819976698187,277.83161141636054,121434.1210570518,121398.73222893101,35.38882812079816,0.0,nan,277.83161141636054,4.6816114163605675,271.57492908647913,-1.5750709135208467,265.3182467566139,-7.831753243386061,259.0615644267275,-14.088435573272477,252.80488209685467,-20.345117903145308,246.54819976698187,-26.60180023301811,1.0,1.0,26022.012520719443,26022.012520719443,277.10842650456897,3.9584265045689904,277.10842650456897,277.10842650456897,76821.16423691342,76820.5759510567,0.5882858567201765,0.0,8546.071908451686,8546.071908451686,0.8893985782281929,3881.3630750329644,277.10842650456897,3.9584265045689904,1.0,0.002,0.15137839864390237,0.00508708410298042,0.00023454131509569574,0.0017654586848961688,0.11727065754784786,0.11727065754784786,0.0,-8.135419421462231e-15,1.0,1.0000878686778576,0.04287094409949077,0.09227804005518904,0.0,8.099057010622583e-06,10.361473858602858,0.0,1601844.6977023187,268.1194830865438,4.9042365162677015e-05,1.0,1279343.2426778732,2619.148521917274,,,,,,,,,,,,,,,,,,,3.0
884.0,-28.337585262181243,4.969079783122374,34.98338472347063,26.212095363903813,6.4197241196266015,-24.861854323998465,-38.45864514643324,2.943993181451489,-5.0305085361544,-5.030557510681119,39.96691468712736,40981.63979062243,25749.06603154399,25749.06603154399,66730.70582216642,76833.06163556917,76820.71179585136,25749.06603154399,102569.77782739534,102569.77782739534,102569.77782739534,128604.88495675549,124403.45227144999,4201.432685305492,0.0,90325.68695320896,54474.265108292006,39834.91316101884,26035.10712936014,65870.02029037898,19865.49150016148,1450.0,0.0,0.8868830197375355,2.881451989348236,0.001494314320929203,1.0,1.0,-4.987752021936728,354233.7744257225,1553107.1795468715,4.384413039283849,1553107.1795468715,4.384413039283849,0.7630270696201168,0.09227808180311112,3.8620503252960834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620503252960834,1.2779725032727565,1.2782892532470997,3.0220136312837473,6403.284252994863,15243.107769423557,6488.195007057148,0.0003437030111426234,23388.013968016883,2384.9137032541066,19393.649066103688,1977.601838151019,0.8292131641713789,0.8292131641713789,35029.86569349124,35405.22815468563,0.9867652423098974,0.8,4227.7336817608075,4273.035954225843,0.9867652423098974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584222573655495,4.969079783122374,-2.351194852711028,7.320274635833401,3.5,3.5,1.0,0.6,0.0002478406100771259,0.894078436632553,0.0002772023123727153,197.56684145007944,0.0,0.0,0.0,0.004253567494768804,9.377562179809538e-05,0.00015406498827903053,0.0005950067380997671,0.09227808180339694,0.09227808180339694,0.09227808180339694,0.09228613082197563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490427.671213987,594.7688954222231,0.0,0.09227808180339694,0.09227808180311112,0.09227808180311112,0.375,0.375,0.5,9.33463050545495,0.043145190725454086,0.043145190725454086,-6.536993168992922e-12,4.897452669183622e-05,0.04280548874436363,-6.536993168992922e-12,26035.10712936014,19865.49150016148,0.7630270696201168,1.0130664227518562,0.6221592100618837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416284813597195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1901171984061,262.1901171984061,-10.959882801593892,246.5485780287871,277.83165636802795,121432.7746586492,121397.39605136038,35.3786072888322,0.0,nan,277.83165636802795,4.681656368027973,271.5750407001747,-1.5749592998252524,265.31842503233787,-7.831574967662107,259.06180936447674,-14.088190635523233,252.8051936966319,-20.344806303368074,246.5485780287871,-26.601421971212886,1.0,1.0,26022.012520719443,26022.012520719443,277.10845084529575,3.958450845295772,277.10845084529575,277.10845084529575,76821.29857156271,76820.71179585136,0.5867757113592234,0.0,8546.071908451686,8546.071908451686,0.8893987349647534,3881.3605769225637,277.10845084529575,3.958450845295772,1.0,0.002,0.15137031194839706,0.005087121776667439,0.00023452878990702758,0.0017654712101385906,0.11726439495351379,0.11726439495351379,0.0,4.5618023247762096e-14,1.0,1.000087734540662,0.04280548875090062,0.09227808180311112,0.0,8.086695581744506e-06,10.345659113012932,0.0,1601844.7072454465,268.1194914638456,4.897453322882939e-05,1.0,1279343.2136072952,2619.14864091248,,,,,,,,,,,,,,,,,,,3.0
885.0,-28.337193402149136,4.969087583806219,34.983390134611334,26.21215529451149,6.419740563698422,-24.86150000556565,-38.458317902963586,2.944047167154037,-5.030499979926333,-5.030548889271498,39.966925611101,40981.830910583965,25749.063918175118,25749.063918175118,66730.89482875908,76833.18906145565,76820.84841517804,25749.063918175118,102569.91233335316,102569.91233335316,102569.91233335316,128605.02648976253,124403.48442314952,4201.542066613008,0.0,90325.6613716758,54474.303220955844,39834.84238968884,26035.114156409363,65869.9565460982,19865.49769795954,1450.0,0.0,0.8868830240525609,2.8814529055102276,0.001494314320929203,1.0,1.0,-4.987806272020805,354233.89349273965,1553107.6502293122,4.3844128943046625,1553107.6502293122,4.3844128943046625,0.7630271017294166,0.09227812345387738,3.862048243618199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862048243618199,1.277972253386009,1.2782890032984169,3.0220125932982014,6403.282053628046,15243.107769423557,6488.196395485061,0.00034370355685254693,23388.019950536218,2384.9143133013026,19393.653216207633,1977.6022613438467,0.8292131295091953,0.8292131295091953,35029.85058837464,35405.22815468563,0.9867647104350618,0.8,4227.731858733257,4273.035954225843,0.9867647104350618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558421801154961,4.969087583806219,-2.3511864512115825,7.3202740350178015,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8940424638226887,0.00027721346592132225,197.56652521438116,0.0,0.0,0.0,0.004253567494768804,9.37790492959891e-05,0.0001540615607811368,0.0005949931802238678,0.09227812345450828,0.09227812345450828,0.09227812345450828,0.09228616061349718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490426.5603887638,594.7692578994568,0.0,0.09227812345450828,0.09227812345387738,0.09227812345387738,0.375,0.375,0.5,9.334871620529078,0.043061646306568946,0.043061646306568946,-1.3301360013429075e-11,4.890934513923639e-05,0.04274261725066708,-1.3301360013429075e-11,26035.114156409363,19865.49769795954,0.7630271017294166,1.013070272515792,0.6221627136174499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416261722180013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19032744974703,262.19032744974703,-10.959672550252947,246.54895535012633,277.8316995493704,121431.28449865307,121396.13250077378,35.151997879306165,0.0,nan,277.8316995493704,4.681699549370421,271.5751507095121,-1.5748492904878617,265.31860186967435,-7.831398130325624,259.06205302982517,-14.087946970174812,252.80550418997373,-20.344495810026245,246.54895535012633,-26.601044649873643,1.0,1.0,26022.012520719443,26022.012520719443,277.10847545291847,3.958475452918492,277.10847545291847,277.10847545291847,76821.39043950614,76820.84841517804,0.5420243280968862,0.0,8546.071908451686,8546.071908451686,0.8893988662265132,3881.3584848362902,277.10847545291847,3.958475452918492,1.0,0.002,0.1513622371262863,0.0050871594302634385,0.00023451628319986285,0.0017654837169351677,0.11725814159993142,0.11725814159993142,0.0,1.3503044168916567e-13,1.0,1.0000876056988581,0.04274261726396844,0.09227812345387738,0.0,8.074822279292737e-06,10.330468844458835,0.0,1601844.7169984418,268.11950002007364,4.8909358440596407e-05,1.0,1279343.183929946,2619.148762391402,,,,,,,,,,,,,,,,,,,3.0
886.0,-28.336801984670466,4.969095307138611,34.983395500800334,26.21219503870236,6.4197430460311535,-24.86114748161124,-38.4579909388907,2.9440885430309502,-5.030496026745311,-5.030544770775866,39.96693513610101,40982.0412003794,25749.073200629777,25749.073200629777,66731.11440100917,76833.32943928192,76820.95019574133,25749.073200629777,102570.0233963711,102570.0233963711,102570.0233963711,128605.14249614073,124403.49144410435,4201.6510520363745,0.0,90325.65002731688,54474.36178864351,39834.76470963708,26035.11909976963,65869.8838094067,19865.50218738681,1450.0,0.0,0.8868830105232024,2.881453345052999,0.001494314320929203,1.0,1.0,-4.987961540760068,354233.95037199865,1553108.060635128,4.384413348873343,1553108.060635128,4.384413348873343,0.7630271292887072,0.09227816524056544,3.8620480319883317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620480319883317,1.277972061867158,1.2782888117320974,3.0220128805834428,6403.282662350999,15243.107769423557,6488.196011207692,0.00034370340581545947,23388.01829474237,2384.9141444573197,19393.652067576862,1977.6021442161048,0.8292131391027926,0.8292131391027926,35029.84905274127,35405.22815468563,0.9867646563630068,0.8,4227.731673398578,4273.035954225843,0.9867646563630068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558423804948127,4.969095307138611,-2.351181366814417,7.320276673953028,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8940065331986395,0.00027722460728601646,197.56620933683948,0.0,0.0,0.0,0.004253567494768804,9.378247398312723e-05,0.00015405813609399867,0.0005949799213136181,0.09227816523834051,0.09227816523834051,0.09227816523834051,0.0922861732831973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490425.4470103799,594.7696211394717,0.0,0.09227816523834051,0.09227816524056544,0.09227816524056544,0.375,0.375,0.5,9.335111861614378,0.04296451568251314,0.04296451568251314,2.8421709430404007e-12,4.874403055055154e-05,0.04258323001579356,2.8421709430404007e-12,26035.11909976963,19865.50218738681,0.7630271292887072,1.013074724620654,0.6221665931423256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416238646766353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1905352826425,262.1905352826425,-10.959464717357491,246.54933169862045,277.8317388666678,121429.71703841332,121394.96938076065,34.74765765267077,0.0,nan,277.8317388666678,4.681738866667843,271.5752574330493,-1.5747425669507038,265.31877599945693,-7.831224000543045,259.0622945658363,-14.087705434163695,252.80581313222405,-20.34418686777593,246.54933169862045,-26.600668301379528,1.0,1.0,26022.012520719443,26022.012520719443,277.1084914810451,3.9584914810451437,277.1084914810451,277.1084914810451,76821.46925217198,76820.95019574133,0.5190564306540182,0.0,8546.071908451686,8546.071908451686,0.8893988795709924,3881.3582721482735,277.1084914810451,3.9584914810451437,1.0,0.002,0.15135419241097922,0.005087196110741518,0.00023450382095108858,0.0017654961788976175,0.11725191047554429,0.11725191047554429,0.0,-1.5129390795731723e-13,1.0,1.0000872790556374,0.04258323001295139,0.09227816524056544,0.0,8.044715171423182e-06,10.291951407167325,0.0,1601844.7213056032,268.11950397325467,4.87440277083806e-05,1.0,1279343.1697528437,2619.148820422842,,,,,,,,,,,,,,,,,,,3.0
887.0,-28.336411186848913,4.969102946071771,34.983400821172914,26.21225098790603,6.419753389956021,-24.860794729156353,-38.45766020296139,2.944136932431134,-5.030492490652819,-5.030541065107661,39.966944546240164,40982.21100745018,25749.083328787034,25749.083328787034,66731.29433623722,76833.45948220706,76821.04970116098,25749.083328787034,102570.13302994802,102570.13302994802,102570.13302994802,128605.25688697063,124403.49726300988,4201.759623960754,0.0,90325.62411685837,54474.375642752435,39834.72052678437,26035.12385702262,65869.84438380698,19865.506524939203,1450.0,0.0,0.8868829953089788,2.8814537408231864,0.001494314320929203,1.0,1.0,-4.988121147187371,354234.00154907483,1553108.4660931923,4.384413860051286,1553108.4660931923,4.384413860051286,0.7630271564688852,0.09227820695710186,3.862045666840133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862045666840133,1.2779718378844893,1.2782885876939138,3.022011559529536,6403.279863196292,15243.107769423557,6488.197778267668,0.00034370410034459474,23388.025908756645,2384.9149208706995,19393.65734943738,1977.6026828159852,0.8292130949870488,0.8292130949870488,35029.831890699,35405.22815468563,0.9867640520606703,0.8,4227.729602121892,4273.035954225843,0.9867640520606703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558425991302173,4.969102946071771,-2.351176607243662,7.320279553315433,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8939706610114212,0.00027723573142403107,197.56589396037447,0.0,0.0,0.0,0.004253567494768804,9.378593829500964e-05,0.00015405467178211625,0.000594966177612601,0.09227820695267193,0.09227820695267193,0.09227820695267193,0.09228618437564251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490424.33751198364,594.7699831093172,0.0,0.09227820695267193,0.09227820695710186,0.09227820695710186,0.375,0.375,0.5,9.335351183692213,0.042854293785637765,0.042854293785637765,-3.785771696129814e-11,4.857445486550205e-05,0.042419917920312855,-3.785771696129814e-11,26035.12385702262,19865.506524939203,0.7630271564688852,1.013078062662647,0.6221695434508266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416215597487032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19074179517673,262.19074179517673,-10.959258204823243,246.54970721560474,277.8317763747502,121428.20329877712,121393.67639411919,34.52690465794636,0.0,nan,277.8317763747502,4.6817763747502,271.57536254291364,-1.5746374570863395,265.31894871109085,-7.831051288909123,259.06253487926824,-14.087465120731736,252.806121047433,-20.343878952566968,246.54970721560474,-26.600292784395236,1.0,1.0,26022.012520719443,26022.012520719443,277.10850683012336,3.9585068301233832,277.10850683012336,277.10850683012336,76821.5752423207,76821.04970116098,0.5255411597172497,0.0,8546.071908451686,8546.071908451686,0.8893990287071665,3881.355895174334,277.10850683012336,3.9585068301233832,1.0,0.002,0.1513461785441058,0.005087232577017583,0.00023449140629718226,0.001765508593374413,0.11724570314859113,0.11724570314859113,0.0,-3.284048380458593e-13,1.0,1.0000869443683909,0.04241991795817057,0.09227820695710186,0.0,8.013866537211817e-06,10.252485315469238,0.0,1601844.7251264765,268.11950750934716,4.857449272321901e-05,1.0,1279343.1569970069,2619.14887263659,,,,,,,,,,,,,,,,,,,3.0
888.0,-28.33601948480705,4.969110483694303,34.983406088131225,26.21229694867509,6.4197564165419445,-24.860441894675258,-38.457333169039316,2.944178826495072,-5.0304898621089364,-5.030538248883309,39.96695364547852,40982.40866809599,25749.095486387345,25749.095486387345,66731.50415448334,76833.59646946954,76821.14241926707,25749.095486387345,102570.23790565442,102570.23790565442,102570.23790565442,128605.36609560541,124403.4983605332,4201.867735072212,0.0,90325.60502201595,54474.41722097219,39834.65311227085,26035.12818995099,65869.78130222183,19865.510512768287,1450.0,0.0,0.8868829766956832,2.881454042432184,0.001494314320929203,1.0,1.0,-4.988298994414265,354234.04044325557,1553108.8581530831,4.384414485433605,1553108.8581530831,4.384414485433605,0.7630271826522428,0.09227824853652361,3.862044178199173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862044178199173,1.277971643967203,1.2782883937285645,3.022010853237903,6403.278366649075,15243.107769423557,6488.198723009962,0.0003437044716688265,23388.029979536317,2384.915335974703,19393.66017333532,1977.6029707734365,0.8292130714003734,0.8292130714003734,35029.82108878746,35405.22815468563,0.9867636717085169,0.8,4227.728298445604,4273.035954225843,0.9867636717085169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558428615749837,4.969110483694303,-2.3511725259396266,7.320283009633929,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8939347073826162,0.0002772468817133048,197.56557785520798,0.0,0.0,0.0,0.004253567494768804,9.378936394627703e-05,0.00015405124613084888,0.0005949527182639728,0.09227824853715362,0.09227824853715362,0.09227824853715362,0.0922861920986294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490423.2314047506,594.7703439586217,0.0,0.09227824853715362,0.09227824853652361,0.09227824853652361,0.375,0.375,0.5,9.335589491424566,0.04273029613466406,0.04273029613466406,-1.3642420526593924e-11,4.838677438101513e-05,0.04223925446905241,-1.3642420526593924e-11,26035.12818995099,19865.510512768287,0.7630271826522428,1.0130822182072805,0.6221731400634486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416192584770793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1909466443879,262.1909466443879,-10.95905335561207,246.55008214190494,277.8318111468685,121426.65972722953,121392.4109120578,34.24881517172994,0.0,nan,277.8318111468685,4.68181114686854,271.5754653458837,-1.5745346541162917,265.3191195448842,-7.830880455115789,259.0627737438913,-14.087226256108693,252.8064279428947,-20.34357205710529,246.55008214190494,-26.59991785809504,1.0,1.0,26022.012520719443,26022.012520719443,277.10852049555507,3.958520495555092,277.10852049555507,277.10852049555507,76821.66522476681,76821.14241926707,0.5228054997423897,0.0,8546.071908451686,8546.071908451686,0.8893991225745171,3881.3543990901685,277.10852049555507,3.958520495555092,1.0,0.002,0.15133819880484578,0.005087268728050623,0.0002344790440873575,0.0017655209562943987,0.11723952204367874,0.11723952204367874,0.0,3.81756258549526e-13,1.0,1.0000865741203773,0.04223925448269483,0.09227824853652361,0.0,7.979739814838335e-06,10.208825449371696,0.0,1601844.7278759575,268.11951013789104,4.8386788023435656e-05,1.0,1279343.1473026695,2619.148912318624,,,,,,,,,,,,,,,,,,,3.0
889.0,-28.335631529824834,4.969118064199128,34.9834113760354,26.212407450098567,6.419824469629866,-24.86008592987154,-38.45700571602208,2.9442788697103808,-5.030480318324351,-5.0305286696152764,39.96696478384006,40982.56620458584,25749.09033957209,25749.09033957209,66731.65654415793,76833.68704697673,76821.28706399522,25749.09033957209,102570.37740356731,102570.37740356731,102570.37740356731,128605.51303319835,124403.53729244397,4201.975740754374,0.0,90325.5583948184,54474.437552558826,39834.578713621755,26035.13562963104,65869.7143432528,19865.51704447021,1450.0,0.0,0.8868829851076869,2.8814550598663047,0.001494314320929203,1.0,1.0,-4.988323571941066,354234.1727392815,1553109.338075679,4.384414202801311,1553109.338075679,4.384414202801311,0.7630272154933935,0.09227828963980488,3.8620404510253157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620404510253157,1.2779711808920795,1.278287930538666,3.0220090317916584,6403.27450722305,15243.107769423557,6488.201159383328,0.0003437054292701021,23388.04047762842,2384.916406482175,19393.66745581835,1977.6037133800382,0.8292130105713285,0.8292130105713285,35029.79404357721,35405.22815468563,0.9867627194046098,0.8,4227.725034375245,4273.035954225843,0.9867627194046098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55842750471255,4.969118064199128,-2.3511634822321694,7.320281546431297,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8938990992278896,0.00027725792574486276,197.5652647749312,0.0,0.0,0.0,0.004253567494768804,9.379279410336436e-05,0.00015404781597376152,0.0005949388966827708,0.09227828963861807,0.09227828963861807,0.09227828963861807,0.09228622555997637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490422.1362800726,594.7707013294818,0.0,0.09227828963861807,0.09227828963980488,0.09227828963980488,0.375,0.375,0.5,9.335827568866947,0.04262189010643169,0.04262189010643169,1.0231815394945443e-12,4.835129089997281e-05,0.042205097674184344,1.0231815394945443e-12,26035.13562963104,19865.51704447021,0.7630272154933935,1.0130855615437084,0.622176164162822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441616951888191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19115570357116,262.19115570357116,-10.958844296428822,246.55045652885596,277.83185487828405,121425.77700423631,121390.82432314153,34.952681094750645,0.0,nan,277.83185487828405,4.681854878284071,271.5755752084052,-1.5744247915947653,265.31929553850983,-7.830704461490143,259.0630158686313,-14.086984131368695,252.8067361987408,-20.343263801259184,246.55045652885596,-26.599543471144017,1.0,1.0,26022.012520719443,26022.012520719443,277.1085470001111,3.958547000111139,277.1085470001111,277.1085470001111,76821.90134875412,76821.28706399522,0.6142847589071607,0.0,8546.071908451686,8546.071908451686,0.8893993575941738,3881.350653280442,277.1085470001111,3.958547000111139,1.0,0.002,0.15133022551356656,0.00508730610498289,0.00023446669515307528,0.0017655333047438817,0.11723334757653764,0.11723334757653764,0.0,-1.0304300815389134e-13,1.0,1.000086504126406,0.04220509767316116,0.09227828963980488,0.0,7.973291159289947e-06,10.200575143170067,0.0,1601844.7388093688,268.1195196816756,4.835128987679127e-05,1.0,1279343.1143280196,2619.1490472944847,,,,,,,,,,,,,,,,,,,3.0
890.0,-28.335244812302612,4.969125675673999,34.98341667523663,26.212480721902125,6.419856553844974,-24.859734675685267,-38.45667892657218,2.9443464172504403,-5.030471316541309,-5.030519614844183,39.96697568567476,40982.73764139047,25749.086623084317,25749.086623084317,66731.8242644748,76833.80275015486,76821.42601083982,25749.086623084317,102570.51263392414,102570.51263392414,102570.51263392414,128605.65543337718,124403.57182128969,4202.083612087485,0.0,90325.52866567258,54474.46355699667,39834.51678741768,26035.142799453042,65869.65958687072,19865.523351030002,1450.0,0.0,0.8868829917073052,2.8814560218569096,0.001494314320929203,1.0,1.0,-4.988365429633575,354234.2977906575,1553109.8078053193,4.384413981062792,1553109.8078053193,4.384413981062792,0.7630272475957899,0.09227833061983337,3.8620382280745016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620382280745016,1.277970868231532,1.2782876178006246,3.0220080317001483,6403.272388149148,15243.107769423557,6488.2024971032715,0.0003437059550538088,23388.04624176551,2384.9169942605795,19393.671454352785,1977.6041211170773,0.8292129771712303,0.8292129771712304,35029.77791334457,35405.22815468563,0.9867621514341242,0.8,4227.72308762705,4273.035954225843,0.9867621514341242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558426702438465,4.969125675673999,-2.351154814186503,7.320280489860503,3.5,3.5,1.0,0.6,0.0002478406100771259,0.893863606175896,0.0002772689349524265,197.5649526942741,0.0,0.0,0.0,0.004253567494768804,9.379621742497067e-05,0.00015404439265215525,0.0005949253332431424,0.09227833061993508,0.09227833061993508,0.09227833061993508,0.09228625705700742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490421.0413829828,594.7710586142499,0.0,0.09227833061993508,0.09227833061983337,0.09227833061983337,0.375,0.375,0.5,9.336065362036207,0.04252516709880183,0.04252516709880183,-5.985612006043084e-11,4.8298302885996236e-05,0.0421541852106202,-5.985612006043084e-11,26035.142799453042,19865.523351030002,0.7630272475957899,1.0130889499507285,0.6221792840350314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416146673716308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1913648248807,262.1913648248807,-10.958635175119298,246.55082993379136,277.8318997159682,121424.47350627136,121389.51043859798,34.96306767339381,0.0,nan,277.8318997159682,4.6818997159682,271.57568575953866,-1.5743142404613195,265.31947180309555,-7.8305281969044245,259.06325784666456,-14.086742153335422,252.8070438902256,-20.342956109774377,246.55082993379136,-26.599170066208615,1.0,1.0,26022.012520719443,26022.012520719443,277.1085723134447,3.9585723134447335,277.1085723134447,277.1085723134447,76822.03479398131,76821.42601083982,0.6087831414915854,0.0,8546.071908451686,8546.071908451686,0.8893994977639313,3881.348419214874,277.1085723134447,3.9585723134447335,1.0,0.002,0.15132226183656405,0.005087343343194127,0.00023445436085957097,0.0017655456391637066,0.11722718042978549,0.11722718042978549,0.0,2.3277386962394786e-14,1.0,1.0000863997932612,0.04215418527047632,0.09227833061983337,0.0,7.96367702240188e-06,10.188275115122869,0.0,1601844.7490932492,268.11952868345867,4.8298362742116296e-05,1.0,1279343.0831590958,2619.149174878924,,,,,,,,,,,,,,,,,,,3.0
891.0,-28.334859027105008,4.969133309961916,34.98342198132766,26.212555705010914,6.419884460302241,-24.859384678369057,-38.45635234666986,2.9444101115563246,-5.030462679348034,-5.030510917418827,39.966986482914336,40982.893624366996,25749.08388550541,25749.08388550541,66731.9775098724,76833.91771878157,76821.562116745,25749.08388550541,102570.6460022504,102570.6460022504,102570.6460022504,128605.79580858379,124403.60447130246,4202.191337281323,0.0,90325.49280582485,54474.46871137176,39834.471216058984,26035.149806333393,65869.62102239238,19865.529524335492,1450.0,0.0,0.8868829968682956,2.8814569460312898,0.001494314320929203,1.0,1.0,-4.988414736687901,354234.4179089106,1553110.2730283325,4.384413807660288,1553110.2730283325,4.384413807660288,0.7630272793553483,0.09227837159076388,3.8620348210207447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620348210207447,1.2779705734067748,1.278287322902794,3.0220060628825363,6403.26821646088,15243.107769423557,6488.205130575962,0.00034370699012886984,23388.057589276632,2384.918151384686,19393.67932597889,1977.6049237995535,0.8292129114164164,0.8292129114164164,35029.753190990225,35405.22815468563,0.9867612809218462,0.8,4227.720103900789,4273.035954225843,0.9867612809218462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55842611148035,4.969133309961916,-2.351146401624555,7.320279711586471,3.5,3.5,1.0,0.6,0.0002478406100771259,0.893828200208344,0.0002772799180193199,197.5646413669844,0.0,0.0,0.0,0.004253567494768804,9.37996386667742e-05,0.00015404097141035172,0.0005949115954506394,0.09227837159036108,0.09227837159036108,0.09227837159036108,0.0922862871931751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490419.94754937006,594.7714155470652,0.0,0.09227837159036108,0.09227837159076388,0.09227837159076388,0.375,0.375,0.5,9.336302830060971,0.04243631345588028,0.04243631345588028,2.575006874394603e-11,4.823807080356346e-05,0.042096180730936794,2.575006874394603e-11,26035.149806333393,19865.529524335492,0.7630272793553483,1.013091869576521,0.622182016356749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441612390149199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19157353246544,262.19157353246544,-10.958426467534537,246.55120233624163,277.83194472868763,121423.08167107373,121388.1877740416,34.8938970321194,0.0,nan,277.83194472868763,4.681944728687654,271.57579625020344,-1.5742037497965384,265.31964777170515,-7.830352228294828,259.06349929322397,-14.086500706776008,252.8073508147308,-20.34264918526918,246.55120233624163,-26.598797663758347,1.0,1.0,26022.012520719443,26022.012520719443,277.10859693700627,3.9585969370062912,277.10859693700627,277.10859693700627,76822.15942316629,76821.562116745,0.597306421288522,0.0,8546.071908451686,8546.071908451686,0.8893997125981173,3881.3449951258485,277.10859693700627,3.9585969370062912,1.0,0.002,0.1513143091135235,0.005087380465556446,0.00023444204336385487,0.001765557956605116,0.11722102168192743,0.11722102168192743,0.0,-3.102943249566614e-14,1.0,1.0000862809251931,0.042096180705186725,0.09227837159076388,0.0,7.952723015224877e-06,10.174260943708807,0.0,1601844.7589465834,268.11953732065194,4.8238045053494716e-05,1.0,1279343.0532197545,2619.149297430291,,,,,,,,,,,,,,,,,,,3.0
892.0,-28.334474218673396,4.969140959871943,34.98342729046896,26.212618185114138,6.4199114616871755,-24.859035650639285,-38.456029643397756,2.9444728936553437,-5.030454368328662,-5.030502539484092,39.96699718312613,40983.088978240055,25749.082010841787,25749.082010841787,66732.17098908185,76834.0393026745,76821.69566523316,25749.082010841787,102570.77767607494,102570.77767607494,102570.77767607494,128605.93434222366,124403.63544236525,4202.298899858405,0.0,90325.4726447043,54474.52232027889,39834.38924936157,26035.156666148723,65869.5459155103,19865.535577187053,1450.0,0.0,0.8868830007543201,2.8814578363651826,0.001494314320929203,1.0,1.0,-4.988470630008976,354234.53361281333,1553110.734071374,4.384413677094963,1553110.734071374,4.384413677094963,0.7630273107984213,0.09227841253733975,3.8620340061841927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620340061841927,1.2779702828045247,1.2782870322285171,3.02200611246523,6403.268321520659,15243.107769423557,6488.205064254807,0.0003437069640615837,23388.057303500707,2384.918122243652,19393.679127740517,1977.6049035848653,0.8292129130724203,0.8292129130724203,35029.74727835086,35405.22815468563,0.9867610727287054,0.8,4227.719390307856,4273.035954225843,0.9867610727287054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584257067988005,4.969140959871943,-2.3511382187611165,7.32027917863306,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8937928853926006,0.00027729087367736355,197.56433082891886,0.0,0.0,0.0,0.004253567494768804,9.380301941036811e-05,0.0001540375906667578,0.0005948984133856994,0.09227841253726306,0.09227841253726306,0.09227841253726306,0.09228631611284287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490418.85498765064,594.7717720603893,0.0,0.09227841253726306,0.09227841253733975,0.09227841253733975,0.375,0.375,0.5,9.336539937347677,0.04235248850937978,0.04235248850937978,-3.484501576167531e-11,4.817115541300154e-05,0.04203190947509938,-3.484501576167531e-11,26035.156666148723,19865.535577187053,0.7630273107984213,1.0130959620501714,0.6221856915608366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416101184240167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19178173047163,262.19178173047163,-10.958218269528345,246.5515737415313,277.83198971940976,121421.76356286813,121386.9548622543,34.80870061385228,0.0,nan,277.83198971940976,4.681989719409785,271.5759065238401,-1.5740934761598737,265.31982332825305,-7.830176671746926,259.06374013268777,-14.086259867312208,252.80765693710788,-20.3423430628921,246.5515737415313,-26.598426258468663,1.0,1.0,26022.012520719443,26022.012520719443,277.10862094182664,3.9586209418266662,277.10862094182664,277.10862094182664,76822.28047194867,76821.69566523316,0.5848067155166063,0.0,8546.071908451686,8546.071908451686,0.8893997639782072,3881.3441762151137,277.10862094182664,3.9586209418266662,1.0,0.002,0.15130636852844306,0.005087417474558417,0.0002344297445186523,0.0017655702554888368,0.11721487225932614,0.11721487225932614,0.0,7.48923492666087e-15,1.0,1.0000861492140576,0.0420319095099444,0.09227841253733975,0.0,7.940585094878062e-06,10.158732150633558,0.0,1601844.7684148452,268.1195456316713,4.8171190258017305e-05,1.0,1279343.0243806937,2619.1494154778834,,,,,,,,,,,,,,,,,,,3.0
893.0,-28.334089510688234,4.969148628367776,34.98343260402147,26.21267947778108,6.419925299553433,-24.8586880296719,-38.45570714967323,2.944523818547178,-5.030445896593108,-5.0304940049266165,39.96700792872486,40983.26133518785,25749.079780733056,25749.079780733056,66732.3411159209,76834.16337845505,76821.83029273308,25749.079780733056,102570.91007346613,102570.91007346613,102570.91007346613,128606.07367072714,124403.66736234081,4202.406308386336,0.0,90325.4421931624,54474.540149934386,39834.335603586675,26035.16359726101,65869.49920084768,19865.541688319434,1450.0,0.0,0.8868830052732654,2.8814587432780194,0.001494314320929203,1.0,1.0,-4.9885224868671685,354234.6514808612,1553111.197069985,4.384413525264334,1553111.197069985,4.384413525264334,0.7630273423904799,0.09227845343044115,3.8620309838865823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620309838865823,1.2779700470863455,1.2782867964519145,3.02200430494569,6403.264491603649,15243.107769423557,6488.207481961976,0.00034370791433393025,23388.067721368396,2384.9191845705104,19393.68635442904,1977.6056405020104,0.8292128527022389,0.8292128527022389,35029.725347869746,35405.22815468563,0.986760300522757,0.8,4227.716743531118,4273.035954225843,0.986760300522757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558425225387707,4.969148628367776,-2.3511299162613803,7.320278544629156,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8937575813002682,0.00027730182687408275,197.56402037288885,0.0,0.0,0.0,0.004253567494768804,9.380639807115123e-05,0.00015403421200597467,0.0005948848993456287,0.09227845342906417,0.09227845342906417,0.09227845342906417,0.0922863456293553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490417.7642941786,594.7721279669225,0.0,0.09227845342906417,0.09227845343044115,0.09227845343044115,0.375,0.375,0.5,9.336776703168038,0.042273295277084344,0.042273295277084344,-1.8758328224066645e-11,4.810833348756205e-05,0.04197151805942667,-1.8758328224066645e-11,26035.16359726101,19865.541688319434,0.7630273423904799,1.0130992633243234,0.6221887494578133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416078524577267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19198830573924,262.19198830573924,-10.958011694260733,246.55194419394553,277.83203241753176,121420.23737633917,121385.69998265704,34.53739368212436,0.0,nan,277.83203241753176,4.6820324175317865,271.5760147728211,-1.5739852271788664,265.319997128091,-7.83000287190896,259.06397948338184,-14.086020516618134,252.80796183866417,-20.342038161335807,246.55194419394553,-26.598055806054447,1.0,1.0,26022.012520719443,26022.012520719443,277.10864522952795,3.958645229527974,277.10864522952795,277.10864522952795,76822.36455777219,76821.83029273308,0.5342650391103234,0.0,8546.071908451686,8546.071908451686,0.8893999545512821,3881.3411388060154,277.10864522952795,3.958645229527974,1.0,0.002,0.15129843934820236,0.005087454461396537,0.00023441746341946055,0.0017655825364799426,0.11720873170973027,0.11720873170973027,0.0,-1.0059704805276404e-13,1.0,1.0000860254541382,0.041971518078185,0.09227845343044115,0.0,7.929180125154556e-06,10.144141049227368,0.0,1601844.778074015,268.11955410340687,4.8108352245890273e-05,1.0,1279342.9950022276,2619.149535733433,,,,,,,,,,,,,,,,,,,3.0
894.0,-28.333706276644133,4.969156263336859,34.98343789514626,26.212748663406842,6.419951847389393,-24.858340464232946,-38.4553847257979,2.9445860350222888,-5.030439941571842,-5.030487932322281,39.96701790856479,40983.4343407172,25749.083803822283,25749.083803822283,66732.51814453948,76834.28067657225,76821.945807738,25749.083803822283,102571.02961156028,102571.02961156028,102571.02961156028,128606.1990003494,124403.6855658075,4202.513434541907,0.0,90325.41255700834,54474.56622132442,39834.273706315464,26035.16938878912,65869.44309510458,19865.546865086446,1450.0,0.0,0.8868830000389731,2.8814593895987484,0.001494314320929203,1.0,1.0,-4.988629375370351,354234.73534768337,1553111.6270744302,4.3844137011296835,1553111.6270744302,4.3844137011296835,0.7630273714923728,0.09227849437468481,3.8620285589502954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620285589502954,1.2779697591024601,1.2782865083966513,3.02200308844762,6403.261913990214,15243.107769423557,6488.209109120827,0.0003437085538853543,23388.074732818368,2384.9198995394318,19393.69121811573,1977.606136460028,0.8292128120705173,0.8292128120705173,35029.707751976224,35405.22815468563,0.9867596809443877,0.8,4227.714619893181,4273.035954225843,0.9867596809443877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558426093847506,4.969156263336859,-2.3511234250276845,7.320279688364543,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8937224139656584,0.00027731273850165435,197.5637111072867,0.0,0.0,0.0,0.004253567494768804,9.380977611255433e-05,0.00015403083396457157,0.0005948714797301065,0.09227849437428892,0.09227849437428892,0.09227849437428892,0.09228636578482328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490416.6729038561,594.7724840625485,0.0,0.09227849437428892,0.09227849437468481,0.09227849437468481,0.375,0.375,0.5,9.337012845461514,0.042188213604106295,0.042188213604106295,-6.87805368215777e-12,4.799075043138146e-05,0.04185855695192231,-6.87805368215777e-12,26035.16938878912,19865.546865086446,0.7630273714923728,1.0131028138220142,0.622191905912183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441605587090042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19219457476555,262.19219457476555,-10.957805425234426,246.55231372769396,277.8320754218369,121418.88957015991,121384.4033770895,34.486193070408795,0.0,nan,277.8320754218369,4.682075421836942,271.57612308301304,-1.5738769169869329,265.32017074417746,-7.829829255822517,259.0642184053497,-14.085781594650257,252.80826606652226,-20.341733933477713,246.55231372769396,-26.59768627230602,1.0,1.0,26022.012520719443,26022.012520719443,277.1086648188691,3.9586648188691242,277.1086648188691,277.1086648188691,76822.50073849257,76821.945807738,0.5549307545734337,0.0,8546.071908451686,8546.071908451686,0.8894001074573019,3881.338701745047,277.1086648188691,3.9586648188691242,1.0,0.002,0.15129053150457297,0.0050874908955446975,0.00023440521418250369,0.0017655947858016652,0.11720260709125184,0.11720260709125184,0.0,-1.583108644176434e-14,1.0,1.000085793956353,0.041858556958800364,0.09227849437468481,0.0,7.907843619574198e-06,10.116844174972114,0.0,1601844.7847556823,268.11956005842814,4.799075730943514e-05,1.0,1279342.9740985269,2619.149621299026,,,,,,,,,,,,,,,,,,,3.0
