time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
895.0,-28.333323375516507,4.969163914134265,34.98344319028056,26.21281334375965,6.4199735659399,-24.85799368136626,-38.45506237177176,2.9446438717979153,-5.030431616286023,-5.030479543943641,39.967028606534434,40983.60746763405,25749.081904550607,25749.081904550607,66732.68937218466,76834.4010107497,76822.07949663732,25749.081904550607,102571.16140118793,102571.16140118793,102571.16140118793,128606.3376526316,124403.7172508192,4202.620401812394,0.0,90325.3845275579,54474.59098447414,39834.215047870835,26035.176251443678,65869.3912993145,19865.552919976108,1450.0,0.0,0.8868830039866109,2.8814602809969525,0.001494314320929203,1.0,1.0,-4.988681583896891,354234.85119690263,1553112.0880212355,4.384413568494233,1553112.0880212355,4.384413568494233,0.7630274029304696,0.09227853515248248,3.8620262243971792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620262243971792,1.2779694913911814,1.2782862406190192,3.0220018947346126,6403.259384655594,15243.107769423557,6488.21070579657,0.0003437091814567513,23388.08161295091,2384.920601117702,19393.69599068638,1977.6066231267948,0.8292127721987818,0.8292127721987818,35029.690811921624,35405.22815468563,0.9867590844591849,0.8,4227.712575408054,4273.035954225843,0.9867590844591849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558425683853839,4.969163914134265,-2.3511152342809747,7.32027914841524,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8936872786724066,0.000277323641045108,197.5634021113114,0.0,0.0,0.0,0.004253567494768804,9.381315353450743e-05,0.00015402745654261848,0.0005948580764447895,0.09227853515105869,0.09227853515105869,0.09227853515105869,0.09228639474499017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490415.58670200355,594.7728385026517,0.0,0.09227853515105869,0.09227853515248248,0.09227853515248248,0.375,0.375,0.5,9.337248633076916,0.04210721512328064,0.04210721512328064,5.059064278611913e-12,4.792765759020767e-05,0.04179796004672198,5.059064278611913e-12,26035.176251443678,19865.552919976108,0.7630274029304696,1.0131062099685615,0.6221950235034366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416033304087945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19240012393186,262.19240012393186,-10.957599876068116,246.55268240839473,277.83211783947206,121417.4943242286,121383.12848322149,34.36584100709225,0.0,nan,277.83211783947206,4.682117839472085,271.5762307532518,-1.5737692467481565,265.3203436670422,-7.829656332957768,259.0644565808217,-14.085543419178293,252.80856949460855,-20.34143050539143,246.55268240839473,-26.597317591605247,1.0,1.0,26022.012520719443,26022.012520719443,277.1086888505633,3.9586888505633056,277.1086888505633,277.1086888505633,76822.60733689621,76822.07949663732,0.5278402588883182,0.0,8546.071908451686,8546.071908451686,0.8894002546641308,3881.336355519165,277.1086888505633,3.9586888505633056,1.0,0.002,0.15128263510463547,0.005087527708927896,0.00023439298380037899,0.001765607016090429,0.11719649190018949,0.11719649190018949,0.0,-1.0919216919536012e-13,1.0,1.000085669775063,0.04179796004166292,0.09227853515248248,0.0,7.896399782487986e-06,10.10220335438851,0.0,1601844.794245882,268.11956838371395,4.7927652531143394e-05,1.0,1279342.9452232625,2619.149739494827,,,,,,,,,,,,,,,,,,,3.0
896.0,-28.33294126211576,4.969171575871837,34.98344848565694,26.21287767486649,6.419996228906522,-24.85764751299965,-38.45474385945124,2.9447024798743415,-5.03042351442042,-5.030471372384674,39.967039203791074,40983.79549986491,25749.08059176051,25749.08059176051,66732.87609162543,76834.52107196089,76822.21083352533,25749.08059176051,102571.29142528583,102571.29142528583,102571.29142528583,128606.47442675657,124403.74723003716,4202.727196719413,0.0,90325.35772529176,54474.63215352158,39834.139524189086,26035.183001470734,65869.32252565982,19865.55888076072,1450.0,0.0,0.8868830071956494,2.8814611494675675,0.001494314320929203,1.0,1.0,-4.98874030372815,354234.96405139106,1553112.5446285568,4.384413460674755,1553112.5446285568,4.384413460674755,0.7630274340548522,0.09227857584293603,3.862024126864455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862024126864455,1.2779692201098671,1.278285969270467,3.0220008949295636,6403.257266188668,15243.107769423557,6488.212043101833,0.0003437097070838931,23388.087375473275,2384.92118873145,19393.6999879813,1977.6070307374387,0.8292127388030529,0.829212738803053,35029.675591739775,35405.22815468563,0.986758548533391,0.8,4227.710738493349,4273.035954225843,0.986758548533391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558425400463303,4.969171575871837,-2.3511071993266026,7.320278775198439,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8936522171476622,0.0002773345215526658,197.5630937519845,0.0,0.0,0.0,0.004253567494768804,9.381649081584768e-05,0.0001540241192612782,0.0005948448647061047,0.09227857584209437,0.09227857584209437,0.09227857584209437,0.09228642289398413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490414.5018283533,594.7731925047435,0.0,0.09227857584209437,0.09227857584293603,0.09227857584293603,0.375,0.375,0.5,9.337484044588862,0.04202911424931699,0.04202911424931699,-6.821210263296962e-12,4.785796426176603e-05,0.041731068656531534,-6.821210263296962e-12,26035.183001470734,19865.55888076072,0.7630274340548522,1.0131101024400122,0.6221985277577343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416010756949882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19260509837983,262.19260509837983,-10.957394901620148,246.55305026367608,277.8321599330861,121416.12471280948,121381.85496035081,34.26975245866131,0.0,nan,277.8321599330861,4.682159933086098,271.5763379991994,-1.5736620008005957,265.32051606532326,-7.829483934676716,259.0646941314372,-14.085305868562784,252.80887219755695,-20.341127802443026,246.55305026367608,-26.596949736323893,1.0,1.0,26022.012520719443,26022.012520719443,277.10871239022225,3.9587123902222743,277.10871239022225,277.10871239022225,76822.71785191717,76822.21083352533,0.5070183918433031,0.0,8546.071908451686,8546.071908451686,0.8894003869254629,3881.334247498777,277.10871239022225,3.9587123902222743,1.0,0.002,0.15127475133778928,0.0050875644260776,0.00023438077288587912,0.0017656192270796922,0.11719038644293955,0.11719038644293955,0.0,-3.4428623146842696e-14,1.0,1.000085532693716,0.041731068663352744,0.09227857584293603,0.0,7.883766772931262e-06,10.086041180974053,0.0,1601844.8034692295,268.11957648557956,4.785797108297629e-05,1.0,1279342.9170944341,2619.149854635216,,,,,,,,,,,,,,,,,,,3.0
897.0,-28.332560043085305,4.969179244467155,34.98345377913378,26.21294081853705,6.420022100343595,-24.85730182874184,-38.454421680048085,2.9447638860343424,-5.030415599462799,-5.030463384206544,39.967049739723585,40983.974374807134,25749.079768834774,25749.079768834774,66733.0541436419,76834.64098824612,76822.34064627456,25749.079768834774,102571.42041510934,102571.42041510934,102571.42041510934,128606.61008014792,124403.77626720448,4202.833812943439,0.0,90325.33537499941,54474.66876169328,39834.074014784586,26035.18966503858,65869.26367982317,19865.56477042965,1450.0,0.0,0.8868830096937499,2.8814619985208343,0.001494314320929203,1.0,1.0,-4.9888025738807755,354235.07437336777,1553112.99859374,4.384413376741856,1553112.99859374,4.384413376741856,0.7630274649816042,0.09227861648702557,3.862022889197925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862022889197925,1.277968935877087,1.2782856849672386,3.0220005985883907,6403.256638277282,15243.107769423557,6488.21243947687,0.0003437098628790693,23388.089083479877,2384.9213628996526,19393.701172772813,1977.60715155255,0.8292127289044537,0.8292127289044537,35029.66661094484,35405.22815468563,0.9867582323059444,0.8,4227.709654606542,4273.035954225843,0.9867582323059444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584252228192375,4.969179244467155,-2.351099296779404,7.32027854124656,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8936172391668129,0.0002773453769851245,197.56278611535916,0.0,0.0,0.0,0.004253567494768804,9.38198666314304e-05,0.00015402074344569551,0.0005948316365985574,0.09227861648791982,0.09227861648791982,0.09227861648791982,0.09228645034710817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490413.4185662043,594.7735459784539,0.0,0.09227861648791982,0.09227861648702557,0.09227861648702557,0.375,0.375,0.5,9.337719060803183,0.041952646333697885,0.041952646333697885,-1.3358203432289883e-11,4.778474374234065e-05,0.04166081032576585,-1.3358203432289883e-11,26035.18966503858,19865.56477042965,0.7630274649816042,1.0131137106377481,0.6222017992188547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415988256267436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1928098129725,262.1928098129725,-10.957190187027493,246.55341731829614,277.8322023076503,121414.82278501512,121380.59647823106,34.226306784052476,0.0,nan,277.8322023076503,4.6822023076503,271.576445309779,-1.5735546902209876,265.32068831190867,-7.829311688091309,259.0649313140335,-14.085068685966462,252.80917431616706,-20.340825683832918,246.55341731829614,-26.596582681703836,1.0,1.0,26022.012520719443,26022.012520719443,277.10873556815665,3.958735568156669,277.10873556815665,277.10873556815665,76822.83793749481,76822.34064627456,0.49729122025019024,0.0,8546.071908451686,8546.071908451686,0.8894004649673487,3881.3330036439147,277.10873556815665,3.958735568156669,1.0,0.002,0.15126688084040837,0.005087601050360256,0.00023436858244125263,0.0017656314177609584,0.11718429122062632,0.11718429122062632,0.0,2.0221107774331948e-13,1.0,1.000085388711963,0.041660810339124055,0.09227861648702557,0.0,7.870497656599185e-06,10.06906521455873,0.0,1601844.8124722342,268.1195844005372,4.7784757100544084e-05,1.0,1279342.8895968362,2619.1499671917773,,,,,,,,,,,,,,,,,,,3.0
898.0,-28.332180198606224,4.969186864970116,34.98345904261679,26.213004730548732,6.420046079868685,-24.85695757076336,-38.454103482048936,2.9448234520551595,-5.030410351246019,-5.030458004843527,39.96705946105493,40984.15783361182,25749.085539770127,25749.085539770127,66733.24337338195,76834.76015293466,76822.45025543736,25749.085539770127,102571.53579520748,102571.53579520748,102571.53579520748,128606.73091509854,124403.79080070258,4202.9401143959585,0.0,90325.31009690021,54474.70777769125,39834.00257689885,26035.195119891046,65869.1976967899,19865.569668883112,1450.0,0.0,0.8868830018685369,2.8814625714412454,0.001494314320929203,1.0,1.0,-4.988923014932425,354235.14866650524,1553113.417459968,4.384413639658742,1553113.417459968,4.384413639658742,0.7630274932606784,0.09227865718165447,3.8620210860444435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620210860444435,1.2779686601619422,1.278285409183757,3.02199983961661,6403.255030107153,15243.107769423557,6488.2134546477955,0.0003437102618922801,23388.09345792908,2384.9218089693304,19393.704207186645,1977.607460976648,0.8292127035524458,0.8292127035524459,35029.653526844595,35405.22815468563,0.9867577715949146,0.8,4227.708075494257,4273.035954225843,0.9867577715949146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558426468584637,4.969186864970116,-2.3510933169119386,7.320280181882055,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8935823887746552,0.00027735619366556994,197.56247958892396,0.0,0.0,0.0,0.004253567494768804,9.382320083978335e-05,0.00015401740923734255,0.0005948184820925532,0.09227865718124555,0.09227865718124555,0.09227865718124555,0.09228646788213245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490412.3347166943,594.7738996031859,0.0,0.09227865718124555,0.09227865718165447,0.09227865718165447,0.375,0.375,0.5,9.33795338181591,0.04186722467221671,0.04186722467221671,2.3874235921539366e-11,4.765359750535936e-05,0.041534989911099274,2.3874235921539366e-11,26035.195119891046,19865.569668883112,0.7630274932606784,1.0131175983130907,0.6222052076946606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415965808319826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1930140180011,262.1930140180011,-10.956985981998855,246.55378346320865,277.832244572794,121413.48040155647,121379.33928853812,34.14111301836577,0.0,nan,277.832244572794,4.682244572794048,271.57655235087674,-1.5734476491232385,265.32086012896116,-7.829139871038819,259.0651679070409,-14.084832092959061,252.80947568512536,-20.340524314874614,246.55378346320865,-26.59621653679133,1.0,1.0,26022.012520719443,26022.012520719443,277.10875377319724,3.958753773197259,277.10875377319724,277.10875377319724,76822.96967339492,76822.45025543736,0.5194179575628368,0.0,8546.071908451686,8546.071908451686,0.8894005786663814,3881.3311914746655,277.10875377319724,3.958753773197259,1.0,0.002,0.15125903410875785,0.005087637081924406,0.00023435642755146444,0.0017656435724365002,0.11717821377573222,0.11717821377573222,0.0,-1.2035511476327088e-14,1.0,1.0000851308593373,0.04153498988722504,0.09227865718165447,0.0,7.846731647029583e-06,10.038660193900272,0.0,1601844.818320318,268.11958964875396,4.7653573631123436e-05,1.0,1279342.8710793816,2619.1500429897387,,,,,,,,,,,,,,,,,,,3.0
899.0,-28.331801298513568,4.969194443398911,34.98346428078894,26.213069550599926,6.420067854685377,-24.856614383197687,-38.453785388823576,2.94488093938963,-5.030404856275368,-5.030452387148431,39.96706925755468,40984.331469647186,25749.090588659405,25749.090588659405,66733.42205830659,76834.87873071009,76822.56216291686,25749.090588659405,102571.65275157627,102571.65275157627,102571.65275157627,128606.85343701212,124403.80732078932,4203.046116222806,0.0,90325.2815114241,54474.734250439295,39833.94140109422,26035.20068543584,65869.14208653006,19865.574658151465,1450.0,0.0,0.8868829949833397,2.881463169537684,0.001494314320929203,1.0,1.0,-4.989035015766717,354235.2262503619,1553113.8395661942,4.384413870992334,1553113.8395661942,4.384413870992334,0.7630275217837794,0.09227869778292465,3.8620186440923914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620186440923914,1.277968394068592,1.2782851430244546,3.0219985580371924,6403.252314594153,15243.107769423557,6488.215168832453,0.00034371093565420657,23388.100844513487,2384.922562191318,19393.7093309993,1977.6079834601317,0.8292126607427719,0.8292126607427719,35029.6358074717,35405.22815468563,0.9867571476689672,0.8,4227.705936953667,4273.035954225843,0.9867571476689672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558427558482751,4.969194443398911,-2.351087173846122,7.320281617245033,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8935476264904227,0.00027736698384009677,197.56217382553623,0.0,0.0,0.0,0.004253567494768804,9.382653405970546e-05,0.00015401407601742045,0.0005948052330319406,0.09227869778256458,0.09227869778256458,0.09227869778256458,0.09228648632130067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490411.25444042456,594.7742520670672,0.0,0.09227869778256458,0.09227869778292465,0.09227869778292465,0.375,0.375,0.5,9.338187037959289,0.04177527985234519,0.04177527985234519,2.9558577807620168e-12,4.753087307562964e-05,0.0414173713817263,2.9558577807620168e-12,26035.20068543584,19865.574658151465,0.7630275217837794,1.0131211663671156,0.6222083690691987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441594344138172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1932175198341,262.1932175198341,-10.956782480165884,246.55414868065037,277.8322863590181,121412.09735046278,121378.07380490229,34.02354556047224,0.0,nan,277.8322863590181,4.682286359018121,271.57665882334607,-1.573341176653912,265.3210312876739,-7.828968712326059,259.0654037519936,-14.084596248006392,252.80977621632243,-20.340223783677544,246.55414868065037,-26.595851319349606,1.0,1.0,26022.012520719443,26022.012520719443,277.1087724855024,3.958772485502436,277.1087724855024,277.1087724855024,76823.09356494789,76822.56216291686,0.531402031032485,0.0,8546.071908451686,8546.071908451686,0.8894007326452623,3881.3287373128533,277.1087724855024,3.958772485502436,1.0,0.002,0.15125120959362776,0.005087673059258436,0.000234344307198737,0.001765655692786947,0.1171721535993685,0.1171721535993685,0.0,-1.43158054854986e-14,1.0,1.0000848898157622,0.04141737137877044,0.09227869778292465,0.0,7.824515121887655e-06,10.010237489531967,0.0,1601844.8244649123,268.1195951437246,4.753087011977186e-05,1.0,1279342.8517417202,2619.1501221450503,,,,,,,,,,,,,,,,,,,3.0
900.0,-28.331422785967874,4.969202031936971,34.98346952041555,26.21313485959547,6.420088502773185,-24.85627165708631,-38.4534674352966,2.94493737397201,-5.0303968642400605,-5.030444327552281,39.96707977588145,40984.50043556384,25749.089375684824,25749.089375684824,66733.58981124866,76834.9970505281,76822.69263543753,25749.089375684824,102571.78201112236,102571.78201112236,102571.78201112236,128606.98937850949,124403.83743307675,4203.151945432741,0.0,90325.25125089507,54474.75463624293,39833.88512739127,26035.207367387135,65869.09249477841,19865.5805607886,1450.0,0.0,0.8868829979086557,2.8814640260948408,0.001494314320929203,1.0,1.0,-4.989091696238177,354235.33755886793,1553114.2927721022,4.384413772705556,1553114.2927721022,4.384413772705556,0.7630275526698171,0.0922787381513158,3.8620158786134944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620158786134944,1.2779681328482548,1.278284881739373,3.0219970117768717,6403.249038254079,15243.107769423557,6488.217237033073,0.0003437117485644155,23388.109756639016,2384.9234709752072,19393.715512989354,1977.6086138476805,0.8292126090901467,0.8292126090901467,35029.615740509944,35405.22815468563,0.9867564410809572,0.8,4227.703515083974,4273.035954225843,0.9867564410809572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558427296639277,4.969202031936971,-2.3510792404680956,7.320281272405067,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8935129012189877,0.00027737776336413925,197.56186837583465,0.0,0.0,0.0,0.004253567494768804,9.382986592510506e-05,0.00015401074415202084,0.0005947919393921849,0.09227873815105378,0.09227873815105378,0.09227873815105378,0.09228651405921129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490410.179486874,594.7746028318771,0.0,0.09227873815105378,0.0922787381513158,0.0922787381513158,0.375,0.375,0.5,9.33842031531226,0.04168791791818194,0.04168791791818194,5.8548721426632255e-12,4.746331222804656e-05,0.04135263131411193,5.8548721426632255e-12,26035.207367387135,19865.5805607886,0.7630275526698171,1.0131244758919182,0.6222114026971416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441592113012245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19342030866613,262.19342030866613,-10.956579691333843,246.5545130620746,277.8323275552597,121410.70072958512,121376.79639132261,33.90433826247801,0.0,nan,277.8323275552597,4.6823275552597465,271.5767646566202,-1.5732353433797925,265.3212017579935,-7.828798242006485,259.0656388593407,-14.084361140659269,252.8100759607081,-20.339924039291873,246.5545130620746,-26.595486937925386,1.0,1.0,26022.012520719443,26022.012520719443,277.10879581205654,3.9587958120565645,277.10879581205654,277.10879581205654,76823.19854205777,76822.69263543753,0.5059066202375107,0.0,8546.071908451686,8546.071908451686,0.889400907024316,3881.325958006562,277.10879581205654,3.9587958120565645,1.0,0.002,0.1512433973052807,0.005087709436497828,0.00023433220697512323,0.001765667793066875,0.11716610348756161,0.11716610348756161,0.0,4.1998089034267494e-14,1.0,1.0000847571428886,0.04135263130825706,0.0922787381513158,0.0,7.812288438956666e-06,9.994595153383674,0.0,1601844.8335649495,268.1196031357599,4.746330637317442e-05,1.0,1279342.8239982463,2619.150235708091,,,,,,,,,,,,,,,,,,,3.0
901.0,-28.33104506758497,4.969209626767388,34.983474758248185,26.213199085928522,6.420111945019127,-24.855929366330937,-38.45314948176963,2.9449962437983572,-5.030389049417465,-5.030436439495124,39.967090203362346,40984.67451289662,25749.088620625964,25749.088620625964,66733.76313352259,76835.11523749432,76822.82107263154,25749.088620625964,102571.9096932575,102571.9096932575,102571.9096932575,128607.12364941246,124403.86605588104,4203.257593531417,0.0,90325.22486505793,54474.784140589334,39833.823027187325,26035.21395615496,65869.03698334229,19865.586385037877,1450.0,0.0,0.8868830002901075,2.8814648645243364,0.001494314320929203,1.0,1.0,-4.989153984676989,354235.4464986822,1553114.7420656513,4.384413692691901,1553114.7420656513,4.384413692691901,0.7630275832759759,0.0922787784220115,3.8620138615031627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620138615031627,1.2779678603559494,1.2782846091795295,3.0219960777632426,6403.247059191278,15243.107769423557,6488.2184863179655,0.0003437122395992744,23388.115139986003,2384.9240199238275,19393.7192471855,1977.6089946297159,0.8292125778886988,0.829212577888699,35029.60110388374,35405.22815468563,0.9867559257033216,0.8,4227.7017485982515,4273.035954225843,0.9867559257033216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55842713364556,4.969209626767388,-2.3510714309798657,7.320281057747254,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8934782502569575,0.00027738852065604155,197.56156356794318,0.0,0.0,0.0,0.004253567494768804,9.383319789982825e-05,0.00015400741217729767,0.0005947787606029546,0.09227877842269358,0.09227877842269358,0.09227877842269358,0.09228654115994277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490409.10599993245,594.774953114073,0.0,0.09227877842269358,0.0922787784220115,0.0922787784220115,0.375,0.375,0.5,9.338653197777429,0.04160405337199791,0.04160405337199791,3.370814738445915e-11,4.7390077668296726e-05,0.04128245481814474,3.370814738445915e-11,26035.21395615496,19865.586385037877,0.7630275832759759,1.013127961023614,0.6222145698480652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415898841752557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1936226959516,262.1936226959516,-10.956377304048374,246.55487664770297,277.8323687441987,121409.36620430094,121375.52900118225,33.83720311869931,0.0,nan,277.8323687441987,4.682368744198698,271.5768703249051,-1.57312967509489,265.3213719056038,-7.8286280943961515,259.06587348629824,-14.084126513701733,252.81037506700096,-20.339624932999016,246.55487664770297,-26.59512335229701,1.0,1.0,26022.012520719443,26022.012520719443,277.10881872891235,3.9588187289123766,277.10881872891235,277.10881872891235,76823.31200645292,76822.82107263154,0.4909338213765295,0.0,8546.071908451686,8546.071908451686,0.8894010342144916,3881.3239308106786,277.10881872891235,3.9588187289123766,1.0,0.002,0.15123559827083313,0.005087745722840315,0.00023432012720305345,0.0017656798729514134,0.11716006360152673,0.11716006360152673,0.0,1.544667171948788e-13,1.0,1.0000846133283539,0.041282454784436595,0.0922787784220115,0.0,7.799034676068323e-06,9.977638835173721,0.0,1601844.8424526155,268.1196109505825,4.739004396014934e-05,1.0,1279342.7968451711,2619.1503468544515,,,,,,,,,,,,,,,,,,,3.0
902.0,-28.33066806464505,4.969217173147137,34.9834799663082,26.213263312261574,6.4201354521888225,-24.85558771297014,-38.45283166794104,2.9450551005158427,-5.030383892011571,-5.030431150952401,39.967099819788956,40984.846140295,25749.094434556308,25749.094434556308,66733.94057485131,76835.2331146183,76822.92938918357,25749.094434556308,102572.02382373987,102572.02382373987,102572.02382373987,128607.24316442847,124403.88023677061,4203.362927657852,0.0,90325.19845835675,54474.81148404086,39833.76330479544,26035.219340688593,65868.98264548404,19865.59122178416,1450.0,0.0,0.8868829923822499,2.8814654277928367,0.001494314320929203,1.0,1.0,-4.9892741942114185,354235.51953635825,1553115.156411162,4.384413958385538,1553115.156411162,4.384413958385538,0.7630276112457267,0.09227881874300795,3.862011840361512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862011840361512,1.2779675879244377,1.2782843366804946,3.0219951404509806,6403.245073139069,15243.107769423557,6488.219740011053,0.0003437127323675758,23388.120542349676,2384.92457081161,19393.722994558037,1977.6093767553689,0.8292125465764192,0.8292125465764192,35029.5864380038,35405.22815468563,0.986755409295672,0.8,4227.6999785819135,4273.035954225843,0.986755409295672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55842838869224,4.969217173147137,-2.351065537458778,7.320282710605915,3.5,3.5,1.0,0.6,0.0002478406100771259,0.89344366637403,0.00027739925795542016,197.5612593383315,0.0,0.0,0.0,0.004253567494768804,9.383652851984513e-05,0.00015400408155728077,0.0005947655864382182,0.09227881874255893,0.09227881874255893,0.09227881874255893,0.09228655837723827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490408.03193434875,594.7753035446262,0.0,0.09227881874255893,0.09227881874300795,0.09227881874300795,0.375,0.375,0.5,9.338885386789785,0.04151277554541366,0.04151277554541366,-1.7337242752546445e-11,4.7258940810479544e-05,0.04115695674096287,-1.7337242752546445e-11,26035.219340688593,19865.59122178416,0.7630276112457267,1.0131314906444298,0.6222176887243136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415876600214927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1938246955548,262.1938246955548,-10.956175304445196,246.55523945924529,277.8324099318635,121408.03543917378,121374.26305198316,33.772387190636266,0.0,nan,277.8324099318635,4.6824099318635035,271.57697583734335,-1.5730241626566226,265.32154174281874,-7.828458257181239,259.06610764829003,-14.083892351709949,252.8106735537679,-20.339326446232064,246.55523945924529,-26.59476054075469,1.0,1.0,26022.012520719443,26022.012520719443,277.10883669188064,3.958836691880663,277.10883669188064,277.10883669188064,76823.44251357124,76822.92938918357,0.5131243876676308,0.0,8546.071908451686,8546.071908451686,0.8894011616588513,3881.321899563319,277.10883669188064,3.958836691880663,1.0,0.002,0.1512278229413562,0.005087781418902647,0.00023430808289640954,0.0017656919170844852,0.11715404144820477,0.11715404144820477,0.0,-1.9105377002670565e-14,1.0,1.0000843561358665,0.04115695675830011,0.09227881874300795,0.0,7.775329460147361e-06,9.947311596391417,0.0,1601844.8481963114,268.1196161079884,4.7258958147722296e-05,1.0,1279342.7786406484,2619.1504213714725,,,,,,,,,,,,,,,,,,,3.0
903.0,-28.330292158015947,4.969224640367709,34.983485130539535,26.213304104190343,6.420136957090684,-24.85524924647725,-38.452518079988636,2.9450940457225534,-5.030380275737343,-5.03042737282976,39.96710897104003,40985.04173413011,25749.10393398348,25749.10393398348,66734.14566811359,76835.36659134134,76823.02655785876,25749.10393398348,102572.13049184224,102572.13049184224,102572.13049184224,128607.35451965881,124403.88664826471,4203.467871394096,0.0,90325.18324675261,54474.85839020346,39833.69428505461,26035.224027816563,65868.91831287117,19865.59548695805,1450.0,0.0,0.8868829784743113,2.8814658311548476,0.001494314320929203,1.0,1.0,-4.9894252772918435,354235.5717150929,1553115.5507145408,4.38441442567403,1553115.5507145408,4.38441442567403,0.7630276377008796,0.09227885904598256,3.862010881785644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862010881785644,1.2779674076578809,1.2782841563692582,3.0219948166467843,6403.244387036832,15243.107769423557,6488.220173111369,0.00034371290259930143,23388.122408653016,2384.924761121588,19393.724289123867,1977.6095087643455,0.8292125357591201,0.8292125357591201,35029.57948235095,35405.22815468563,0.9867551643767121,0.8,4227.699139108303,4273.035954225843,0.9867551643767121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558430439323024,4.969224640367709,-2.351060770857161,7.320285411224869,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8934091844981372,0.00027740996441216086,197.56095599434136,0.0,0.0,0.0,0.004253567494768804,9.383981496066076e-05,0.00015400079511646513,0.0005947527465434298,0.09227885904341701,0.09227885904341701,0.09227885904341701,0.09228656984875319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490406.9597932746,594.7756533249606,0.0,0.09227885904341701,0.09227885904598256,0.09227885904598256,0.375,0.375,0.5,9.339116710602573,0.04140931181603946,0.04140931181603946,2.3305801732931286e-12,4.709709241978999e-05,0.04100209553791956,2.3305801732931286e-12,26035.224027816563,19865.59548695805,0.7630276377008796,1.0131355938036308,0.6222212658701182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415854400873818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1940242781018,262.1940242781018,-10.955975721898199,246.55560124806482,277.83244730813476,121406.49539839999,121373.12712077572,33.368277624276786,0.0,nan,277.83244730813476,4.682447308134783,271.57707809613265,-1.572921903867325,265.32170888411173,-7.828291115888248,259.0663396720894,-14.083660327910593,252.81097046007724,-20.339029539922734,246.55560124806482,-26.59439875193516,1.0,1.0,26022.012520719443,26022.012520719443,277.10885183998425,3.958851839984277,277.10885183998425,277.10885183998425,76823.51719022306,76823.02655785876,0.4906323643081123,0.0,8546.071908451686,8546.071908451686,0.8894012221024515,3881.320936194572,277.10885183998425,3.958851839984277,1.0,0.002,0.15122007686428182,0.00508781670340028,0.00023429608317917212,0.0017657039166335995,0.11714804158958605,0.11714804158958605,0.0,-1.872282710813078e-13,1.0,1.0000840387650622,0.04100209553558898,0.09227885904598256,0.0,7.746076858338224e-06,9.909887390769129,0.0,1601844.8521207545,268.11961972426263,4.7097090089209814e-05,1.0,1279342.765635185,2619.15047460707,,,,,,,,,,,,,,,,,,,3.0
904.0,-28.32991654312669,4.969232024506646,34.98349025033114,26.213354186061792,6.4201476684330085,-24.854910121986514,-38.45220438726244,2.94514124733854,-5.0303769288829585,-5.0304238605403455,39.96711801699356,40985.2322525295,25749.113903996,25749.113903996,66734.3461565255,76835.49353766639,76823.12193348043,25749.113903996,102572.23583747643,102572.23583747643,102572.23583747643,128607.46442103252,124403.89200958154,4203.572411450986,0.0,90325.16402140363,54474.90273644426,39833.623649954854,26035.228583556083,65868.85223351093,19865.599643208563,1450.0,0.0,0.8868829635950557,2.881466206344224,0.001494314320929203,1.0,1.0,-4.989579922215228,354235.62022224814,1553115.9404807175,4.384414925597515,1553115.9404807175,4.384414925597515,0.7630276638229989,0.09227889921666502,3.862009587857403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862009587857403,1.2779671891747648,1.2782839378319903,3.021994320801975,6403.243336401181,15243.107769423557,6488.220836321592,0.0003437131632767835,23388.12526654419,2384.925052545384,19393.726271503605,1977.6097109108214,0.8292125191943273,0.8292125191943273,35029.570093301554,35405.22815468563,0.9867548337742325,0.8,4227.698005949509,4273.035954225843,0.9867548337742325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584325915385415,4.969232024506646,-2.351056221121215,7.320288245627861,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8933747308180542,0.0002774206629397059,197.56065288670592,0.0,0.0,0.0,0.004253567494768804,9.384310260592109e-05,0.00015399750747120482,0.0005947398503599351,0.09227889921473977,0.09227889921473977,0.09227889921473977,0.09228658031689195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490405.8914422234,594.7760018649475,0.0,0.09227889921473977,0.09227889921666502,0.09227889921666502,0.375,0.375,0.5,9.339347143625236,0.04129500277412035,0.04129500277412035,4.888534022029489e-12,4.693165737990057e-05,0.040843938325110685,4.888534022029489e-12,26035.228583556083,19865.599643208563,0.7630276638229989,1.0131396539284807,0.6222247824697661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415832266155655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1942226934691,262.1942226934691,-10.955777306530877,246.55596223340942,277.83248315352677,121405.0824818437,121371.90934329681,33.173138546868195,0.0,nan,277.83248315352677,4.682483153526789,271.57717896951436,-1.5728210304856134,265.3218747854812,-7.828125214518764,259.06657060145005,-14.083429398549924,252.8112664174328,-20.338733582567187,246.55596223340942,-26.59403776659056,1.0,1.0,26022.012520719443,26022.012520719443,277.1088665124444,3.9588665124444447,277.1088665124444,277.1088665124444,76823.62073377689,76823.12193348043,0.49880029645282775,0.0,8546.071908451686,8546.071908451686,0.8894013036919005,3881.31963579669,277.1088665124444,3.9588665124444447,1.0,0.002,0.15121236066274385,0.005087851805945542,0.00023428412962100812,0.001765715870328087,0.11714206481050406,0.11714206481050406,0.0,-5.090502672167041e-14,1.0,1.0000837146389798,0.04084393832022215,0.09227889921666502,0.0,7.71620152548633e-06,9.871666506522715,0.0,1601844.8557298225,268.119623071117,4.693165249136655e-05,1.0,1279342.753544858,2619.1505240967053,,,,,,,,,,,,,,,,,,,3.0
905.0,-28.329542821965376,4.969239429424349,34.98349537925382,26.213452289253496,6.420199739043422,-24.854568565869315,-38.45188657343385,2.945225482945849,-5.030368610634696,-5.030415487073429,39.96712852006884,40985.36726254128,25749.11140998178,25749.11140998178,66734.47867252305,76835.58728230683,76823.25456670766,25749.11140998178,102572.36597668944,102572.36597668944,102572.36597668944,128607.60134592158,124403.92454292951,4203.676802992069,0.0,90325.11796814532,54474.89794837381,39833.57779974613,26035.235369232127,65868.81316897826,19865.605624920314,1450.0,0.0,0.8868829681723875,2.881467096051055,0.001494314320929203,1.0,1.0,-4.989624332939513,354235.73586582125,1553116.393031379,4.384414771805164,1553116.393031379,4.384414771805164,0.7630276947062692,0.09227893900768032,3.8620053116760653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620053116760653,1.277966799271817,1.2782835478324037,3.021991896719561,6403.238200061428,15243.107769423557,6488.224078603172,0.0003437144376719626,23388.139238199357,2384.926477257714,19393.73596290022,1977.610699158247,0.8292124382099127,0.8292124382099127,35029.53906431376,35405.22815468563,0.9867537411972958,0.8,4227.694261079404,4273.035954225843,0.9867537411972958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558432053158464,4.969239429424349,-2.351048107173171,7.320287536597521,3.5,3.5,1.0,0.6,0.0002478406100771259,0.8933404522652906,0.00027743130790580835,197.56035130816352,0.0,0.0,0.0,0.004253567494768804,9.384643355077886e-05,0.00015399417652634705,0.0005947263277119339,0.09227893900619369,0.09227893900619369,0.09227893900619369,0.09228660928841219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490404.83171281696,594.7763476671706,0.0,0.09227893900619369,0.09227893900768032,0.09227893900768032,0.375,0.375,0.5,9.3395772517881,0.041191290527194724,0.041191290527194724,2.1998403099132702e-11,4.687643871648106e-05,0.040791154133899,2.1998403099132702e-11,26035.235369232127,19865.605624920314,0.7630276947062692,1.0131422666038332,0.6222272011702779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415810148684067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19442374166135,262.19442374166135,-10.955576258338624,246.55632261026147,277.83252487306027,121404.0445819749,121370.43126116034,33.61332081456559,0.0,nan,277.83252487306027,4.682524873060288,271.5772844205073,-1.5727155794926944,265.3220439679431,-7.827956032056875,259.06680351537517,-14.083196484624807,252.81156306282088,-20.338436937179097,246.55632261026147,-26.593677389738502,1.0,1.0,26022.012520719443,26022.012520719443,277.1088904056997,3.9588904056997194,277.1088904056997,277.1088904056997,76823.81513802562,76823.25456670766,0.5605713179538725,0.0,8546.071908451686,8546.071908451686,0.8894015733291316,3881.315338234446,277.1088904056997,3.9588904056997194,1.0,0.002,0.1512046544291243,0.005087887767748727,0.00023427219386620897,0.0017657278059823997,0.11713609693310448,0.11713609693310448,0.0,-1.5139148615284093e-13,1.0,1.0000836064682728,0.040791154111900596,0.09227893900768032,0.0,7.706233422197318e-06,9.858913663689144,0.0,1601844.865223492,268.1196313893653,4.687641671807796e-05,1.0,1279342.724720895,2619.1506420825613,,,,,,,,,,,,,,,,,,,3.0
906.0,-28.31407439886002,4.944407827826231,34.98345330059478,26.21431464739146,6.419351878349866,-24.840731771070956,-38.43747266856951,2.946009251833425,-5.034820866767518,-5.0348208667652505,39.96577638758439,41000.168320248624,25696.513888573063,25696.513888573063,66696.68220882169,76841.45909994148,76853.19502710522,25696.513888573063,102549.70891567829,102549.70891567829,102549.70891567829,128582.91165569375,124379.36175084331,4203.549904850445,0.0,90324.52134986242,54483.23057510967,39823.65641639195,26033.202740015466,65856.85915640742,19863.9399503497,1450.0,0.0,0.8868654490888711,2.881000109331622,0.001494314320929203,1.0,1.0,-5.034820866767518,354174.89863405976,1553058.1339790956,4.385003397950414,1553058.1339790956,4.385003397950414,0.7630232879420928,0.0922791643595083,3.861958440694371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861958440694371,1.2779607809149736,1.2782790154272354,3.0219694519336886,6403.190642253465,15243.107769423557,6488.254097932569,0.000343726237172472,23388.268604367033,2384.9396689355726,19393.82569268468,1977.619849049847,0.8292116881650439,0.8292116881650439,35029.19895688367,35405.22815468563,0.9867417655233109,0.8,4227.653213715701,4273.035954225843,0.9867417655233109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547077884687952,4.944407827826231,-2.3609266110005107,7.305334438826741,3.5,3.5,1.0,0.6,0.0002490044688860276,0.8961113653155813,0.0002778722361124572,197.54750016830008,0.07085228923074612,0.0,0.0,0.004253567494768804,9.399761776171799e-05,0.0001550068511243096,0.0005986300170649833,0.09227916434104677,0.09227916434104677,0.09227916434104677,0.09226983011054601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490399.6381307573,594.7779733620214,0.0,0.09227916434104677,0.0922791643595083,0.0922791643595083,0.375,0.375,0.5,9.339297226534747,0.023714453119623613,0.023714453119623613,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,26033.202740015466,19863.9399503497,0.7630232879420928,1.0127522487888425,0.622564890664993,41059.97430708969,25750.0,0.0,3033.278310039452,-3033.278310039452,0.05613913039081511,1.4034782597703765,2379.3738283723196,653.9044816671327,3033.278310039452,0.028744361195805607,0.6075663462209423,1.4415420999074275,1.4415788142788921,1.2664923942627857,0.0002478406100771259,0.0034930759815257023,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,44093.25261712914,22716.72168996055,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.195917377679,262.195917377679,-10.954082622320982,246.55928157474395,277.8325531806053,121453.63040062382,121203.90885235708,249.72154826672502,0.0,nan,277.8325531806053,4.682553180605339,271.57789885945806,-1.5721011405419176,265.3232445382557,-7.826755461744256,259.0685902170925,-14.081409782907485,252.81393589591886,-20.336064104081117,246.55928157474395,-26.59071842525603,1.0,1.0,26022.012520719443,26022.012520719443,277.1079884438024,3.957988443802435,277.1079884438024,277.1079884438024,76829.22851623618,76853.19502710522,-23.966510869038757,0.0,8546.071908451686,8546.071908451686,0.889404528803615,3881.268232897843,277.1079884438024,3.957988443802435,1.0,0.002,0.15121485372950363,0.005087022667473603,0.00023428585797646387,0.0017657141426186784,0.11714292898823193,0.11714292898823193,0.0,5.951424249250881e-13,0.9998894734334016,0.9998894734334016,0.0,0.09226896506030308,1.0199299205223957e-05,0.0,0.0,0.0,1601839.671007606,268.11517913323246,0.0,1.0,1279357.8891269905,2619.0885702683454,,,,,,,,,,,,,,,,,,,3.0
907.0,-28.2723871960199,4.876713886285162,34.98328122435131,26.216161145735555,6.416579089162537,-24.803490567476018,-38.39860278004778,2.947682460370725,-5.047323594804595,-5.047323594859982,39.96194065111911,41040.6778697499,25554.396513948745,25554.396513948745,66595.07438369865,76857.60673268998,76931.64087974252,25554.396513948745,102486.03739369127,102486.03739369127,102486.03739369127,128513.47224303105,124310.70230009436,4202.769942936692,0.0,90323.09768957896,54506.1688256765,39796.5876265583,26027.43484933978,65824.02247589808,19859.21287633405,1450.0,0.0,0.8868157082349959,2.879673227877168,0.001494314320929203,1.0,1.0,-5.047323594804595,354002.28363158106,1552892.8733876196,4.386674734007517,1552892.8733876196,4.386674734007517,0.7630107611944634,0.09227969149509711,3.861846019977623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861846019977623,1.2779464849987316,1.2782687922881049,3.0219152877762765,6403.075874903429,15243.107769423557,6488.326531953774,0.0003437547102042312,23388.580803670247,2384.9715044046898,19394.04220282135,1977.6419269395105,0.8292098766325294,0.8292098766325294,35028.38320100688,35405.22815468563,0.9867130416987984,0.8,4227.554760623514,4273.035954225843,0.9867130416987984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.516399165028669,4.876713886285162,-2.388217603110358,7.26493148939552,3.5,3.5,1.0,0.6,0.00025219405850053885,0.9037148730522047,0.00027906374678639425,197.512857774816,0.1945945464569481,0.0,0.0,0.004253567494768804,9.440643770380128e-05,0.00015778762079673758,0.0006093514953756195,0.09227969149975146,0.09227969149975146,0.09227969149975146,0.09222216138540164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490389.4007978039,594.7811202837532,0.0,0.09227969149975146,0.09227969149509711,0.09227969149509711,0.375,0.375,0.5,9.337571322775053,5.5365489970427006e-11,5.5365489970427006e-11,5.5365489970427006e-11,5.5365489970427006e-11,5.5365489970427006e-11,5.5365489970427006e-11,26027.43484933978,19859.21287633405,0.7630107611944634,1.0117138375747683,0.6234908825995439,41059.97430708969,25750.0,0.0,8318.876468713877,-8318.876468713877,0.15416985359232765,3.854246339808188,6526.959254156175,1791.9172145577015,8318.876468713877,0.1635912575321697,0.8342524545039369,1.441370070131472,1.4414867181084114,1.2666101204189253,0.0002490044688860276,0.0034869958020546103,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,49378.85077580356,17431.123531286124,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2006771174829,262.2006771174829,-10.949322882517095,246.56887785537617,277.8324763795835,121567.82856926542,120772.04594223035,795.7826270350588,0.0,nan,277.8324763795835,4.682476379583534,271.5797566747459,-1.5702433252540686,265.3270369698967,-7.822963030103267,259.074317265075,-14.075682734924953,252.82159756022014,-20.328402439779836,246.56887785537617,-26.581122144623805,1.0,1.0,26022.012520719443,26022.012520719443,277.1046648863814,3.9546648863814085,277.1046648863814,277.1046648863814,76845.451106381,76931.64087974252,-86.18977336151875,0.0,8546.071908451686,8546.071908451686,0.8894116175217166,3881.155250077511,277.1046648863814,3.9546648863814085,1.0,0.002,0.15127497751265911,0.005084429003645414,0.00023437294028498236,0.0017656270596606055,0.11718647014249117,0.11718647014249117,0.0,-5.441220390922652e-14,0.9993484613738092,0.9993484613738092,0.0,0.09221956771167508,6.012378342202905e-05,0.0,0.0,0.0,1601825.2774905355,268.1026764051954,0.0,1.0,1279400.9245364987,2618.9124265490846,,,,,,,,,,,,,,,,,,,4.0
908.0,-28.226374773721215,4.802702328584617,34.98296367178454,26.216155453026317,6.411458487368404,-24.762591447612362,-38.35588228013364,2.9476751612592986,-5.06210919730006,-5.062109197285982,39.95739838815074,41086.941617260156,25401.88967911679,25401.88967911679,66488.83129637694,76876.84803027257,77010.03828116684,25401.88967911679,102411.92796028363,102411.92796028363,102411.92796028363,128432.5392557123,124231.31841134533,4201.220844366959,0.0,90322.3829325151,54532.47651950182,39766.56268112587,26020.611295428662,65787.17397655454,19853.619265707614,1450.0,0.0,0.8867568797811233,2.8781046939289197,0.001494314320929203,1.0,1.0,-5.06210919730006,353798.2360513904,1552697.1896796902,4.388651585742094,1552697.1896796902,4.388651585742094,0.7629958820066431,0.09228013343020912,3.8617899521612418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617899521612418,1.2779392651663104,1.2782660840499627,3.0218884867417155,6403.01908672723,15243.107769423557,6488.3623683334645,0.0003437687980744314,23388.73528892124,2384.9872575162,19394.149320158413,1977.65284986804,0.8292089794759026,0.8292089794759026,35027.97635561767,35405.22815468563,0.9866987162064413,0.8,4227.505658695169,4273.035954225843,0.9866987162064413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.48347768414498,4.802702328584617,-2.4188725624222878,7.221574891006905,3.5,3.5,1.0,0.6,0.00025572566624979464,0.9120540189178953,0.0002803843423147237,197.47463127519066,0.2167428508400139,0.0,0.0,0.004253567494768804,9.485765168862895e-05,0.0001608680145611657,0.000621238482256438,0.09228013343010531,0.09228013343010531,0.09228013343010531,0.09216581436027195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490383.96588750323,594.7826677404497,0.0,0.09228013343010531,0.09228013343020912,0.09228013343020912,0.375,0.375,0.5,9.334141750661072,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,26020.611295428662,19853.619265707614,0.7629958820066431,1.010665564082027,0.6245433438424163,41059.97430708969,25750.0,0.0,9229.497244945735,-9229.497244945735,0.17167077627356986,4.291769406839243,7245.814225614162,1983.6830193315718,9229.497244945735,0.32743384761131156,0.9289544170647713,1.4411617296732653,1.4412385316524388,1.2669311268897583,0.00025219405850053885,0.003470468324026719,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,50289.47155203542,16520.502755054265,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20828888827197,262.20828888827197,-10.941711111728011,246.5846304070046,277.83194736953436,121625.87833379391,120353.26360843904,1272.6147253548754,0.0,nan,277.83194736953436,4.6819473695343845,271.5824839770318,-1.5675160229681637,265.33302058451966,-7.8169794154803185,259.0835571920291,-14.066442807970873,252.83409379951237,-20.315906200487603,246.5846304070046,-26.56536959299538,1.0,1.0,26022.012520719443,26022.012520719443,277.09905278521586,3.9490527852158834,277.09905278521586,277.09905278521586,76863.9936921515,77010.03828116684,-146.04458901533508,0.0,8546.071908451686,8546.071908451686,0.889415152877171,3881.098901922048,277.09905278521586,3.9490527852158834,1.0,0.002,0.15139256970699544,0.005081155879773834,0.0002345479436484397,0.0017654520563432981,0.11727397182421985,0.11727397182421985,0.0,-8.262054235208538e-15,0.9987257041144716,0.9987257041144716,0.0,0.092162541235863,0.0001175921943461281,0.0,0.0,0.0,1601808.2529384065,268.0878908026999,0.0,1.0,1279451.813833211,2618.7041584358008,,,,,,,,,,,,,,,,,,,4.0
