time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
909.0,-28.17908317759035,4.727432231560559,34.98249444445672,26.21441330937671,6.404437831285152,-24.72073107672162,-38.3121298282407,2.946085730860156,-5.078129543670457,-5.078129543683294,39.952386487773175,41135.80039553924,25249.321571252916,25249.321571252916,66385.12196679215,76897.83090163139,77082.08690717975,25249.321571252916,102331.40847843267,102331.40847843267,102331.40847843267,128344.59290343735,124145.75572368495,4198.837179752404,0.0,90322.36923013616,54560.338725766334,39735.589449299805,26013.18442500468,65748.77387430449,19847.525036067487,1450.0,0.0,0.8866934320212656,2.876405933625911,0.001494314320929203,1.0,1.0,-5.078129543670457,353577.2526829337,1552481.2953081396,4.390783862728605,1552481.2953081396,4.390783862728605,0.7629794457993935,0.09228028127190614,3.8617887043610963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617887043610963,1.2779391463707295,1.2782706168138165,3.021887791236652,6403.01761303546,15243.107769423557,6488.363298269676,0.0003437691636562521,23388.739297967186,2384.987666325115,19394.152099799983,1977.6531333125974,0.8292089561871174,0.8292089561871174,35027.96730118107,35405.22815468563,0.9866983973898261,0.8,4227.504565920593,4273.035954225843,0.9866983973898261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.450542976320012,4.727432231560559,-2.450768641574599,7.178200873135157,3.5,3.5,1.0,0.6,0.0002593653917207524,0.9205592160806557,0.0002817476455507321,197.4353538797415,0.22483862269721633,0.0,0.0,0.004253567494768804,9.532182980978999e-05,0.00016404356191096242,0.0006335015744109148,0.09228028125481198,0.09228028125481198,0.09228028125481198,0.09210482419763301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490385.1097377436,594.7820486351503,0.0,0.09228028125481198,0.09228028127190614,0.09228028127190614,0.375,0.375,0.5,9.328878037582491,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,26013.18442500468,19847.525036067487,0.7629794457993935,1.009678478471769,0.6256512170733525,41059.97430708969,25750.0,0.0,9533.09007601139,-9533.09007601139,0.1780304902064686,4.450762255161711,7489.110295872736,2043.979780138653,9533.09007601139,0.5026566752825796,0.9633684534982061,1.4409397170585325,1.440964683246142,1.2672822104094112,0.00025572566624979464,0.0034524782379297602,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,50593.064383101075,16216.90992398861,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2181776952845,262.2181776952845,-10.931822304715467,246.60562358261996,277.8307318079446,121626.47645851955,119973.16321898087,1653.3132395386683,0.0,nan,277.8307318079446,4.680731807944596,271.58571016289306,-1.5642898371069123,265.34068851784076,-7.809311482159217,259.0956668727347,-14.054333127265295,252.8506452276738,-20.299354772326183,246.60562358261996,-26.544376417380022,1.0,1.0,26022.012520719443,26022.012520719443,277.0914630519452,3.9414630519452203,277.0914630519452,277.0914630519452,76884.16099353427,77082.08690717975,-197.92591364547843,0.0,8546.071908451686,8546.071908451686,0.8894152315570755,3881.097647882902,277.0914630519452,3.9414630519452203,1.0,0.002,0.15157180220805527,0.00507738049292992,0.00023481783062816243,0.0017651821685148342,0.11740891531408121,0.11740891531408121,0.0,-8.57003270432477e-13,0.9980577378021139,0.9980577378021139,0.0,0.09210104876998143,0.00017923250192471705,0.0,0.0,0.0,1601789.8030954157,268.0718704563295,0.0,1.0,1279506.9480547642,2618.4785439920315,,,,,,,,,,,,,,,,,,,5.0
910.0,-28.131679573928363,4.652806546972225,34.981872391439715,26.211180129926674,6.395902945570693,-24.678921321992764,-38.26840919265521,2.9431446948436615,-5.09489074435993,-5.094890744337994,39.94703822042389,41185.93898333977,25100.32052512381,25100.32052512381,66286.25950846358,76919.89624237767,77146.43128577655,25100.32052512381,102246.75181090036,102246.75181090036,102246.75181090036,128252.12723404306,124056.54197346892,4195.58526057414,0.0,90322.97933506683,54589.02208072045,39704.39694927375,26005.375423142705,65709.77237241645,19841.110334298202,1450.0,0.0,0.8866273919537279,2.8746294626248177,0.001494314320929203,1.0,1.0,-5.09489074435993,353346.1660012834,1552250.9364986182,4.39300347889718,1552250.9364986182,4.39300347889718,0.7629618881272217,0.09228006865805444,3.8618371325051997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618371325051997,1.2779452445078376,1.2782813925770335,3.02191126662275,6403.067354561632,15243.107769423557,6488.331908947777,0.0003437568239477923,23388.60398197935,2384.9738679344478,19394.058275016254,1977.6435658472826,0.8292097420589596,0.8292097420589596,35028.31871084135,35405.22815468563,0.9867107709233965,0.8,4227.546977343745,4273.035954225843,0.9867107709233965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.418378286146,4.652806546972225,-2.483034398336606,7.13584094530883,3.5,3.5,1.0,0.6,0.0002630242346750383,0.9290193400102145,0.0002831203004580576,197.3959953572941,0.2275298397572827,0.0,0.0,0.004253567494768804,9.578776595809523e-05,0.00016723646871694305,0.0006458400048001349,0.09228006862768817,0.09228006862768817,0.09228006862768817,0.09204108453048297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490393.82337603316,594.7789466114888,0.0,0.09228006862768817,0.09228006865805444,0.09228006865805444,0.375,0.375,0.5,9.321708513393133,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,26005.375423142705,19841.110334298202,0.7629618881272217,1.0087732328880983,0.6267855981894824,41059.97430708969,25750.0,0.0,9604.761634446735,-9604.761634446735,0.180107402468012,4.502685061700296,7550.491910224808,2054.269724221927,9604.761634446735,0.6818537390229967,0.9746071562121855,1.4407135037096852,1.4406833202282472,1.2676393915420472,0.0002593653917207524,0.003434267436395115,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,50664.73594153642,16145.238365553265,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22980205719193,262.22980205719193,-10.920197942808045,246.63091012251334,277.82869399186376,121577.68044110674,119634.19914630803,1943.481294798698,0.0,nan,277.82869399186376,4.678693991863781,271.58913721801986,-1.56086278198012,265.34958044416385,-7.800419555836129,259.1100236702242,-14.039976329775754,252.87046689636668,-20.279533103633298,246.63091012251334,-26.519089877486635,1.0,1.0,26022.012520719443,26022.012520719443,277.08223096867755,3.9322309686775725,277.08223096867755,277.08223096867755,76905.56902570272,77146.43128577655,-240.86226007383084,0.0,8546.071908451686,8546.071908451686,0.8894121779218694,3881.1463181677254,277.08223096867755,3.9322309686775725,1.0,0.002,0.15181498167917962,0.005073185186254453,0.0002351864037790355,0.001764813595197733,0.11759320188951776,0.11759320188951776,0.0,-1.0232314127944786e-12,0.9973647671101132,0.9973647671101132,0.0,0.09203688918604572,0.0002431794720087137,0.0,0.0,0.0,1601770.496070299,268.05510925564005,0.0,1.0,1279564.626554673,2618.2425474330394,,,,,,,,,,,,,,,,,,,4.0
911.0,-28.08459275546436,4.5794758396608914,34.98109889780733,26.206655229348712,6.386096624124089,-24.637523817556527,-38.225091656763084,2.9390276874387316,-5.112136429834152,-5.112136429820262,39.94142446080441,41236.75502809198,24955.901593913968,24955.901593913968,66192.65662200595,76942.72749629458,77203.24462121645,24955.901593913968,102159.14621513041,102159.14621513041,102159.14621513041,128156.44600031612,123965.00005225475,4191.445948061369,0.0,90324.13067588562,54618.158212428636,39673.30273717443,25997.299785185714,65670.60252236015,19834.46931691385,1450.0,0.0,0.8865598056426666,2.8728025470474963,0.001494314320929203,1.0,1.0,-5.112136429834152,353108.52346799243,1552009.1702856442,4.3952752967922235,1552009.1702856442,4.3952752967922235,0.762943439541991,0.09227946325977511,3.86192799989795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86192799989795,1.2779568115193012,1.2782976229374303,3.021955018422485,6403.160059375198,15243.107769423557,6488.273401211081,0.00034373382482482583,23388.35179689327,2384.948152212353,19393.88339147593,1977.6257326891377,0.8292112056417787,0.8292112056417787,35028.978070497426,35405.22815468563,0.9867339878100947,0.8,4227.626555068959,4273.035954225843,0.9867339878100947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.387202732025383,4.5794758396608914,-2.515307840200933,7.094783679861824,3.5,3.5,1.0,0.6,0.0002666707301753665,0.9373645706417505,0.00028448987568710325,197.3569111055517,0.2282719126648587,0.0,0.0,0.004253567494768804,9.625148065471523e-05,0.00017041924952065126,0.0006581468714453983,0.09227946323686742,0.09227946323686742,0.09227946323686742,0.09197557788745828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490410.64895083645,594.7731884501204,0.0,0.09227946323686742,0.09227946325977511,0.09227946325977511,0.375,0.375,0.5,9.312591952506656,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,25997.299785185714,19834.46931691385,0.762943439541991,1.0079495859577052,0.6279332523871896,41059.97430708969,25750.0,0.0,9593.783291388572,-9593.783291388572,0.1806410929186515,4.516027322966283,7546.890879581279,2046.892411807294,9593.783291388572,0.862264102883433,0.9774950915511437,1.4404865960082822,1.4404013906706363,1.2679936420778175,0.0002630242346750383,0.0034162970155886432,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,50653.75759847826,16156.216708611428,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2427020348395,262.2427020348395,-10.907297965160467,246.6596431390419,277.82576093062806,121488.41936156862,119331.66740632038,2156.751955248215,0.0,nan,277.82576093062806,4.675760930628087,271.59253737235144,-1.5574626276485333,265.35931381404254,-7.790686185957441,259.126090255636,-14.023909744364005,252.89286669733733,-20.257133302662652,246.6596431390419,-26.490356860958087,1.0,1.0,26022.012520719443,26022.012520719443,277.071633171962,3.9216331719620143,277.071633171962,277.071633171962,76927.84676194529,77203.24462121645,-275.39785927116463,0.0,8546.071908451686,8546.071908451686,0.8894064482602178,3881.2376398974397,277.071633171962,3.9216331719620143,1.0,0.002,0.15212343982268867,0.005068612426688624,0.00023565583925739503,0.0017643441601883898,0.11782791962869751,0.11782791962869751,0.0,-5.542150939563673e-13,0.9966573478774512,0.9966573478774512,0.0,0.09197100511604216,0.0003084581437329518,0.0,0.0,0.0,1601750.6267292078,268.0378635701658,0.0,1.0,1279623.9665171856,2617.999784140746,,,,,,,,,,,,,,,,,,,8.0
912.0,-28.037963456555097,4.507638424255595,34.98017738739707,26.201292627397947,6.375497414877556,-24.59661736941421,-38.18226851345969,2.9341513273506155,-5.129656406386232,-5.129656406381401,39.93560679653166,41287.802938592664,24816.034188890262,24816.034188890262,66103.83712748293,76965.94981668315,77253.56924007068,24816.034188890262,102069.60342896094,102069.60342896094,102069.60342896094,128058.65694722199,123872.24531946123,4186.411627760748,0.0,90325.63942651474,54647.492546925554,39642.38542176576,25989.05351826105,65631.43894002681,19827.68049346532,1450.0,0.0,0.8864915195239399,2.8709475136474722,0.001494314320929203,1.0,1.0,-5.129656406386232,352867.2297180447,1551758.6525957491,4.397570876263198,1551758.6525957491,4.397570876263198,0.7629243011690872,0.09227844616811184,3.86204732153944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86204732153944,1.2779719410541768,1.2783173875506706,3.0220126103501963,6403.282089759176,15243.107769423557,6488.196372676048,0.00034370354788764817,23388.019852255537,2384.9143032794623,19393.653148029967,1977.6022543916595,0.8292131300786307,0.8292131300786307,35029.843897566054,35405.22815468563,0.9867644748412208,0.8,4227.731051223544,4273.035954225843,0.9867644748412208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.357009710802348,4.507638424255595,-2.5473819563812956,7.055020380636891,3.5,3.5,1.0,0.6,0.00027029428584004925,0.9455737295288302,0.0002858521524014147,197.3182174666799,0.22832774448059376,0.0,0.0,0.004253567494768804,9.671194077218836e-05,0.00017358234506786087,0.0006703832308358669,0.0922784461754513,0.0922784461754513,0.0922784461754513,0.09190910745727117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490435.9647287454,594.7646538142837,0.0,0.0922784461754513,0.09227844616811184,0.09227844616811184,0.375,0.375,0.5,9.301511791126586,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,25989.05351826105,19827.68049346532,0.7629243011690872,1.0071977423485685,0.6290857492294347,41059.97430708969,25750.0,0.0,9554.455657324273,-9554.455657324273,0.18063250305573836,4.515812576393455,7520.878452053414,2033.5772052708594,9554.455657324273,1.0429042524534746,0.9774486096089731,1.4402602270994267,1.4401214425983766,1.268341869178656,0.0002666707301753665,0.0033987200342475363,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,50614.42996441396,16195.544342675727,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2565320247141,262.2565320247141,-10.893467975285887,246.69110976594618,277.82195428347364,121369.97232738369,119057.73129222084,2312.241035162847,0.0,nan,277.82195428347364,4.671954283473667,271.5957853800075,-1.5542146199924787,265.3696164765129,-7.780383523487103,259.14344757291536,-14.006552427084614,252.91727866942918,-20.232721330570797,246.69110976594618,-26.458890234053797,1.0,1.0,26022.012520719443,26022.012520719443,277.06000182112194,3.9100018211219663,277.06000182112194,277.06000182112194,76951.21299995611,77253.56924007068,-302.35624011456093,0.0,8546.071908451686,8546.071908451686,0.8893989243688762,3881.3575581471373,277.06000182112194,3.9100018211219663,1.0,0.002,0.15249769128824392,0.005063699667361086,0.0002362270249264372,0.0017637729752592731,0.11811351246321859,0.11811351246321859,0.0,1.857103880398281e-13,0.9959443241504546,0.9959443241504546,0.0,0.09190419470255426,0.0003742514655575827,0.0,0.0,0.0,1601730.4369614555,268.02034359361375,0.0,1.0,1279684.2443139853,2617.7532166012397,,,,,,,,,,,,,,,,,,,5.0
913.0,-27.99183434887812,4.437334743823979,34.979112292947235,26.19492692118513,6.363942523307722,-24.556256661634183,-38.13999428004024,2.928364835781452,-5.147330762097226,-5.147330762057505,39.9296211715804,41339.15906922425,24680.51367764482,24680.51367764482,66019.67274686907,76989.66119711162,77298.17347632918,24680.51367764482,101978.687153974,101978.687153974,101978.687153974,127959.37889484574,123778.89773107758,4180.481163768153,0.0,90327.57507160502,54677.07294262142,39611.66903220401,25980.691740871745,65592.36077307575,19820.788997264885,1450.0,0.0,0.8864230140695237,2.8690770931243916,0.001494314320929203,1.0,1.0,-5.147330762097226,352623.9409301208,1551500.9341605771,4.399874070002628,1551500.9341605771,4.399874070002628,0.7629045906458157,0.09227700877401748,3.8622005183658956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622005183658956,1.2779913380797139,1.2783413874536802,3.022086616149658,6403.438899167783,15243.107769423557,6488.097369272187,0.00034366463786410174,23387.593327190272,2384.870809827033,19393.35722023052,1977.5720781541627,0.8292155994385245,0.8292155994385245,35030.9555234334,35405.22815468563,0.9868036170819597,0.8,4227.865212689134,4273.035954225843,0.9868036170819597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.327755048706512,4.437334743823979,-2.5791581282854223,7.016492872109401,3.5,3.5,1.0,0.6,0.00027389164586288933,0.9536427151875871,0.0002872057233814377,197.27994937128585,0.22814519040072453,0.0,0.0,0.004253567494768804,9.716849411664266e-05,0.00017672315174624667,0.0006825402482816087,0.09227700878896845,0.09227700878896845,0.09227700878896845,0.09184213089286013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490469.95743086474,594.7532834564882,0.0,0.09227700878896845,0.09227700877401748,0.09227700877401748,0.375,0.375,0.5,9.288465455441886,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,25980.691740871745,19820.788997264885,0.7629045906458157,1.0065146606823872,0.6302435006454759,41059.97430708969,25750.0,0.0,9505.927970313156,-9505.927970313156,0.18043645178296314,4.510911294574075,7487.482332909379,2018.4456374037773,9505.927970313156,1.2234307342965791,0.9763877260982846,1.4400348150241897,1.4398443097524871,1.268683124431395,0.00027029428584004925,0.003381579104274907,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,50565.90227740284,16244.072029686844,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27099058155704,262.27099058155704,-10.879009418442934,246.72471789845497,277.81726326464883,121225.77505158093,118808.44368193524,2417.3313696456803,0.0,nan,277.81726326464883,4.667263264648852,271.59875419145123,-1.5512458085487424,265.38024511821226,-7.769754881787719,259.16173604489927,-13.988263955100706,252.9432269716756,-20.206773028324363,246.72471789845497,-26.425282101545008,1.0,1.0,26022.012520719443,26022.012520719443,277.04754673305047,3.89754673305049,277.04754673305047,277.04754673305047,76974.45123437353,77298.17347632918,-323.7222419556492,0.0,8546.071908451686,8546.071908451686,0.8893892643904424,3881.511520957725,277.04754673305047,3.89754673305049,1.0,0.002,0.15293779924964893,0.0050584695519191045,0.00023690010544026002,0.001763099895318477,0.11845005272013001,0.11845005272013001,0.0,7.587372570505568e-13,0.9952305783803268,0.9952305783803268,0.0,0.09183690081337191,0.00044010796064557233,0.0,0.0,0.0,1601710.0647901082,268.00266923790275,0.0,1.0,1279745.0471672402,2617.5045344836562,,,,,,,,,,,,,,,,,,,7.0
914.0,-27.946209901354795,4.368552221804919,34.977908944687506,26.187793781887763,6.351666672802316,-24.516422243967686,-38.098247547727055,2.921879015704792,-5.165049766275104,-5.165049766275815,39.9235023281025,41390.6235929856,24549.025119307888,24549.025119307888,65939.64871229348,77013.69678157213,77337.90744828289,24549.025119307888,101886.93256759077,101886.93256759077,101886.93256759077,127859.19815177683,123685.53887420238,4173.6592775744475,0.0,90329.83580885846,54706.76262139628,39581.19243051354,25972.26558418605,65553.45801469959,19813.83683248714,1450.0,0.0,0.8863547232361111,2.8672029137928328,0.001494314320929203,1.0,1.0,-5.165049766275104,352380.16972609196,1551237.5132769307,4.4021702880804,1551237.5132769307,4.4021702880804,0.7628844225492348,0.09227514761163241,3.862379123293971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862379123293971,1.2780140286468766,1.2783686475635978,3.0221727122849686,6403.621326547253,15243.107769423557,6487.982161219438,0.0003436193653458038,23387.09715576084,2384.820214421932,19393.01285565113,1977.536962739685,0.8292184671954524,0.8292184671954526,35032.251504277214,35405.22815468563,0.9868492511675582,0.8,4228.021623847323,4273.035954225843,0.9868492511675582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.299370759802456,4.368552221804919,-2.6105593970459378,6.979111618850856,3.5,3.5,1.0,0.6,0.0002774620997179211,0.9615727685118032,0.0002885502884481023,197.2421101647627,0.22788156156146763,0.0,0.0,0.004253567494768804,9.762130392003154e-05,0.00017984079579788957,0.0006946133352063428,0.09227514760428004,0.09227514760428004,0.09227514760428004,0.09177506549121499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490512.74715858453,594.7390397152271,0.0,0.09227514760428004,0.09227514761163241,0.09227514761163241,0.375,0.375,0.5,9.27346299163536,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,25972.26558418605,19813.83683248714,0.7628844225492348,1.0058912330377339,0.6314025963924624,41059.97430708969,25750.0,0.0,9454.877525034586,-9454.877525034586,0.18017750573593022,4.504437643398251,7451.95056006087,2002.926964973717,9454.877525034586,1.4037259280639283,0.9749865029000546,1.4398104916276295,1.4395702423893588,1.2690172085537013,0.00027389164586288933,0.003364878696007302,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,50514.851832124274,16295.122474965414,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2858520004825,262.2858520004825,-10.864147999517456,246.75998444915567,277.8117195518109,121062.72653682211,118578.04050126577,2484.6860355563304,0.0,nan,277.8117195518109,4.661719551810904,271.60137253129693,-1.548627468703046,265.39102551078037,-7.758974489219611,259.18067849017956,-13.969321509820418,252.97033146967163,-20.179668530328343,246.75998444915567,-26.39001555084431,1.0,1.0,26022.012520719443,26022.012520719443,277.0344771130614,3.8844771130614504,277.0344771130614,277.0344771130614,76997.53056230715,77337.90744828289,-340.37688597574015,0.0,8546.071908451686,8546.071908451686,0.8893780021812702,3881.6910189104406,277.0344771130614,3.8844771130614504,1.0,0.002,0.15344340629567715,0.0050529446382444184,0.0002376745693714243,0.0017623254303345038,0.11883728468571216,0.11883728468571216,0.0,-2.940720583710643e-13,0.9945206584949228,0.9945206584949228,0.0,0.09176954056543687,0.0005056070461955454,0.0,0.0,0.0,1601689.6366199418,267.9849502337249,0.0,1.0,1279805.9974826116,2617.2552826947854,,,,,,,,,,,,,,,,,,,6.0
915.0,-27.90110053485432,4.301261100475644,34.97657307944072,26.180228311009728,6.339011704010816,-24.477089310976318,-38.057013194169826,2.9150004808186023,-5.182746717383736,-5.18274671738643,39.91727263746174,41441.98513123572,24421.320130994838,24421.320130994838,65863.30526223055,77037.81864939182,77373.33929896558,24421.320130994838,101794.65942996042,101794.65942996042,101794.65942996042,127758.46606004218,123592.51189468348,4165.954165358694,0.0,90332.28344368741,54736.44992819404,39550.92612832597,25963.806630081763,65514.73275840773,19806.850034230712,1450.0,0.0,0.886286906985155,2.865332032308506,0.001494314320929203,1.0,1.0,-5.182746717383736,352136.8339631593,1550969.3550681113,4.404450785828256,1550969.3550681113,4.404450785828256,0.7628638710967144,0.09227286391041692,3.8625725018231356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625725018231356,1.2780385933610012,1.2783977483271973,3.022265933038294,6403.818850137367,15243.107769423557,6487.857382535242,0.00034357033945443523,23386.55996775479,2384.7654364900136,19392.639883813878,1977.4989301967419,0.8292215661710102,0.8292215661710102,35033.65467079934,35405.22815468563,0.9868986599517832,0.8,4228.190971181356,4273.035954225843,0.9868986599517832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.2718032259530245,4.301261100475644,-2.641544906914502,6.942806007390146,3.5,3.5,1.0,0.6,0.00028100580926030587,0.9693687195679286,0.0002898853693005042,197.20470770198943,0.22759196310152077,0.0,0.0,0.004253567494768804,9.80704691703123e-05,0.00018293534008999356,0.0007066010142432725,0.09227286389856629,0.09227286389856629,0.09227286389856629,0.09170816399208029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490564.3578032798,594.7219156092492,0.0,0.09227286389856629,0.09227286391041692,0.09227286391041692,0.375,0.375,0.5,9.256521994398657,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,25963.806630081763,19806.850034230712,0.7628638710967144,1.0053205208835732,0.632559782912605,41059.97430708969,25750.0,0.0,9403.614432849829,-9403.614432849829,0.17989926186694827,4.497481546673702,7416.103813714969,1987.5106191348589,9403.614432849829,1.5837513824105711,0.9734808542583774,1.4395872891227006,1.4392992639537412,1.2693441741985647,0.0002774620997179211,0.0033486107397038885,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,50463.588739939514,16346.385567150171,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30096174304316,262.30096174304316,-10.849038256956817,246.79651547240647,277.8054080136803,120887.67319183002,118361.46983982962,2526.2033520004197,0.0,nan,277.8054080136803,4.655408013680301,271.6036295054239,-1.546370494576081,265.40185099719866,-7.748149002801313,259.2000724889001,-13.949927511099872,252.99829398064932,-20.151706019350655,246.79651547240647,-26.35348452759351,1.0,1.0,26022.012520719443,26022.012520719443,277.02092614282515,3.8709261428251693,277.02092614282515,277.02092614282515,77020.9943132743,77373.33929896558,-352.34498569127754,0.0,8546.071908451686,8546.071908451686,0.889365808281501,3881.8853643322514,277.02092614282515,3.8709261428251693,1.0,0.002,0.15401391029991562,0.005047140553410163,0.00023854950567283795,0.0017614504941125685,0.11927475283641897,0.11927475283641897,0.0,-2.1459353391484193e-13,0.9938172071390661,0.9938172071390661,0.0,0.09170235990617366,0.0005705040042432536,0.0,0.0,0.0,1601669.2293431761,267.96725328261624,0.0,1.0,1279866.8658079559,2617.006399619923,,,,,,,,,,,,,,,,,,,6.0
916.0,-27.879767029127823,4.273721019535985,34.97518384071763,26.171056657936447,6.327376806678187,-24.4590526455495,-38.03792627351356,2.906662423532322,-5.193509347995985,-5.193509348018804,39.91306117423723,41470.81121389785,24378.11819645358,24378.11819645358,65848.92941035143,77053.11361312208,77359.3026493118,24378.11819645358,101737.42084576537,101737.42084576537,101737.42084576537,127695.92836415325,123538.19371619515,4157.734647958097,0.0,90335.76561574172,54753.46321819698,39535.89155282749,25958.507518387873,65494.39907121536,19802.451221068022,1450.0,0.0,0.8862471809513734,2.864194703007566,0.001494314320929203,1.0,1.0,-5.193509347995985,351988.91066887585,1550788.0916888888,4.4057867866972416,1550788.0916888888,4.4057867866972416,0.76285014487219,0.09226987565511244,3.8628472326491794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8628472326491794,1.2780735828093763,1.2784349955933716,3.0223981503147304,6404.099002680497,15243.107769423557,6487.680339950713,0.00034350079237101933,23385.798136725316,2384.687751344783,19392.110691681028,1977.4449676169772,0.8292259506519661,0.8292259506519661,35035.648110441245,35405.22815468563,0.9869688544876636,0.8,4228.431558227575,4273.035954225843,0.9869688544876636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.262477272373924,4.273721019535985,-2.6568029879845776,6.930524007520563,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9733093206865805,0.00029051874584129104,197.1869975443268,0.1136533410582411,0.0,0.0,0.004253567494768804,9.827902850145787e-05,0.00018448557466004646,0.000712639591539254,0.09226987564250497,0.09226987564250497,0.09226987564250497,0.09166765348978344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490631.1733259865,594.6999349819927,0.0,0.09226987564250497,0.09226987565511244,0.09226987565511244,0.375,0.375,0.5,9.238455329028147,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,25958.507518387873,19802.451221068022,0.76285014487219,1.005413139812926,0.6331963007829806,41059.97430708969,25750.0,0.0,4676.69151981178,-4676.69151981178,0.08981282192737054,2.2453205481842615,3690.46410820975,986.22741160203,4676.69151981178,1.6736213805272002,0.9720002373092044,1.4394762502078484,1.4390314320524877,1.2696641559345414,0.00028100580926030587,0.0033327633199888565,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,45736.665826901466,21073.30848018822,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31420595135404,262.31420595135404,-10.835794048645937,246.82998359792143,277.79842830479066,120625.04218322948,118410.7381802535,2214.304002975998,0.0,nan,277.79842830479066,4.648428304790684,271.60473936341367,-1.5452606365863062,265.4110504220812,-7.738949577918788,259.21736148064,-13.932638519359955,253.02367253927716,-20.12632746072282,246.82998359792143,-26.32001640207855,1.0,1.0,26022.012520719443,26022.012520719443,277.0085210441906,3.8585210441906383,277.0085210441906,277.0085210441906,77036.13591583067,77359.3026493118,-323.1667334811209,0.0,8546.071908451686,8546.071908451686,0.8893484843258537,3882.1614688124255,277.0085210441906,3.8585210441906383,1.0,0.002,0.15462081295957175,0.005042460082110903,0.00023948419111090855,0.0017605158083491392,0.11974209555545427,0.11974209555545427,0.0,-5.399521975368859e-13,0.9934225265199468,0.9934225265199468,0.0,0.09166297299498313,0.0006069026601293102,0.0,0.0,0.0,1601656.8161786497,267.956490652004,0.0,1.0,1279903.8806745703,2616.8550667283107,,,,,,,,,,,,,,,,,,,6.0
917.0,-27.88184354414127,4.284844893615656,34.97382015096113,26.161352509539597,6.317815223248384,-24.46187766740254,-38.040545338857896,2.8978493465094273,-5.196760974601148,-5.196760974600941,39.91101974036489,41476.690691302974,24415.13511065773,24415.13511065773,65891.8258019607,77058.98377648716,77301.75102372983,24415.13511065773,101716.88613438756,101716.88613438756,101716.88613438756,127673.51120866119,123524.11676468563,4149.394443975564,0.0,90339.83645277069,54757.54336758562,39535.88120576119,25956.62507427363,65492.50628003482,19800.851189452893,1450.0,0.0,0.8862379723110455,2.863851161038105,0.001494314320929203,1.0,1.0,-5.196760974601148,351944.22939459997,1550700.233166398,4.406096488167597,1550700.233166398,4.406096488167597,0.7628438262984387,0.09226622097542624,3.8631692769447237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8631692769447237,1.278114386463355,1.27847581078578,3.0225536288926556,6404.428443130202,15243.107769423557,6487.4720508379505,0.0003434189909954536,23384.90238880188,2384.596410476756,19391.488101584277,1977.3814810954075,0.8292310901785123,0.8292310901785123,35037.98481927222,35405.22815468563,0.9870511377544677,0.8,4228.71357422831,4273.035954225843,0.9870511377544677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.270468072489133,4.284844893615656,-2.656202756891162,6.9410476505068175,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9735160954699861,0.0002904570396702004,197.18866698958527,0.0,0.0,0.0,0.004253567494768804,9.825038621332318e-05,0.00018451421694818114,0.0007128096540737268,0.09226622097664294,0.09226622097664294,0.09226622097664294,0.09165570616904342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490709.69719065505,594.6742440721358,0.0,0.09226622097664294,0.09226622097542624,0.09226622097542624,0.375,0.375,0.5,9.22013988523263,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,25956.62507427363,19800.851189452893,0.7628438262984387,1.0060971788164352,0.6333043739989992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389047286095318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3239841128445,262.3239841128445,-10.82601588715545,246.85692101543162,277.7910472102606,120319.10693575536,118684.29256144557,1634.8143743098044,0.0,nan,277.7910472102606,4.641047210260638,271.6042219712927,-1.545778028707275,265.4173967323603,-7.732603267639661,259.2305714933392,-13.919428506660779,253.0437462543826,-20.10625374561738,246.85692101543162,-26.293078984568353,1.0,1.0,26022.012520719443,26022.012520719443,276.998535139428,3.8485351394280087,276.998535139428,276.998535139428,77041.77201986006,77301.75102372983,-259.97900386976835,0.0,8546.071908451686,8546.071908451686,0.8893281765651583,3882.485123329447,276.998535139428,3.8485351394280087,1.0,0.002,0.15523465071001444,0.005039137125430395,0.00024043331435503811,0.0017595666858423546,0.12021665717751906,0.12021665717751906,0.0,1.973928832887939e-13,0.9933471020743181,0.9933471020743181,0.0,0.09165238322528832,0.000613837750137922,0.0,0.0,0.0,1601653.0655602047,267.95323902539883,0.0,1.0,1279915.0632314375,2616.80934999654,,,,,,,,,,,,,,,,,,,7.0
918.0,-27.88401149580982,4.295694175567301,34.97249121666026,26.15542528163644,6.312072162878677,-24.464403129300138,-38.042886823508866,2.892463635992944,-5.1987078102377495,-5.198707810245359,39.90929493785123,41479.75217564296,24448.085113467598,24448.085113467598,65927.83728911055,77062.18115031908,77253.19646437916,24448.085113467598,101701.28157784676,101701.28157784676,101701.28157784676,127656.59567284578,123515.58940252432,4141.006270321468,0.0,90342.32036098263,54759.89076348199,39536.03288611182,25955.31409499902,65491.34698111084,19799.716168883802,1450.0,0.0,0.8862342857081151,2.863645488867543,0.001494314320929203,1.0,1.0,-5.1987078102377495,351917.4796538852,1550626.00464573,4.406220475808102,1550626.00464573,4.406220475808102,0.7628386270501247,0.09226234576064526,3.8633654225560132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8633654225560132,1.2781393230401472,1.2785007544141205,3.0226481205246998,6404.628659559819,15243.107769423557,6487.3454114456745,0.00034336926657657565,23384.358060856666,2384.5409044736653,19391.109567966054,1977.3428814086417,0.8292342050828004,0.8292342050828004,35039.4080055868,35405.22815468563,0.9871012535363323,0.8,4228.8853377392015,4273.035954225843,0.9871012535363323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.277580952963097,4.295694175567301,-2.6547209242102676,6.950415099777569,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9737320259060543,0.000290392629223007,197.19040997687117,0.0,0.0,0.0,0.004253567494768804,9.822478609703581e-05,0.0001845398170644685,0.0007129447483316797,0.0922623516973078,0.0922623516973078,0.0922623516973078,0.09164874251895312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490790.20482227765,594.6479206069139,0.0,0.0922623516973078,0.09226234576064526,0.09226234576064526,0.375,0.375,0.5,9.201731609162758,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,25955.31409499902,19799.716168883802,0.7628386270501247,1.006664854642944,0.6333623308680252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389169108157955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33126524411045,262.33126524411045,-10.818734755889523,246.8785340468213,277.78399644129325,120103.94179478499,118886.60685881719,1217.3349359677732,0.0,nan,277.78399644129325,4.633996441293277,271.6029039625947,-1.5470960374052538,265.4218114832554,-7.728188516744581,259.240719004862,-13.909280995137976,253.0596265258361,-20.09037347416387,246.8785340468213,-26.271465953178677,1.0,1.0,26022.012520719443,26022.012520719443,276.99090679772195,3.8409067977219706,276.99090679772195,276.99090679772195,77050.48594652211,77253.19646437916,-202.71051785704913,0.0,8546.071908451686,8546.071908451686,0.8893158076707396,3882.6822496687932,276.99090679772195,3.8409067977219706,1.0,0.002,0.15585134822718516,0.005036042907717994,0.0002413875060825286,0.00175861254406557,0.1206937530412643,0.1206937530412643,0.0,5.01480987812053e-11,0.9933158265090563,0.9933158265090563,0.0,0.09164564823489968,0.0006166975257455912,0.0,0.0,0.0,1601650.8198916889,267.9512921897622,0.0,1.0,1279921.758427738,2616.7819791132456,,,,,,,,,,,,,,,,,,,4.0
919.0,-27.88613591994651,4.306290122614861,34.97120252121672,26.148050149809592,6.304860924495039,-24.46703623553055,-38.04532703999428,2.8857612394502135,-5.199918168690601,-5.199918168699231,39.907797977926364,41483.89035342525,24478.486350133786,24478.486350133786,65962.37670355904,77066.40901355316,77210.62732914818,24478.486350133786,101689.11367928196,101689.11367928196,101689.11367928196,127643.4573200802,123510.84147436012,4132.615845720075,0.0,90345.41028400276,54762.89162143271,39536.13184730006,25954.34364079824,65490.475488098295,19798.860935314013,1450.0,0.0,0.8862335376808846,2.8635176272256566,0.001494314320929203,1.0,1.0,-5.199918168690601,351900.8499970509,1550561.5837267917,4.406245633506671,1550561.5837267917,4.406245633506671,0.7628341987501359,0.09225844221073608,3.8636092906160884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8636092906160884,1.278170357412438,1.27853179756229,3.022765524337211,6404.877424150459,15243.107769423557,6487.188009591644,0.00034330747464811405,23383.681808466805,2384.4719459210646,19390.639083291026,1977.2949053235332,0.8292380661915281,0.829238066191528,35041.17743458655,35405.22815468563,0.9871635625445333,0.8,4229.098889074087,4273.035954225843,0.9871635625445333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.28414363412325,4.306290122614861,-2.652767830514857,6.959057953129719,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9739436710994461,0.0002903295247478765,197.1921179988338,0.0,0.0,0.0,0.004253567494768804,9.819811307533734e-05,0.00018456649008616698,0.0007130928058333169,0.09225844221632812,0.09225844221632812,0.09225844221632812,0.09164457305394495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490871.8560734282,594.6212339487953,0.0,0.09225844221632812,0.09225844221073608,0.09225844221073608,0.375,0.375,0.5,9.183315532896025,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,25954.34364079824,19798.860935314013,0.7628341987501359,1.0072056464996426,0.6334339466044066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438929629669872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3363738365002,262.3363738365002,-10.813626163499805,246.89578493327286,277.7769627396395,119912.09440579267,119057.98698627736,854.107419515309,0.0,nan,277.7769627396395,4.626962739639509,271.6007271785286,-1.5492728214713907,265.42449161686613,-7.7255083831338425,259.24825605603604,-13.901743943963936,253.07202049465778,-20.0779795053422,246.89578493327286,-26.254215066727113,1.0,1.0,26022.012520719443,26022.012520719443,276.9847153045799,3.834715304579902,276.9847153045799,276.9847153045799,77049.92993684488,77210.62732914818,-160.69739230329287,0.0,8546.071908451686,8546.071908451686,0.8893004292342552,3882.927337069169,276.9847153045799,3.834715304579902,1.0,0.002,0.15646817638924043,0.00503308394346246,0.0002423422619169493,0.0017576577375978191,0.12117113095847465,0.12117113095847465,0.0,-4.852316465298046e-13,0.9933141277035522,0.9933141277035522,0.0,0.09164161404784589,0.00061682816289019,0.0,0.0,0.0,1601649.4237195703,267.9500818313094,0.0,1.0,1279925.9208308363,2616.764962840653,,,,,,,,,,,,,,,,,,,6.0
920.0,-27.88827336655981,4.316653890391703,34.96995977137533,26.143406924698525,6.300407699912874,-24.469405259886308,-38.047524984553434,2.881539592086656,-5.200374403839362,-5.2003744038247,39.90654607867312,41486.033837203366,24506.347857607238,24506.347857607238,65992.38169481061,77068.72563846511,77174.28548641586,24506.347857607238,101680.6333440231,101680.6333440231,101680.6333440231,127634.35948359457,123510.09738999046,4124.2620936041085,0.0,90347.35378745265,54764.661981713914,39536.3242285986,25953.726139571478,65490.05036817008,19798.29631062046,1450.0,0.0,0.8862357560143042,2.8634694319502696,0.001494314320929203,1.0,1.0,-5.200374403839362,351894.5817380912,1550507.7104234034,4.406171026462176,1550507.7104234034,4.406171026462176,0.7628305933472159,0.09225452015843426,3.863762423003556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863762423003556,1.2781899058471116,1.278551351524857,3.0228390987353904,6405.033319471515,15243.107769423557,6487.089338133175,0.0003432687451175315,23383.25805167382,2384.428734753848,19390.344147698568,1977.2648302629918,0.8292404807255065,0.8292404807255065,35042.28850301802,35405.22815468563,0.9872026883209208,0.8,4229.232983263073,4273.035954225843,0.9872026883209208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.290158066766145,4.316653890391703,-2.6503248893118467,6.96697877970355,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9741566637638378,0.000290266046191164,197.1938365206373,0.0,0.0,0.0,0.004253567494768804,9.817409395842256e-05,0.00018459050920308177,0.0007132138731019594,0.09225452018216272,0.09225452018216272,0.09225452018216272,0.09164325999491457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490954.3189193776,594.5942931070032,0.0,0.09225452018216272,0.09225452015843426,0.09225452015843426,0.375,0.375,0.5,9.164977726894515,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,25953.726139571478,19798.29631062046,0.7628305933472159,1.0076703457062033,0.6334707883713385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438942093376451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.339954441983,262.339954441983,-10.810045558016952,246.90948961571638,277.77041926819163,119781.00467895638,119182.36194585623,598.6427331001323,0.0,nan,277.77041926819163,4.620419268191654,271.59823333780304,-1.5517666621969397,265.42604740704286,-7.723952592957119,259.25386147685595,-13.896138523144032,253.08167554628812,-20.068324453711853,246.90948961571638,-26.240510384283596,1.0,1.0,26022.012520719443,26022.012520719443,276.98000660784146,3.830006607841483,276.98000660784146,276.98000660784146,77052.37316146736,77174.28548641586,-121.91232494849828,0.0,8546.071908451686,8546.071908451686,0.8892907725329756,3883.0812351185737,276.98000660784146,3.830006607841483,1.0,0.002,0.15708224401856555,0.0050302764897181855,0.00024329311717095128,0.0017567068830509252,0.12164655858547564,0.12164655858547564,0.0,2.2187633674786156e-13,0.9933437664779292,0.9933437664779292,0.0,0.09164045252879313,0.0006140676296411253,0.0,0.0,0.0,1601648.897437919,267.9496255961606,0.0,1.0,1279927.489808682,2616.758548760771,,,,,,,,,,,,,,,,,,,5.0
921.0,-27.890412609075856,4.326803916159011,34.96876728751958,26.139692100137495,6.296893735689354,-24.4716819745235,-38.049634046014376,2.8781631023779597,-5.200185178781169,-5.200185178842433,39.90551073128695,41487.48802168845,24531.996919628713,24531.996919628713,66019.48494131716,77070.39383244672,77143.30887220344,24531.996919628713,101675.30579183216,101675.30579183216,101675.30579183216,127628.71898467427,123512.74046731001,4115.978517364254,0.0,90348.909868034,54766.00406209574,39536.56200659806,25953.41319284211,65489.975199440174,19797.98278956383,1450.0,0.0,0.8862404884659131,2.8634894210246515,0.001494314320929203,1.0,1.0,-5.200185178781169,351897.1815088847,1550463.1571208383,4.40601186537691,1550463.1571208383,4.40601186537691,0.7628277114250263,0.09225060813757995,3.863885169580944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863885169580944,1.278205541190311,1.2785669912894082,3.022898152970574,6405.158448309556,15243.107769423557,6487.010122450047,0.00034323765571470024,23382.917944694702,2384.3940534937724,19390.107366720586,1977.2406853227744,0.8292424158773548,0.8292424158773548,35043.17909759234,35405.22815468563,0.9872340504332645,0.8,4229.340468593209,4273.035954225843,0.9872340504332645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.295694901269039,4.326803916159011,-2.647466707758179,6.97427062391719,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9743698857260636,0.00029020252709349573,197.19555651635068,0.0,0.0,0.0,0.004253567494768804,9.815105125811103e-05,0.0001846135519033933,0.0007133255653031833,0.09225060810654835,0.09225060810654835,0.09225060810654835,0.09164438910425646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491037.103151305,594.567256435535,0.0,0.09225060810654835,0.09225060813757995,0.09225060813757995,0.375,0.375,0.5,9.146791156911807,6.127720553195104e-11,6.127720553195104e-11,6.127720553195104e-11,6.127720553195104e-11,6.127720553195104e-11,6.127720553195104e-11,25953.41319284211,19797.98278956383,0.7628277114250263,1.0080853556634346,0.633493720150975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389546337020307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3423701003886,262.3423701003886,-10.807629899611356,246.92030108707385,277.76443911364595,119682.61199821667,119278.73718777041,403.8748104462499,0.0,nan,277.76443911364595,4.614439113645972,271.59561150843797,-1.5543884915620083,265.426783902893,-7.723216097106956,259.25795629782823,-13.892043702171748,253.08912869245282,-20.06087130754716,246.92030108707385,-26.229698912926125,1.0,1.0,26022.012520719443,26022.012520719443,276.9765711717462,3.8265711717461954,276.9765711717462,276.9765711717462,77053.18550628166,77143.30887220344,-90.12336592178326,0.0,8546.071908451686,8546.071908451686,0.8892830319396879,3883.2045954288487,276.9765711717462,3.8265711717461954,1.0,0.002,0.1576911286426622,0.0050276108962403416,0.0002442362693795376,0.0017557637301315885,0.1221181346897688,0.1221181346897688,0.0,-4.888741321484869e-13,0.9933996681837358,0.9933996681837358,0.0,0.09164172351361975,0.0006088846239601884,0.0,0.0,0.0,1601649.1157153645,267.9498148212188,0.0,1.0,1279926.8390703495,2616.7612090172074,,,,,,,,,,,,,,,,,,,6.0
