time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
922.0,-27.892546336331534,4.336755350231456,34.967627805792425,26.13714903071525,6.2945648430136565,-24.473835218455605,-38.05163075504822,2.875853726609841,-5.199488502617385,-5.19948850267583,39.90465487390997,41488.10277232537,24555.82792123626,24555.82792123626,66043.93069356163,77071.24674072018,77116.64340996814,24555.82792123626,101672.4713312044,101672.4713312044,101672.4713312044,127625.81436742013,123518.02341922032,4107.790948199801,0.0,90349.9772418425,54766.833279165556,39536.826625196605,25953.343036215723,65490.16966141233,19797.869907665587,1450.0,0.0,0.8862471636672397,2.8635630164115256,0.001494314320929203,1.0,1.0,-5.199488502617385,351906.753301037,1550426.3284028652,4.405787367986542,1550426.3284028652,4.405787367986542,0.7628254240711616,0.0922467288797164,3.863969635114593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863969635114593,1.278216235322269,1.2785776884454456,3.0229389428310567,6405.244877129269,15243.107769423557,6486.955397661659,0.00034321617997933024,23382.683036835773,2384.370099558542,19389.94379066591,1977.2240052072739,0.8292437510323377,0.8292437510323377,35043.79193865213,35405.22815468563,0.9872556316260915,0.8,4229.41443201667,4273.035954225843,0.9872556316260915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.30083927309163,4.336755350231456,-2.644290256374446,6.981045606605902,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9745826081514647,0.0002901391845046741,197.19727210756864,0.0,0.0,0.0,0.004253567494768804,9.812924067668656e-05,0.00018463536248481777,0.0007134254342097119,0.09224672885246099,0.09224672885246099,0.09224672885246099,0.09164743477095876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491119.7565160806,594.5402695336905,0.0,0.09224672885246099,0.0922467288797164,0.0922467288797164,0.375,0.375,0.5,9.128812334375409,5.843503458891064e-11,5.843503458891064e-11,5.843503458891064e-11,5.843503458891064e-11,5.843503458891064e-11,5.843503458891064e-11,25953.343036215723,19797.869907665587,0.7628254240711616,1.0084556359376113,0.633501226013325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389671847829641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34394085543715,262.34394085543715,-10.806059144562823,246.92875711169398,277.75912459913275,119613.91193337712,119351.29681890366,262.61511447344026,0.0,nan,277.75912459913275,4.60912459913277,271.593051101737,-1.5569488982629878,265.4269776040757,-7.723022395924261,259.26090410675664,-13.889095893243336,253.09483060922662,-20.055169390773358,246.92875711169398,-26.221242888305994,1.0,1.0,26022.012520719443,26022.012520719443,276.9741476468987,3.824147646898723,276.9741476468987,276.9741476468987,77053.99554562719,77116.64340996814,-62.647864340950036,0.0,8546.071908451686,8546.071908451686,0.8892777053808807,3883.2894832901657,276.9741476468987,3.824147646898723,1.0,0.002,0.15829296378734625,0.0050250698626002595,0.0002451687614256764,0.0017548312380854824,0.1225843807128382,0.1225843807128382,0.0,-4.888411724024433e-13,0.9934758104485821,0.9934758104485821,0.0,0.09164489373500688,0.0006018351447095227,0.0,0.0,0.0,1601649.9193502031,267.9505114973826,0.0,1.0,1279924.4432194554,2616.771003428988,,,,,,,,,,,,,,,,,,,4.0
923.0,-27.894692912504997,4.346522237216363,34.96654362881809,26.135784212406747,6.293422767909195,-24.475881344470466,-38.05352883702142,2.8746111982861953,-5.198321861071122,-5.1983218610760265,39.9039714754958,41487.84544359951,24577.9735531029,24577.9735531029,66065.81899670241,77071.27273286406,77094.01474340809,24577.9735531029,101671.98829651099,101671.98829651099,101671.98829651099,127625.48828775155,123525.76526151043,4099.72302624112,0.0,90350.54695127129,54767.11965583688,39537.14143937156,25953.49999124056,65490.641430612115,19797.94500694978,1450.0,0.0,0.8862556151709171,2.863686261286322,0.001494314320929203,1.0,1.0,-5.198321861071122,351922.7825120346,1550396.9213076583,4.405503134070725,1550396.9213076583,4.405503134070725,0.7628237044572674,0.0922428976977492,3.8640143133501543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8640143133501543,1.2782219892290283,1.2785834439792907,3.0229602885182496,6405.290106079019,15243.107769423557,6486.926756761216,0.00034320494098552485,23382.560110895683,2384.3575646011313,19389.858181097836,1977.2152754608187,0.8292444492450016,0.8292444492450016,35044.11610123698,35405.22815468563,0.9872670470469759,0.8,4229.453555006472,4273.035954225843,0.9872670470469759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.305619826021983,4.346522237216363,-2.6408192135591593,6.9873414507755225,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9747966621328901,0.00029007547332261606,197.19899805988663,0.0,0.0,0.0,0.004253567494768804,9.810851157610868e-05,0.00018465609158539563,0.0007135137809332657,0.0922428977179913,0.0922428977179913,0.0922428977179913,0.09165225319794068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491201.9951535984,594.5134246135499,0.0,0.0922428977179913,0.0922428976977492,0.0922428976977492,0.375,0.375,0.5,9.111092997938648,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,25953.49999124056,19797.94500694978,0.7628237044572674,1.0087825917341136,0.6334927332717641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389797037235972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3449270503853,262.3449270503853,-10.805072949614669,246.9352945225813,277.7545595781562,119569.93780641882,119405.05551266576,164.88229375307452,0.0,nan,277.7545595781562,4.604559578156227,271.5907065670966,-1.5592934329033596,265.4268535558489,-7.723146444151098,259.2630005448915,-13.88699945510848,253.09914753373738,-20.050852466262597,246.9352945225813,-26.214705477418676,1.0,1.0,26022.012520719443,26022.012520719443,276.97266644434245,3.822666444342474,276.97266644434245,276.97266644434245,77055.04428632685,77094.01474340809,-38.97045708123187,0.0,8546.071908451686,8546.071908451686,0.8892748878760692,3883.334384916905,276.97266644434245,3.822666444342474,1.0,0.002,0.15888602417536205,0.005022653999244128,0.00024608790494200873,0.001753912095044586,0.12304395247100436,0.12304395247100436,0.0,-1.3405509341479771e-14,0.9935706661045418,0.9935706661045418,0.0,0.09164983730896578,0.0005930603887834211,0.0,0.0,0.0,1601651.2650871396,267.95167813892886,0.0,1.0,1279920.4311487868,2616.7874051800277,,,,,,,,,,,,,,,,,,,5.0
924.0,-27.896838525894708,4.3561156210701215,34.965515627177524,26.13478124784308,6.292650901719528,-24.47788958320908,-38.05539122605694,2.873701957198261,-5.196814058654866,-5.1968140586585765,39.903423830091455,41487.33036413703,24598.793925301394,24598.793925301394,66086.12428943842,77071.04609400609,77074.42757492763,24598.793925301394,101673.22150022902,101673.22150022902,101673.22150022902,127627.04715097247,123535.25574810179,4091.791402870686,0.0,90350.9695343811,54767.253797382014,39537.461929998986,25953.825650743456,65491.28758074244,19798.1602512983,1450.0,0.0,0.8862653173631525,2.8638455528534585,0.001494314320929203,1.0,1.0,-5.196814058654866,351943.49999256554,1550373.356057947,4.405176842563358,1550373.356057947,4.405176842563358,0.7628224261701926,0.092239130784689,3.8640479590866432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8640479590866432,1.2782261997803102,1.2785876557212295,3.022976652920086,6405.3247802828355,15243.107769423557,6486.90479820581,0.00034319632449420124,23382.465872845336,2384.3479549943495,19389.79254550626,1977.208582493131,0.829244984295011,0.829244984295011,35044.3602171172,35405.22815468563,0.9872756436318266,0.8,4229.483017207044,4273.035954225843,0.9872756436318266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3101142966211485,4.3561156210701215,-2.637144912064603,6.993260533134725,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9750106708174606,0.0002900118035881916,197.20072326827184,0.0,0.0,0.0,0.004253567494768804,9.808817621297515e-05,0.00018467642694852918,0.0007135985706418777,0.09223913081564229,0.09223913081564229,0.09223913081564229,0.09165835473255396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491283.4647184539,594.4868354319988,0.0,0.09223913081564229,0.092239130784689,0.092239130784689,0.375,0.375,0.5,9.09366971489795,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,25953.825650743456,19798.1602512983,0.7628224261701926,1.0090826845931624,0.633478618251144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438992298270817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3454687117398,262.3454687117398,-10.804531288260193,246.94026569036149,277.7506717331002,119538.61866211232,119448.05810046932,90.56056164300475,0.0,nan,277.7506717331002,4.600671733100228,271.5885905245856,-1.5614094754143935,265.4265093159462,-7.723490684053786,259.2644281075096,-13.885571892490361,253.10234689893562,-20.047653101064355,246.94026569036149,-26.209734309638492,1.0,1.0,26022.012520719443,26022.012520719443,276.97188229688044,3.82188229688046,276.97188229688044,276.97188229688044,77054.77573055551,77074.42757492763,-19.651844372114283,0.0,8546.071908451686,8546.071908451686,0.8892727660998603,3883.3681988820763,276.97188229688044,3.82188229688046,1.0,0.002,0.15946910941101192,0.005020344832243165,0.00024699177744424083,0.0017530082228398602,0.12349588872212042,0.12349588872212042,0.0,2.8410086783114963e-13,0.993678548018761,0.993678548018761,0.0,0.09165604554864236,0.0005830852360466367,0.0,0.0,0.0,1601653.0043286495,267.9531859413451,0.0,1.0,1279915.245789259,2616.8086036696996,,,,,,,,,,,,,,,,,,,5.0
925.0,-27.89897464214577,4.365545534588015,34.96454431656975,26.134316191915445,6.292421057351336,-24.479835072160277,-38.05719162393359,2.8732814870539944,-5.195002183530164,-5.195002183638957,39.90300344011093,41486.412666293254,24618.41037443445,24618.41037443445,66104.8230407277,77070.44828902448,77057.61251671196,24618.41037443445,101676.02289114641,101676.02289114641,101676.02289114641,127630.32684046925,123546.3161524611,4084.0106880081366,0.0,90351.1665607489,54767.13093680618,39537.81735993636,25954.303949322846,65492.12130925921,19798.502583787325,1450.0,0.0,0.8862761111872428,2.864036977394629,0.001494314320929203,1.0,1.0,-5.195002183530164,351968.3967539751,1550355.2668109196,4.404813844393574,1550355.2668109196,4.404813844393574,0.7628215583220783,0.09223543845069648,3.8640637870335186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8640637870335186,1.2782281469202461,1.2785896034117763,3.0229844307086857,6405.341260483569,15243.107769423557,6486.894361171341,0.0003431922291086302,23382.42108319656,2384.3433877212465,19389.761348511787,1977.205401285025,0.8292452385286123,0.8292452385286124,35044.47505628079,35405.22815468563,0.9872796877189094,0.8,4229.496877077479,4273.035954225843,0.9872796877189094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.314348877686655,4.365545534588015,-2.6332918142206423,6.998837348808657,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9752237826104339,0.00028994842845671086,197.20244087034538,0.0,0.0,0.0,0.004253567494768804,9.806852143104736e-05,0.00018469608173045696,0.0007136774410216419,0.0922354385776704,0.0922354385776704,0.0922354385776704,0.091665597721946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491363.9694323213,594.4605654576462,0.0,0.0922354385776704,0.09223543845069648,0.09223543845069648,0.375,0.375,0.5,9.07657449258359,1.0879830369958654e-10,1.0879830369958654e-10,1.0879830369958654e-10,1.0879830369958654e-10,1.0879830369958654e-10,1.0879830369958654e-10,25954.303949322846,19798.502583787325,0.7628215583220783,1.0093553502195365,0.6334565415951483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390048873894417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34569680190526,262.34569680190526,-10.804303198094715,246.9439619544427,277.7474316493523,119519.55759624827,119481.42312031543,38.13447593282892,0.0,nan,277.7474316493523,4.597431649352302,271.58673771038764,-1.5632622896123394,265.4260437713542,-7.723956228645761,259.26534983245375,-13.884650167546226,253.10465589344093,-20.045344106559043,246.9439619544427,-26.20603804555728,1.0,1.0,26022.012520719443,26022.012520719443,276.97172659446846,3.821726594468487,276.97172659446846,276.97172659446846,77053.9365575338,77057.61251671196,-3.675959178159246,0.0,8546.071908451686,8546.071908451686,0.8892717679524642,3883.384105968686,276.97172659446846,3.821726594468487,1.0,0.002,0.16004115461599386,0.005018140263412847,0.0002478787123465512,0.0017521213147334521,0.1239393561732756,0.1239393561732756,0.0,2.708000317042103e-11,0.9937979889727232,0.9937979889727232,0.0,0.09166339324431955,0.0005720452063769301,0.0,0.0,0.0,1601655.094272826,267.9549978164698,0.0,1.0,1279909.014659427,2616.8340777383273,,,,,,,,,,,,,,,,,,,3.0
926.0,-27.901100465425728,4.3748206527841695,34.96362964492415,26.134352723043435,6.29269511948127,-24.481720906937326,-38.0589418700896,2.8733155608017618,-5.192940786030704,-5.192940786042471,39.90269491929264,41485.153036403746,24636.9857049786,24636.9857049786,66122.13874138234,77069.50523290118,77043.14708933303,24636.9857049786,101680.13279431162,101680.13279431162,101680.13279431162,127635.04300363523,123558.65089805244,4076.392105582797,0.0,90351.15217495777,54766.79997771802,39538.16910804416,25954.910209323614,65493.079317367774,19798.951796838635,1450.0,0.0,0.8862877733594803,2.864254776254283,0.001494314320929203,1.0,1.0,-5.192940786030704,351996.723853843,1550341.9913588099,4.40442165024964,1550341.9913588099,4.40442165024964,0.7628210476230577,0.0922318212473175,3.8640627689720533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8640627689720533,1.278227989129143,1.2785894455760531,3.0229840074184575,6405.34036358237,15243.107769423557,6486.894929192498,0.0003431924519929135,23382.423520773616,2384.343636284931,19389.76304636504,1977.2055744178735,0.8292452246936087,0.8292452246936087,35044.46766977113,35405.22815468563,0.987279427601204,0.8,4229.495985604018,4273.035954225843,0.987279427601204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.318358713639851,4.3748206527841695,-2.629297529157152,7.004118181941322,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9754359174289691,0.0002898853713597184,197.20415022578172,0.0,0.0,0.0,0.004253567494768804,9.804941763888998e-05,0.00018471518552261434,0.0007137510712416997,0.09223182929203455,0.09223182929203455,0.09223182929203455,0.09167377481837663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491443.3114712846,594.4346785020256,0.0,0.09223182929203455,0.0922318212473175,0.0922318212473175,0.375,0.375,0.5,9.059832847776566,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,25954.910209323614,19798.951796838635,0.7628210476230577,1.0096049755267462,0.6334280426085037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390174210036062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3457150791989,262.3457150791989,-10.80428492080108,246.94662147432834,277.74480868405635,119510.37447437782,119507.3186867315,3.0557876463222584,0.0,nan,277.74480868405635,4.594808684056375,271.5851712421268,-1.5648287578731583,265.42553380013976,-7.724466199860217,259.2658963582559,-13.884103641744105,253.10625891628618,-20.043741083713797,246.94662147432834,-26.20337852567164,1.0,1.0,26022.012520719443,26022.012520719443,276.9720953515707,3.822095351570738,276.9720953515707,276.9720953515707,77052.7745155481,77043.14708933303,9.627426215069136,0.0,8546.071908451686,8546.071908451686,0.8892718321538289,3883.3830828169134,276.9720953515707,3.822095351570738,1.0,0.002,0.16060130784217283,0.005016033767598183,0.00024874736350698537,0.0017512526399746777,0.12437368175349268,0.12437368175349268,0.0,3.481662874671443e-12,0.9939266814084128,0.9939266814084128,0.0,0.09167166801260022,0.0005601532347172824,0.0,0.0,0.0,1601657.4719759494,267.9570592139693,0.0,1.0,1279901.9253314966,2616.863060713147,,,,,,,,,,,,,,,,,,,3.0
927.0,-27.90321885364582,4.383948369238918,34.962771047790575,26.134929188434057,6.293506210627251,-24.48354634722474,-38.06063421126453,2.873833703619065,-5.190682318501331,-5.190682318506782,39.90248349405441,41483.48384269941,24654.67402094517,24654.67402094517,66138.15786364458,77068.1896529385,77030.62751572981,24654.67402094517,101685.30153667498,101685.30153667498,101685.30153667498,127640.92225028395,123571.97675771888,4068.9454925650784,0.0,90350.90477504271,54766.198962523296,39538.562013910465,25955.620713608983,65494.18272751945,19799.48847235493,1450.0,0.0,0.8863000891535411,2.864493411746578,0.001494314320929203,1.0,1.0,-5.190682318501331,352027.76108457043,1550332.8939170956,4.404007482650344,1550332.8939170956,4.404007482650344,0.7628208429619143,0.09222831031874447,3.8640424933520383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8640424933520383,1.2782255896818104,1.2785870454502064,3.0229738197573695,6405.318777151009,15243.107769423557,6486.908599967361,0.0003431978162801526,23382.48218814585,2384.3496186919947,19389.80390922595,1977.2097412700516,0.8292448916760404,0.8292448916760404,35044.3205606323,35405.22815468563,0.9872742471205237,0.8,4229.478231089439,4273.035954225843,0.9872742471205237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.322177070742338,4.383948369238918,-2.625198473958004,7.0091468431969215,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9756473598518673,0.0002898225473642818,197.20585363223148,0.0,0.0,0.0,0.004253567494768804,9.803094914418573e-05,0.0001847336540173186,0.0007138186890751126,0.0922283103342425,0.0922283103342425,0.0922283103342425,0.09168268662092233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491521.32569821086,594.4092277617348,0.0,0.0922283103342425,0.09222831031874447,0.09222831031874447,0.375,0.375,0.5,9.043464137231908,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,25955.620713608983,19799.48847235493,0.7628208429619143,1.0098325547293918,0.6333918848226014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439029894440754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3456111881593,262.3456111881593,-10.804388811840681,246.94843891529013,277.74278346101664,119509.77330800219,119527.14288832441,-17.369580322200896,0.0,nan,277.74278346101664,4.592783461016666,271.5839145518966,-1.5660854481033653,265.42504564269234,-7.724954357307638,259.2661767336075,-13.883823266392483,253.10730782445256,-20.042692175547415,246.94843891529013,-26.20156108470985,1.0,1.0,26022.012520719443,26022.012520719443,276.9728888684557,3.8228888684557205,276.9728888684557,276.9728888684557,77051.7314316546,77030.62751572981,21.103915924788453,0.0,8546.071908451686,8546.071908451686,0.8892731107816936,3883.3627058187985,276.9728888684557,3.8228888684557205,1.0,0.002,0.16114894664805443,0.005014018634551407,0.00024959674086584164,0.0017504032597453303,0.12479837043292082,0.12479837043292082,0.0,6.111717035239828e-13,0.9940621398855973,0.9940621398855973,0.0,0.09168067151348404,0.0005476388052604251,0.0,0.0,0.0,1601660.0769174702,267.95931768149865,0.0,1.0,1279894.1581669315,2616.8948153766523,,,,,,,,,,,,,,,,,,,5.0
928.0,-27.905331760204987,4.392935458844877,34.961967792510386,26.135798112396174,6.294618492413737,-24.485336734926726,-38.06229505045337,2.874623466492487,-5.188248713326743,-5.188248713300725,39.90236306596213,41481.61908049179,24671.549243274927,24671.549243274927,66153.16832376672,77066.67162354956,77019.88940206279,24671.549243274927,101691.43864533772,101691.43864533772,101691.43864533772,127647.86421889457,123586.18689095558,4061.6773279389836,0.0,90350.54074832411,54765.48820276887,39538.947272839156,25956.42557355685,65495.37284639601,19800.10451412644,1450.0,0.0,0.8863129684063423,2.8647505703091602,0.001494314320929203,1.0,1.0,-5.188248713326743,352061.2075674136,1550327.7120192805,4.403574374840544,1550327.7120192805,4.403574374840544,0.7628209230125209,0.09222488594421344,3.8640137754891786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8640137754891786,1.2782219324171002,1.2785833871512975,3.0229600020885115,6405.2894991687745,15243.107769423557,6486.927141096067,0.00034320509179987675,23382.56176037723,2384.357732801439,19389.859329900428,1977.2153926060814,0.829244439878157,0.829244439878157,35044.112198795374,35405.22815468563,0.9872669096219111,0.8,4229.453084023113,4273.035954225843,0.9872669096219111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.325819906225409,4.392935458844877,-2.6210088889234027,7.01394434776828,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9758583044133589,0.0002897598984224348,197.20755266016403,0.0,0.0,0.0,0.004253567494768804,9.80128275548861e-05,0.00018475177560661822,0.0007138834059900584,0.09222488595508398,0.09222488595508398,0.09222488595508398,0.09169224979624742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491597.9018393826,594.384248979178,0.0,0.09222488595508398,0.09222488594421344,0.09222488594421344,0.375,0.375,0.5,9.027485052474939,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,25956.42557355685,19800.10451412644,0.7628209230125209,1.0100433885446138,0.6333519037715408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439042324467205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3454352205142,262.3454352205142,-10.804564779485759,246.94957106751232,277.7412993735051,119514.13181507912,119543.55190988963,-29.420094810521377,0.0,nan,277.7412993735051,4.591299373505137,271.58295371233146,-1.5670462876685178,265.42460805107925,-7.725391948920731,259.2662623899321,-13.883737610067897,253.1079167287251,-20.04208327127489,246.94957106751232,-26.200428932487654,1.0,1.0,26022.012520719443,26022.012520719443,276.97406597666736,3.8240659766673843,276.97406597666736,276.97406597666736,77050.25142412478,77019.88940206279,30.36202206199232,0.0,8546.071908451686,8546.071908451686,0.8892749217947683,3883.3338443666244,276.97406597666736,3.8240659766673843,1.0,0.002,0.16168350817776223,0.005012093252681896,0.00025042596203690633,0.0017495740381477283,0.12521298101845316,0.12521298101845316,0.0,1.8463442580385347e-13,0.994203717096053,0.994203717096053,0.0,0.09169032441449654,0.0005345615297169025,0.0,0.0,0.0,1601662.8837821637,267.96175128667323,0.0,1.0,1279885.7885694802,2616.9290335881647,,,,,,,,,,,,,,,,,,,4.0
929.0,-27.90742701214899,4.40178741832593,34.961218628615185,26.136780680995457,6.295848252767747,-24.487099485673088,-38.06392924217505,2.8755207263970255,-5.185694082394832,-5.185694082327562,39.90231726711905,41479.68528871323,24687.76486418274,24687.76486418274,66167.45015289597,77065.08136848797,77010.51205667589,24687.76486418274,101698.27692085863,101698.27692085863,101698.27692085863,127655.57683594762,123600.9842021935,4054.5926337541096,0.0,90350.13337679571,54764.73729742943,39539.32897707365,25957.299915089,65496.628892162655,19800.77950247695,1450.0,0.0,0.8863261938137462,2.8650205372543245,0.001494314320929203,1.0,1.0,-5.185694082394832,352096.32006256864,1550325.741345534,4.403129635294218,1550325.741345534,4.403129635294218,0.7628212320714738,0.09222156087932391,3.863982186833654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863982186833654,1.2782177773763415,1.278579230935579,3.0229451156318836,6405.257956553506,15243.107769423557,6486.947115420233,0.0003432129298973702,23382.647488557202,2384.3664746429417,19389.91903449204,1977.221480780087,0.829243952977562,0.829243952977562,35043.88300762625,35405.22815468563,0.9872588386273105,0.8,4229.4254230770575,4273.035954225843,0.9872588386273105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.329320354282849,4.40178741832593,-2.61676691406433,7.01855433239026,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9760675350172652,0.0002896977852628841,197.20923752059852,0.0,0.0,0.0,0.004253567494768804,9.799499973963745e-05,0.00018476960342186688,0.0007139464562904122,0.09222156087657163,0.09222156087657163,0.09222156087657163,0.09170225898974645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491672.9102407079,594.3597837187634,0.0,0.09222156087657163,0.09222156087932391,0.09222156087932391,0.375,0.375,0.5,9.011905996502986,-6.724576451233588e-11,-6.724576451233588e-11,-6.724576451233588e-11,-6.724576451233588e-11,-6.724576451233588e-11,-6.724576451233588e-11,25957.299915089,19800.77950247695,0.7628212320714738,1.010242073097194,0.6333102327603414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439054722542923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3452125659156,262.3452125659156,-10.804787434084403,246.9501466463338,277.74027848548917,119520.87267808682,119558.09837811995,-37.22570003312269,0.0,nan,277.74027848548917,4.590278485489193,271.58225211767365,-1.56774788232633,265.4242257498104,-7.725774250189602,259.2661993820117,-13.8838006179883,253.10817301417507,-20.041826985824912,246.9501466463338,-26.199853353666185,1.0,1.0,26022.012520719443,26022.012520719443,276.97552333798404,3.825523337984066,276.97552333798404,276.97552333798404,77048.15451257509,77010.51205667589,37.642455899200286,0.0,8546.071908451686,8546.071908451686,0.8892769138433705,3883.302097767822,276.97552333798404,3.825523337984066,1.0,0.002,0.16220465412904,0.00501024917226506,0.00025123447548950067,0.0017487655247236482,0.12561723774475034,0.12561723774475034,0.0,2.1314894294022224e-13,0.9943489792852128,0.9943489792852128,0.0,0.09170041492844484,0.0005211459508790666,0.0,0.0,0.0,1601665.8301430948,267.96430591760515,0.0,1.0,1279877.0026184819,2616.9649546964974,,,,,,,,,,,,,,,,,,,5.0
930.0,-27.90950903105565,4.410508914330196,34.9605220366057,26.138045510184043,6.2973550890970325,-24.488822619103914,-38.06552746156228,2.876668678128753,-5.183052439623225,-5.183052439629635,39.902335831986484,41477.545567924455,24703.420486446557,24703.420486446557,66180.966054371,77063.30079542051,77002.2377875329,24703.420486446557,101705.65827397945,101705.65827397945,101705.65827397945,127663.88638748288,123616.19209783654,4047.6942896463443,0.0,90349.60183941109,54763.846615734736,39539.72802630706,25958.22811350343,65497.956139810485,19801.500612029817,1450.0,0.0,0.8863396287074987,2.86529972052169,0.001494314320929203,1.0,1.0,-5.183052439623225,352132.631395222,1550326.5401717026,4.402677860410123,1550326.5401717026,4.402677860410123,0.7628217351911283,0.09221833811252615,3.863940039680967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863940039680967,1.2782124614685777,1.2785739135245864,3.022924714128954,6405.214728216911,15243.107769423557,6486.974488115196,0.0003432236715052627,23382.76497863848,2384.378455297016,19390.000853309066,1977.2298239775118,0.8292432854293734,0.8292432854293734,35043.57720880472,35405.22815468563,0.9872480699055614,0.8,4229.388516398941,4273.035954225843,0.9872480699055614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.332699916055597,4.410508914330196,-2.6124961990874476,7.023005113417643,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9762754921404168,0.00028963607653569425,197.21091176843368,0.0,0.0,0.0,0.004253567494768804,9.797756725346007e-05,0.00018478703590804426,0.0007140060268590567,0.09221833809424829,0.09221833809424829,0.09221833809424829,0.09171258511358887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491746.26993796957,594.3358579719804,0.0,0.09221833809424829,0.09221833811252615,0.09221833811252615,0.375,0.375,0.5,8.99673340723297,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,25958.22811350343,19801.500612029817,0.7628217351911283,1.0104279576770698,0.6332647308778216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439067017236166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3449781046317,262.3449781046317,-10.80502189536827,246.9502716515221,277.73968455774116,119531.12460823206,119570.32426933158,-39.19966109951671,0.0,nan,277.73968455774116,4.58968455774118,271.5818019765128,-1.5681980234871844,265.42391939523793,-7.726080604762046,259.26603681400246,-13.883963185997516,253.10815423277347,-20.041845767226505,246.9502716515221,-26.19972834847789,1.0,1.0,26022.012520719443,26022.012520719443,276.9771967850909,3.827196785090905,276.9771967850909,276.9771967850909,77046.13329306974,77002.2377875329,43.89550553684239,0.0,8546.071908451686,8546.071908451686,0.8892795717284372,3883.259739879372,276.9771967850909,3.827196785090905,1.0,0.002,0.1627121752192798,0.0050084810763184285,0.00025202193960457427,0.0017479780601546329,0.12601096980228713,0.12601096980228713,0.0,-2.4079306257251964e-13,0.9944965274747856,0.9944965274747856,0.0,0.09171081702240293,0.000507521090123223,0.0,0.0,0.0,1601668.8767591398,267.96694756037675,0.0,1.0,1279867.9172799243,2617.002100574214,,,,,,,,,,,,,,,,,,,5.0
931.0,-27.911579646370278,4.419104695087335,34.95987668383815,26.139632518775784,6.299184812861065,-24.490503200455258,-38.06708555258808,2.878108367327897,-5.180315232629539,-5.180315232580206,39.90242111081655,41475.17262203453,24718.506313743914,24718.506313743914,66193.67893577844,77061.30060949606,76995.13158719162,24718.506313743914,101713.63790093553,101713.63790093553,101713.63790093553,127672.85191595343,123631.86632361356,4040.985592339872,0.0,90348.93425258157,54762.806266603155,39540.14220664269,25959.214015017908,65499.35622166059,19802.270982253947,1450.0,0.0,0.8863533081739576,2.8655890262048302,0.001494314320929203,1.0,1.0,-5.180315232629539,352170.25942938565,1550330.2096282055,4.402217870811051,1550330.2096282055,4.402217870811051,0.7628224402633281,0.09221521761741114,3.863887018630372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863887018630372,1.2782057946523395,1.2785672448231105,3.0228990001420817,6405.160243364323,15243.107769423557,6487.008985936785,0.00034323720969569357,23382.913065767505,2384.393555981656,19390.10396960639,1977.2403389135322,0.8292424436197997,0.8292424436197997,35043.19251342937,35405.22815468563,0.9872345228708438,0.8,4229.342087742611,4273.035954225843,0.9872345228708438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.335956476822409,4.419104695087335,-2.608189210738938,7.027293905826273,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9764823576750901,0.00028957471780108703,197.21257687430708,0.0,0.0,0.0,0.004253567494768804,9.796057522308328e-05,0.00018480402793842105,0.0007140618845418696,0.09221521760257176,0.09221521760257176,0.09221521760257176,0.09172326082110921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491817.9563276164,594.3124799714242,0.0,0.09221521760257176,0.09221521761741114,0.09221521761741114,0.375,0.375,0.5,8.981974703204061,-4.934008757118136e-11,-4.934008757118136e-11,-4.934008757118136e-11,-4.934008757118136e-11,-4.934008757118136e-11,-4.934008757118136e-11,25959.214015017908,19802.270982253947,0.7628224402633281,1.010600450968833,0.6332149659864705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390792344875913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3447643734418,262.3447643734418,-10.805235626558158,246.95003291061633,277.73949583627774,119544.8483066816,119580.58209614303,-35.73378946141997,0.0,nan,277.73949583627774,4.589495836277763,271.5816032511247,-1.5683967488752728,265.4237106659927,-7.7262893340072765,259.2658180808817,-13.884181919118305,253.10792549575774,-20.042074504242237,246.95003291061633,-26.199967089383648,1.0,1.0,26022.012520719443,26022.012520719443,276.97910247557724,3.8291024755772582,276.97910247557724,276.97910247557724,77044.2652525507,76995.13158719162,49.13366535908426,0.0,8546.071908451686,8546.071908451686,0.8892829153353293,3883.2064537235237,276.97910247557724,3.8291024755772582,1.0,0.002,0.1632058214665801,0.005006791642296203,0.0002527879717446323,0.001747212027768535,0.12639398587231612,0.12639398587231612,0.0,-4.868327962981311e-13,0.9946468027688784,0.9946468027688784,0.0,0.09172157136979434,0.0004936462476168009,0.0,0.0,0.0,1601672.0334833174,267.96968476737044,0.0,1.0,1279858.503125638,2617.040591617177,,,,,,,,,,,,,,,,,,,5.0
932.0,-27.9136466423299,4.427578485980066,34.95928083792167,26.141452404577308,6.301254980918718,-24.49215648000745,-38.068616996146716,2.879764818238179,-5.177526403615275,-5.177526403569859,39.902558902159434,41472.6359738697,24733.145090591053,24733.145090591053,66205.78106446075,77059.13885293416,76988.84665352918,24733.145090591053,101721.99174412023,101721.99174412023,101721.99174412023,127682.2288364403,123647.76131453484,4034.467521905464,0.0,90348.17422061795,54761.6713401627,39540.558756061386,25960.237092320083,65500.79584838147,19803.07371937636,1450.0,0.0,0.8863670591717981,2.865883811739602,0.001494314320929203,1.0,1.0,-5.177526403615275,352208.60035060305,1550336.1386567152,4.401755485565787,1550336.1386567152,4.401755485565787,0.7628232996853014,0.09221220110733824,3.8638273637572027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8638273637572027,1.2781981241565383,1.2785595721582517,3.022870469557979,6405.099790480185,15243.107769423557,6487.047259062837,0.00034325223015191386,23383.077377650483,2384.410311130762,19390.218370541395,1977.2520045623528,0.8292415090356987,0.8292415090356987,35042.75968494918,35405.22815468563,0.987219280874904,0.8,4229.28984993045,4273.035954225843,0.987219280874904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.339116533305547,4.427578485980066,-2.6038771190209444,7.03145560500101,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9766889088043098,0.00028951347825549974,197.21423909768467,0.0,0.0,0.0,0.004253567494768804,9.794387645434911e-05,0.0001848207267071552,0.000714115381240598,0.09221220111011692,0.09221220111011692,0.09221220111011692,0.09173411962221126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491887.889004331,594.2896753367115,0.0,0.09221220111011692,0.09221220110733824,0.09221220110733824,0.375,0.375,0.5,8.96763225766794,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,25960.237092320083,19803.07371937636,0.7628232996853014,1.0107630022955927,0.6331623217200114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390913850286753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34458979086537,262.34458979086537,-10.805410209134607,246.9494993702918,277.73968021145436,119560.73369349973,119589.9222170655,-29.18852356577026,0.0,nan,277.73968021145436,4.589680211454379,271.58164404318546,-1.5683559568145142,265.42360787496654,-7.726392125033442,259.26557170676057,-13.88442829323941,253.1075355385334,-20.04246446146658,246.9494993702918,-26.200500629708188,1.0,1.0,26022.012520719443,26022.012520719443,276.98115588675705,3.831155886757074,276.98115588675705,276.98115588675705,77042.5952584223,76988.84665352918,53.74860489311686,0.0,8546.071908451686,8546.071908451686,0.8892866772725018,3883.1465005759887,276.98115588675705,3.831155886757074,1.0,0.002,0.16368552147987972,0.005005173140745442,0.0002535324383600918,0.001746467561309469,0.1267662191800459,0.1267662191800459,0.0,-3.304392350023111e-13,0.9947978683087719,0.9947978683087719,0.0,0.09173250109363987,0.0004797000136983807,0.0,0.0,0.0,1601675.249629942,267.9724735963847,0.0,1.0,1279848.911275532,2617.0798100153356,,,,,,,,,,,,,,,,,,,4.0
933.0,-27.915690536717108,4.435933469900861,34.95873263808877,26.143044337537162,6.303085739877177,-24.49381290907245,-38.07015266558153,2.8812081138504766,-5.174708059876593,-5.1747080598826605,39.90274203594188,41470.273674759745,24747.401939192565,24747.401939192565,66217.6756139523,77057.14703497596,76983.21596093578,24747.401939192565,101730.61790012835,101730.61790012835,101730.61790012835,127691.90491187143,123663.76496082371,4028.1399510477268,0.0,90347.50378605613,54760.63043212375,39540.9703932582,25961.28701174309,65502.25740500129,19803.900318122913,1450.0,0.0,0.8863807947577012,2.866181741378652,0.001494314320929203,1.0,1.0,-5.174708059876593,352247.35036977177,1550344.0187516927,4.401293628253608,1550344.0187516927,4.401293628253608,0.7628242894570287,0.09220928930583554,3.8637740106368703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8637740106368703,1.2781914407899841,1.2785528869017795,3.0228445343436747,6405.044836873215,15243.107769423557,6487.082047424481,0.0003432658836359185,23383.22674600838,2384.425542464387,19390.322355282387,1977.262608054982,0.8292406589519302,0.8292406589519302,35042.372577973656,35405.22815468563,0.9872056489953895,0.8,4229.243130219526,4273.035954225843,0.9872056489953895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.342194143362915,4.435933469900861,-2.5995752548162865,7.035508724717147,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9768931978056532,0.00028945293487216866,197.2158827709425,0.0,0.0,0.0,0.004253567494768804,9.792713424763762e-05,0.0001848374689138667,0.0007141702085812986,0.09220928927858998,0.09220928927858998,0.09220928927858998,0.09174507776211252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491956.03384242964,594.2674549396212,0.0,0.09220928927858998,0.09220928930583554,0.09220928930583554,0.375,0.375,0.5,8.953705912092166,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,25961.28701174309,19803.900318122913,0.7628242894570287,1.0109220389845128,0.6331121295308727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391035145357312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34442757466246,262.34442757466246,-10.805572425337516,246.94872644428165,277.74012870505993,119573.65739489942,119600.77838712491,-27.120992225468,0.0,nan,277.74012870505993,4.5901287050599535,271.58184825287225,-1.5681517471277289,265.42356780076085,-7.726432199239127,259.2652873485688,-13.884712651431187,253.10700689643102,-20.04299310356896,246.94872644428165,-26.20127355571833,1.0,1.0,26022.012520719443,26022.012520719443,276.98331536720815,3.833315367208172,276.98331536720815,276.98331536720815,77039.86305288615,76983.21596093578,56.64709195037722,0.0,8546.071908451686,8546.071908451686,0.8892900418006044,3883.0928806900547,276.98331536720815,3.833315367208172,1.0,0.002,0.16415128467492712,0.00500362149083956,0.0002542553422644808,0.0017457446572740328,0.1271276711322404,0.1271276711322404,0.0,-4.61486317909765e-13,0.9949488473602033,0.9949488473602033,0.0,0.09174352611074459,0.0004657631950909505,0.0,0.0,0.0,1601678.4996994394,267.9752919401234,0.0,1.0,1279839.2177584185,2617.119444944196,,,,,,,,,,,,,,,,,,,5.0
934.0,-27.917722133770518,4.4441731941916025,34.9582305448588,26.145015481766336,6.3053064279927185,-24.49541927769132,-38.0716433172114,2.8830035726587826,-5.171839657208977,-5.171839657241568,39.90297605761803,41467.66101845483,24761.233092440412,24761.233092440412,66228.89411089524,77054.89494839786,76978.39503609315,24761.233092440412,101739.62812853356,101739.62812853356,101739.62812853356,127702.001102765,123679.99728894846,4022.0038138165455,0.0,90346.6819422285,54759.4480151799,39541.371030054004,25962.372974231454,65503.74400428546,19804.758291108996,1450.0,0.0,0.8863945997383853,2.8664849879080747,0.001494314320929203,1.0,1.0,-5.171839657208977,352286.7920958607,1550354.0885564329,4.400829447317362,1550354.0885564329,4.400829447317362,0.762825428583354,0.09220648006376558,3.8637096761529617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8637096761529617,1.2781831267838641,1.2785445705446306,3.0228138638277455,6404.979849730322,15243.107769423557,6487.1231836599,0.00034328202927247294,23383.403390749936,2384.443555215077,19390.44531424289,1977.2751463795375,0.8292396530230245,0.8292396530230245,35041.90579359085,35405.22815468563,0.9871892113451116,0.8,4229.18679428965,4273.035954225843,0.9871892113451116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.345179859037561,4.4441731941916025,-2.5952676281084437,7.039440822300046,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9770963033831426,0.00028939276730701705,197.2175165819963,0.0,0.0,0.0,0.004253567494768804,9.791088536381846e-05,0.00018485371779768586,0.0007142210981277678,0.09220648004364573,0.09220648004364573,0.09220648004364573,0.09175621357476305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492022.4066682595,594.2458139821503,0.0,0.09220648004364573,0.09220648006376558,0.09220648006376558,0.375,0.375,0.5,8.940197917888867,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,25962.372974231454,19804.758291108996,0.762825428583354,1.0110703612080914,0.6330578755275712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391155086796272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.344312042369,262.344312042369,-10.805687957630994,246.94776332608683,277.7408607586582,119590.42930900712,119609.74519282395,-19.315883816817024,0.0,nan,277.7408607586582,4.590860758658209,271.58224127213043,-1.5677587278695455,265.4236217856759,-7.726378214324086,259.2650022990839,-13.884997700916074,253.10638281257897,-20.043617187421006,246.94776332608683,-26.20223667391315,1.0,1.0,26022.012520719443,26022.012520719443,276.9856196598237,3.835619659823749,276.9856196598237,276.9856196598237,77037.78133025707,76978.39503609315,59.386294163923594,0.0,8546.071908451686,8546.071908451686,0.8892940988176194,3883.0282245337266,276.9856196598237,3.835619659823749,1.0,0.002,0.1646030318394959,0.005002140819339818,0.00025495657136408195,0.0017450434282397628,0.12747828568204098,0.12747828568204098,0.0,-3.961553307618715e-13,0.9951007004708011,0.9951007004708011,0.0,0.09175473289940009,0.0004517471643654922,0.0,0.0,0.0,1601681.80737818,267.978160342791,0.0,1.0,1279829.3519071988,2617.159785383958,,,,,,,,,,,,,,,,,,,5.0
935.0,-27.919738837443738,4.452299919693241,34.9577724734156,26.14690668359401,6.307434915670409,-24.497021462066506,-38.073125831410266,2.884717543246559,-5.168978898289993,-5.168978898301378,39.90324215161541,41465.082280392606,24774.792956336143,24774.792956336143,66239.87523672875,77052.70644045637,76973.92998363229,24774.792956336143,101748.72293996843,101748.72293996843,101748.72293996843,127712.19090597215,123696.13386728121,4016.057038690943,0.0,90345.88480427788,54758.260655684484,39541.80460954822,25963.46796600372,65505.27257555194,19805.625404806055,1450.0,0.0,0.8864082476587509,2.8667874515806853,0.001494314320929203,1.0,1.0,-5.168978898289993,352326.1321696998,1550365.5384712182,4.400370557028328,1550365.5384712182,4.400370557028328,0.7628266543875927,0.0922037745408377,3.8636461515416176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8636461515416176,1.2781751902159404,1.2785366317324094,3.022782933917593,6404.914312962196,15243.107769423557,6487.164663575502,0.0003432983106621127,23383.58153430519,2384.4617208022305,19390.569300486462,1977.2877894578132,0.8292386378895497,0.8292386378895497,35041.44488378286,35405.22815468563,0.9871729806196612,0.8,4229.131167358718,4273.035954225843,0.9871729806196612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.348107011781375,4.452299919693241,-2.590995874574319,7.04329579426756,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9772979650977108,0.00028933305221118857,197.21913844256204,0.0,0.0,0.0,0.004253567494768804,9.789472765279069e-05,0.00018486987550871364,0.0007142717830452194,0.0922037744952011,0.0922037744952011,0.0922037744952011,0.09176730837012081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492086.9371525928,594.2247745708506,0.0,0.0922037744952011,0.0922037745408377,0.0922037745408377,0.375,0.375,0.5,8.92710393396785,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,25963.46796600372,19805.625404806055,0.7628266543875927,1.0112144050744853,0.633003736188838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391274308574598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3442276781743,262.3442276781743,-10.805772321825657,246.9466463305077,277.74180902584493,119605.55448747745,119619.65937472512,-14.104887247657413,0.0,nan,277.74180902584493,4.591809025844952,271.582776486799,-1.567223513200986,265.42374394779165,-7.726256052208328,259.2647114085693,-13.885288591430651,253.10567886953316,-20.044321130466813,246.9466463305077,-26.203353669492287,1.0,1.0,26022.012520719443,26022.012520719443,276.9879579503704,3.8379579503704235,276.9879579503704,276.9879579503704,77035.31789739123,76973.92998363229,61.38791375893925,0.0,8546.071908451686,8546.071908451686,0.8892981047496925,3882.9643822993257,276.9879579503704,3.8379579503704235,1.0,0.002,0.16504091894579082,0.005000719888069848,0.00025563633654229507,0.0017443636626349136,0.12781816827114753,0.12781816827114753,0.0,-8.227914877201314e-13,0.9952508765665713,0.9952508765665713,0.0,0.09176588743451523,0.0004378871063224692,0.0,0.0,0.0,1601685.1061240952,267.98102110171,0.0,1.0,1279819.5121862788,2617.2000198536457,,,,,,,,,,,,,,,,,,,5.0
