time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
936.0,-27.921754605123766,4.460316517851476,34.957356798735695,26.14919567657637,6.309972946413162,-24.49858184991294,-38.07457583080975,2.8868001907134917,-5.166094440590598,-5.166094440582932,39.90354941183768,41462.25203488959,24788.0082179686,24788.0082179686,66250.26025285819,77050.23993174695,76970.06785629469,24788.0082179686,101758.07607426328,101758.07607426328,101758.07607426328,127722.66232862676,123712.36307001396,4010.2992586127993,0.0,90344.92822830494,54756.94032954901,39542.20877639548,25964.58625436347,65506.79503075895,19806.513343800903,1450.0,0.0,0.8864218656228676,2.867092446408776,0.001494314320929203,1.0,1.0,-5.166094440590598,352365.80163123214,1550378.7598329,4.399912683511342,1550378.7598329,4.399912683511342,0.762827997710625,0.0922011699437682,3.8635709740047366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8635709740047366,1.278165546616535,1.2785269854059935,3.022746923692393,6404.838011616106,15243.107769423557,6487.212951323692,0.000343317265301482,23383.788944521195,2384.48287075823,19390.71363579722,1977.3025075634616,0.8292374551362195,0.8292374551362195,35040.899422933166,35405.22815468563,0.9871537725373867,0.8,4229.065336012787,4273.035954225843,0.9871537725373867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.350959775617732,4.460316517851476,-2.5867362804338394,7.047052798285316,3.5,3.5,1.0,0.6,0.0002827646031615043,0.977499578108907,0.0002892733761671255,197.22075957704644,0.0,0.0,0.0,0.004253567494768804,9.78789266989056e-05,0.00018488567646259872,0.0007143189330901271,0.0922011699523329,0.0922011699523329,0.0922011699523329,0.09177848138681721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492149.67249001097,594.2043218453252,0.0,0.0922011699523329,0.0922011699437682,0.0922011699437682,0.375,0.375,0.5,8.914423277084502,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,25964.58625436347,19806.513343800903,0.762827997710625,1.0113494366767624,0.6329458190622949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391392658306894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3442061313495,262.3442061313495,-10.805793868650483,246.9454073199575,277.7430049427445,119624.39204204179,119627.99446326282,-3.6024212210201725,0.0,nan,277.7430049427445,4.593004942744528,271.58348541820874,-1.566514581791239,265.4239658936951,-7.726034106304894,259.26444636901135,-13.885553630988625,253.10492684448005,-20.04507315551993,246.9454073199575,-26.20459268004248,1.0,1.0,26022.012520719443,26022.012520719443,276.9903904896661,3.840390489666106,276.9903904896661,276.9903904896661,77033.73395503913,76970.06785629469,63.66609874444839,0.0,8546.071908451686,8546.071908451686,0.8893028455110087,3882.8888288747603,276.9903904896661,3.840390489666106,1.0,0.002,0.16546496300805033,0.004999364380323348,0.0002562946803703482,0.0017437053198470793,0.1281473401851741,0.1281473401851741,0.0,2.1742763839371904e-13,0.9954008819801635,0.9954008819801635,0.0,0.09177712588162981,0.0004240440621383899,0.0,0.0,0.0,1601688.4320773021,267.9839055594094,0.0,1.0,1279809.5907901325,2617.2405891758403,,,,,,,,,,,,,,,,,,,4.0
937.0,-27.923758059898354,4.468225567102395,34.956981844779996,26.151360722165577,6.31238373068043,-24.50014388079992,-38.07602230282498,2.8887695505463356,-5.163197377966014,-5.16319737792095,39.90389311665035,41459.497983884605,24800.914083435113,24800.914083435113,66260.41206731972,77047.86534285384,76966.71023335906,24800.914083435113,101767.62431679417,101767.62431679417,101767.62431679417,127733.34656126268,123728.61705322654,4004.7295080361328,0.0,90344.02291169034,54755.65554869883,39542.63040332389,25965.722244468507,65508.3526477924,19807.41744714982,1450.0,0.0,0.8864354141190868,2.8673987998425154,0.001494314320929203,1.0,1.0,-5.163197377966014,352405.6479748379,1550393.5494993515,4.399457155153345,1550393.5494993515,4.399457155153345,0.7628294433970311,0.09219866478983972,3.8634997539871097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8634997539871097,1.2781564277239557,1.2785178639347798,3.022712768316581,6404.7656404732925,15243.107769423557,6487.258746504903,0.0003433352426037618,23383.98567735272,2384.5029319240234,19390.85052065847,1977.3164659346944,0.8292363324289245,0.8292363324289245,35040.38267444494,35405.22815468563,0.9871355756129472,0.8,4229.002969944708,4273.035954225843,0.9871355756129472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.353745750447722,4.468225567102395,-2.5824962760916663,7.0507218431940615,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9777000040898796,0.00028921407587056725,197.22237083556956,0.0,0.0,0.0,0.004253567494768804,9.786316653132251e-05,0.0001849014366301818,0.0007143666549325705,0.09219866480721262,0.09219866480721262,0.09219866480721262,0.0917896910011346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492210.59876136895,594.1844601992673,0.0,0.09219866480721262,0.09219866478983972,0.09219866478983972,0.375,0.375,0.5,8.902154062872597,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,25965.722244468507,19807.41744714982,0.7628294433970311,1.0114803592080965,0.632888728049579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391510955055886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3442255320944,262.3442255320944,-10.805774467905565,246.9440694489927,277.7443816152055,119641.03561883337,119637.79200329915,3.2436155341826947,0.0,nan,277.7443816152055,4.594381615205521,271.5843191819809,-1.565680818019075,265.42425674875324,-7.72574325124674,259.26419431542143,-13.885805684578543,253.10413188221256,-20.04586811778742,246.9440694489927,-26.20593055100727,1.0,1.0,26022.012520719443,26022.012520719443,276.99289466738963,3.8428946673896576,276.99289466738963,276.99289466738963,77031.53193732513,76966.71023335906,64.8217039660667,0.0,8546.071908451686,8546.071908451686,0.8893073366905954,3882.817252757045,276.99289466738963,3.8428946673896576,1.0,0.002,0.165875229189953,0.004998071988172221,0.0002569316975955225,0.001743068302681559,0.12846584879776124,0.12846584879776124,0.0,2.770813092856095e-13,0.9955501938895616,0.9955501938895616,0.0,0.09178839860788363,0.0004102661819560939,0.0,0.0,0.0,1601691.7724436482,267.98680262203396,0.0,1.0,1279799.6258741673,2617.281337346997,,,,,,,,,,,,,,,,,,,4.0
938.0,-27.925738942468122,4.4760286840914345,34.95664556180175,26.153288699593418,6.3145455496305,-24.501710493263765,-38.0774769821204,2.890517100869311,-5.160330913742314,-5.160330913762537,39.90425912806186,41456.934449792825,24813.625964473977,24813.625964473977,66270.5604142668,77045.66683304321,76963.5221971559,24813.625964473977,101777.14816162987,101777.14816162987,101777.14816162987,127744.00385662155,123744.65923132517,3999.3446252963827,0.0,90343.21057243404,54754.478190904665,39543.03597947708,25966.855694991686,65509.89167446876,19808.321056632067,1450.0,0.0,0.8864487238748834,2.867701943055287,0.001494314320929203,1.0,1.0,-5.160330913742314,352445.0769472558,1550409.2991414801,4.399009662925445,1550409.2991414801,4.399009662925445,0.7628309445433766,0.09219625938489116,3.863435048834612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863435048834612,1.2781483360035748,1.2785097699262278,3.0226812804173666,6404.698921393302,15243.107769423557,6487.3009605773,0.0003433518150441842,23384.16705094749,2384.5214268835425,19390.976701345833,1977.3293327839613,0.8292352966474442,0.8292352966474442,35039.913193974666,35405.22815468563,0.9871190432557521,0.8,4228.9463086256355,4273.035954225843,0.9871190432557521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.35648985007498,4.4760286840914345,-2.5783070556310883,7.054335739722523,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9778982155524981,0.0002891554546929472,197.22396396650643,0.0,0.0,0.0,0.004253567494768804,9.784731930502285e-05,0.00018491728385648147,0.0007144159155864293,0.09219625937552905,0.09219625937552905,0.09219625937552905,0.09180077342572703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492269.68021358084,594.1652006848146,0.0,0.09219625937552905,0.09219625938489116,0.09219625938489116,0.375,0.375,0.5,8.890289484177014,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,25966.855694991686,19808.321056632067,0.7628309445433766,1.0116115096568614,0.6328347275522954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391628531140355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3442578541907,262.3442578541907,-10.80574214580929,246.9426523277457,277.74586338064694,119654.58865902617,119649.18471758915,5.4039414370484025,0.0,nan,277.74586338064694,4.595863380646961,271.58522117006976,-1.5647788299302192,265.4245789595013,-7.725421040498702,259.263936748869,-13.886063251130963,253.1032945383115,-20.046705461688475,246.9426523277457,-26.207347672254286,1.0,1.0,26022.012520719443,26022.012520719443,276.9953880904319,3.845388090431925,276.9953880904319,276.9953880904319,77028.64278928305,76963.5221971559,65.12059212716122,0.0,8546.071908451686,8546.071908451686,0.8893114170242187,3882.752224078785,276.9953880904319,3.845388090431925,1.0,0.002,0.1662719533549725,0.004996833788147079,0.00025754773018886576,0.0017424522695726468,0.12877386509443287,0.12877386509443287,0.0,-2.3848761507294647e-13,0.9956969602912351,0.9956969602912351,0.0,0.0917995352197584,0.0003967241651327742,0.0,0.0,0.0,1601695.0774100267,267.98966908625766,0.0,1.0,1279789.766044735,2617.321656683186,,,,,,,,,,,,,,,,,,,5.0
939.0,-27.92768952545414,4.483727662841101,34.95634612340249,26.1550523567945,6.316550227219761,-24.503265550179524,-38.07891866946591,2.892126251990493,-5.157484978882962,-5.157484978892475,39.904649788603884,41454.51946490149,24826.122552463956,24826.122552463956,66280.64201736545,77043.59444946607,76960.58523864891,24826.122552463956,101786.70779111287,101786.70779111287,101786.70779111287,127754.69877151311,123760.55674895225,3994.1420225608567,0.0,90342.47811428683,54753.40312989829,39543.4166493206,25967.990980400235,65511.40762972084,19809.22772585946,1450.0,0.0,0.8864618378689347,2.868002940222597,0.001494314320929203,1.0,1.0,-5.157484978882962,352484.226958202,1550426.1095774884,4.398568761379895,1550426.1095774884,4.398568761379895,0.7628325094848807,0.0921939512513325,3.8633780694959667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8633780694959667,1.2781408852066412,1.2785023170223628,3.022654320983842,6404.641797588706,15243.107769423557,6487.337100094709,0.00034336600344195945,23384.322344117176,2384.5372623798316,19391.084724781824,1977.3403481088674,0.8292344092519774,0.8292344092519774,35039.49976830567,35405.22815468563,0.9871044848667698,0.8,4228.896412527232,4273.035954225843,0.9871044848667698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.35918747463113,4.483727662841101,-2.5741607671415445,7.057888429982645,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9780934375543482,0.0002890977408748767,197.22553275406005,0.0,0.0,0.0,0.004253567494768804,9.783161595173286e-05,0.00018493298720977146,0.0007144660471126091,0.09219395126041628,0.09219395126041628,0.09219395126041628,0.09181176716632189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492326.954984419,594.1465310545332,0.0,0.09219395126041628,0.0921939512513325,0.0921939512513325,0.375,0.375,0.5,8.878823965247713,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,25967.990980400235,19809.22772585946,0.7628325094848807,1.0117419914405201,0.6327832199730454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391744784426166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3442892172263,262.3442892172263,-10.805710782773701,246.94117417037089,277.74740426409153,119666.56518083358,119661.32158364584,5.243597187755277,0.0,nan,277.74740426409153,4.597404264091551,271.5861582453483,-1.563841754651662,265.4249122266157,-7.725087773384303,259.26366620782784,-13.886333792172138,253.10242018910316,-20.04757981089682,246.94117417037089,-26.20882582962909,1.0,1.0,26022.012520719443,26022.012520719443,276.9978903634959,3.847890363495935,276.9978903634959,276.9978903634959,77025.26756559846,76960.58523864891,64.68232694955077,0.0,8546.071908451686,8546.071908451686,0.8893150101534559,3882.6949598434467,276.9978903634959,3.847890363495935,1.0,0.002,0.16665532028109317,0.004995650832833705,0.0002581430692553276,0.0017418569324898368,0.1290715346276638,0.1290715346276638,0.0,1.7451643428978425e-12,0.9958417345356368,0.9958417345356368,0.0,0.09181058432782091,0.0003833669235115961,0.0,0.0,0.0,1601698.3585889793,267.992515021117,0.0,1.0,1279779.976671488,2617.361688773195,,,,,,,,,,,,,,,,,,,4.0
940.0,-27.92964242767846,4.491324409162905,34.956081860706746,26.15753161897885,6.319267434383835,-24.50475144148811,-38.080293650832004,2.894376448935309,-5.154652463304501,-5.154652463285487,39.90506599021932,41451.553829584765,24838.390446554607,24838.390446554607,66289.94427613937,77041.02352254896,76957.94565901827,24838.390446554607,101796.33610557287,101796.33610557287,101796.33610557287,127765.46701666215,123776.3475318507,3989.1194848114574,0.0,90341.43652195897,54751.96683187553,39543.85521120382,25969.130911089283,65512.98612229311,19810.139695955004,1450.0,0.0,0.8864747892190635,2.868302542889351,0.001494314320929203,1.0,1.0,-5.154652463304501,352523.19575639954,1550444.0192199417,4.398133336710498,1550444.0192199417,4.398133336710498,0.7628341419579706,0.09219173752451673,3.863295485330646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863295485330646,1.278130466343008,1.2784918952124904,3.0226143473321017,6404.557098217376,15243.107769423557,6487.390679432672,0.0003433870399330564,23384.55260929309,2384.560742893148,19391.244877008525,1977.3566790910786,0.8292330925032275,0.8292330925032274,35038.900559224865,35405.22815468563,0.9870833843690964,0.8,4228.8240943392175,4273.035954225843,0.9870833843690964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.361835731289486,4.491324409162905,-2.5700516950459384,7.061376104208843,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9782889338150124,0.00028903996905986994,197.22710343190025,0.0,0.0,0.0,0.004253567494768804,9.781664135210409e-05,0.00018494796180940022,0.0007145086258793606,0.09219173751024647,0.09219173751024647,0.09219173751024647,0.09182269970302749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492382.44984176423,594.128442695141,0.0,0.09219173751024647,0.09219173752451673,0.09219173752451673,0.375,0.375,0.5,8.867752830987056,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,25969.130911089283,19810.139695955004,0.7628341419579706,1.0118596052452244,0.632722705574848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391859261336772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3443843601429,262.3443843601429,-10.80561563985708,246.9396521512803,277.7491165690146,119685.65791864267,119669.75093666847,15.906981974201337,0.0,nan,277.7491165690146,4.599116569014598,271.58722368546216,-1.562776314537814,265.4253308019158,-7.7246691980842,259.263437918361,-13.886562081639,253.1015450348236,-20.048454965176376,246.9396521512803,-26.210347848719664,1.0,1.0,26022.012520719443,26022.012520719443,277.0004140144386,3.850414014438627,277.0004140144386,277.0004140144386,77023.91883635173,76957.94565901827,65.97317733346426,0.0,8546.071908451686,8546.071908451686,0.8893202179096061,3882.611962757299,277.0004140144386,3.850414014438627,1.0,0.002,0.16702548520102486,0.004994523735471929,0.0002587179586128904,0.0017412820411341456,0.1293589793064452,0.1293589793064452,0.0,-2.529638824799729e-13,0.9959848362785126,0.9959848362785126,0.0,0.09182157260458741,0.0003701649199293243,0.0,0.0,0.0,1601701.6241800664,267.9953475366955,0.0,1.0,1279770.2333001767,2617.401533603367,,,,,,,,,,,,,,,,,,,5.0
941.0,-27.931586305342783,4.498820860636511,34.95585121910871,26.159753486886643,6.321723497435628,-24.506255325072154,-38.081690145749576,2.896392517490594,-5.151829945330576,-5.1518299453230725,39.90550769078122,41448.800228371154,24850.425825345927,24850.425825345927,66299.22605371708,77038.63608021528,76955.62309320012,24850.425825345927,101806.04891854605,101806.04891854605,101806.04891854605,127776.32558714731,123792.05056296829,3984.275024179017,0.0,90340.50259114159,54750.6667405619,39544.26205619965,25970.276668601266,65514.53872480092,19811.05788114642,1450.0,0.0,0.8864875955905827,2.868601112670197,0.001494314320929203,1.0,1.0,-5.151829945330576,352562.0303743815,1550463.026283325,4.397702794702272,1550463.026283325,4.397702794702272,0.7628358424497841,0.09218961575368233,3.8632213719307704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8632213719307704,1.2781211316850931,1.2784825579149275,3.0225784365504107,6404.481007580148,15243.107769423557,6487.438806997311,0.00034340593716215004,23384.75947755254,2384.5818375849594,19391.388733519925,1977.3713483727804,0.8292319085913231,0.8292319085913231,35038.36280961911,35405.22815468563,0.9870644481769635,0.8,4228.759193658739,4273.035954225843,0.9870644481769635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.364433795128676,4.498820860636511,-2.5659768153680167,7.0647976760045275,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9784835685507651,0.0002889824747699216,197.22866687632268,0.0,0.0,0.0,0.004253567494768804,9.78014346209809e-05,0.00018496316854052343,0.0007145536657257832,0.09218961574806218,0.09218961574806218,0.09218961574806218,0.091833584435107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492436.18469031976,594.1109291831324,0.0,0.09218961574806218,0.09218961575368233,0.09218961575368233,0.375,0.375,0.5,8.8570718916933,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,25970.276668601266,19811.05788114642,0.7628358424497841,1.011977300675386,0.6326656805519179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391973876184585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3445087666724,262.3445087666724,-10.805491233327587,246.93809343010548,277.7509241032518,119701.18296000008,119680.38338743204,20.799572568045264,0.0,nan,277.7509241032518,4.6009241032518275,271.5883579686122,-1.5616420313878052,265.42579183397845,-7.724208166021526,259.2632256993505,-13.88677430064945,253.10065956473582,-20.049340435264156,246.93809343010548,-26.211906569894495,1.0,1.0,26022.012520719443,26022.012520719443,277.00296476241795,3.852964762417969,277.00296476241795,277.00296476241795,77021.71041099544,76955.62309320012,66.08731779531809,0.0,8546.071908451686,8546.071908451686,0.8893248914803604,3882.5374787904243,277.00296476241795,3.852964762417969,1.0,0.002,0.16738258771248601,0.004993452539658073,0.0002592726159249287,0.001740727384023361,0.12963630796246434,0.12963630796246434,0.0,-5.171037209539264e-14,0.9961264345391866,0.9961264345391866,0.0,0.09183251324225321,0.00035710251142912375,0.0,0.0,0.0,1601704.8781295558,267.9981700546694,0.0,1.0,1279760.5241627549,2617.4412392876948,,,,,,,,,,,,,,,,,,,5.0
942.0,-27.93351286500452,4.506218307351143,34.95565240842833,26.161863456387096,6.3240701683217955,-24.507754561719008,-38.08307843338696,2.898311865538178,-5.149046313217866,-5.149046313232465,39.90596498207759,41446.131854317544,24862.306398002787,24862.306398002787,66308.43825232034,77036.33347786845,76953.3895466671,24862.306398002787,101815.69594466989,101815.69594466989,101815.69594466989,127787.11049829025,123807.50531132403,3979.605186966223,0.0,90339.6205464932,54749.41892489143,39544.668468446405,25971.414553620365,65516.08302206677,19811.97098701858,1450.0,0.0,0.8865001455277962,2.868895593092119,0.001494314320929203,1.0,1.0,-5.149046313217866,352600.333256053,1550482.7044241156,4.397280882029623,1550482.7044241156,4.397280882029623,0.7628375784505288,0.09218758515154152,3.86315199761495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86315199761495,1.2781122449823197,1.2784736686991782,3.022545173775711,6404.410527751984,15243.107769423557,6487.483380609862,0.0003434234399752429,23384.951097515055,2384.60137738321,19391.52196703071,1977.3849344098862,0.8292308111386771,0.8292308111386772,35037.859443836314,35405.22815468563,0.9870467228347761,0.8,4228.698442741427,4273.035954225843,0.9870467228347761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.366998441139731,4.506218307351143,-2.561956930176302,7.068175237527445,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9786765105249339,0.0002889255030856289,197.23021641647873,0.0,0.0,0.0,0.004253567494768804,9.778631942555639e-05,0.00018497828373594793,0.0007145992263299123,0.09218758514087556,0.09218758514087556,0.09218758514087556,0.09184431195986911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492488.1473980674,594.0939940602149,0.0,0.09218758514087556,0.09218758515154152,0.09218758515154152,0.375,0.375,0.5,8.846773696154903,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,25971.414553620365,19811.97098701858,0.7628375784505288,1.0120940568132972,0.6326100392839096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392087963198452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34464874575235,262.34464874575235,-10.805351254247626,246.936506676741,277.7527908147727,119715.26699976224,119691.86384477394,23.403154988318754,0.0,nan,277.7527908147727,4.602790814772732,271.5895339871414,-1.5604660128585692,265.4262771595377,-7.723722840462301,259.2630203319676,-13.886979668032382,253.09976350435392,-20.05023649564606,246.936506676741,-26.213493323258973,1.0,1.0,26022.012520719443,26022.012520719443,277.0054870409233,3.8554870409233217,277.0054870409233,277.0054870409233,77019.28253936174,76953.3895466671,65.89299269464391,0.0,8546.071908451686,8546.071908451686,0.889329266189426,3882.467757603025,277.0054870409233,3.8554870409233217,1.0,0.002,0.16772688259435173,0.004992430852499923,0.00025980741991226493,0.0017401925798671868,0.12990370995613246,0.12990370995613246,0.0,-2.205484059270013e-13,0.9962652793067566,0.9962652793067566,0.0,0.09184329026961592,0.00034429488192560306,0.0,0.0,0.0,1601708.0871365005,268.0009536867821,0.0,1.0,1279750.9486355414,2617.4803994030503,,,,,,,,,,,,,,,,,,,5.0
943.0,-27.935425887200164,4.513518214033153,34.95548383704743,26.164002762548648,6.3264388818783495,-24.509239410215514,-38.084457081835694,2.9002524056754297,-5.146291961580403,-5.146291961569618,39.906440012177136,41443.45490476652,24874.011202177135,24874.011202177135,66317.46610694366,77034.01715450943,76951.32005327934,24874.011202177135,101825.33125545648,101825.33125545648,101825.33125545648,127797.87996193024,123822.77288669393,3975.1070752363166,0.0,90338.72076959253,54748.158522885205,39545.06916300814,25972.548706473764,65517.61786948191,19812.88237191687,1450.0,0.0,0.886512480333325,2.8691869994323054,0.001494314320929203,1.0,1.0,-5.146291961580403,352638.23645197466,1550503.1461022876,4.3968662096954665,1550503.1461022876,4.3968662096954665,0.762839357655278,0.09218564316186471,3.8630805168785853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8630805168785853,1.2781032602844624,1.2784646814606342,3.0225104941980936,6404.337045888447,15243.107769423557,6487.529847582607,0.00034344168732170383,23385.150885383897,2384.6217500761113,19391.660859921813,1977.3990975431786,0.8292296660801928,0.8292296660801928,35037.34079240775,35405.22815468563,0.9870284592959306,0.8,4228.635847008608,4273.035954225843,0.9870284592959306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.369525144203876,4.513518214033153,-2.5579846152993655,7.071502829332519,3.5,3.5,1.0,0.6,0.0002827646031615043,0.978868137374753,0.0002888689419596971,197.23175509248532,0.0,0.0,0.0,0.004253567494768804,9.777131131406963e-05,0.0001849932918474347,0.000714643981489059,0.09218564315123848,0.09218564315123848,0.09218564315123848,0.09185491904644744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492538.3785464737,594.0776242571146,0.0,0.09218564315123848,0.09218564316186471,0.09218564316186471,0.375,0.375,0.5,8.836851973081549,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,25972.548706473764,19812.88237191687,0.762839357655278,1.012208139786998,0.6325543609861749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392201035595997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3448047005878,262.3448047005878,-10.805195299412162,246.93489952665945,277.7547098745218,119729.34864805917,119703.27450273382,26.074145325352845,0.0,nan,277.7547098745218,4.604709874521802,271.5907478049361,-1.5592521950638911,265.4267857353585,-7.723214264641456,259.2628236658143,-13.887176334185654,253.09886159623676,-20.05113840376322,246.93489952665945,-26.215100473340527,1.0,1.0,26022.012520719443,26022.012520719443,277.0079992353226,3.857999235322609,277.0079992353226,277.0079992353226,77016.96030791117,76951.32005327934,65.6402546318277,0.0,8546.071908451686,8546.071908451686,0.8893337737117664,3882.3959194629783,277.0079992353226,3.857999235322609,1.0,0.002,0.16805857803273644,0.004991459527354764,0.0002603226977596249,0.001739677302093087,0.13016134887981243,0.13016134887981243,0.0,-1.4728843145128678e-13,0.9964018753143306,0.9964018753143306,0.0,0.09185394772353969,0.0003316954383250202,0.0,0.0,0.0,1601711.2622782304,268.0037080384196,0.0,1.0,1279741.4736821526,2617.519149024788,,,,,,,,,,,,,,,,,,,5.0
944.0,-27.937335335303892,4.5207224352361415,34.95534419754738,26.16637438712644,6.329049534867116,-24.510696848327342,-38.08580904789267,2.9024110462889907,-5.143546864800044,-5.143546864805085,39.906937797664064,41440.61845211739,24885.493447606157,24885.493447606157,66326.11189972355,77031.53944562688,76949.5609538329,24885.493447606157,101835.05440143906,101835.05440143906,101835.05440143906,127808.74235215843,123837.96350386743,3970.7788482909914,0.0,90337.73066247623,54746.8096627475,39545.46777747636,25973.687950719366,65519.15572819573,19813.799219019642,1450.0,0.0,0.8865246840614804,2.8694774498812308,0.001494314320929203,1.0,1.0,-5.143546864800044,352676.0154716857,1550524.56721646,4.396455951626636,1550524.56721646,4.396455951626636,0.7628411974692596,0.09218378640056196,3.8630028077481335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8630028077481335,1.2780932659301456,1.2784546842801205,3.0224733286086076,6404.258296464075,15243.107769423557,6487.579639635202,0.0003434612416154742,23385.3650018797,2384.6435838823354,19391.8096916991,1977.4142741608096,0.8292284379628199,0.8292284379628199,35036.77694668899,35405.22815468563,0.9870086043840364,0.8,4228.567796803752,4273.035954225843,0.9870086043840364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.372003803759101,4.5207224352361415,-2.554044714047769,7.074767149283911,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9790594465933384,0.00028881249667258793,197.2332909177302,0.0,0.0,0.0,0.004253567494768804,9.775659573658485e-05,0.00018500800742491947,0.0007146864521383515,0.0921837864229398,0.0921837864229398,0.0921837864229398,0.0918654822072525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492586.9210493843,594.0618060805432,0.0,0.0921837864229398,0.09218378640056196,0.09218378640056196,0.375,0.375,0.5,8.827302846735202,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,25973.687950719366,19813.799219019642,0.7628411974692596,1.0123163395889203,0.6324962217772244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392313315219363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34499604588734,262.34499604588734,-10.805003954112635,246.93327850512853,277.7567135866533,119745.69254866095,119713.70145675047,31.991091910470985,0.0,nan,277.7567135866533,4.6067135866533135,271.592026570316,-1.5579734296839547,265.42733955404526,-7.722660445954716,259.2626525377513,-13.88734746224867,253.09796552142961,-20.052034478570363,246.93327850512853,-26.21672149487145,1.0,1.0,26022.012520719443,26022.012520719443,277.01053849489483,3.860538494894854,277.01053849489483,277.01053849489483,77015.25661176977,76949.5609538329,65.6956579368707,0.0,8546.071908451686,8546.071908451686,0.8893386739729873,3882.317821786874,277.01053849489483,3.860538494894854,1.0,0.002,0.16837780006941624,0.004990541680636989,0.00026081865509347465,0.0017391813453236857,0.1304093275467373,0.1304093275467373,0.0,4.1716022997073665e-13,0.9965371129880476,0.9965371129880476,0.0,0.09186456436392286,0.0003192220366391011,0.0,0.0,0.0,1601714.426642038,268.00645313519993,0.0,1.0,1279732.0304177045,2617.557769853742,,,,,,,,,,,,,,,,,,,4.0
945.0,-27.939217655857572,4.5278315806773755,34.95523162331046,26.16816839380192,6.331067809524932,-24.512189109365767,-38.08719255086032,2.904039264760893,-5.1408684426937725,-5.140868442687274,39.9074395872654,41438.20606417259,24896.90256016397,24896.90256016397,66335.10862433656,77029.47703050198,76947.66190160182,24896.90256016397,101844.5644617658,101844.5644617658,101844.5644617658,127819.36986100629,123852.75415324565,3966.615707760639,0.0,90336.9770541635,54745.706094543144,39545.85662180039,25974.805399240486,65520.66202104087,19814.69941033484,1450.0,0.0,0.8865365317807624,2.869760868065077,0.001494314320929203,1.0,1.0,-5.1408684426937725,352712.8799521007,1550546.160864501,4.396057668988638,1550546.160864501,4.396057668988638,0.7628430360026578,0.09218201533509042,3.8629430545822334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8629430545822334,1.2780857274964752,1.2784471437147369,3.022444403748251,6404.1970081558675,15243.107769423557,6487.618387059108,0.0003434764593344578,23385.531647173917,2384.660576973168,19391.925510342135,1977.426084375616,0.8292274814579894,0.8292274814579894,35036.343385195396,35405.22815468563,0.9869933372740141,0.8,4228.515470524639,4273.035954225843,0.9869933372740141,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.374466676202725,4.5278315806773755,-2.5501790974076193,7.078010678084995,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9792480773796273,0.00028875686324363785,197.2348049469006,0.0,0.0,0.0,0.004253567494768804,9.774153901157998e-05,0.00018502306414992434,0.0007147335605954732,0.0921820152804761,0.0921820152804761,0.0921820152804761,0.09187578359024731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492633.7343170032,594.0465519149917,0.0,0.0921820152804761,0.09218201533509042,0.09218201533509042,0.375,0.375,0.5,8.81811589124888,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,25974.805399240486,19814.69941033484,0.7628430360026578,1.0124303781154431,0.6324448622156076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392425386818135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34516496058694,262.34516496058694,-10.804835039413035,246.93164543464394,277.75868448653165,119755.59427766842,119727.35336397462,28.240913693809425,0.0,nan,277.75868448653165,4.608684486531672,271.5932766761428,-1.5567233238571703,265.4278688658194,-7.722131134180586,259.2624610553804,-13.887538944619564,253.09705324500325,-20.052946754996725,246.93164543464394,-26.218354565356037,1.0,1.0,26022.012520719443,26022.012520719443,277.01299470354996,3.8629947035499868,277.01299470354996,277.01299470354996,77012.10527323534,76947.66190160182,64.44337163351884,0.0,8546.071908451686,8546.071908451686,0.889342441935277,3882.2577698551445,277.01299470354996,3.8629947035499868,1.0,0.002,0.16868490839043881,0.004989665244392304,0.0002612958176489542,0.0017387041794827251,0.1306479088244771,0.1306479088244771,0.0,-2.868320598398144e-12,0.9966684572637947,0.9966684572637947,0.0,0.09187490701149204,0.0003071083235983846,0.0,0.0,0.0,1601717.514042691,268.0091315573062,0.0,1.0,1279722.8163751815,2617.5954539912836,,,,,,,,,,,,,,,,,,,5.0
946.0,-27.941101453726827,4.534847622867335,34.95514505760696,26.170605013053887,6.333739327954782,-24.513617375602312,-38.088513853121526,2.906255248433872,-5.13819118450192,-5.138191184471022,39.907965015173104,41435.319838029034,24908.074928896265,24908.074928896265,66343.3947669253,77026.9655278632,76946.13418617976,24908.074928896265,101854.20911507602,101854.20911507602,101854.20911507602,127830.14020514084,123867.5238536119,3962.616351528935,0.0,90335.95811392859,54744.31241867212,39546.27299472941,25975.931090064816,65522.204084794226,19815.60756965738,1450.0,0.0,0.8865482866151511,2.8700441851826595,0.001494314320929203,1.0,1.0,-5.13819118450192,352749.73143533943,1550568.7719914212,4.395662515977414,1550568.7719914212,4.395662515977414,0.7628449390688592,0.09218032485237641,3.8628628526525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8628628526525,1.2780754679314377,1.2784368812485065,3.0224059138734076,6404.115452729732,15243.107769423557,6487.669941926619,0.0003434967082379697,23385.753406155203,2384.6831900960274,19392.079611291178,1977.4417982992336,0.8292262077041794,0.8292262077041795,35035.76144792224,35405.22815468563,0.9869728454445552,0.8,4228.44523686083,4273.035954225843,0.9869728454445552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.376878443019939,4.534847622867335,-2.54633927944859,7.081186902315925,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9794368954826432,0.00028870119602975,197.23632018760964,0.0,0.0,0.0,0.004253567494768804,9.772716121987302e-05,0.0001850374419416313,0.0007147742608261713,0.09218032487815449,0.09218032487815449,0.09218032487815449,0.09188607235303953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492678.92685262364,594.0318273744796,0.0,0.09218032487815449,0.09218032485237641,0.09218032485237641,0.375,0.375,0.5,8.809288316301219,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,25975.931090064816,19815.60756965738,0.7628449390688592,1.012533013710411,0.6323859280497701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392535867922858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3453747745121,262.3453747745121,-10.804625225487882,246.9300081893042,277.76074135970845,119772.44328615595,119737.3644220156,35.07886414033893,0.0,nan,277.76074135970845,4.61074135970847,271.5945947256608,-1.5554052743391935,265.42844809159163,-7.721551908408344,259.2623014574421,-13.887698542557871,253.0961548233656,-20.053845176634383,246.9300081893042,-26.219991810695774,1.0,1.0,26022.012520719443,26022.012520719443,277.0154931994719,3.8654931994719277,277.0154931994719,277.0154931994719,77010.7306572483,76946.13418617976,64.59647106855118,0.0,8546.071908451686,8546.071908451686,0.8893474993534096,3882.1771669157624,277.0154931994719,3.8654931994719277,1.0,0.002,0.16897998424875524,0.004988841862002408,0.0002617543462847547,0.0017382456544716932,0.13087717314237737,0.13087717314237737,0.0,7.564478557431364e-13,0.9967989279878292,0.9967989279878292,0.0,0.09188524899441866,0.0002950758579577538,0.0,0.0,0.0,1601720.5999980082,268.01180881549806,0.0,1.0,1279713.6061963313,2617.6331230916903,,,,,,,,,,,,,,,,,,,6.0
947.0,-27.942966789953587,4.541771650910124,34.95508303712408,26.17267408585178,6.336036508130018,-24.515066460157513,-38.08985712295396,2.9081361772183247,-5.135555195122095,-5.135555195127596,39.908500236935524,41432.72097526617,24919.116628547126,24919.116628547126,66351.8376038133,77024.71842273159,76944.64970483161,24919.116628547126,101863.76633337873,101863.76633337873,101863.76633337873,127840.8123036642,123882.03495120716,3958.777352457047,0.0,90335.09206440154,54743.094612604276,39546.66383533029,25977.045970285475,65523.70980561577,19816.507986375836,1450.0,0.0,0.8865597942034459,2.87032315666776,0.001494314320929203,1.0,1.0,-5.135555195122095,352786.01782079,1550591.8048393019,4.395275681325271,1550591.8048393019,4.395275681325271,0.762846861380754,0.09217871427455268,3.862794578796085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862794578796085,1.2780667597333397,1.2784281705879101,3.022373087617138,6404.04589783174,15243.107769423557,6487.713905536864,0.0003435139766238351,23385.942540220774,2384.7024764033363,19392.211021464245,1977.4551984076363,0.8292251205232446,0.8292251205232446,35035.266057665736,35405.22815468563,0.9869554012729898,0.8,4228.385448505049,4273.035954225843,0.9869554012729898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.379262002447813,4.541771650910124,-2.542554327354873,7.084325978264997,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9796239018463826,0.0002886460841028411,197.23782060155972,0.0,0.0,0.0,0.004253567494768804,9.771254639032018e-05,0.00018505205677118414,0.0007148180816907954,0.09217871429101807,0.09217871429101807,0.09217871429101807,0.09189619659841407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492722.46692574606,594.0176421880416,0.0,0.09217871429101807,0.09217871427455268,0.09217871427455268,0.375,0.375,0.5,8.800812785331395,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,25977.045970285475,19816.507986375836,0.762846861380754,1.0126385975497156,0.632331733019719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439264643743547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.345585698979,262.345585698979,-10.804414301020984,246.9283673139505,277.7628040839919,119784.96293151226,119749.69839291174,35.264538600519494,0.0,nan,277.7628040839919,4.612804083991932,271.5959167300357,-1.5540832699642806,265.42902937601724,-7.720970623982737,259.26214202194006,-13.887857978059913,253.09525466793866,-20.054745332061316,246.9283673139505,-26.221632686049475,1.0,1.0,26022.012520719443,26022.012520719443,277.017955485462,3.867955485462005,277.017955485462,277.017955485462,77008.38473906356,76944.64970483161,63.73503423195507,0.0,8546.071908451686,8546.071908451686,0.8893518045877647,3882.1085516900653,277.017955485462,3.867955485462005,1.0,0.002,0.1692632807132076,0.004988063079556818,0.00026219461092617775,0.0017378053892667313,0.13109730546308887,0.13109730546308887,0.0,1.9290905678426284e-13,0.9969266607062939,0.9969266607062939,0.0,0.0918954178099294,0.00028329646462329225,0.0,0.0,0.0,1601723.6382833242,268.0144448048779,0.0,1.0,1279704.5378514656,2617.670212846271,,,,,,,,,,,,,,,,,,,4.0
948.0,-27.944822694483523,4.54860475233987,34.95504419465824,26.174729887302988,6.338317380646641,-24.516508686894674,-38.09119557319207,2.9100033724616665,-5.1329594509001595,-5.132959450888103,39.90904509744573,41430.14059559073,24930.02782331203,24930.02782331203,66360.16841890276,77022.48494248008,76943.22076836441,24930.02782331203,101873.24859167644,101873.24859167644,101873.24859167644,127851.39893483065,123896.30349764104,3955.0954371896046,0.0,90334.22988064884,54741.88553144494,39547.04927689322,25978.150343154215,65525.19962004744,19817.400887279502,1450.0,0.0,0.8865710603970895,2.87059788986328,0.001494314320929203,1.0,1.0,-5.1329594509001595,352821.75306408195,1550615.2527501315,4.3948969678989664,1550615.2527501315,4.3948969678989664,0.7628488027632729,0.09217718186202117,3.8627263899687905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8627263899687905,1.2780581152352404,1.2784195236453255,3.0223401768062903,6403.976163772742,15243.107769423557,6487.757977602026,0.0003435312885852472,23386.132166968913,2384.7218129502853,19392.342755816317,1977.4686315730976,0.8292240297524055,0.8292240297524055,35034.771282626585,35405.22815468563,0.9869379788266153,0.8,4228.325734399485,4273.035954225843,0.9869379788266153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.381617389931048,4.54860475233987,-2.5388232002719366,7.087427952611806,3.5,3.5,1.0,0.6,0.0002827646031615043,0.979810000896747,0.0002885912604512211,197.23931345162413,0.0,0.0,0.0,0.004253567494768804,9.769798600651867e-05,0.00018506661715498565,0.0007148617059868139,0.0921771818750267,0.0921771818750267,0.0921771818750267,0.09190616035680034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492764.3882766569,594.0039853884399,0.0,0.0921771818750267,0.09217718186202117,0.09217718186202117,0.375,0.375,0.5,8.792682139555437,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,25978.150343154215,19817.400887279502,0.7628488027632729,1.0127427127837374,0.6322779760432073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392755925016016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34579690700673,262.34579690700673,-10.804203092993248,246.92672494947055,277.7648688645233,119797.32563636785,119762.01369128823,35.31194507962033,0.0,nan,277.7648688645233,4.6148688645233165,271.59724008157826,-1.5527599184217138,265.42961129854416,-7.720388701455818,259.2619825154629,-13.888017484537102,253.09435373246131,-20.055646267538663,246.92672494947055,-26.223275050529423,1.0,1.0,26022.012520719443,26022.012520719443,277.0203840258115,3.870384025811518,277.0203840258115,277.0203840258115,77006.11075990439,76943.22076836441,62.889991539981565,0.0,8546.071908451686,8546.071908451686,0.88935610444503,3882.0400219186345,277.0203840258115,3.870384025811518,1.0,0.002,0.16953503725211003,0.004987328052757367,0.0002626169826640234,0.0017373830174579438,0.1313084913320117,0.1313084913320117,0.0,1.2196710655332232e-13,0.9970518024789401,0.9970518024789401,0.0,0.09190542532295727,0.0002717565390638987,0.0,0.0,0.0,1601726.6300831772,268.0170405490998,0.0,1.0,1279695.6078253132,2617.706737598219,,,,,,,,,,,,,,,,,,,4.0
949.0,-27.94666646792135,4.5553480484430064,34.95502725401427,26.17678512996065,6.34059851965807,-24.517939969183093,-38.09252490811048,2.911872019799403,-5.1304012566607184,-5.130401256668987,39.90959948785259,41427.57552193403,24940.80446066338,24940.80446066338,66368.37998259741,77020.25689650192,76941.86310236012,24940.80446066338,101882.6675630235,101882.6675630235,101882.6675630235,127861.91267392457,123910.34519636864,3951.567477555932,0.0,90333.36999497362,54740.68861605536,39547.423754353615,25979.245110901073,65526.66886525469,19818.286966073414,1450.0,0.0,0.8865820994036027,2.870868669093433,0.001494314320929203,1.0,1.0,-5.1304012566607184,352856.9741417159,1550639.1110516933,4.3945258977052815,1550639.1110516933,4.3945258977052815,0.7628507634256672,0.09217572519964896,3.862658643307832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862658643307832,1.278049464131497,1.2784108700952288,3.022307627140797,6403.907194937416,15243.107769423557,6487.801561330171,0.0003435484096836433,23386.319718279738,2384.7409378615266,19392.473030496367,1977.4819158934363,0.8292229501736602,0.8292229501736602,35034.27971419641,35405.22815468563,0.9869206693550431,0.8,4228.266407297653,4273.035954225843,0.9869206693550431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.383943730655016,4.5553480484430064,-2.5351436248088435,7.09049167325185,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9799949212982147,0.0002885368046468257,197.24079656607364,0.0,0.0,0.0,0.004253567494768804,9.7683526768161e-05,0.00018508107639334334,0.0007149050194434648,0.09217572521838284,0.09217572521838284,0.09217572521838284,0.09191597419194426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492804.7229987117,593.9908465449129,0.0,0.09217572521838284,0.09217572519964896,0.09217572519964896,0.375,0.375,0.5,8.78488960869395,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,25979.245110901073,19818.286966073414,0.7628507634256672,1.0128453213312822,0.6322246535547739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392864860647854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3460094740733,262.3460094740733,-10.803990525926679,246.92508346437538,277.76693548376187,119809.74999824491,119774.21083327931,35.53916496560423,0.0,nan,277.76693548376187,4.6169354837618926,271.5985650799251,-1.5514349200748825,265.4301946760376,-7.719805323962362,259.2618242721044,-13.8881757278956,253.09345386823534,-20.056546131764634,246.92508346437538,-26.2249165356246,1.0,1.0,26022.012520719443,26022.012520719443,277.0227833556987,3.8727833556987434,277.0227833556987,277.0227833556987,77003.94211901864,76941.86310236012,62.07901665852114,0.0,8546.071908451686,8546.071908451686,0.8893603764049886,3881.9719365243714,277.0227833556987,3.8727833556987434,1.0,0.002,0.16979548002889172,0.004986636285972217,0.0002630218129102115,0.0017369781873695183,0.13151090645510574,0.13151090645510574,0.0,2.7972979835255707e-13,0.99717449712166,0.99717449712166,0.0,0.09191528242278428,0.0002604427768646894,0.0,0.0,0.0,1601729.5785083524,268.01959874333926,0.0,1.0,1279686.8068517004,2617.7427352148516,,,,,,,,,,,,,,,,,,,6.0
