time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
950.0,-27.948500975331697,4.562002208926536,34.9550307789766,26.17878575054931,6.342821523071185,-24.519368725526693,-38.09384631514547,2.913689271095778,-5.127900985946781,-5.127900985992777,39.91015623675178,41425.030204660565,24951.500726917227,24951.500726917227,66376.53093157778,77018.07123787492,76940.41517773968,24951.500726917227,101891.9159046569,101891.9159046569,101891.9159046569,127872.2364502285,123924.04713219289,3948.18931803561,0.0,90332.5312268988,54739.49018525737,39547.8233796016,25980.320545571605,65528.14392517321,19819.15819700347,1450.0,0.0,0.8865928333783819,2.8711333367383496,0.001494314320929203,1.0,1.0,-5.127900985946781,352891.40039794974,1550663.0711299288,4.394165086996373,1550663.0711299288,4.394165086996373,0.7628527200901563,0.09217434295310946,3.862592333952029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862592333952029,1.2780410510835816,1.2784024546682775,3.0222756387027996,6403.8394152758065,15243.107769423557,6487.8443890127455,0.0003435652347136381,23386.50404105024,2384.759733553277,19392.601045305608,1977.494969771085,0.8292218884560877,0.8292218884560877,35033.79857315415,35405.22815468563,0.9869037271191747,0.8,4228.208338671076,4273.035954225843,0.9869037271191747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3862527217595195,4.562002208926536,-2.531530336039271,7.093532544965807,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9801789497533271,0.0002884826319037612,197.2422722491521,0.0,0.0,0.0,0.004253567494768804,9.766915572116532e-05,0.000185095447440339,0.0007149482563324741,0.09217434299703355,0.09217434299703355,0.09217434299703355,0.09192556094032071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492843.479960611,593.9782224563528,0.0,0.09217434299703355,0.09217434295310946,0.09217434295310946,0.375,0.375,0.5,8.777426147675449,4.5986325858393684e-11,4.5986325858393684e-11,4.5986325858393684e-11,4.5986325858393684e-11,4.5986325858393684e-11,4.5986325858393684e-11,25980.320545571605,19819.15819700347,0.7628527200901563,1.01294691037447,0.6321715788557042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392973085856466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34621871042924,262.34621871042924,-10.803781289570736,246.92344377080414,277.7689936500459,119821.5909085927,119786.6086121717,34.98229642099651,0.0,nan,277.7689936500459,4.6189936500459225,271.5998836742565,-1.5501163257434882,265.4307736984219,-7.7192263015780895,259.261663722433,-13.888336277566964,253.09255374661424,-20.057446253385734,246.92344377080414,-26.226556229195836,1.0,1.0,26022.012520719443,26022.012520719443,277.0251142006275,3.875114200627536,277.0251142006275,277.0251142006275,77001.84216074969,76940.41517773968,61.42698301000928,0.0,8546.071908451686,8546.071908451686,0.8893645577169306,3881.9052956217893,277.0251142006275,3.875114200627536,1.0,0.002,0.17004491558638363,0.004985982721924695,0.00026340956503096715,0.0017365904359698521,0.13170478251548356,0.13170478251548356,0.0,1.0008192191657272e-12,0.997293872143146,0.997293872143146,0.0,0.09192490739595684,0.0002494355571526218,0.0,0.0,0.0,1601732.4600827778,268.0220990140532,0.0,1.0,1279678.2050290194,2617.777918941764,,,,,,,,,,,,,,,,,,,4.0
951.0,-27.950322420827064,4.568568333238883,34.955053632136334,26.18073265710848,6.344983639711398,-24.520791814748968,-38.09516691891474,2.9154530317506313,-5.125437519042407,-5.125437519003672,39.91072109534993,41422.54086842976,24962.065069524575,24962.065069524575,66384.60593795433,77015.92939942222,76939.03910830859,24962.065069524575,101901.10417783316,101901.10417783316,101901.10417783316,127882.49029741075,123937.53233871903,3944.9579586917303,0.0,90331.71024621418,54738.321707911855,39548.20948700258,25981.386119577597,65529.59560658018,19820.022315044193,1450.0,0.0,0.8866033492543233,2.871394127340969,0.001494314320929203,1.0,1.0,-5.125437519042407,352925.32248030347,1550687.3805009923,4.393811613184925,1550687.3805009923,4.393811613184925,0.76285469234874,0.09217303203192871,3.8625268188510407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625268188510407,1.2780328857789538,1.2783942870546703,3.022243685456382,6403.771710180931,15243.107769423557,6487.887165060486,0.0003435820403796555,23386.688166241533,2384.7785090975544,19392.72890577488,1977.5080079104362,0.8292208271613295,0.8292208271613294,35033.32319360671,35405.22815468563,0.9868869878177529,0.8,4228.150965395884,4273.035954225843,0.9868869878177529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.38853323465312,4.568568333238883,-2.5279675784951827,7.096535911734065,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9803617048056383,0.0002884288541417107,197.2437374470342,0.0,0.0,0.0,0.004253567494768804,9.765479536165513e-05,0.00018510980779984918,0.000714991597059279,0.09217303207346299,0.09217303207346299,0.09217303207346299,0.09193500114503236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492880.7185246825,593.9660940736273,0.0,0.09217303207346299,0.09217303203192871,0.09217303203192871,0.375,0.375,0.5,8.770285221297225,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,25981.386119577597,19820.022315044193,0.76285469234874,1.0130476973565863,0.6321195863487108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439308076878617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3464208738637,262.3464208738637,-10.803579126136299,246.9218072456054,277.7710345021217,119832.88479631107,119799.08501362686,33.799782684231,0.0,nan,277.7710345021217,4.621034502121745,271.60118905086404,-1.548810949135941,265.4313435995515,-7.718656400448481,259.2614981481511,-13.8885018518489,253.0916526968884,-20.05834730311159,246.9218072456054,-26.22819275439457,1.0,1.0,26022.012520719443,26022.012520719443,277.02741664984774,3.87741664984776,277.02741664984774,277.02741664984774,76999.66630598635,76939.03910830859,60.62719767776434,0.0,8546.071908451686,8546.071908451686,0.889368688930827,3881.8394529452958,277.02741664984774,3.87741664984776,1.0,0.002,0.17028355888244293,0.004985370270078208,0.0002637805831411487,0.001736219418177773,0.13189029157057433,0.13189029157057433,0.0,1.3189215344877603e-12,0.9974109206352026,0.9974109206352026,0.0,0.09193438873670404,0.00023864329522467207,0.0,0.0,0.0,1601735.29915218,268.02456248095757,0.0,1.0,1279669.7297048871,2617.8125859084025,,,,,,,,,,,,,,,,,,,4.0
952.0,-27.95211766209542,4.575047690694766,34.95509481678945,26.18245150605219,6.346922318365281,-24.522213664109113,-38.096487313136436,2.917018321279446,-5.123001673331373,-5.12300167334665,39.911295849424036,41420.25318981037,24972.477112406643,24972.477112406643,66392.73030221701,77013.95659086299,76937.79603925062,24972.477112406643,101910.27315165727,101910.27315165727,101910.27315165727,127892.71884170773,123950.84795327323,3941.870888434494,0.0,90330.99364771353,54737.29025015716,39548.55933061819,25982.445690050456,65531.00502066864,19820.882432180286,1450.0,0.0,0.8866136874382341,2.8716520122691924,0.001494314320929203,1.0,1.0,-5.123001673331373,352958.8667335708,1550712.1160326824,4.393464117741599,1550712.1160326824,4.393464117741599,0.7628566867271607,0.09217178969205972,3.8624706840791005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624706840791005,1.2780256393809388,1.2783870386075238,3.0222168985201563,6403.714951877414,15243.107769423557,6487.923021451218,0.0003435961281903273,23386.842525447017,2384.794249356,19392.836082926286,1977.5189369383313,0.8292199368865255,0.8292199368865255,35032.91587672672,35405.22815468563,0.9868726452180533,0.8,4228.101806563597,4273.035954225843,0.9868726452180533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.390780870774346,4.575047690694766,-2.5244482900889276,7.0994959807836935,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9805418666405158,0.0002883758590852408,197.24518158714673,0.0,0.0,0.0,0.004253567494768804,9.764043923099993e-05,0.0001851241639305044,0.0007150366560962269,0.09217178967659913,0.09217178967659913,0.09217178967659913,0.09194433008697989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492916.4733362061,593.9544502170205,0.0,0.09217178967659913,0.09217178969205972,0.09217178969205972,0.375,0.375,0.5,8.763461434599963,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,25982.445690050456,19820.882432180286,0.7628566867271607,1.0131498865502913,0.6320710811126171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393187686594504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34659932011,262.34659932011,-10.80340067988999,246.92017580764838,277.7730228325721,119842.20568364793,119812.37119395703,29.834489690908413,0.0,nan,277.7730228325721,4.623022832572133,271.6024534276189,-1.5475465723810657,265.4318840226636,-7.7181159773363675,259.261314617556,-13.888685382443953,253.09074521260067,-20.05925478739931,246.92017580764838,-26.2298241923516,1.0,1.0,26022.012520719443,26022.012520719443,277.02970704048505,3.879707040485073,277.02970704048505,277.02970704048505,76996.8805500914,76937.79603925062,59.08451084078115,0.0,8546.071908451686,8546.071908451686,0.8893722286340462,3881.783037499496,277.02970704048505,3.879707040485073,1.0,0.002,0.17051158890702486,0.004984799821221777,0.00026413514919083203,0.0017358648509569205,0.13206757459541602,0.13206757459541602,0.0,1.4775246998111058e-13,0.9975260323715264,0.9975260323715264,0.0,0.09194375966810309,0.00022803002395663496,0.0,0.0,0.0,1601738.106302687,268.0269983266686,0.0,1.0,1279661.349292047,2617.846865292045,,,,,,,,,,,,,,,,,,,5.0
953.0,-27.953902815337926,4.581441022246009,34.955153123263585,26.184356084000342,6.349041205891087,-24.52360841322024,-38.09777735788373,2.9187468041804236,-5.120617314544631,-5.12061731454601,39.91187235667083,41417.80488562722,24982.800217239448,24982.800217239448,66400.60510286667,77011.85958290318,76936.4962540041,24982.800217239448,101919.29647124355,101919.29647124355,101919.29647124355,127902.7844267084,123963.86003727601,3938.924389432388,0.0,90330.19369352044,54736.138997824906,39548.949661883926,25983.487955464847,65532.43761734877,19821.729237462027,1450.0,0.0,0.8866237558038197,2.871904463951711,0.001494314320929203,1.0,1.0,-5.120617314544631,352991.704379212,1550736.9273131052,4.393125696934733,1550736.9273131052,4.393125696934733,0.7628586766886746,0.09217061496669941,3.862407247508389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862407247508389,1.2780176375861312,1.2783790345499741,3.0221861842247733,6403.649871971112,15243.107769423557,6487.9641310121,0.0003436122807431789,23387.019520479567,2384.812297826431,19392.958962154815,1977.5314671324882,0.8292189154403694,0.8292189154403694,35032.455576182954,35405.22815468563,0.986856436987244,0.8,4228.046253164402,4273.035954225843,0.986856436987244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.393009307937755,4.581441022246009,-2.5209897431383395,7.102430765384349,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9807210515238357,0.00028832317071418747,197.2466176331504,0.0,0.0,0.0,0.004253567494768804,9.762641496143894e-05,0.0001851381882000654,0.0007150790798945047,0.09217061495792545,0.09217061495792545,0.09217061495792545,0.09195345727484057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492950.7439274371,593.9432906769974,0.0,0.09217061495792545,0.09217061496669941,0.09217061496669941,0.375,0.375,0.5,8.756946704229458,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,25983.487955464847,19821.729237462027,0.7628586766886746,1.0132479046573428,0.6320199032953789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393293067784063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34677566104153,262.34677566104153,-10.803224338958444,246.91855191275891,277.77499940933274,119853.70061983976,119824.21811379136,29.48250604842793,0.0,nan,277.77499940933274,4.624999409332759,271.60370991002264,-1.546290089977333,265.43242041074416,-7.71757958925582,259.261130911342,-13.888869088657998,253.08984141204894,-20.060158587951037,246.91855191275891,-26.231448087241063,1.0,1.0,26022.012520719443,26022.012520719443,277.03193930774466,3.8819393077446875,277.03193930774466,277.03193930774466,76994.83098405636,76936.4962540041,58.33473005225824,0.0,8546.071908451686,8546.071908451686,0.8893762287559875,3881.719283745931,277.03193930774466,3.8819393077446875,1.0,0.002,0.17072928058961037,0.00498426582677094,0.00026447367568731744,0.0017355263242189037,0.13223683784365872,0.13223683784365872,0.0,-9.37787174304372e-14,0.9976381661055798,0.9976381661055798,0.0,0.0919529232842015,0.00021769168249790812,0.0,0.0,0.0,1601740.854034793,268.02938268545535,0.0,1.0,1279653.1459050572,2617.880421179138,,,,,,,,,,,,,,,,,,,5.0
954.0,-27.955673411066925,4.58774961439766,34.95522769125119,26.186222524289064,6.351124780085168,-24.524993592010254,-38.09906223379073,2.920444961907046,-5.118257744506934,-5.118257744550531,39.91245828162416,41415.41570660006,24992.968949291593,24992.968949291593,66408.38465589166,77009.79485723321,76935.34551419453,24992.968949291593,101928.31446348612,101928.31446348612,101928.31446348612,127912.83949662629,123976.72329807038,3936.1161985559024,0.0,90329.41407983306,54735.03493261088,39549.31016358021,25984.52503314017,65533.83519672038,19822.57264439744,1450.0,0.0,0.8866336627538238,2.8721543083007033,0.001494314320929203,1.0,1.0,-5.118257744506934,353024.202992006,1550762.1442145035,4.39279270676413,1550762.1442145035,4.39279270676413,0.762860688010118,0.09216950497878569,3.8623459783565464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623459783565464,1.2780097762754927,1.2783711710163195,3.022156833269767,6403.587680819471,15243.107769423557,6488.003411912578,0.0003436277155826801,23387.188663577163,2384.829545622324,19393.07637539502,1977.5434399509538,0.8292179386912584,0.8292179386912584,35032.01100115863,35405.22815468563,0.9868407825383446,0.8,4227.992597668807,4273.035954225843,0.9868407825383446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.39520442082063,4.58774961439766,-2.5175720485139506,7.105321662911611,3.5,3.5,1.0,0.6,0.0002827646031615043,0.980898810106689,0.0002882709207596541,197.24804198918505,0.0,0.0,0.0,0.004253567494768804,9.761244873293608e-05,0.00018515215442856825,0.0007151216790412308,0.0921695049551085,0.0921695049551085,0.0921695049551085,0.09196248442080682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492983.5912537736,593.9325959696343,0.0,0.0921695049551085,0.09216950497878569,0.09216950497878569,0.375,0.375,0.5,8.750736087441298,4.359890226623975e-11,4.359890226623975e-11,4.359890226623975e-11,4.359890226623975e-11,4.359890226623975e-11,4.359890226623975e-11,25984.52503314017,19822.57264439744,0.762860688010118,1.0133450065381653,0.6319699676095363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439339785833369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34694839258265,262.34694839258265,-10.80305160741733,246.91693638290707,277.77696040227,119864.96240402239,119836.08335518735,28.87904883504254,0.0,nan,277.77696040227,4.626960402270015,271.60495559838046,-1.5450444016195206,265.43295079457226,-7.717049205427713,259.2609459906091,-13.889054009390861,253.08894118675678,-20.061058813243193,246.91693638290707,-26.23306361709291,1.0,1.0,26022.012520719443,26022.012520719443,277.0341642264264,3.884164226426435,277.0341642264264,277.0341642264264,76992.70651465247,76935.34551419453,57.361000457938644,0.0,8546.071908451686,8546.071908451686,0.8893800921943505,3881.657708248329,277.0341642264264,3.884164226426435,1.0,0.002,0.17093679454768881,0.00498377244849723,0.0002647964257352274,0.0017352035735530064,0.1323982128676137,0.1323982128676137,0.0,-7.117661494915328e-13,0.9977485616452858,0.9977485616452858,0.0,0.09196199102014144,0.00020751395864425923,0.0,0.0,0.0,1601743.5731194024,268.03174225549304,0.0,1.0,1279645.0276942044,2617.913629251011,,,,,,,,,,,,,,,,,,,5.0
955.0,-27.95744361578123,4.5939745814263215,34.95531761469402,26.188296591304265,6.3534155209984755,-24.526357702067315,-38.10032894890753,2.922329606263766,-5.115929865163594,-5.115929865163932,39.91305058161048,41412.876834802824,25003.003949969898,25003.003949969898,66415.88078477271,77007.58598347074,76934.28046693397,25003.003949969898,101937.28441690386,101937.28441690386,101937.28441690386,127922.83782017892,123989.39413598657,3933.4436841923443,0.0,90328.54529032581,54733.83613769483,39549.67683625664,25985.553403275055,65535.230239531695,19823.409719240226,1450.0,0.0,0.8866433841699071,2.872400813885155,0.001494314320929203,1.0,1.0,-5.115929865163594,353056.26742660924,1550787.6357976096,4.392465957625228,1550787.6357976096,4.392465957625228,0.7628627111224735,0.09216845794563461,3.862277382582217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862277382582217,1.2780010517723301,1.278362444046048,3.022123790294238,6403.517666719374,15243.107769423557,6488.047629352832,0.00034364509109001,23387.3790882245,2384.848963532348,19393.20854428297,1977.5569174267432,0.8292168383265918,0.8292168383265918,35031.5132617635,35405.22815468563,0.9868232561158031,0.8,4227.932525796881,4273.035954225843,0.9868232561158031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.397370665260513,4.5939745814263215,-2.514199960142946,7.108174541569268,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9810765641975469,0.00028821869105882304,197.24946605123233,0.0,0.0,0.0,0.004253567494768804,9.75986817138914e-05,0.00018516592144761292,0.0007151621504321109,0.09216845796341819,0.09216845796341819,0.09216845796341819,0.09197138559623319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493015.0278959822,593.922361872307,0.0,0.09216845796341819,0.09216845794563461,0.09216845794563461,0.375,0.375,0.5,8.74482391638191,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25985.553403275055,19823.409719240226,0.7628627111224735,1.0134378187430217,0.6319177743549308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393501795847776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34713703985864,262.34713703985864,-10.80286296014134,246.91532964803787,277.77894443170203,119878.35095082234,119846.81094387374,31.540006948574522,0.0,nan,277.77894443170203,4.6289444317020525,271.6062214749053,-1.5437785250946945,265.4334985182803,-7.716501481719661,259.26077556147834,-13.889224438521637,253.08805260474796,-20.06194739525202,246.91532964803787,-26.23467035196211,1.0,1.0,26022.012520719443,26022.012520719443,277.03636748162637,3.886367481626394,277.03636748162637,277.03636748162637,76991.2675676076,76934.28046693397,56.98710067363572,0.0,8546.071908451686,8546.071908451686,0.8893844176116228,3881.5887694951284,277.03636748162637,3.886367481626394,1.0,0.002,0.1711343217476427,0.004983317599450302,0.0002651036910895851,0.0017348963091868552,0.13255184554479255,0.13255184554479255,0.0,2.7644032896123605e-13,0.997856889391235,0.997856889391235,0.0,0.09197093074561781,0.00019752720001680417,0.0,0.0,0.0,1601746.2556058438,268.0340701348364,0.0,1.0,1279637.0184098585,2617.9463923339413,,,,,,,,,,,,,,,,,,,4.0
956.0,-27.95920489093008,4.6001164746164065,34.95542175682797,26.190108514297776,6.355440736931498,-24.527740328037456,-38.101609668787546,2.9239761728933114,-5.113659372247639,-5.113659372214981,39.91364078724202,41410.522080595336,25012.97280559082,25012.97280559082,66423.49488618615,77005.56368694884,76933.10087283612,25012.97280559082,101946.07367842694,101946.07367842694,101946.07367842694,127932.63468514234,124001.73175484448,3930.902930297856,0.0,90327.78647733448,54732.74486653368,39550.04623422311,25986.5610067154,65536.60724093851,19824.23054285468,1450.0,0.0,0.8866528198050458,2.8726412587581827,0.001494314320929203,1.0,1.0,-5.113659372247639,353087.54361692804,1550813.0375579507,4.392148818595707,1550813.0375579507,4.392148818595707,0.762864718333901,0.09216747351277917,3.86221748853603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86221748853603,1.2779934294896595,1.2783548196079533,3.0220949493287517,6403.456556174329,15243.107769423557,6488.086219804674,0.00034366025624247545,23387.545301487706,2384.8659125682784,19393.323893726,1977.5686797964647,0.829215877242678,0.829215877242678,35031.07866173472,35405.22815468563,0.9868079530104522,0.8,4227.880074177572,4273.035954225843,0.9868079530104522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3995226310403925,4.6001164746164065,-2.510892141045518,7.111008615661925,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9812534561358465,0.0002881667334707027,197.2508829501927,0.0,0.0,0.0,0.004253567494768804,9.75847643108264e-05,0.00018517983885067794,0.0007152048121333722,0.09216747354186357,0.09216747354186357,0.09216747354186357,0.09198006323822981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493045.0542344351,593.9125878757911,0.0,0.09216747354186357,0.09216747351277917,0.09216747351277917,0.375,0.375,0.5,8.73920160654684,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,25986.5610067154,19824.23054285468,0.762864718333901,1.0135327061101453,0.6318685666524338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393605711909139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34731538227834,262.34731538227834,-10.802684617721638,246.91372923756617,277.78090152700275,119888.85838511681,119859.04125731302,29.817127803776017,0.0,nan,277.78090152700275,4.630901527002777,271.60746706906883,-1.542532930931145,265.43403261129816,-7.715967388701813,259.2605981533149,-13.889401846685075,253.08716369541906,-20.062836304580912,246.91372923756617,-26.236270762433804,1.0,1.0,26022.012520719443,26022.012520719443,277.0384999469399,3.8884999469399304,277.0384999469399,277.0384999469399,76989.29399078205,76933.10087283612,56.19311794593523,0.0,8546.071908451686,8546.071908451686,0.8893881943147107,3881.5285759787103,277.0384999469399,3.8884999469399304,1.0,0.002,0.17132215433749012,0.0049828953062189,0.00026539590991058604,0.001734604090257927,0.13269795495529302,0.13269795495529302,0.0,1.68513206860732e-13,0.9979620512167343,0.9979620512167343,0.0,0.09197964092227713,0.00018783259050204066,0.0,0.0,0.0,1601748.8718886243,268.03634062775234,0.0,1.0,1279629.2064666217,2617.9783487227296,,,,,,,,,,,,,,,,,,,4.0
957.0,-27.96094747278014,4.606176583825897,34.95553942341671,26.191879819985502,6.3574202034765115,-24.529110705178837,-38.10288109872488,2.9255834350996763,-5.111410557931379,-5.11141055792038,39.91423939638866,41408.21165953817,25022.78688999666,25022.78688999666,66430.99854953482,77003.57817418249,76932.0824007372,25022.78688999666,101954.86929073386,101954.86929073386,101954.86929073386,127942.43342962269,124013.94150837275,3928.4919212499335,0.0,90327.04229755857,54731.675779903315,39550.407241839166,25987.56413888883,65537.97138072799,19825.048457894914,1450.0,0.0,0.8866621136921717,2.872879423539539,0.001494314320929203,1.0,1.0,-5.111410557931379,353118.5233265563,1550838.8013169123,4.391836448304159,1550838.8013169123,4.391836448304159,0.7628667447222542,0.09216654835710332,3.8621584398908735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621584398908735,1.2779859892426315,1.2783473772569773,3.0220663390681546,6403.395934465261,15243.107769423557,6488.1244979321555,0.0003436752993988916,23387.710189360016,2384.88272645195,19393.438309610614,1977.5803469697212,0.8292149232477426,0.8292149232477426,35030.65019474091,35405.22815468563,0.9867928659075565,0.8,4227.8283627506125,4273.035954225843,0.9867928659075565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.401641186530144,4.606176583825897,-2.5076221055832466,7.113798689409143,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9814285045095026,0.00028811533582145563,197.25228483092513,0.0,0.0,0.0,0.004253567494768804,9.757094967388757e-05,0.00018519365348761675,0.000715247231831425,0.09216654837014998,0.09216654837014998,0.09216654837014998,0.09198865333034088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493073.7423582467,593.9032509932545,0.0,0.09216654837014998,0.09216654835710332,0.09216654835710332,0.375,0.375,0.5,8.733864755298866,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,25987.56413888883,19825.048457894914,0.7628667447222542,1.0136261033106897,0.6318201614600877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393709105268713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3474828337659,262.3474828337659,-10.802517166234054,246.9121368145676,277.7828288529747,119899.1175433216,119871.12127239458,27.996270927007075,0.0,nan,277.7828288529747,4.63282885297474,271.6086904452734,-1.5413095547265812,265.4345520376676,-7.715447962332405,259.260413629892,-13.889586370107963,253.08627522222008,-20.063724777779896,246.9121368145676,-26.23786318543239,1.0,1.0,26022.012520719443,26022.012520719443,277.04062958693896,3.890629586938985,277.04062958693896,277.04062958693896,76987.20220180595,76932.0824007372,55.11980106875126,0.0,8546.071908451686,8546.071908451686,0.8893919176982851,3881.4692320903278,277.04062958693896,3.890629586938985,1.0,0.002,0.17150043320943792,0.004982511462772789,0.00026567331978522176,0.00173432668040866,0.13283665989261087,0.13283665989261087,0.0,1.9388180297341684e-13,0.9980656878750565,0.9980656878750565,0.0,0.09198826948510198,0.0001782788720013409,0.0,0.0,0.0,1601751.4631176868,268.0385894420686,0.0,1.0,1279621.4690121105,2618.010000941904,,,,,,,,,,,,,,,,,,,4.0
958.0,-27.962681112170426,4.6121555415322195,34.95566961598673,26.193581625726097,6.3593302431360925,-24.53047997660825,-38.104148547258205,2.9271291072087804,-5.109213418809645,-5.109213418818111,39.91483623899675,41405.948276333605,25032.5250729021,25032.5250729021,66438.4733492357,77001.64473524761,76930.98249833101,25032.5250729021,101963.50757123312,101963.50757123312,101963.50757123312,127952.05618884481,124025.84912645121,3926.207062393601,0.0,90326.32874386972,54730.63228353818,39550.773844812815,25988.548617611705,65539.32246242452,19825.851784380284,1450.0,0.0,0.8866711498311568,2.87311213062647,0.001494314320929203,1.0,1.0,-5.109213418809645,353148.7932180368,1550864.4893674885,4.391532745264041,1550864.4893674885,4.391532745264041,0.7628687571627168,0.09216568175876587,3.862102005897222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862102005897222,1.2779788341867029,1.2783402201777467,3.022039100009851,6403.338218169313,15243.107769423557,6488.160938145754,0.0003436896209471924,23387.867178532895,2384.8987348924347,19393.54723184764,1977.5914539468258,0.829214014420625,0.829214014420625,35030.240698877875,35405.22815468563,0.9867784468558276,0.8,4227.778940938156,4273.035954225843,0.9867784468558276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.403743357247388,4.6121555415322195,-2.5044116433724284,7.116567184904648,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9816026880278209,0.000288064210306533,197.25367953735756,0.0,0.0,0.0,0.004253567494768804,9.755718009495417e-05,0.00018520742306655017,0.0007152899601323788,0.09216568176942862,0.09216568176942862,0.09216568176942862,0.09199704208411329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493101.0806083015,593.8943545579068,0.0,0.09216568176942862,0.09216568175876587,0.09216568175876587,0.375,0.375,0.5,8.7288055658138,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,25988.548617611705,19825.851784380284,0.7628687571627168,1.0137192581953633,0.6317726018616192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393811402724423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3476358758964,262.3476358758964,-10.802364124103576,246.91055184021764,277.7847199115823,119908.8895863409,119883.30241693657,25.58716940435537,0.0,nan,277.7847199115823,4.634719911582295,271.609886297293,-1.5401137027070035,265.4350526830963,-7.714947316903704,259.2602190687293,-13.88978093127065,253.0853854544596,-20.064614545540365,246.91055184021764,-26.23944815978234,1.0,1.0,26022.012520719443,26022.012520719443,277.0426980233556,3.892698023355649,277.0426980233556,277.0426980233556,76985.11963769108,76930.98249833101,54.13713936007116,0.0,8546.071908451686,8546.071908451686,0.8893954762011197,3881.4125159267082,277.0426980233556,3.892698023355649,1.0,0.002,0.17166942488125625,0.004982159434134638,0.00026593631681607146,0.0017340636838003047,0.13296815840803572,0.13296815840803572,0.0,6.163758739519132e-13,0.9981664360544668,0.9981664360544668,0.0,0.09199669008767751,0.0001689916710883642,0.0,0.0,0.0,1601753.9947325825,268.04078658119033,0.0,1.0,1279613.909259874,2618.0409267413543,,,,,,,,,,,,,,,,,,,4.0
959.0,-27.964394852071493,4.61805439946017,34.955811612110686,26.19516852954405,6.361121970004107,-24.531843169810767,-38.105415157601215,2.928570288610715,-5.107047369169777,-5.107047369159109,39.9154372852314,41403.799321633196,25042.137054194638,25042.137054194638,66445.93637582783,76999.80002691288,76929.96148180746,25042.137054194638,101972.0985360021,101972.0985360021,101972.0985360021,127961.62234358909,124037.57643590988,3924.0459076792004,0.0,90325.66331194891,54729.66261003656,39551.11189101372,25989.523807586986,65540.6356986007,19826.648186034265,1450.0,0.0,0.8866800115609952,2.8733415594843743,0.001494314320929203,1.0,1.0,-5.107047369169777,353178.6367845073,1550890.3586660253,4.391234908164347,1550890.3586660253,4.391234908164347,0.7628707756563964,0.09216487137603803,3.862049366348355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862049366348355,1.2779721628998804,1.2783335470044221,3.0220136857949056,6403.284368497466,15243.107769423557,6488.194934141923,0.0003437029824839336,23388.01365383727,2384.9136712167024,19393.6488481552,1977.6018159264581,0.8292131659916867,0.8292131659916867,35029.85873515396,35405.22815468563,0.9867649972959261,0.8,4227.732841963214,4273.035954225843,0.9867649972959261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.405818284962762,4.61805439946017,-2.501245402727361,7.1192998021875304,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9817749049838825,0.0002880136798425769,197.25505825410994,0.0,0.0,0.0,0.004253567494768804,9.754342141564343e-05,0.00018522118174586088,0.0007153333475958955,0.09216487135383714,0.09216487135383714,0.09216487135383714,0.0920053079224454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493127.1238495273,593.8858809781968,0.0,0.09216487135383714,0.09216487137603803,0.09216487137603803,0.375,0.375,0.5,8.72401866110231,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,25989.523807586986,19826.648186034265,0.7628707756563964,1.0138128150204448,0.6317271549216477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393913176660111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34776818190227,262.34776818190227,-10.80223181809771,246.9089753218079,277.7865610420083,119917.76737057201,119895.64707995685,22.12029061516084,0.0,nan,277.7865610420083,4.6365610420083385,271.61104389793275,-1.5389561020672318,265.43552675396154,-7.7144732460384375,259.2600096098736,-13.8899903901264,253.08449246582953,-20.06550753417045,246.9089753218079,-26.241024678192076,1.0,1.0,26022.012520719443,26022.012520719443,277.04474460098885,3.894744600988872,277.04474460098885,277.04474460098885,76982.77082442137,76929.96148180746,52.80934261390939,0.0,8546.071908451686,8546.071908451686,0.8893987954319231,3881.359613180097,277.04474460098885,3.894744600988872,1.0,0.002,0.17182930563096827,0.004981842189765901,0.0002661851851464532,0.0017338148137642636,0.1330925925732266,0.1330925925732266,0.0,-1.0892831775466405e-12,0.9982652745186406,0.9982652745186406,0.0,0.0920049906251758,0.0001598807508622289,0.0,0.0,0.0,1601756.490456793,268.0429526308302,0.0,1.0,1279606.4563854884,2618.0714158238666,,,,,,,,,,,,,,,,,,,5.0
960.0,-27.96609658722058,4.623874062515534,34.95596464959534,26.196846656408184,6.363007188414223,-24.53318620967449,-38.10665994007138,2.930096811681216,-5.10491834122638,-5.104918341247704,39.91603994171383,41401.58291764916,25051.640439690334,25051.640439690334,66453.22335733949,76997.89662531526,76928.96521225601,25051.640439690334,101980.60565194635,101980.60565194635,101980.60565194635,127971.092343281,124049.08665020896,3922.0056930720275,0.0,90324.96215375027,54728.64844924083,39551.459671677156,25990.486691334652,65541.94636301181,19827.43514937198,1450.0,0.0,0.8866886780861625,2.873567081089531,0.001494314320929203,1.0,1.0,-5.10491834122638,353207.9721994655,1550916.2975996307,4.390943635677025,1550916.2975996307,4.390943635677025,0.762872792065973,0.09216411558769164,3.8619942245132033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619942245132033,1.2779650966389924,1.2783264787453417,3.021987247280951,6403.228348458931,15243.107769423557,6488.230297291549,0.00034371688197369475,23388.166036197414,2384.929209893023,19393.754550975933,1977.6125946144641,0.8292122828682075,0.8292122828682075,35029.45861319373,35405.22815468563,0.9867509083945027,0.8,4227.684551481519,4273.035954225843,0.9867509083945027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4078697702242025,4.623874062515534,-2.4981274839493803,7.122001546464914,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9819459478293894,0.00028796351141991165,197.25642733201957,0.0,0.0,0.0,0.004253567494768804,9.75299015903778e-05,0.00018523470157112652,0.0007153753476471174,0.09216411555515586,0.09216411555515586,0.09216411555515586,0.092013428538126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493151.88843620894,593.8778248112939,0.0,0.09216411555515586,0.09216411558769164,0.09216411558769164,0.375,0.375,0.5,8.719498046702926,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,25990.486691334652,19827.43514937198,0.762872792065973,1.0139037218894975,0.6316807054880794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394013783803539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34789311257686,262.34789311257686,-10.802106887423122,246.90740864539782,277.7883775797648,119927.96866726644,119907.08146295031,20.88720431613094,0.0,nan,277.7883775797648,4.6383775797648354,271.61218379284446,-1.5378162071555153,265.43599000601614,-7.7140099939838365,259.2597962191654,-13.890203780834554,253.08360243227258,-20.066397567727392,246.90740864539782,-26.242591354602155,1.0,1.0,26022.012520719443,26022.012520719443,277.0467570525875,3.8967570525875317,277.0467570525875,277.0467570525875,76980.81852309036,76928.96521225601,51.85331083435449,0.0,8546.071908451686,8546.071908451686,0.8894022724366901,3881.3041956357692,277.0467570525875,3.8967570525875317,1.0,0.002,0.1719802772130706,0.004981557771362339,0.000266420233809071,0.0017335797640567817,0.13321011690453552,0.13321011690453552,0.0,-2.134147459448288e-12,0.9983619266169581,0.9983619266169581,0.0,0.09201314400307584,0.00015097158461579416,0.0,0.0,0.0,1601758.9434584137,268.0450816587736,0.0,1.0,1279599.1308046523,2618.101384646963,,,,,,,,,,,,,,,,,,,5.0
961.0,-27.967802201939953,4.629615197557314,34.956127891186824,26.198723399452888,6.365090375978844,-24.53451294409278,-38.1078910320997,2.9318011165997144,-5.1028367557489105,-5.10283675575399,39.9166405167177,41399.22023995025,25061.063779776603,25061.063779776603,66460.28401972685,76995.85362340699,76927.91099549973,25061.063779776603,101988.97477527632,101988.97477527632,101988.97477527632,127980.40705984845,124060.32390367982,3920.0831561686373,0.0,90324.175115261,54727.54172585706,39551.81487711548,25991.432284572136,65543.24716168761,19828.208562934058,1450.0,0.0,0.8866971097236132,2.8737875907709083,0.001494314320929203,1.0,1.0,-5.1028367557489105,353236.6557638588,1550942.1472682774,4.39066026121902,1550942.1472682774,4.39066026121902,0.7628747945030943,0.09216341332243236,3.861931952067314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861931952067314,1.2779572075199301,1.2783185873953997,3.0219571745770573,6403.164628008006,15243.107769423557,6488.2705176432355,0.0003437326913520696,23388.339369084417,2384.946884928535,19393.87477229867,1977.6248537776582,0.8292112777333058,0.8292112777333058,35029.00674849243,35405.22815468563,0.9867349976010171,0.8,4227.630016199139,4273.035954225843,0.9867349976010171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.409903976172103,4.629615197557314,-2.495065336849681,7.124680534406995,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9821174128865591,0.00028791323669786665,197.25779955018618,0.0,0.0,0.0,0.004253567494768804,9.751653216246281e-05,0.0001852480709990415,0.0007154154444500327,0.0921634133558614,0.0921634133558614,0.0921634133558614,0.09202136443181304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493175.39096536284,593.8701804791812,0.0,0.0921634133558614,0.09216341332243236,0.09216341332243236,0.375,0.375,0.5,8.715236577023129,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,25991.432284572136,19828.208562934058,0.7628747945030943,1.0139913247779289,0.6316321212744184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394113687585357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3480296534006,262.3480296534006,-10.801970346599376,246.90585115111108,277.79020815571215,119940.24034838985,119917.41204169918,22.828306690663872,0.0,nan,277.79020815571215,4.640208155712173,271.6133367547032,-1.5366632452967792,265.4364653538585,-7.713534646141454,259.25959395298025,-13.890406047019724,253.08272255203806,-20.067277447961914,246.90585115111108,-26.244148848888898,1.0,1.0,26022.012520719443,26022.012520719443,277.0487152812025,3.8987152812024988,277.0487152812025,277.0487152812025,76979.63582003421,76927.91099549973,51.72482453448174,0.0,8546.071908451686,8546.071908451686,0.8894061990547691,3881.2416118276506,277.0487152812025,3.8987152812024988,1.0,0.002,0.17212258070627784,0.004981303226722835,0.00026664183027647086,0.0017333581694749282,0.13332091513823544,0.13332091513823544,0.0,-2.4860105293789125e-13,0.9984559654465538,0.9984559654465538,0.0,0.09202110982769898,0.0001423034947333799,0.0,0.0,0.0,1601761.3417348443,268.04716324425107,0.0,1.0,1279591.968378522,2618.130686474545,,,,,,,,,,,,,,,,,,,6.0
962.0,-27.969491325643386,4.635278788322824,34.95630070798098,26.20025445884096,6.366825437199087,-24.53585964939111,-38.10914011029524,2.9331937606975487,-5.10078688394259,-5.1007868839343535,39.9172433516958,41397.121722938966,25070.36910606223,25070.36910606223,66467.4908290012,76994.05826119235,76926.91761829957,25070.36910606223,101997.2867243618,101997.2867243618,101997.2867243618,127989.6543858937,124071.37849627768,3918.275889616011,0.0,90323.53534159112,54726.59880237009,39552.15171024559,25992.36766153189,65544.51937177748,19828.97420401727,1450.0,0.0,0.8867053709385875,2.874004753971465,0.001494314320929203,1.0,1.0,-5.10078688394259,353264.9041108477,1550968.094539259,4.390382617947792,1550968.094539259,4.390382617947792,0.7628767976133124,0.09216276244744827,3.861881625717943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861881625717943,1.277950761131296,1.27831213918386,3.0219330377793607,6403.113485030023,15243.107769423557,6488.302796205082,0.0003437453796468441,23388.478491957798,2384.961071513493,19393.971255080112,1977.634692283309,0.829210470520722,0.829210470520722,35028.64156664025,35405.22815468563,0.9867221390704055,0.8,4227.585942618329,4273.035954225843,0.9867221390704055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.411912706612062,4.635278788322824,-2.492047183549878,7.127325971872702,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9822872519545156,0.00028786345602966007,197.25915851965203,0.0,0.0,0.0,0.004253567494768804,9.750296913861848e-05,0.00018526163402288583,0.0007154585003834649,0.09216276245059674,0.09216276245059674,0.09216276245059674,0.09202917561355368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493197.67795514705,593.8629330289734,0.0,0.09216276245059674,0.09216276244744827,0.09216276244744827,0.375,0.375,0.5,8.711228971307994,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,25992.36766153189,19828.97420401727,0.7628767976133124,1.0140815962352014,0.6315878447155715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394213820516697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34814554473826,262.34814554473826,-10.801854455261719,246.90430085317863,277.79199023631986,119948.91223754226,119929.53632192344,19.375915618815164,0.0,nan,277.79199023631986,4.641990236319884,271.61445235961907,-1.535547640380912,265.4369144830582,-7.71308551694176,259.2593766064436,-13.890623393556382,253.0818387298103,-20.068161270189677,246.90430085317863,-26.24569914682135,1.0,1.0,26022.012520719443,26022.012520719443,277.05064891515156,3.900648915151578,277.05064891515156,277.05064891515156,76977.51764847772,76926.91761829957,50.60003017814597,0.0,8546.071908451686,8546.071908451686,0.8894093723968286,3881.1910338465327,277.05064891515156,3.900648915151578,1.0,0.002,0.1722563901428351,0.004981080641740725,0.0002668502526029136,0.0017331497472070645,0.13342512630145678,0.13342512630145678,0.0,-1.9002204323936844e-13,0.9985481182046463,0.9985481182046463,0.0,0.09202895301044131,0.0001338094370069592,0.0,0.0,0.0,1601763.7034114313,268.0492131160574,0.0,1.0,1279584.9149915106,2618.1595426696567,,,,,,,,,,,,,,,,,,,4.0
963.0,-27.97117069385836,4.64086595813241,34.956482573368895,26.20190593823793,6.368677966655648,-24.53718582782,-38.11036736061794,2.9346930999471823,-5.098761078190591,-5.0987610781808606,39.91785013845146,41394.92476873494,25079.539618506667,25079.539618506667,66474.4643872416,76992.18364375591,76926.03621014964,25079.539618506667,102005.5758286563,102005.5758286563,102005.5758286563,127998.87193681115,124082.29005432727,3916.581882483873,0.0,90322.8423629626,54725.58348534045,39552.509864024614,25993.29610815484,65545.80597217946,19829.73473400852,1450.0,0.0,0.8867134946032326,2.8742193803499765,0.001494314320929203,1.0,1.0,-5.098761078190591,353292.822556388,1550994.2122332626,4.390109600898312,1550994.2122332626,4.390109600898312,0.7628788073470747,0.09216216084695157,3.861826740716375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861826740716375,1.27794382093583,1.2783051970258505,3.0219065012485324,6403.057257305494,15243.107769423557,6488.3382810041685,0.00034375932887795315,23388.63145015345,2384.976668908695,19394.077321519224,1977.6455080500707,0.8292095825637537,0.8292095825637537,35028.24330486716,35405.22815468563,0.9867081157907198,0.8,4227.537876641514,4273.035954225843,0.9867081157907198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.413892334938004,4.64086595813241,-2.4890671245986975,7.129933082731107,3.5,3.5,1.0,0.6,0.0002827646031615043,0.982456141547872,0.0002878139707244388,197.26050965898926,0.0,0.0,0.0,0.004253567494768804,9.748964482852113e-05,0.0001852749583329832,0.0007154997884754267,0.09216216085891901,0.09216216085891901,0.09216216085891901,0.09203689141483382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493218.7785483245,593.8560730483861,0.0,0.09216216085891901,0.09216216084695157,0.09216216084695157,0.375,0.375,0.5,8.707470888018928,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,25993.29610815484,19829.73473400852,0.7628788073470747,1.0141680829351052,0.6315419294150534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394312986669375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34825610686204,262.34825610686204,-10.801743893137939,246.9027591960845,277.7937530176555,119959.09916307953,119940.614242172,18.484920907539966,0.0,nan,277.7937530176555,4.643753017655513,271.6155542532708,-1.5344457467292045,265.43735548904573,-7.712644510954249,259.2591567247259,-13.890843275274051,253.0809579603898,-20.069042039610167,246.9027591960845,-26.247240803915474,1.0,1.0,26022.012520719443,26022.012520719443,277.05257158484915,3.90257158484917,277.05257158484915,277.05257158484915,76975.78703756351,76926.03621014964,49.75082741386723,0.0,8546.071908451686,8546.071908451686,0.8894128331764606,3881.135874419957,277.05257158484915,3.90257158484917,1.0,0.002,0.17238184943174367,0.004980890784103865,0.00026704572774587576,0.0017329542724658683,0.13352286387293788,0.13352286387293788,0.0,2.1174381692468103e-13,0.9986387115084877,0.9986387115084877,0.0,0.09203670155803771,0.00012545928891385987,0.0,0.0,0.0,1601766.0373015509,268.0512389218094,0.0,1.0,1279577.9443323412,2618.188060856334,,,,,,,,,,,,,,,,,,,4.0
