time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
964.0,-27.97284239830329,4.646377233952098,34.95667268946916,26.203478418197506,6.370452872997387,-24.538512871088887,-38.111598522495456,2.9361233448310506,-5.096786607818444,-5.096786607830015,39.91845199504753,41392.80731681343,25088.646892588935,25088.646892588935,66481.45420940236,76990.36702768586,76925.051706424,25088.646892588935,102013.69859901293,102013.69859901293,102013.69859901293,128007.9034642595,124092.90572650192,3914.997737757589,0.0,90322.18522550096,54724.625510933336,39552.84412729736,25994.20486524658,65547.04899254393,19830.479665163723,1450.0,0.0,0.8867213739914857,2.874428580122471,0.001494314320929203,1.0,1.0,-5.096786607818444,353320.0351947273,1551020.11804877,4.389844796641513,1551020.11804877,4.389844796641513,0.7628807946988384,0.09216160844690796,3.861775038197592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861775038197592,1.2779372006371,1.2782985748550368,3.0218816983122108,6403.004702859699,15243.107769423557,6488.371444820858,0.00034377236629346176,23388.774419044636,2384.9912476783243,19394.176450386632,1977.6556163813977,0.829208752152257,0.829208752152257,35027.86813509313,35405.22815468563,0.9866949056447668,0.8,4227.4925976243485,4273.035954225843,0.9866949056447668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4158583120690125,4.646377233952098,-2.4861449814249985,7.132522215377096,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9826242915436362,0.0002877647190232803,197.26185465080675,0.0,0.0,0.0,0.004253567494768804,9.747627974078894e-05,0.00018528832342071537,0.0007155418222556008,0.0921616084822765,0.0921616084822765,0.0921616084822765,0.09204440821560177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493238.6856426492,593.8496024364499,0.0,0.0921616084822765,0.09216160844690796,0.09216160844690796,0.375,0.375,0.5,8.703954882687544,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,25994.20486524658,19830.479665163723,0.7628807946988384,1.0142554887095638,0.6314976486816656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394411581445175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34835594876307,262.34835594876307,-10.801644051236906,246.90122522686357,277.7954866706702,119968.63603158707,119951.94342677116,16.69260481590989,0.0,nan,277.7954866706702,4.645486670670209,271.6166343818585,-1.533365618141488,265.43778209320453,-7.712217906795445,259.2589298043829,-13.89107019561709,253.0800775155989,-20.069922484401076,246.90122522686357,-26.248774773136404,1.0,1.0,26022.012520719443,26022.012520719443,277.05443085563974,3.9044308556397596,277.05443085563974,277.05443085563974,76974.04865243111,76925.051706424,48.996946007115184,0.0,8546.071908451686,8546.071908451686,0.8894160932752153,3881.0839133885797,277.05443085563974,3.9044308556397596,1.0,0.002,0.17249921279894767,0.0049807275702350735,0.0002672286342566708,0.0017327713674143792,0.13361431712833538,0.13361431712833538,0.0,1.6710500171102094e-12,0.998726548208856,0.998726548208856,0.0,0.09204424508155654,0.0001173633653514288,0.0,0.0,0.0,1601768.3119920578,268.05321339218153,0.0,1.0,1279571.15023738,2618.215857109286,,,,,,,,,,,,,,,,,,,4.0
965.0,-27.974503299992644,4.651813486468006,34.95687048381023,26.20500154970216,6.372172442350119,-24.53983572567243,-38.11282524894921,2.9375048670670254,-5.094846586814867,-5.094846586837859,39.9190538315452,41390.723123895106,25097.649688762598,25097.649688762598,66488.3728126577,76988.59007661999,76924.09560399229,25097.649688762598,102021.74529275489,102021.74529275489,102021.74529275489,128016.84691134367,124103.32593243638,3913.5209789072997,0.0,90321.54488774936,54723.677931286846,39553.18550718057,25995.101618588786,65548.28712576936,19831.215286871015,1450.0,0.0,0.8867290773902057,2.874634141616106,0.001494314320929203,1.0,1.0,-5.094846586814867,353346.77464560536,1551046.0233248887,4.389585909990362,1551046.0233248887,4.389585909990362,0.7628827760646241,0.09216110322767221,3.8617241601553065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617241601553065,1.2779308059302488,1.2782921783398946,3.0218570068386668,6402.952384590155,15243.107769423557,6488.4044569050675,0.00034378534460931866,23388.916748553296,2385.005761249081,19394.275125715503,1977.6656784646648,0.8292079250277857,0.8292079250277857,35027.49894699979,35405.22815468563,0.9866819061549893,0.8,4227.448040532671,4273.035954225843,0.9866819061549893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.417801735670043,4.651813486468006,-2.4832681592356467,7.135081645703653,3.5,3.5,1.0,0.6,0.0002827646031615043,0.982791385695741,0.00028771579327725657,197.26319096928896,0.0,0.0,0.0,0.004253567494768804,9.746296448620054e-05,0.0001853016386753038,0.0007155838149887897,0.09216110325159527,0.09216110325159527,0.09216110325159527,0.09205179036054895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493257.4493857463,593.843505078098,0.0,0.09216110325159527,0.09216110322767221,0.09216110322767221,0.375,0.375,0.5,8.700675495576974,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,25995.101618588786,19831.215286871015,0.7628827760646241,1.0143418802856674,0.6314539241044934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439450972762673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3484429710299,262.3484429710299,-10.80155702897008,246.89969891055543,277.7971870315106,119977.79166686033,119963.24238436214,14.549282498195765,0.0,nan,277.7971870315106,4.647187031510612,271.61768940727956,-1.532310592720421,265.438191783175,-7.711808216824977,259.25869415893396,-13.891305841066014,253.07919653472476,-20.07080346527522,246.89969891055543,-26.250301089444548,1.0,1.0,26022.012520719443,26022.012520719443,277.0562590003873,3.9062590003873083,277.0562590003873,277.0562590003873,76972.25931139769,76924.09560399229,48.16370740540151,0.0,8546.071908451686,8546.071908451686,0.8894193013780551,3881.032780956083,277.0562590003873,3.9062590003873083,1.0,0.002,0.17260865997621908,0.004980593271485102,0.00026739925970818435,0.0017326007405465739,0.13369962985409217,0.13369962985409217,0.0,2.5475802023500194e-13,0.9988124363351161,0.9988124363351161,0.0,0.09205165605016341,0.00010944717750880043,0.0,0.0,0.0,1601770.546940184,268.0551534131851,0.0,1.0,1279564.4746073387,2618.2431690992917,,,,,,,,,,,,,,,,,,,4.0
966.0,-27.976154038310682,4.657175573825916,34.95707540485837,26.20649621766063,6.373865143102859,-24.54115212020734,-38.11404729550702,2.9388632240719104,-5.09294074028935,-5.092940740276304,39.91965510702729,41388.675597667745,25106.549508813216,25106.549508813216,66495.22510648097,76986.83695546066,76923.16271834193,25106.549508813216,102029.71222715515,102029.71222715515,102029.71222715515,128025.69849311886,124113.5493530274,3912.1491400914624,0.0,90320.91914047979,54722.75777908598,39553.5126237709,25995.986265963722,65549.49888973462,19831.94148383161,1450.0,0.0,0.8867366081936556,2.8748360933423296,0.001494314320929203,1.0,1.0,-5.09294074028935,353373.04461365903,1551071.9047821113,4.389332826667326,1551071.9047821113,4.389332826667326,0.7628847500122498,0.09216064351360949,3.861674779678279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861674779678279,1.2779245185116197,1.2782858891433138,3.0218332332929303,6402.902011299487,15243.107769423557,6488.436239193418,0.00034379783996344316,23389.053789766454,2385.019735563771,19394.370125102254,1977.675365706154,0.8292071282331217,0.8292071282331217,35027.14062481061,35405.22815468563,0.9866692892975496,0.8,4227.404794840513,4273.035954225843,0.9866692892975496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.419722929929876,4.657175573825916,-2.480436226831714,7.137611800657631,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9829574877544158,0.0002876671745056698,197.2645191285255,0.0,0.0,0.0,0.004253567494768804,9.744970169940455e-05,0.00018531490146209977,0.0007156258812747562,0.09216064353838747,0.09216064353838747,0.09216064353838747,0.09205903910810848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493275.0930466484,593.8377733641502,0.0,0.09216064353838747,0.09216064351360949,0.09216064351360949,0.375,0.375,0.5,8.697627363200601,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,25995.986265963722,19831.94148383161,0.7628847500122498,1.0144276650892057,0.6314110145569614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394607240901283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3485179858371,262.3485179858371,-10.8014820141629,246.89818036695303,277.7988556047179,119986.93206637159,119974.39031621117,12.541750160432102,0.0,nan,277.7988556047179,4.648855604717937,271.6187205571627,-1.531279442837274,265.43858550967036,-7.7114144903296165,259.2584504620386,-13.891549537961396,253.0783154144797,-20.071684585520273,246.89818036695303,-26.25181963304695,1.0,1.0,26022.012520719443,26022.012520719443,277.0580556873653,3.9080556873653336,277.0580556873653,277.0580556873653,76970.50199552528,76923.16271834193,47.339277183345985,0.0,8546.071908451686,8546.071908451686,0.8894224150441092,3880.9831535766707,277.0580556873653,3.9080556873653336,1.0,0.002,0.17271037047737858,0.004980487160680787,0.0002675578821654186,0.0017324421184549555,0.1337789410827093,0.1337789410827093,0.0,6.203739778831707e-13,0.998896378139127,0.998896378139127,0.0,0.09205893301271574,0.00010171050089374132,0.0,0.0,0.0,1601772.7424655007,268.0570592597106,0.0,1.0,1279557.9165002217,2618.270000659036,,,,,,,,,,,,,,,,,,,4.0
967.0,-27.977794428852693,4.662464343769216,34.95728692804907,26.207957846950762,6.375526328086273,-24.54246235314716,-38.11526092523707,2.94019425126766,-5.091068704317195,-5.091068704364988,39.9202554965973,41386.652203021295,25115.347598945573,25115.347598945573,66501.99980196687,76985.11094420428,76922.25175068682,25115.347598945573,102037.5993496324,102037.5993496324,102037.5993496324,128034.458165071,124123.57835562318,3910.8798094478234,0.0,90320.30993389984,54721.85118839611,39553.8430505597,25996.858815438616,65550.70186599832,19832.658241016026,1450.0,0.0,0.8867439694659516,2.8750344732650346,0.001494314320929203,1.0,1.0,-5.091068704317195,353398.8500332213,1551097.7484303224,4.389085443499636,1551097.7484303224,4.389085443499636,0.7628867157303678,0.0921602279750649,3.861627053564114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861627053564114,1.2779183576543214,1.2782797265438524,3.0218104548183424,6402.853746445177,15243.107769423557,6488.4666888558095,0.0003438098118663062,23389.185097648962,2385.0331252414394,19394.461141180833,1977.6846467632508,0.8292063644034493,0.8292063644034494,35026.79430639204,35405.22815468563,0.9866570951346977,0.8,4227.362997876299,4273.035954225843,0.9866570951346977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.421622163865355,4.662464343769216,-2.4776486907568884,7.140113034526104,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9831225786055902,0.00028761886799768437,197.2658389798141,0.0,0.0,0.0,0.004253567494768804,9.743653191009477e-05,0.00018532807125140957,0.0007156678937293009,0.09216022800861916,0.09216022800861916,0.09216022800861916,0.09206615598539429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493291.6405400255,593.8323994838969,0.0,0.09216022800861916,0.0921602279750649,0.0921602279750649,0.375,0.375,0.5,8.694805205601583,4.780531526193954e-11,4.780531526193954e-11,4.780531526193954e-11,4.780531526193954e-11,4.780531526193954e-11,4.780531526193954e-11,25996.858815438616,19832.658241016026,0.7628867157303678,1.0145123989353042,0.631368559372953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394704158782767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3485812519681,262.3485812519681,-10.801418748031892,246.89666968368874,277.80049282023833,119995.99898577151,119985.42149613124,10.577489640272148,0.0,nan,277.80049282023833,4.650492820238355,271.61972819292936,-1.5302718070706192,265.4389635656523,-7.7110364343477045,259.2581989383128,-13.891801061687204,253.07743431098703,-20.072565689012947,246.89666968368874,-26.253330316311235,1.0,1.0,26022.012520719443,26022.012520719443,277.05982112837955,3.9098211283795763,277.05982112837955,277.05982112837955,76968.76245047008,76922.25175068682,46.51069978326268,0.0,8546.071908451686,8546.071908451686,0.8894254243873363,3880.9351888319347,277.05982112837955,3.9098211283795763,1.0,0.002,0.17280452101412158,0.004980408522732636,0.00026770477541166533,0.001732295226414101,0.13385238770583266,0.13385238770583266,0.0,1.82576610080476e-12,0.9989784038420346,0.9989784038420346,0.0,0.09206607744024836,9.415053481653951e-05,0.0,0.0,0.0,1601774.8989900565,268.0589312956828,0.0,1.0,1279551.4746675522,2618.2963568757473,,,,,,,,,,,,,,,,,,,4.0
968.0,-27.979424569043235,4.6676806335464285,34.957504553694406,26.20940435389059,6.37715971702174,-24.543766140538953,-38.11646980522198,2.941501287157296,-5.089230131138436,-5.089230131055706,39.920854669036,41384.632291214344,25124.045218850493,25124.045218850493,66508.67751006484,76983.40148196371,76921.36101141515,25124.045218850493,102045.40623026565,102045.40623026565,102045.40623026565,128043.12549735326,124133.41488746813,3909.7106098851427,0.0,90319.6968439915,54720.927647962206,39554.18799558811,25997.719267087607,65551.90726267571,19833.365536716552,1450.0,0.0,0.886751164210045,2.875229317653957,0.001494314320929203,1.0,1.0,-5.089230131138436,353424.19561838015,1551123.5400108928,4.388843659379118,1551123.5400108928,4.388843659379118,0.7628886723853905,0.09215985532625828,3.861577696773802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861577696773802,1.277912307902157,1.2782736750809431,3.021786137354788,6402.802220657921,15243.107769423557,6488.499193272107,0.00034382259215228936,23389.32528004036,2385.0474198671677,19394.55829905634,1977.6945541093382,0.8292055485502604,0.8292055485502604,35026.43615428101,35405.22815468563,0.9866444843292835,0.8,4227.319772710773,4273.035954225843,0.9866444843292835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.423499709404538,4.6676806335464285,-2.474905071883705,7.142585705430133,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9832866674963585,0.0002875708707425869,197.26715060120986,0.0,0.0,0.0,0.004253567494768804,9.742341529768726e-05,0.00018534118786381706,0.0007157093973484792,0.09215985533599917,0.09215985533599917,0.09215985533599917,0.09207314245917837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493307.1153966618,593.827375750367,0.0,0.09215985533599917,0.09215985532625828,0.09215985532625828,0.375,0.375,0.5,8.692203816397477,-8.270717444247566e-11,-8.270717444247566e-11,-8.270717444247566e-11,-8.270717444247566e-11,-8.270717444247566e-11,-8.270717444247566e-11,25997.719267087607,19833.365536716552,0.7628886723853905,1.014595612657847,0.6313261355673497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439480047042014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.348633310507,262.348633310507,-10.801366689492966,246.89516694940852,277.80209967160766,120004.92728711535,119996.22359894829,8.70368816710674,0.0,nan,277.80209967160766,4.652099671607687,271.6207131271367,-1.5292868728632811,265.4393265827449,-7.710673417255066,259.25794003830094,-13.892059961699033,253.07655349384333,-20.073446506156642,246.89516694940852,-26.254833050591458,1.0,1.0,26022.012520719443,26022.012520719443,277.06155547377205,3.9115554737720686,277.06155547377205,277.06155547377205,76967.05444906387,76921.36101141515,45.69343764871883,0.0,8546.071908451686,8546.071908451686,0.8894285365440235,3880.8855852576708,277.06155547377205,3.9115554737720686,1.0,0.002,0.17289128585032387,0.004980356638703322,0.0002678402094388105,0.0017321597895529378,0.13392010471940524,0.13392010471940524,0.0,-1.0082516418985499e-12,0.9990585397772246,0.9990585397772246,0.0,0.09207309048833187,8.676483792640907e-05,0.0,0.0,0.0,1601777.0169171952,268.06076986886154,0.0,1.0,1279545.1479163584,2618.3222426102143,,,,,,,,,,,,,,,,,,,4.0
969.0,-27.98104225017815,4.672825540296088,34.95772794540287,26.210814993269764,6.378768428963882,-24.54506118229677,-38.11766984928397,2.942787360468352,-5.087411813651897,-5.087411813673775,39.921456338112314,41382.664187296614,25132.611186472393,25132.611186472393,66515.275373769,76981.72067146438,76920.58863356942,25132.611186472393,102053.19982004182,102053.19982004182,102053.19982004182,128051.7734054873,124143.1335233771,3908.6398821102066,0.0,90319.11043336598,54720.05394681424,39554.507207279705,25998.57358544548,65553.08079272519,19834.068244275484,1450.0,0.0,0.8867582462723581,2.8754220256854444,0.001494314320929203,1.0,1.0,-5.087411813651897,353449.2633725494,1551149.43938754,4.388605664605864,1551149.43938754,4.388605664605864,0.7628906324068099,0.09215952377456409,3.861531952725956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861531952725956,1.2779063552333865,1.2782677207288808,3.0217644171749325,6402.7561982031575,15243.107769423557,6488.528223772964,0.00034383400699239446,23389.450492467728,2385.060187981393,19394.645073166124,1977.7034026059996,0.8292048194724335,0.8292048194724335,35026.104216820175,35405.22815468563,0.9866327965902189,0.8,4227.279711375806,4273.035954225843,0.9866327965902189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.42534883531175,4.672825540296088,-2.472195408239063,7.1450209485351515,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9834495314882711,0.0002875232476175893,197.26845221521106,0.0,0.0,0.0,0.004253567494768804,9.741039617045033e-05,0.000185354206991054,0.0007157511928681359,0.09215952378463753,0.09215952378463753,0.09215952378463753,0.09208004892056652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493321.55311108346,593.8226907683729,0.0,0.09215952378463753,0.09215952377456409,0.09215952377456409,0.375,0.375,0.5,8.689819570554922,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,25998.57358544548,19834.068244275484,0.7628906324068099,1.0146780985639137,0.6312848105208976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394896181509207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34867508847935,262.34867508847935,-10.801324911520624,246.89367264656374,277.80367753038877,120013.9153630282,120006.9304872346,6.984875793621505,0.0,nan,277.80367753038877,4.653677530388791,271.62167655360685,-1.5283234463931308,265.43967557687336,-7.710324423126622,259.2576746001184,-13.8923253998816,253.07567362332506,-20.074326376674918,246.89367264656374,-26.256327353436234,1.0,1.0,26022.012520719443,26022.012520719443,277.0632834130418,3.9132834130418246,277.0632834130418,277.0632834130418,76965.29705989173,76920.58863356942,44.70842632230779,0.0,8546.071908451686,8546.071908451686,0.889431420894672,3880.8396124895858,277.0632834130418,3.9132834130418246,1.0,0.002,0.17297078392790488,0.004980333412927665,0.00026796437568105195,0.0017320356245171032,0.13398218784052598,0.13398218784052598,0.0,1.981552942564857e-13,0.9991373861940939,0.9991373861940939,0.0,0.09208002569701042,7.949807755367335e-05,0.0,0.0,0.0,1601779.1114628597,268.0625881863481,0.0,1.0,1279538.8908023234,2618.347843780823,,,,,,,,,,,,,,,,,,,6.0
970.0,-27.982652650106715,4.6778995653846,34.95795648295792,26.212213339190953,6.3803586137377435,-24.546351523740373,-38.1188654579222,2.94405748627863,-5.085641010210907,-5.08564101021781,39.92205163872864,41380.700163423426,25141.1169821762,25141.1169821762,66521.81714559963,76980.05230027977,76919.71801587055,25141.1169821762,102060.83499804675,102060.83499804675,102060.83499804675,128060.24401909922,124152.57947345074,3907.6645456484803,0.0,90318.52436664232,54719.172225544055,39554.835712331405,25999.409021052474,65554.24473338388,19834.755885908147,1450.0,0.0,0.8867651089553107,2.875609707911071,0.001494314320929203,1.0,1.0,-5.085641010210907,353473.6774280696,1551175.0649492813,4.388375044602689,1551175.0649492813,4.388375044602689,0.7628925668982465,0.09215923334660382,3.861485614506266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861485614506266,1.2779004764330253,1.2782618402661166,3.0217420571629674,6402.708820020931,15243.107769423557,6488.558107279842,0.00034384575767888774,23389.579395905774,2385.0733324739617,19394.734396967986,1977.712511098896,0.8292040685589641,0.8292040685589641,35025.76796700438,35405.22815468563,0.9866209570384965,0.8,4227.239129585279,4273.035954225843,0.9866209570384965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4271849719739,4.6778995653846,-2.4695395198111934,7.147439085195793,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9836116913460741,0.00028747584605723884,197.26974798768967,0.0,0.0,0.0,0.004253567494768804,9.739742676104046e-05,0.00018536717640046387,0.0007157926850720367,0.09215923336364432,0.09215923336364432,0.09215923336364432,0.09208677175553324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493334.9433024407,593.8183475009452,0.0,0.09215923336364432,0.09215923334660382,0.09215923334660382,0.375,0.375,0.5,8.687645721642973,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,25999.409021052474,19834.755885908147,0.7628925668982465,1.014759874301824,0.6312436415326446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394991162342856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34870743273206,262.34870743273206,-10.801292567267922,246.89218633140567,277.80522853403994,120022.86535399163,120017.45770862063,5.407645371017445,0.0,nan,277.80522853403994,4.6552285340399635,271.62262009354083,-1.5273799064591458,265.4400116530077,-7.709988346992304,259.2574032124724,-13.892596787527566,253.07479477192607,-20.075205228073912,246.89218633140567,-26.25781366859431,1.0,1.0,26022.012520719443,26022.012520719443,277.06495234306306,3.914952343063078,277.06495234306306,277.06495234306306,76963.6923318307,76919.71801587055,43.9743159601494,0.0,8546.071908451686,8546.071908451686,0.8894343427032615,3880.793042578797,277.06495234306306,3.914952343063078,1.0,0.002,0.17304324610354005,0.00498033284827956,0.00026807761650179826,0.0017319223835066352,0.13403880825089912,0.13403880825089912,0.0,8.433358178461248e-15,0.9992137285303386,0.9992137285303386,0.0,0.09208677117075752,7.246217584629937e-05,0.0,0.0,0.0,1601781.151230427,268.06435898978907,0.0,1.0,1279532.7971292946,2618.3727765667018,,,,,,,,,,,,,,,,,,,4.0
971.0,-27.98425200417121,4.682903528712706,34.958189751225135,26.213556539174192,6.381891824518911,-24.54763762128463,-38.12006047284228,2.94527744080779,-5.08390206134419,-5.083902061332429,39.9226452500198,41378.796036958636,25149.52439436622,25149.52439436622,66528.32043132486,76978.42716221766,76918.87199588977,25149.52439436622,102068.39639025599,102068.39639025599,102068.39639025599,128068.62913741941,124161.84675154052,3906.782385878897,0.0,90317.96137435804,54718.33024589845,39555.145698288434,26000.23274716342,65555.37844545185,19835.434337122264,1450.0,0.0,0.8867718150999233,2.8757940233799113,0.001494314320929203,1.0,1.0,-5.08390206134419,353497.6535927761,1551200.6181103375,4.388149687401595,1551200.6181103375,4.388149687401595,0.7628944913689772,0.09215898234671119,3.8614410931583225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614410931583225,1.277894829902275,1.2782561921386442,3.021720569488195,6402.663290216539,15243.107769423557,6488.586822856247,0.00034385704953936023,23389.703272797,2385.0859644014013,19394.820229747507,1977.7212636065842,0.8292033465984293,0.8292033465984293,35025.444900421986,35405.22815468563,0.9866095817028611,0.8,4227.200138871362,4273.035954225843,0.9866095817028611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.428999870696308,4.682903528712706,-2.4669257234169946,7.149829252129701,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9837727674993321,0.0002874287767491961,197.2710348892076,0.0,0.0,0.0,0.004253567494768804,9.738446538615624e-05,0.0001853801377753481,0.0007158344818610806,0.09215898236381814,0.09215898236381814,0.09215898236381814,0.09209337061084515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493347.33231161797,593.8143310564101,0.0,0.09215898236381814,0.09215898234671119,0.09215898234671119,0.375,0.375,0.5,8.685677369110481,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,26000.23274716342,19835.434337122264,0.7628944913689772,1.0148415280171494,0.6312036787552013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395085716911358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34872788317915,262.34872788317915,-10.801272116820826,246.89070794157237,277.8067478247748,120031.42833263609,120028.00921559315,3.4191170429521094,0.0,nan,277.8067478247748,4.656747824774811,271.62353984816644,-1.5264601518335326,265.4403318715207,-7.709668128479279,259.2571238948369,-13.892876105163054,253.07391591820377,-20.07608408179621,246.89070794157237,-26.259292058427604,1.0,1.0,26022.012520719443,26022.012520719443,277.0665922967621,3.9165922967621327,277.0665922967621,277.0665922967621,76962.02358332141,76918.87199588977,43.1515874316392,0.0,8546.071908451686,8546.071908451686,0.889437149944203,3880.7482986241143,277.0665922967621,3.9165922967621327,1.0,0.002,0.1731088335976292,0.004980357088397704,0.00026818019020796393,0.0017318198101075048,0.13409009510398195,0.13409009510398195,0.0,3.1546857140463125e-13,0.999288322284197,0.999288322284197,0.0,0.09209339485266395,6.558749404724099e-05,0.0,0.0,0.0,1601783.1542609178,268.0660979386558,0.0,1.0,1279526.8130141748,2618.397261412593,,,,,,,,,,,,,,,,,,,4.0
972.0,-27.985842922514678,4.687838222869458,34.9584273401193,26.214890309516363,6.383415396728833,-24.54891709062118,-38.121246931236215,2.946489563621037,-5.08219544472081,-5.08219544465444,39.92323648706146,41376.89559175525,25157.836693874036,25157.836693874036,66534.73228562929,76976.81214686122,76918.03967543122,25157.836693874036,102075.87636930526,102075.87636930526,102075.87636930526,128076.92071539628,124170.9295650523,3905.991150343979,0.0,90317.40306862451,54717.486508805116,39555.46284424377,26001.044346091017,65556.50719033479,19836.103228254637,1450.0,0.0,0.8867783647816163,2.875974920946401,0.001494314320929203,1.0,1.0,-5.08219544472081,353521.1852100732,1551226.0693833756,4.387929590306134,1551226.0693833756,4.387929590306134,0.7628964038606697,0.0921587693658245,3.8613970364535155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613970364535155,1.2778892196698572,1.2782505803197686,3.0216993593944768,6402.618348573092,15243.107769423557,6488.615165484188,0.0003438681951518355,23389.82555173248,2385.0984333827028,19394.90494775911,1977.7299024395804,0.829202633634971,0.829202633634971,35025.12520476224,35405.22815468563,0.9865983250849165,0.8,4227.161554992095,4273.035954225843,0.9865983250849165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.430794237549751,4.687838222869458,-2.464354156341355,7.152192379210813,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9839330223090313,0.0002873819627457267,197.27231501967933,0.0,0.0,0.0,0.004253567494768804,9.737159839359176e-05,0.00018539300476791258,0.0007158759991900301,0.09215876938831785,0.09215876938831785,0.09215876938831785,0.09209984385088466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493358.740527948,593.810634751609,0.0,0.09215876938831785,0.0921587693658245,0.0921587693658245,0.375,0.375,0.5,8.683909603584931,-6.639311322942376e-11,-6.639311322942376e-11,-6.639311322942376e-11,-6.639311322942376e-11,-6.639311322942376e-11,-6.639311322942376e-11,26001.044346091017,19836.103228254637,0.7628964038606697,1.0149218611121906,0.6311638213369547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439517962415182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34873849297,262.34873849297,-10.801261507029949,246.88923740553648,277.8082395803862,120040.11401096162,120038.34015326756,1.7738576940692639,0.0,nan,277.8082395803862,4.658239580386237,271.62443914547384,-1.5255608545261339,265.4406387104449,-7.7093612895550905,259.2568382754673,-13.89316172453266,253.07303784051152,-20.07696215948846,246.88923740553648,-26.2607625944635,1.0,1.0,26022.012520719443,26022.012520719443,277.0682015212736,3.918201521273602,277.0682015212736,277.0682015212736,76960.43509009849,76918.03967543122,42.39541466726223,0.0,8546.071908451686,8546.071908451686,0.8894399278811795,3880.704021635783,277.0682015212736,3.918201521273602,1.0,0.002,0.17316771086510047,0.004980405318673768,0.0002682723511727151,0.0017317276494591006,0.13413617558635754,0.13413617558635754,0.0,6.318157802498447e-13,0.9993611322348032,0.9993611322348032,0.0,0.09209989209879646,5.8877267028035086e-05,0.0,0.0,0.0,1601785.1200065434,268.06780455527917,0.0,1.0,1279520.9401040168,2618.4212915615058,,,,,,,,,,,,,,,,,,,4.0
973.0,-27.987424361531502,4.692704443610373,34.95866886657777,26.21619327636438,6.384901924385983,-24.55019173291197,-38.122428954206384,2.947669294642849,-5.080520218183494,-5.080520218186927,39.923825309727405,41375.015098897624,25166.053504128045,25166.053504128045,66541.06860302566,76975.22336164459,76917.22473680394,25166.053504128045,102083.27824093198,102083.27824093198,102083.27824093198,128085.12237250945,124179.83370369044,3905.2886688190024,0.0,90316.85324404288,54716.64497693458,39555.78696345367,26001.844131577473,65557.63109503115,19836.76280020988,1450.0,0.0,0.8867847629697966,2.87615249997414,0.001494314320929203,1.0,1.0,-5.080520218183494,353544.2852020552,1551251.4170372058,4.387714586167459,1551251.4170372058,4.387714586167459,0.7628983044367795,0.092158593270823,3.8613530776617875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613530776617875,1.2778837594080636,1.2782451185139259,3.0216778711159367,6402.5728174893875,15243.107769423557,6488.643877822762,0.00034387948656364203,23389.94943677452,2385.111066141294,19394.99077086054,1977.7386539603779,0.829201910986906,0.829201910986906,35024.806218877624,35405.22815468563,0.9865870934840524,0.8,4227.123056775168,4273.035954225843,0.9865870934840524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.432567991244137,4.692704443610373,-2.4618239157721558,7.154528359382529,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9840923501812343,0.00028733543463622013,197.27358753908854,0.0,0.0,0.0,0.004253567494768804,9.735878106450066e-05,0.00018540582209700368,0.000715917341770679,0.0921585932959101,0.0921585932959101,0.0921585932959101,0.09210619516833904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493369.19076372485,593.8072511430187,0.0,0.0921585932959101,0.092158593270823,0.092158593270823,0.375,0.375,0.5,8.682337661312191,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,26001.844131577473,19836.76280020988,0.7628983044367795,1.015001114158151,0.6311243162359109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439527303729832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34873854540706,262.34873854540706,-10.801261454592918,246.88777459594405,277.80970249486415,120048.58008145473,120048.57131250082,0.008768953903434351,0.0,nan,277.80970249486415,4.659702494864177,271.6253169150919,-1.5246830849080766,265.4409313353197,-7.709068664680274,259.2565457555015,-13.893454244498457,253.07216017572105,-20.077839824278925,246.88777459594405,-26.262225404055926,1.0,1.0,26022.012520719443,26022.012520719443,277.0697813894717,3.919781389471723,277.0697813894717,277.0697813894717,76958.84302874541,76917.22473680394,41.6182919414714,0.0,8546.071908451686,8546.071908451686,0.8894426996379899,3880.6598430500962,277.0697813894717,3.919781389471723,1.0,0.002,0.17322003723373688,0.004980477007007225,0.00026835434662281785,0.0017316456544399467,0.1341771733114089,0.1341771733114089,0.0,1.062764459769383e-12,0.9994322139061428,0.9994322139061428,0.0,0.09210626690313438,5.232636768861635e-05,0.0,0.0,0.0,1601787.0495548795,268.0694797818165,0.0,1.0,1279515.1751597973,2618.444880249122,,,,,,,,,,,,,,,,,,,4.0
974.0,-27.988981830087713,4.697503180100219,34.958914069015734,26.217250513751083,6.386144672872366,-24.55146917977453,-38.123611361347116,2.948632024114332,-5.078866386947368,-5.078866386947086,39.92441445890126,41373.330478205644,25174.15163514681,25174.15163514681,66547.48211335245,76973.81514952064,76916.49986135837,25174.15163514681,102090.65149650519,102090.65149650519,102090.65149650519,128093.28808814057,124188.61477834471,3904.673309795864,0.0,90316.41265847776,54715.92799319891,39556.094072532054,26002.636591635375,65558.73066416744,19837.41671584128,1450.0,0.0,0.8867910506565155,2.8763278195303155,0.001494314320929203,1.0,1.0,-5.078866386947368,353567.09133248444,1551276.7790602252,4.387503297362731,1551276.7790602252,4.387503297362731,0.7629002022903575,0.09215845260707717,3.8613185617115167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613185617115167,1.2778793035498537,1.2782406613956914,3.0216613971171307,6402.537911062744,15243.107769423557,6488.665888772358,0.0003438881428687716,23390.044414891607,2385.1207512138812,19395.056563061855,1977.7453628978149,0.8292013567410635,0.8292013567410635,35024.5557542294,35405.22815468563,0.9865782745570152,0.8,4227.092828345558,4273.035954225843,0.9865782745570152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.434316125783953,4.697503180100219,-2.459327419799371,7.156830599899591,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9842492902779711,0.0002872896185494288,197.27484078649243,0.0,0.0,0.0,0.004253567494768804,9.734596112915815e-05,0.00018541864203234617,0.0007159604441668415,0.09215845256255785,0.09215845256255785,0.09215845256255785,0.09211246273181853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493378.7135785263,593.8041703935829,0.0,0.09215845256255785,0.09215845260707717,0.09215845260707717,0.375,0.375,0.5,8.680957964733068,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,26002.636591635375,19837.41671584128,0.7629002022903575,1.0150819187493123,0.631088034485377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395365895053547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34870997738545,262.34870997738545,-10.801290022614523,246.88632003211896,277.8110999226614,120054.89439045101,120059.67068450278,-4.776294051781065,0.0,nan,277.8110999226614,4.661099922661435,271.6261439445271,-1.5238560554728906,265.44118796647683,-7.708812033523145,259.25623198831363,-13.893768011686348,253.07127601021492,-20.07872398978506,246.88632003211896,-26.263679967881018,1.0,1.0,26022.012520719443,26022.012520719443,277.0713504009893,3.921350400989297,277.0713504009893,277.0713504009893,76956.5769729641,76916.49986135837,40.07711160572944,0.0,8546.071908451686,8546.071908451686,0.8894448759858802,3880.6251545200744,277.0713504009893,3.921350400989297,1.0,0.002,0.17326593072083396,0.0049805734433453226,0.0002684263648275321,0.001731573633786143,0.13421318241376606,0.13421318241376606,0.0,-1.3863250825085771e-12,0.9995020154222275,0.9995020154222275,0.0,0.09211255911896747,4.589348810970259e-05,0.0,0.0,0.0,1601788.9544199756,268.0711336130526,0.0,1.0,1279509.4837891457,2618.4681681860898,,,,,,,,,,,,,,,,,,,5.0
975.0,-27.990543105902983,4.702235240050497,34.9591626111445,26.218746019899868,6.387825625837646,-24.552706232728518,-38.12476146323604,2.9499887519882284,-5.077241576319068,-5.0772415763540515,39.92500125227911,41371.33706315257,25182.15280224171,25182.15280224171,66553.48986539428,76972.10072808231,76915.80098735064,25182.15280224171,102097.95378959234,102097.95378959234,102097.95378959234,128101.37187510476,124197.22882691001,3904.143048194751,0.0,90315.78427236188,54715.020604812235,39556.404075055165,26003.418085512407,65559.82216056756,19838.06197340341,1450.0,0.0,0.8867971987474458,2.8765000708854847,0.001494314320929203,1.0,1.0,-5.077241576319068,353589.498396654,1551302.039981035,4.387296701444443,1551302.039981035,4.387296701444443,0.7629020888010114,0.0921583465621159,3.8612686643375627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612686643375627,1.2778730241780998,1.278234380248261,3.021637198125414,6402.486636303095,15243.107769423557,6488.6982189348555,0.0003439008578805636,23390.183932683278,2385.1349780692976,19395.153200081095,1977.7552171313441,0.82920054224029,0.82920054224029,35024.193673642374,35405.22815468563,0.9865655256308871,0.8,4227.049129054596,4273.035954225843,0.9865655256308871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.436043328829327,4.702235240050497,-2.456870034218646,7.159105274269143,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9844066411303017,0.0002872436972152405,197.2760971134634,0.0,0.0,0.0,0.004253567494768804,9.733349295119522e-05,0.0001854311102103091,0.0007159993352483916,0.09215834657230706,0.09215834657230706,0.09215834657230706,0.09211861761623136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493387.3173107056,593.801389654149,0.0,0.09215834657230706,0.0921583465621159,0.0921583465621159,0.375,0.375,0.5,8.679766096062815,3.495870259939693e-11,3.495870259939693e-11,3.495870259939693e-11,3.495870259939693e-11,3.495870259939693e-11,3.495870259939693e-11,26003.418085512407,19838.06197340341,0.7629020888010114,1.0151566565021035,0.6310471215407948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395457346500042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3486974832974,262.3486974832974,-10.801302516702549,246.88487554094232,277.81251942565336,120066.01020970447,120068.099098372,-2.088888667530753,0.0,nan,277.81251942565336,4.662519425653386,271.62699064870776,-1.5230093512922167,265.4414618718036,-7.7085381281963805,259.255933094805,-13.894066905194961,253.07040431787257,-20.079595682127405,246.88487554094232,-26.26512445905766,1.0,1.0,26022.012520719443,26022.012520719443,277.07289343436173,3.922893434361754,277.07289343436173,277.07289343436173,76955.69067973515,76915.80098735064,39.88969238451682,0.0,8546.071908451686,8546.071908451686,0.8894480221778182,3880.5750076592503,277.07289343436173,3.922893434361754,1.0,0.002,0.17330554050918867,0.0049806926006285895,0.00026848863255105005,0.0017315113676230755,0.13424431627552502,0.13424431627552502,0.0,1.7412547098638598e-13,0.9995701985786448,0.9995701985786448,0.0,0.09211873677377376,3.960978834214072e-05,0.0,0.0,0.0,1601790.8258208898,268.0727584236809,0.0,1.0,1279503.89223567,2618.491047975604,,,,,,,,,,,,,,,,,,,4.0
976.0,-27.99208298551419,4.706901275046095,34.959414101595534,26.219761033449345,6.3890266241623515,-24.553972024599407,-38.125934650283284,2.950915664887658,-5.075652437662086,-5.075652437646471,39.925583431000625,41369.704320388555,25190.075810183353,25190.075810183353,66559.7801305719,76970.72914783494,76915.07476173325,25190.075810183353,102105.1505719166,102105.1505719166,102105.1505719166,128109.33603917969,124205.6404911438,3903.6955480358893,0.0,90315.36387703869,54714.33905595818,39556.694245645005,26004.18546726309,65560.87971290809,19838.69598352605,1450.0,0.0,0.88680318157941,2.876668548421826,0.001494314320929203,1.0,1.0,-5.075652437662086,353611.41460204765,1551327.1025515192,4.387095660634638,1551327.1025515192,4.387095660634638,0.7629039566919398,0.09215827477272623,3.8612360678111037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612360678111037,1.2778687341633888,1.2782300890204223,3.0216218337472873,6402.454081029519,15243.107769423557,6488.718744601295,0.0003439089306181639,23390.2725166031,2385.1440111152233,19395.21455267166,1977.761473354475,0.82920002487805,0.8292000248780499,35023.95713625141,35405.22815468563,0.9865571971222917,0.8,4227.0205814973915,4273.035954225843,0.9865571971222917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.437753659745181,4.706901275046095,-2.454456453506387,7.161357728552481,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9845618621934425,0.0002871984118210217,197.27733623901736,0.0,0.0,0.0,0.004253567494768804,9.732077602867139e-05,0.00018544382713283294,0.0007160423938782219,0.09215827475206928,0.09215827475206928,0.09215827475206928,0.0921246345536905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493395.0159727188,593.7989042427542,0.0,0.09215827475206928,0.09215827477272623,0.09215827477272623,0.375,0.375,0.5,8.678756888316954,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,26004.18546726309,19838.69598352605,0.7629039566919398,1.0152362265734995,0.6310120379950209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395549022667424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3486564534883,262.3486564534883,-10.801343546511703,246.8834386234746,277.8138742835063,120072.18364598636,120079.04343554981,-6.859789563459103,0.0,nan,277.8138742835063,4.663874283506345,271.62778715148994,-1.522212848510037,265.44170001951994,-7.708299980480035,259.25561288746815,-13.894387112531831,253.06952575547055,-20.080474244529427,246.8834386234746,-26.266561376525374,1.0,1.0,26022.012520719443,26022.012520719443,277.07439759535964,3.9243975953596646,277.07439759535964,277.07439759535964,76953.53053530474,76915.07476173325,38.45577357149159,0.0,8546.071908451686,8546.071908451686,0.8894500774905338,3880.542248150159,277.07439759535964,3.9243975953596646,1.0,0.002,0.17333904090458066,0.0049808324765871735,0.000268541416022761,0.0017314585826709358,0.1342707080113805,0.1342707080113805,0.0,-1.306303155923505e-12,0.99963649063076,0.99963649063076,0.0,0.09212477437639335,3.350039633288138e-05,0.0,0.0,0.0,1601792.656099091,268.0743475623379,0.0,1.0,1279498.4233921587,2618.5134259270094,,,,,,,,,,,,,,,,,,,3.0
977.0,-27.993628699607925,4.711501821798847,34.959668116906876,26.22118319794538,6.390631091358321,-24.55520272042509,-38.127076300419844,2.95220511104759,-5.074103763168807,-5.07410376317115,39.926159283161056,41367.76212169222,25197.934381297742,25197.934381297742,66565.69650298996,76969.07269578306,76914.28282453463,25197.934381297742,102112.21720583238,102112.21720583238,102112.21720583238,128117.15364515876,124213.82542031749,3903.328224841266,0.0,90314.76563942687,54713.455060958324,39557.01175385394,26004.936439326382,65561.94819318032,19839.316851195847,1450.0,0.0,0.8868089809787771,2.876832743520695,0.001494314320929203,1.0,1.0,-5.074103763168807,353632.7737818434,1551351.8930679986,4.386900785460088,1551351.8930679986,4.386900785460088,0.7629058004999975,0.09215823628995538,3.8611884734436854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611884734436854,1.2778627662902544,1.278224119459697,3.0215987000333753,6402.40506346571,15243.107769423557,6488.7496475605085,0.00034392108514146665,23390.405897197157,2385.1576121506487,19395.306923684773,1977.770892576443,0.8291992455765331,0.8291992455765331,35023.6117659897,35405.22815468563,0.9865450366211221,0.8,4226.978898965665,4273.035954225843,0.9865450366211221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.439450080754773,4.711501821798847,-2.4520900421095373,7.163591863908384,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9847176979439327,0.00028715296145475006,197.2785800751754,0.0,0.0,0.0,0.004253567494768804,9.730840242853086e-05,0.00018545620073297345,0.0007160813445988154,0.09215823632068028,0.09215823632068028,0.09215823632068028,0.09213049536217734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493401.82870823395,593.7967078279909,0.0,0.09215823632068028,0.09215823628995538,0.09215823628995538,0.375,0.375,0.5,8.677924661521802,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,26004.936439326382,19839.316851195847,0.7629058004999975,1.0153099219512525,0.6309721303552607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395639443620178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34862822482717,262.34862822482717,-10.80137177517281,246.88201056282915,277.8152458868261,120082.77551994317,120087.49507920168,-4.719559258522018,0.0,nan,277.8152458868261,4.665245886826142,271.6285988220285,-1.5214011779714838,265.44195175724786,-7.708048242752113,259.2553046924115,-13.89469530758845,253.06865762761976,-20.08134237238022,246.88201056282915,-26.267989437170826,1.0,1.0,26022.012520719443,26022.012520719443,277.07585360302767,3.92585360302769,277.07585360302767,277.07585360302767,76952.72481517086,76914.28282453463,38.44199063623091,0.0,8546.071908451686,8546.071908451686,0.8894530784576211,3880.494415810904,277.07585360302767,3.92585360302769,1.0,0.002,0.1733666228783806,0.004980991373366978,0.0002685850083297407,0.0017314149929855006,0.13429250416487035,0.13429250416487035,0.0,1.3152413186334755e-12,0.9997007107153303,0.9997007107153303,0.0,0.09213065431733974,2.7581972615643097e-05,0.0,0.0,0.0,1601794.4397378308,268.07589623683117,0.0,1.0,1279493.0937539653,2618.5352345236743,,,,,,,,,,,,,,,,,,,4.0
