time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
978.0,-27.99515149284114,4.716037839128294,34.95992447195266,26.222145195957296,6.391769100794807,-24.556459433358132,-38.12824058169497,2.953077042931181,-5.072574949623629,-5.072574949665394,39.92673484376384,41366.16384549537,25205.677931143742,25205.677931143742,66571.8417766391,76967.74648583693,76913.5807092103,25205.677931143742,102119.25864035405,102119.25864035405,102119.25864035405,128124.93903451809,124221.89943923273,3903.0395952853614,0.0,90314.3606562697,54712.77802221332,39557.31403784041,26005.68039416404,65562.99443200446,19839.932261167516,1450.0,0.0,0.8868146800115606,2.876994840162427,0.001494314320929203,1.0,1.0,-5.072574949623629,353653.86003435316,1551376.6713314666,4.386709284555156,1551376.6713314666,4.386709284555156,0.7629076401946329,0.09215822923552218,3.8611562137351974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611562137351974,1.2778587308071998,1.2782200828354913,3.0215829971253365,6402.3717908878725,15243.107769423557,6488.770622802619,0.0003439293352423983,23390.49643601484,2385.166844540678,19395.369620087105,1977.7772858302383,0.8291987163736998,0.8291987163736998,35023.37767175524,35405.22815468563,0.9865367941705112,0.8,4226.950646271567,4273.035954225843,0.9865367941705112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.441121672251037,4.716037839128294,-2.4497554604150586,7.165793299543353,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9848712488927045,0.00028710819153205855,197.27980548225432,0.0,0.0,0.0,0.004253567494768804,9.729578504122718e-05,0.00018546881812027714,0.0007161240795392313,0.09215822922555204,0.09215822922555204,0.09215822922555204,0.09213627860830174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493407.8005562033,593.7947860037712,0.0,0.09215822922555204,0.09215822923552218,0.09215822923552218,0.375,0.375,0.5,8.677266146694214,4.177991286269389e-11,4.177991286269389e-11,4.177991286269389e-11,4.177991286269389e-11,4.177991286269389e-11,4.177991286269389e-11,26005.68039416404,19839.932261167516,0.7629076401946329,1.015387450701034,0.6309376837324951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395730208313173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3485701483237,262.3485701483237,-10.80142985167629,246.8805894672057,277.8165508294278,120088.56971637574,120098.27955112151,-9.709834745759363,0.0,nan,277.8165508294278,4.66655082942782,271.6293585570167,-1.5206414429832762,265.4421662845377,-7.7078337154623,259.25497401210134,-13.895025987898634,253.06778173965284,-20.082218260347133,246.8805894672057,-26.269410532794268,1.0,1.0,26022.012520719443,26022.012520719443,277.0773002600372,3.9273002600372138,277.0773002600372,277.0773002600372,76950.58506626704,76913.5807092103,37.0043570567359,0.0,8546.071908451686,8546.071908451686,0.8894551125243845,3880.4619948038735,277.0773002600372,3.9273002600372138,1.0,0.002,0.17338839221688268,0.004981172553637701,0.00026861958472415624,0.0017313804165292605,0.13430979236207813,0.13430979236207813,0.0,1.2534166413114e-12,0.9997637830463937,0.9997637830463937,0.0,0.09213645989936241,2.176933615976761e-05,0.0,0.0,0.0,1601796.200468275,268.07742505037635,0.0,1.0,1279487.8324195421,2618.5567638759426,,,,,,,,,,,,,,,,,,,3.0
979.0,-27.996668004154103,4.720509697419356,34.96018269050976,26.2232722476125,6.393074944324652,-24.557693709296753,-38.129382755700476,2.9541006505723355,-5.071093025721041,-5.071093025752231,39.92730133810791,41364.446757548016,25213.377012166835,25213.377012166835,66577.82376971486,76966.30781696177,76912.75273363088,25213.377012166835,102126.12974579772,102126.12974579772,102126.12974579772,128132.53444100865,124229.70769070405,3902.826750304604,0.0,90313.88828065303,54712.02722552823,39557.62339458311,26006.40469521094,65564.02808979405,19840.531830987078,1450.0,0.0,0.8868201728683754,2.877151972086318,0.001494314320929203,1.0,1.0,-5.071093025721041,353674.3005004785,1551401.0595796823,4.38652471323,1551401.0595796823,4.38652471323,0.7629094472501499,0.09215825356408266,3.8611188537686276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611188537686276,1.2778539933695516,1.2782153440581936,3.021564962666281,6402.33357803321,15243.107769423557,6488.7947110862015,0.0003439388100556321,23390.60041948788,2385.1774479040123,19395.44162157872,1977.7846279390742,0.8291981083743112,0.8291981083743112,35023.10656674676,35405.22815468563,0.9865272485889264,0.8,4226.917926769139,4273.035954225843,0.9865272485889264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.442783664311936,4.720509697419356,-2.4474723955918267,7.167982093011183,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9850241920870118,0.00028706361268386637,197.28102584933808,0.0,0.0,0.0,0.004253567494768804,9.72834087004722e-05,0.0001854811944610321,0.0007161649369530162,0.09215825354394136,0.09215825354394136,0.09215825354394136,0.092141881502164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493412.91971231444,593.7931421950931,0.0,0.09215825354394136,0.09215825356408266,0.09215825356408266,0.375,0.375,0.5,8.67677498526516,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,26006.40469521094,19840.531830987078,0.7629094472501499,1.015462681434587,0.6309015471242372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395819628207094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3485034795587,262.3485034795587,-10.801496520441276,246.87917668102716,277.81783027808206,120096.54618099835,120107.69255720408,-11.146376205721722,0.0,nan,277.81783027808206,4.667830278082079,271.63009955868773,-1.5199004413122452,265.4423688392592,-7.707631160740789,259.2546381198556,-13.895361880144378,253.06690740044039,-20.083092599559592,246.87917668102716,-26.270823318972816,1.0,1.0,26022.012520719443,26022.012520719443,277.0786853001904,3.928685300190409,277.0786853001904,277.0786853001904,76949.1538590654,76912.75273363088,36.401125434509595,0.0,8546.071908451686,8546.071908451686,0.8894574681726907,3880.424448037471,277.0786853001904,3.928685300190409,1.0,0.002,0.17340456670185192,0.004981370135417736,0.00026864546747158957,0.0017313545321276937,0.13432273373579479,0.13432273373579479,0.0,-4.007167861419525e-13,0.9998244922786471,0.9998244922786471,0.0,0.09214207907899577,1.6174485086893588e-05,0.0,0.0,0.0,1601797.9071637504,268.07890697427894,0.0,1.0,1279482.7324097524,2618.577633326715,,,,,,,,,,,,,,,,,,,5.0
980.0,-27.99818819815298,4.724918741430728,34.96044282682553,26.224684982467465,6.394667918948379,-24.558902586414536,-38.13050614027304,2.9553823059222917,-5.06961124288091,-5.069611242853433,39.92787312450169,41362.53564898889,25220.914709531713,25220.914709531713,66583.4503585206,76964.66891412211,76912.16086316419,25220.914709531713,102133.0755726959,102133.0755726959,102133.0755726959,128140.2064708559,124237.5171897314,3902.6892811245066,0.0,90313.29478693087,54711.16151680001,39557.92585570095,26007.130898159998,65565.05675386095,19841.133230560044,1450.0,0.0,0.8868256455660188,2.877309095829978,0.001494314320929203,1.0,1.0,-5.06961124288091,353694.73994795675,1551425.6759498627,4.386340820839298,1551425.6759498627,4.386340820839298,0.7629112687691284,0.0921583064132127,3.861071733900078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861071733900078,1.2778480616908812,1.278209410702167,3.0215421141626253,6402.285164795709,15243.107769423557,6488.825227340345,0.00034395081364694234,23390.732162260345,2385.190881928115,19395.532836704504,1977.7939292933372,0.8291973377386676,0.8291973377386676,35022.76463763158,35405.22815468563,0.9865152093236162,0.8,4226.876659547344,4273.035954225843,0.9865152093236162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.444410818661958,4.724918741430728,-2.4452062648327293,7.170125006263458,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9851775324158603,0.0002870189319767643,197.2822491951065,0.0,0.0,0.0,0.004253567494768804,9.727123737657701e-05,0.0001854933657849273,0.0007162031914581707,0.09215830643015818,0.09215830643015818,0.09215830643015818,0.09214748210170637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493417.2602234333,593.791752932495,0.0,0.09215830643015818,0.0921583064132127,0.0921583064132127,0.375,0.375,0.5,8.676450253459711,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,26007.130898159998,19841.133230560044,0.7629112687691284,1.01553256650845,0.630862500497312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395908680324594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3484555488249,262.3484555488249,-10.801544451175062,246.87777266770937,277.8191384299371,120107.51914162822,120115.5327030866,-8.013561458395657,0.0,nan,277.8191384299371,4.669138429937107,271.6308652774981,-1.5191347225018603,265.44259212505375,-7.707407874946227,259.2543189725984,-13.895681027401565,253.06604582015277,-20.08395417984721,246.87777266770937,-26.272227332290612,1.0,1.0,26022.012520719443,26022.012520719443,277.080097826655,3.9300978266550146,277.080097826655,277.080097826655,76948.47254327539,76912.16086316419,36.31168011120462,0.0,8546.071908451686,8546.071908451686,0.8894604392029942,3880.3770925695785,277.080097826655,3.9300978266550146,1.0,0.002,0.17341516866675732,0.004981592539495636,0.00026866271710036403,0.0017313372823893223,0.13433135855018202,0.13433135855018202,0.0,-5.103135795880842e-13,0.9998849591889168,0.9998849591889168,0.0,0.09214770444689487,1.0601966317825986e-05,0.0,0.0,0.0,1601799.6136649782,268.08038875711907,0.0,1.0,1279477.6328424178,2618.598501201263,,,,,,,,,,,,,,,,,,,4.0
981.0,-27.999684603632083,4.72926494281355,34.96070422777627,26.225419726129644,6.395580077413226,-24.560158135666093,-38.13167028184978,2.9560536118335734,-5.068193640210609,-5.068193640262553,39.92842989816244,41361.13267036498,25228.45585142096,25228.45585142096,66589.58852178595,76963.51147614146,76911.29942536465,25228.45585142096,102139.75527678561,102139.75527678561,102139.75527678561,128147.58451800229,124244.96111506008,3902.623402942201,0.0,90312.99079795548,54710.61200144087,39558.19866279401,26007.82924121667,65566.02790401068,19841.712031843654,1450.0,0.0,0.8868308456453061,2.877459420446554,0.001494314320929203,1.0,1.0,-5.068193640210609,353714.29497332533,1551449.646280387,4.386166090339624,1551449.646280387,4.386166090339624,0.762913038524527,0.09215838967304049,3.8610482043427603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610482043427603,1.277844954816018,1.2782063029487438,3.0215310470890953,6402.261714994911,15243.107769423557,6488.840007596802,0.0003439566276403481,23390.79597513827,2385.1973890307363,19395.57701588015,1977.7984343155053,0.8291969643314158,0.8291969643314157,35022.593893194404,35405.22815468563,0.9865091974523633,0.8,4226.856052502648,4273.035954225843,0.9865091974523633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.446038716577627,4.72926494281355,-2.443003955955736,7.1722688987692855,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9853284983849214,0.00028697495670224846,197.28345341235638,0.0,0.0,0.0,0.004253567494768804,9.725862595478144e-05,0.00018550597720672288,0.0007162475201888664,0.0921583896413566,0.0921583896413566,0.0921583896413566,0.09215283668758426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493420.76372301666,593.790636276225,0.0,0.0921583896413566,0.09215838967304049,0.09215838967304049,0.375,0.375,0.5,8.676283664860838,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,26007.82924121667,19841.712031843654,0.762913038524527,1.0156111426983767,0.630831758344704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395997949801427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3483632193639,262.3483632193639,-10.801636780636102,246.87637375181157,277.8203526869019,120111.48713218987,120126.92372458112,-15.436592391257882,0.0,nan,277.8203526869019,4.670352686901936,271.63155689989406,-1.5184431001059124,265.4427611128589,-7.707238887141102,259.25396532588417,-13.89603467411581,253.06516953883286,-20.084830461167115,246.87637375181157,-26.273626248188407,1.0,1.0,26022.012520719443,26022.012520719443,277.0814146299771,3.9314146299770982,277.0814146299771,277.0814146299771,76946.12302664334,76911.29942536465,34.823601278694696,0.0,8546.071908451686,8546.071908451686,0.8894619228000529,3880.3534453644743,277.0814146299771,3.9314146299770982,1.0,0.002,0.17342048736974564,0.004981826821001705,0.00026867174602409873,0.0017313282532060421,0.13433587301204936,0.13433587301204936,0.0,-7.698590029359131e-13,0.999942287371549,0.999942287371549,0.0,0.09215307097013865,5.3187029018427536e-06,0.0,0.0,0.0,1601801.2462231047,268.08180635978937,0.0,1.0,1279472.7541113808,2618.6184656136656,,,,,,,,,,,,,,,,,,,3.0
982.0,-28.001176146833515,4.733549227466691,34.960966778553015,26.22654269160705,6.396877377262282,-24.56137079449314,-38.13279419029129,2.9570720258471983,-5.066794791413713,-5.066794791425971,39.92898588575719,41359.437797077546,25235.885848648602,25235.885848648602,66595.32364572615,76962.08673672513,76910.52825656204,25235.885848648602,102146.41410521064,102146.41410521064,102146.41410521064,128154.93487662042,124252.30710234727,3902.6277742731536,0.0,90312.51872318024,54709.869787123884,39558.498817840395,26008.520771409785,65567.01958925018,19842.285501919614,1450.0,0.0,0.8868359528593214,2.8776077624557113,0.001494314320929203,1.0,1.0,-5.066794791413713,353733.5921313775,1551473.583047626,4.385994481608083,1551473.583047626,4.385994481608083,0.7629148030491419,0.09215850059160756,3.861010681106197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861010681106197,1.2778402415169354,1.2782015883168378,3.0215128273959797,6402.223109651502,15243.107769423557,6488.864339118024,0.0003439661989793002,23390.90103146394,2385.208101794593,19395.649744425347,1977.8058505631739,0.8291963493982366,0.8291963493982366,35022.32160188213,35405.22815468563,0.9864996101548139,0.8,4226.823189825919,4273.035954225843,0.9864996101548139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.447642621818759,4.733549227466691,-2.440831966178967,7.174381193645658,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9854789986664964,0.0002869311304899729,197.28465373136697,0.0,0.0,0.0,0.004253567494768804,9.724645182131616e-05,0.00018551815134018818,0.0007162875638635425,0.09215850057276373,0.09215850057276373,0.09215850057276373,0.09215811818466785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493423.5137822507,593.7897656386782,0.0,0.09215850057276373,0.09215850059160756,0.09215850059160756,0.375,0.375,0.5,8.676272193298598,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,26008.520771409785,19842.285501919614,0.7629148030491419,1.0156832514718201,0.6307963676887716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396085823439988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3482700186117,262.3482700186117,-10.801729981388291,246.8749833477344,277.82155668947763,120119.98635946096,120135.56862756501,-15.582268104056418,0.0,nan,277.82155668947763,4.671556689477654,271.6322420211552,-1.5177579788447702,265.44292735277486,-7.707072647225118,259.2536126844428,-13.89638731555715,253.0642980160853,-20.085701983914674,246.8749833477344,-26.275016652265577,1.0,1.0,26022.012520719443,26022.012520719443,277.082723242175,3.9327232421750296,277.082723242175,277.082723242175,76944.93916272336,76910.52825656204,34.410906161312596,0.0,8546.071908451686,8546.071908451686,0.8894642887295756,3880.315734511728,277.082723242175,3.9327232421750296,1.0,0.002,0.1734206157565759,0.004982080838502459,0.0002686727234446545,0.0017313272762791638,0.13433636172232727,0.13433636172232727,0.0,-2.761818551633155e-13,0.999998606891821,0.999998606891821,0.0,0.09215837220484661,1.2838676094199924e-07,0.0,0.0,0.0,1601802.8571551307,268.08320520858626,0.0,1.0,1279467.939883893,2618.638166279232,,,,,,,,,,,,,,,,,,,5.0
983.0,-28.00265646217826,4.737772730470815,34.96123044543967,26.227590429503493,6.398103066296297,-24.562580509295067,-38.133917714562244,2.958027115417631,-5.065372472645379,-5.065403826517649,39.929543199201035,41357.822545694966,25243.17963424529,25243.17963424529,66601.00217994026,76960.71845559687,76909.9073952064,25243.17963424529,102153.0870294517,102153.0870294517,102153.0870294517,128162.29719740569,124259.59584165743,3902.7013557482546,0.0,90312.0831100998,54709.18720797771,39558.7732245801,26009.210167953992,65567.9833925341,19842.857405181843,1450.0,0.0,0.8868410149029504,2.877754833431995,0.001494314320929203,1.0,1.0,-5.038930607143129,353752.78135011514,1551497.5771770624,4.385824391982713,1551497.5771770624,4.385824391982713,0.7629165698245721,0.09215863637033526,3.860976681514143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860976681514143,1.277835821319884,1.278197166869846,3.0214966720263936,6402.188878361941,15243.107769423557,6488.885912612117,0.0003439746856369059,23390.994186134918,2385.2176009274235,19395.71422904289,1977.8124261641733,0.8291958039363609,0.8291958039363609,35022.07487980977,35405.22815468563,0.9864909231588231,0.8,4226.793413085566,4273.035954225843,0.9864909231588231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.449217123206556,4.737772730470815,-2.438682034062317,7.176454764533132,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9856283905619146,0.00028688764028022564,197.28584502920435,0.0,0.0,0.0,0.004253567494768804,9.7234283256332e-05,0.00018553031990517233,0.0007163282388677296,0.09215863644504416,0.09215863644504416,0.09215863644504416,0.09216335433595146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493425.5308285712,593.789134454444,0.0,0.09215863644504416,0.09215863637033526,0.09215863637033526,0.375,0.375,0.5,8.676413729299032,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,3.135387225938757e-05,0.02647321937450897,5.6843418860808015e-12,26009.210167953992,19842.857405181843,0.7629165698245721,1.0157549269316675,0.6307624606677195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396173412617859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34817061561625,262.34817061561625,-10.801829384383723,246.87360119620791,277.8227400350304,120127.86010296339,120144.47932879736,-16.61922583398624,0.0,nan,277.8227400350304,4.672740035030415,271.6329122672717,-1.517087732728271,265.44308449948323,-7.706915500516743,259.25325673172614,-13.896743268273838,253.06342896397828,-20.086571036021695,246.87360119620791,-26.276398803792063,1.0,1.0,26022.012520719443,26022.012520719443,277.0840415583434,3.934041558343438,277.0840415583434,277.0840415583434,76943.51317441254,76909.9073952064,33.605779206132866,0.0,8546.071908451686,8546.071908451686,0.8894664324808923,3880.2815649217137,277.0840415583434,3.934041558343438,1.0,0.002,0.1734156223857758,0.004982356264835562,0.000268665761556225,0.0017313342382606685,0.1343328807781125,0.1343328807781125,0.0,-1.831065681023869e-13,1.0,1.0000542467580402,0.02647321936882463,0.09215863637033526,0.0,4.993370114089458e-06,6.388833069027151,0.0,1601804.54140671,268.0846275273546,3.1353866575045686e-05,1.0,1279463.152751327,2618.65775627464,,,,,,,,,,,,,,,,,,,3.0
984.0,-28.004128125593777,4.741936141496693,34.961494996836294,26.22862608348953,6.399309692843123,-24.563784343764485,-38.13503278708083,2.9589659125308825,-5.063981680756001,-5.064040825638106,39.93009606310516,41356.19976087691,25250.390690372104,25250.390690372104,66606.59045124901,76959.36315795769,76909.2877237393,25250.390690372104,102159.6784141114,102159.6784141114,102159.6784141114,128169.56649156028,124266.72409693395,3902.84239462633,0.0,90311.64728917686,54708.48389798373,39559.070434659036,26009.888077448886,65568.95851210793,19843.42010983396,1450.0,0.0,0.8868459504888389,2.8778989957223016,0.001494314320929203,1.0,1.0,-5.011140879579841,353771.5855809543,1551521.3800165171,4.3856585527315595,1551521.3800165171,4.3856585527315595,0.7629183197846445,0.09215879860244613,3.860941981549295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860941981549295,1.2778314765548517,1.2781928208762041,3.021479790088393,6402.153107561095,15243.107769423557,6488.908455120512,0.0003439835537391213,23391.091531745096,2385.2275274171197,19395.78161010903,1977.8192971207322,0.829195233740424,0.829195233740424,35021.82307495112,35405.22815468563,0.9864820572155192,0.8,4226.763022906755,4273.035954225843,0.9864820572155192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.450773765875663,4.741936141496693,-2.436568674529491,7.178504816026185,3.5,3.5,1.0,0.6,0.0002827646031615043,0.985776933542767,0.0002868444102716843,197.287029378581,0.0,0.0,0.0,0.004253567494768804,9.722220762075988e-05,0.00018554239554074444,0.0007163684243004849,0.09215879855106722,0.09215879855106722,0.09215879855106722,0.0921684842439632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493426.80608674925,593.7887453048877,0.0,0.09215879855106722,0.09215879860244613,0.09215879860244613,0.375,0.375,0.5,8.676704296359626,4.4792614062316716e-11,4.4792614062316716e-11,4.4792614062316716e-11,5.914488212965807e-05,0.052899946058289515,4.4792614062316716e-11,26009.888077448886,19843.42010983396,0.7629183197846445,1.0158250483565248,0.6307283308951764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396260343506444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3480651916097,262.3480651916097,-10.801934808390286,246.8722271178647,277.8239032653548,120135.63025459986,120153.25613092833,-17.625876328471996,0.0,nan,277.8239032653548,4.673903265354795,271.6335680358286,-1.5164319641713746,265.44323280635257,-7.7067671936474085,259.25289757689643,-13.897102423103547,253.06256234736105,-20.087437652638926,246.8722271178647,-26.27777288213528,1.0,1.0,26022.012520719443,26022.012520719443,277.0853320497152,3.935332049715214,277.0853320497152,277.0853320497152,76942.13138461724,76909.2877237393,32.843660877944785,0.0,8546.071908451686,8546.071908451686,0.8894686203883602,3880.246691457042,277.0853320497152,3.935332049715214,1.0,0.002,0.1734056442856339,0.004982648832232183,0.0002686510614086927,0.0017313489362358507,0.13432553070434636,0.13432553070434636,0.0,-2.355456541619505e-12,1.0,1.0001083920797142,0.0528999460134969,0.09215879860244613,0.0,9.978098078579995e-06,12.766562019534923,0.0,1601806.1838684885,268.086018319244,5.914483733704401e-05,1.0,1279458.4618225922,2618.6769527831852,,,,,,,,,,,,,,,,,,,5.0
985.0,-28.0055924396135,4.7460401257450195,34.961760214135516,26.229652377683692,6.40050660294027,-24.564982535394055,-38.13614331940187,2.959896700275525,-5.06262341781337,-5.0627062436092425,39.930644384896375,41354.59152744721,25257.52190108722,25257.52190108722,66612.11342853443,76958.01748948083,76908.66736892884,25257.52190108722,102166.18927001607,102166.18927001607,102166.18927001607,128176.74369845362,124273.69462417906,3903.049074274567,0.0,90311.2158741638,54707.78991816417,39559.36217333292,26010.554428437554,65569.91660177047,19843.973553581018,1450.0,0.0,0.8868507576526605,2.8780402072331435,0.001494314320929203,1.0,1.0,-4.984091212529847,353789.9984984925,1551544.9875740367,4.385497029760291,1551544.9875740367,4.385497029760291,0.7629200526339199,0.09215898653872599,3.8609076923641363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609076923641363,1.2778271688864473,1.27818851198968,3.0214631417867683,6402.117831807693,15243.107769423557,6488.9306844247385,0.00034399229887901496,23391.187531568215,2385.2373166747275,19395.848054986945,1977.8260726126605,0.8291946712329483,0.8291946712329483,35021.574250524696,35405.22815468563,0.9864732962276367,0.8,4226.7329924345395,4273.035954225843,0.9864732962276367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4523131724045175,4.7460401257450195,-2.4344920422968346,7.180532168041854,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9859247586908946,0.0002868014021039066,197.2882078275038,0.0,0.0,0.0,0.004253567494768804,9.721018253017525e-05,0.00018555442063132908,0.0007164084899676691,0.0921589865009939,0.0921589865009939,0.0921589865009939,0.09217350635290703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493427.35847209464,593.7885920086062,0.0,0.0921589865009939,0.09215898653872599,0.09215898653872599,0.375,0.375,0.5,8.67713988740633,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,8.282579585738858e-05,0.07861503107938006,-1.0061285138363019e-11,26010.554428437554,19843.973553581018,0.7629200526339199,1.0158944357531152,0.6306945878642553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396346767354853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3479546261846,262.3479546261846,-10.80204537381536,246.8708608259928,277.82504842637576,120143.42694911499,120161.91242675237,-18.48547763738957,0.0,nan,277.82504842637576,4.675048426375781,271.63421090627617,-1.5157890937238108,265.44337338621744,-7.706626613782532,259.2525358661768,-13.897464133823178,253.0616983460683,-20.088301653931666,246.8708608259928,-26.279139174007184,1.0,1.0,26022.012520719443,26022.012520719443,277.08659404227643,3.936594042276454,277.08659404227643,277.08659404227643,76940.82160337579,76908.66736892884,32.154234446948976,0.0,8546.071908451686,8546.071908451686,0.8894707823913739,3880.212230825957,277.08659404227643,3.936594042276454,1.0,0.002,0.17339081556181854,0.004982957874627244,0.00026862883045129316,0.0017313711668950564,0.13431441522564658,0.13431441522564658,0.0,-2.6536507366503592e-12,1.0,1.000161073594743,0.07861503108944135,0.09215898653872599,0.0,1.4828720935760054e-05,18.972664368623008,0.0,1601807.782802437,268.0873765821866,8.282580591867372e-05,1.0,1279453.8686657504,2618.6957493756154,,,,,,,,,,,,,,,,,,,3.0
986.0,-28.007049165883878,4.750085352144686,34.962025895904425,26.230645668134116,6.4016721083143295,-24.566177038451155,-38.13724952107293,2.9607999825122753,-5.06129655429794,-5.061399245335379,39.931188224746336,41353.01267248175,25264.572838511165,25264.572838511165,66617.58551099291,76956.69769770557,76908.04978289593,25264.572838511165,102172.62262140709,102172.62262140709,102172.62262140709,128183.83215527139,124280.51251883103,3903.3196364403484,0.0,90310.80072754137,54707.11570864644,39559.65002099437,26011.2095338643,65570.85955485867,19844.517983189085,1450.0,0.0,0.8868554404438672,2.8781785520877117,0.001494314320929203,1.0,1.0,-4.957758409437872,353808.0315793915,1551568.4024331653,4.385339686911563,1551568.4024331653,4.385339686911563,0.7629217686841234,0.0921591994811994,3.860875005736519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860875005736519,1.2778229885407912,1.2781843304619087,3.02144744644596,6402.08457526391,15243.107769423557,6488.95164019023,0.0003440005432290345,23391.278037583932,2385.2465457198873,19395.910693172358,1977.8324599299822,0.8291941407394663,0.8291941407394663,35021.33705487715,35405.22815468563,0.9864649446979298,0.8,4226.704365432738,4273.035954225843,0.9864649446979298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.453835250427252,4.750085352144686,-2.4324513467923903,7.182536698937076,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9860718415821812,0.00028675862268594975,197.28938018393583,0.0,0.0,0.0,0.004253567494768804,9.719820569893879e-05,0.00018556639746256554,0.0007164486658677878,0.09215919946993838,0.09215919946993838,0.09215919946993838,0.09217842377435959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493427.2070455107,593.7886683437957,0.0,0.09215919946993838,0.0921591994811994,0.0921591994811994,0.375,0.375,0.5,8.677716618569436,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,0.00010269103745486063,0.10364083589752227,1.2732925824820995e-11,26011.2095338643,19844.517983189085,0.7629217686841234,1.0159632794695717,0.6306614394445219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396432760637805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3478376888891,262.3478376888891,-10.802162311110862,246.86950192995073,277.826173447823,120151.03433439934,120170.58511755384,-19.55078315452998,0.0,nan,277.826173447823,4.676173447823032,271.6348391442111,-1.5151608557888494,265.44350484067195,-7.706495159328028,259.2521705371522,-13.897829462847767,253.06083623352546,-20.089163766474513,246.86950192995073,-26.280498070049248,1.0,1.0,26022.012520719443,26022.012520719443,277.0878287750651,3.9378287750650998,277.0878287750651,277.0878287750651,76939.51520015637,76908.04978289593,31.46541726043506,0.0,8546.071908451686,8546.071908451686,0.8894728433462488,3880.1793807652016,277.0878287750651,3.9378287750650998,1.0,0.002,0.1733712661109189,0.004983282971851846,0.00026859927033519526,0.00173140073012994,0.13429963516759763,0.13429963516759763,0.0,4.651353087414822e-13,1.0,1.0002123375920364,0.10364083588478934,0.0921591994811994,0.0,1.9549452178930833e-05,25.012534282160267,0.0,1601809.3399433033,268.08870344570204,0.00010269102472193481,1.0,1279449.3704083022,2618.7141577951074,,,,,,,,,,,,,,,,,,,3.0
987.0,-28.008498382187188,4.754072488877177,34.96229185268426,26.231616571918153,6.402812148832231,-24.56736732905307,-38.13835509410126,2.9616810973249454,-5.060000191089841,-5.0601192017951595,39.93172752594568,41351.464468581384,25271.543603481263,25271.543603481263,66623.00807206264,76955.39704821065,76907.43579634621,25271.543603481263,102178.97939982747,102178.97939982747,102178.97939982747,128190.8329916188,124287.18063899971,3903.6523526190817,0.0,90310.39318323504,54706.46060991947,39559.92508146173,26011.853591791325,65571.77867325305,19845.053548409174,1450.0,0.0,0.886860002283772,2.8783140928759847,0.001494314320929203,1.0,1.0,-4.932127818160382,353825.6934555677,1551591.6221458067,4.38518640913976,1551591.6221458067,4.38518640913976,0.7629234678866471,0.09215943660472566,3.860842687578191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860842687578191,1.2778189108112337,1.2781802515792535,3.021431796722357,6402.05141537751,15243.107769423557,6488.972533969979,0.000344008763412932,23391.368281799758,2385.255748068888,19395.97314607824,1977.8388283540496,0.8291936116097048,0.829193611609705,35021.10253269003,35405.22815468563,0.9864566873132126,0.8,4226.676061089287,4273.035954225843,0.9864566873132126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.455340021711507,4.754072488877177,-2.4304459485020025,7.184518437379179,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9862181897060719,0.0002867160696415245,197.290546510259,0.0,0.0,0.0,0.004253567494768804,9.71862370361462e-05,0.0001855783661253581,0.0007164888778277971,0.09215943657267262,0.09215943657267262,0.09215943657267262,0.0921832388651832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493426.36991015734,593.7889683952859,0.0,0.09215943657267262,0.09215943660472566,0.09215943660472566,0.375,0.375,0.5,8.678430687076627,0.01685493189177123,0.01685493189177123,-1.4779288903810084e-11,0.00011901070530484503,0.1279913836347646,-1.4779288903810084e-11,26011.853591791325,19845.053548409174,0.7629234678866471,1.0160317352995396,0.6306289886482641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396518309342063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34771390606426,262.34771390606426,-10.80228609393572,246.86815015075607,277.8272776613616,120158.49827685441,120179.19357345246,-20.695296598032147,0.0,nan,277.8272776613616,4.677277661361643,271.63545215924455,-1.5145478407554265,265.4436266571625,-7.70637334283748,259.251801155003,-13.898198844996955,253.05997565285784,-20.090024347142133,246.86815015075607,-26.281849849243912,1.0,1.0,26022.012520719443,26022.012520719443,277.0890369743058,3.93903697430585,277.0890369743058,277.0890369743058,76938.22844917029,76907.43579634621,30.792652824078687,0.0,8546.071908451686,8546.071908451686,0.8894748810649512,3880.146901016082,277.0890369743058,3.93903697430585,1.0,0.002,0.173347123178521,0.004983623651301966,0.00026856257849417213,0.0017314374208505445,0.13428128924708607,0.13428128924708607,0.0,-6.55283553113728e-13,1.0,1.000262213250033,0.12799138364954388,0.09215943660472566,0.0,2.41429325912009e-05,30.889553541440065,0.0,1601810.8567251319,268.08999980891014,0.00011901072008413394,1.0,1279444.964887904,2618.7321868793424,,,,,,,,,,,,,,,,,,,3.0
988.0,-28.009940099993628,4.758002199999536,34.962557907122196,26.232564774714433,6.403927370748932,-24.568553352908737,-38.13945626663042,2.962540624996642,-5.0587335928696575,-5.058865634573323,39.93226225792645,41349.93365357918,25278.43467402511,25278.43467402511,66628.36832760429,76954.11559111558,76906.82624540526,25278.43467402511,102185.26091943037,102185.26091943037,102185.26091943037,128197.74767699312,124293.70214414525,3904.045532847873,0.0,90309.99416610472,54705.81223374001,39560.2021470719,26012.48675756276,65572.68890463466,19845.58036775905,1450.0,0.0,0.8868644457327193,2.8784468764396975,0.001494314320929203,1.0,1.0,-4.90718337004779,353842.99068606633,1551614.645389623,4.385037110333023,1551614.645389623,4.385037110333023,0.7629251502449772,0.09215969708150325,3.8608109165639384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608109165639384,1.2778149330103314,1.2781762726535113,3.0214163388030486,6402.018661901395,15243.107769423557,6488.993170615706,0.00034401688264902564,23391.45742119876,2385.2648377579258,19396.034830393324,1977.8451184036674,0.8291930887904171,0.8291930887904171,35020.871980563796,35405.22815468563,0.9864485697254193,0.8,4226.648235890128,4273.035954225843,0.9864485697254193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.456827589448569,4.758002199999536,-2.4284753192684407,7.186477519267977,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9863638038607739,0.0002866737425427837,197.29170681549047,0.0,0.0,0.0,0.004253567494768804,9.717431736556958e-05,0.00018559028579593473,0.000716529001409166,0.09215969705443242,0.09215969705443242,0.09215969705443242,0.09218795338855831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493424.86487964715,593.7894863434219,0.0,0.09215969705443242,0.09215969708150325,0.09215969708150325,0.375,0.375,0.5,8.679278376410865,0.04337250240934054,0.04337250240934054,-1.8189894035458565e-12,0.00013204170363678713,0.1516822645255047,-1.8189894035458565e-12,26012.48675756276,19845.58036775905,0.7629251502449772,1.0160993767466964,0.6305968894110209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396603418019736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34758294774514,262.34758294774514,-10.802417052254839,246.86680526396626,277.8283606315129,120165.83866624195,120187.73363267753,-21.89496643557925,0.0,nan,277.8283606315129,4.6783606315129305,271.6360495580108,-1.5139504419891523,265.44373848451914,-7.706261515480833,259.25142741099774,-13.898572589002242,253.0591163374641,-20.090883662535873,246.86680526396626,-26.28319473603372,1.0,1.0,26022.012520719443,26022.012520719443,277.0902192162513,3.9402192162513074,277.0902192162513,277.0902192162513,76936.96086260481,76906.82624540526,30.13461719955376,0.0,8546.071908451686,8546.071908451686,0.8894768842818567,3880.114971146758,277.0902192162513,3.9402192162513074,1.0,0.002,0.17331851107991622,0.004983979462881232,0.00026851894774283715,0.0017314810514503557,0.13425947387141857,0.13425947387141857,0.0,-8.068073119316121e-13,1.0,1.0003107329304701,0.1516822645273237,0.09215969708150325,0.0,2.8612098515429558e-05,36.60748193559782,0.0,1601812.33437358,268.0912664071303,0.00013204170545577654,1.0,1279440.6504596863,2618.7498433487654,,,,,,,,,,,,,,,,,,,3.0
989.0,-28.011374488862856,4.761875145882019,34.96282389264951,26.23349003205078,6.405018477195093,-24.569735192170036,-38.14054926680399,2.963379182267363,-5.057496034088501,-5.057638059665389,39.93279237799716,41348.40655227229,25285.246504284572,25285.246504284572,66633.65305655685,76952.85331646052,76906.22160098473,25285.246504284572,102191.4681052693,102191.4681052693,102191.4681052693,128204.57728917443,124300.0797641191,3904.4975250553234,0.0,90309.60465930364,54705.157901965664,39560.4963970422,26013.109183905115,65573.60558094732,19846.098556856447,1450.0,0.0,0.886868773422122,2.878576950424416,0.001494314320929203,1.0,1.0,-4.882911166669032,353859.9299069572,1551637.4703179577,4.384891701996155,1551637.4703179577,4.384891701996155,0.7629268157278049,0.09215998017354521,3.8607798826307387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607798826307387,1.2778110522820383,1.2781723908278286,3.021401228089071,6401.986644111713,15243.107769423557,6489.013342718691,0.000344024819323683,23391.54455958432,2385.2737234003785,19396.095126159064,1977.8512668606572,0.829192577546651,0.829192577546651,35020.64677683354,35405.22815468563,0.9864406404640078,0.8,4226.6210561857015,4273.035954225843,0.9864406404640078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4582980516735375,4.761875145882019,-2.4265389278307237,7.188414073712742,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9865087008178809,0.0002866316363221873,197.29286123588287,0.0,0.0,0.0,0.004253567494768804,9.716248749251993e-05,0.0001856021156689844,0.0007165689143485183,0.09215998014811823,0.09215998014811823,0.09215998014811823,0.09219256914094837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493422.7093384962,593.7902165077672,0.0,0.09215998014811823,0.09215998017354521,0.09215998017354521,0.375,0.375,0.5,8.680256046798588,0.0692048091716515,0.0692048091716515,-5.059064278611913e-12,0.00014202557690623507,0.17472689299637523,-5.059064278611913e-12,26013.109183905115,19846.098556856447,0.7629268157278049,1.0161657646581743,0.6305647857235753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439668808732882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3474445925538,262.3474445925538,-10.802555407446164,246.8654670631271,277.82942212197,120173.07353778133,120196.20519351038,-23.13165572902339,0.0,nan,277.82942212197,4.679422121970049,271.6366311102081,-1.5133688897918773,265.44384009846874,-7.706159901531237,259.2510490866666,-13.898950913333351,253.05825807488242,-20.09174192511756,246.8654670631271,-26.284532936872864,1.0,1.0,26022.012520719443,26022.012520719443,277.0913760400086,3.941376040008606,277.0913760400086,277.0913760400086,76935.7124849594,76906.22160098473,29.49088397466403,0.0,8546.071908451686,8546.071908451686,0.8894788410213151,3880.0837820438924,277.0913760400086,3.941376040008606,1.0,0.002,0.17328555160452008,0.004984349952983807,0.0002684685669896899,0.0017315314328207284,0.13423428349484495,0.13423428349484495,0.0,-1.8958185715733933e-13,1.0,1.0003579245145755,0.1747268930014343,0.09215998017354521,0.0,3.2959475953113267e-05,42.16955409848522,0.0,1601813.7740806418,268.0925039659115,0.00014202558196529935,1.0,1279436.4254599744,2618.767134001364,,,,,,,,,,,,,,,,,,,3.0
990.0,-28.01280154810757,4.7656919826875885,34.963089652526314,26.23438633689659,6.406084254054879,-24.57091296788941,-38.14164170818401,2.964195675204916,-5.056286823415576,-5.05643601430105,39.933317836250694,41346.925239330216,25291.97959224574,25291.97959224574,66638.90483157596,76951.61372085895,76905.62211153067,25291.97959224574,102197.60170377641,102197.60170377641,102197.60170377641,128211.32271734596,124306.3160095959,3905.0067077500566,0.0,90309.231507683,54704.543031464185,39560.76497357646,26013.721013569557,65574.485987146,19846.608223073465,1450.0,0.0,0.8868729879007037,2.8787043604283147,0.001494314320929203,1.0,1.0,-4.859298086578178,353876.51746432175,1551660.0947790476,4.384750098416711,1551660.0947790476,4.384750098416711,0.7629284642793264,0.09216028511983573,3.8607506880812896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607506880812896,1.277807273687109,1.2781686111643906,3.0213873152725963,6401.957164523094,15243.107769423557,6489.031914795605,0.0003440321266523391,23391.624791127022,2385.281904740867,19396.1506393398,1977.8569276297005,0.8291921066850048,0.8291921066850049,35020.434920616244,35405.22815468563,0.9864331811705666,0.8,4226.595487384684,4273.035954225843,0.9864331811705666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.459751515886114,4.7656919826875885,-2.424636259599758,7.190328242287347,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9866528801597265,0.00028658975091191985,197.2940097706761,0.0,0.0,0.0,0.004253567494768804,9.715066499698199e-05,0.00018561393816452233,0.0007166091394861575,0.09216028509556239,0.09216028509556239,0.09216028509556239,0.09219708784479637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493419.92029374914,593.7911533305339,0.0,0.09216028509556239,0.09216028511983573,0.09216028511983573,0.375,0.375,0.5,8.681360129442043,0.09436202056355114,0.09436202056355114,5.343281372915953e-12,0.00014919088545184422,0.19713792772284933,5.343281372915953e-12,26013.721013569557,19846.608223073465,0.7629284642793264,1.0162322102629764,0.6305337299545908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396772327211877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34729854898114,262.34729854898114,-10.802701451018834,246.86413536837702,277.8304617295852,120180.22711830612,120204.64419372901,-24.417075422896882,0.0,nan,277.8304617295852,4.680461729585204,271.63719645730504,-1.5128035426949396,265.4439311851292,-7.706068814870775,259.2506659128836,-13.899334087116358,253.05740064060674,-20.092599359393233,246.86413536837702,-26.285864631622957,1.0,1.0,26022.012520719443,26022.012520719443,277.09250793741955,3.9425079374195775,277.09250793741955,277.09250793741955,76934.47684133482,76905.62211153067,28.854729804152157,0.0,8546.071908451686,8546.071908451686,0.8894806817817581,3880.054441521696,277.09250793741955,3.9425079374195775,1.0,0.002,0.17324836415674177,0.004984734670678292,0.00026841162144034984,0.0017315883781933608,0.13420581072017493,0.13420581072017493,0.0,-3.662894640377168e-13,1.0,1.0004038143131808,0.19713792771750605,0.09216028511983573,0.0,3.718744834378078e-05,47.578822130439036,0.0,1601815.1769796482,268.0937131765844,0.00014919088010856285,1.0,1279432.288297783,2618.7840653380194,,,,,,,,,,,,,,,,,,,3.0
991.0,-28.01422139202708,4.769453363237877,34.96335504018553,26.235265528690093,6.407127449158529,-24.57208650787665,-38.14272974906487,2.964992566381338,-5.0551052486801495,-5.055259002928067,39.933838613076084,41345.451368960705,25298.634342877303,25298.634342877303,66644.08571183801,76950.3897792142,76905.0285003342,25298.634342877303,102203.6628432115,102203.6628432115,102203.6628432115,128217.98525496767,124312.41375846922,3905.571496498457,0.0,90308.86146014342,54703.92305521935,39561.04267213786,26014.32241175618,65575.36508389404,19847.109493225238,1450.0,0.0,0.8868770917739592,2.878829155700134,0.001494314320929203,1.0,1.0,-4.836329690333798,353892.7601576423,1551682.5179181544,4.384612211979002,1551682.5179181544,4.384612211979002,0.7629300959326965,0.09216061120422273,3.8607212131132576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607212131132576,1.2778035858274526,1.2781649222618838,3.0213729683762116,6401.926765171236,15243.107769423557,6489.051065429424,0.00034403966180058973,23391.707526925784,2385.2903414444063,19396.207881865845,1977.8627647428884,0.829191620985309,0.829191620985309,35020.221029159125,35405.22815468563,0.9864256502293507,0.8,4226.569672951782,4273.035954225843,0.9864256502293507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.461188069506443,4.769453363237877,-2.4227667768836025,7.19222014012148,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9867963530904122,0.00028654808287034364,197.2951525116571,0.0,0.0,0.0,0.004253567494768804,9.713889144505226e-05,0.00018562571171645208,0.0007166491229229527,0.0921606111770069,0.0921606111770069,0.0921606111770069,0.09220151134550654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493416.51452111965,593.7922913307156,0.0,0.0921606111770069,0.09216061120422273,0.09216061120422273,0.375,0.375,0.5,8.682587133885624,0.11885504801801972,0.11885504801801972,1.8189894035458565e-12,0.00015375424788999226,0.2189293125942413,1.8189894035458565e-12,26014.32241175618,19847.109493225238,0.7629300959326965,1.0162975932589426,0.6305028011062581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396856137613454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3471448180031,262.3471448180031,-10.802855181996904,246.8628100377718,277.83147959823356,120187.2678623463,120212.97020179589,-25.702339449617153,0.0,nan,277.83147959823356,4.6814795982335795,271.63774568610216,-1.512254313897813,265.4440117740532,-7.705988225946783,259.2502778619943,-13.8997221380057,253.05654394986354,-20.09345605013644,246.8628100377718,-26.287189962228183,1.0,1.0,26022.012520719443,26022.012520719443,277.09361548867065,3.943615488670673,277.09361548867065,277.09361548867065,76933.26210829469,76905.0285003342,28.23360796048655,0.0,8546.071908451686,8546.071908451686,0.8894825402201559,3880.0248191788237,277.09361548867065,3.943615488670673,1.0,0.002,0.1732070655152618,0.004985133188794007,0.00026834829225435896,0.0017316517070242554,0.13417414612717948,0.13417414612717948,0.0,-7.213856248466932e-13,1.0,1.0004484312469797,0.21892931259242232,0.09216061120422273,0.0,4.129864163432202e-05,52.83864826782197,0.0,1601816.544210411,268.0948947513198,0.00015375424607100285,1.0,1279428.237269417,2618.800644321399,,,,,,,,,,,,,,,,,,,3.0
