time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
992.0,-28.015655690821408,4.773160041960508,34.96361997223596,26.236515200603776,6.408553703265401,-24.57323475141202,-38.143795263580955,2.9661327638521553,-5.053945604840862,-5.0541015302560375,39.93435623788875,41343.714990925146,25305.1985484576,25305.1985484576,66648.91353938275,76948.90073429357,76904.47994879111,25305.1985484576,102209.67849724871,102209.67849724871,102209.67849724871,128224.59435129611,124318.40374896998,3906.19060232612,0.0,90308.3430198811,54703.15727649768,39561.31749264824,26014.915854047395,65576.23334669563,19847.604388208438,1450.0,0.0,0.8868811074792111,2.8789519160088846,0.001494314320929203,1.0,1.0,-4.813878884409917,353908.7337884715,1551704.8055844572,4.384477288746141,1551704.8055844572,4.384477288746141,0.7629317157726094,0.09216095746881021,3.860680887128426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860680887128426,1.2777983092490717,1.2781596441913956,3.0213538859644027,6401.886331830439,15243.107769423557,6489.076535756875,0.00034404968382776766,23391.817573156746,2385.301563036995,19396.284014379075,1977.8705280986958,0.8291909747379895,0.8291909747379895,35019.92839443123,35405.22815468563,0.9864153468213571,0.8,4226.534355040306,4273.035954225843,0.9864153468213571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.462605077267221,4.773160041960508,-2.420926254686998,7.194086296647505,3.5,3.5,1.0,0.6,0.0002827646031615043,0.986941309525507,0.0002865059962860906,197.29630689987704,0.0,0.0,0.0,0.004253567494768804,9.712736292561959e-05,0.00018563724023588473,0.0007166861453179482,0.09216095748032502,0.09216095748032502,0.09216095748032502,0.09220586054174666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493412.5131317923,593.7936236877786,0.0,0.09216095748032502,0.09216095746881021,0.09216095746881021,0.375,0.375,0.5,8.683934226107672,0.14271516926635286,0.14271516926635286,-6.934897101018578e-12,0.00015592541518572034,0.2402226458461314,-6.934897101018578e-12,26014.915854047395,19847.604388208438,0.7629317157726094,1.0163577585649963,0.6304679741568054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439693952523138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34701830677045,262.34701830677045,-10.802981693229526,246.86149089979233,277.83254571374783,120198.2767991938,120219.42825823034,-21.1514590365369,0.0,nan,277.83254571374783,4.6825457137478566,271.63833475092514,-1.511665249074838,265.4441237881692,-7.705876211830798,259.24991282540543,-13.900087174594546,253.05570186258296,-20.094298137417013,246.86149089979233,-26.288509100207648,1.0,1.0,26022.012520719443,26022.012520719443,277.094708773778,3.944708773778018,277.094708773778,277.094708773778,76933.21815883352,76904.47994879111,28.73821004241472,0.0,8546.071908451686,8546.071908451686,0.8894850828258447,3879.9842915640684,277.094708773778,3.944708773778018,1.0,0.002,0.1731617495246547,0.004985546095118119,0.00026827872784179063,0.0017317212723199607,0.13413936392089532,0.13413936392089532,0.0,1.6175125475137442e-13,1.0,1.0004920246002627,0.2402226458530663,0.09216095746881021,0.0,4.531599161932632e-05,57.978378747480555,0.0,1601817.882651441,268.0960543951591,0.00015592542212061744,1.0,1279424.2534627444,2618.816948341685,,,,,,,,,,,,,,,,,,,3.0
993.0,-28.017064177560226,4.77681250606292,34.96388422792198,26.236998801492177,6.409196263390752,-24.574438133477912,-38.144910301174946,2.9665702197917954,-5.052805743986539,-5.052975575393345,39.934866581319824,41342.53322229974,25311.704309749883,25311.704309749883,66654.23753204962,76947.95707463002,76903.87563123008,25311.704309749883,102215.57994097997,102215.57994097997,102215.57994097997,128231.07559116004,124324.21356645659,3906.8620247034605,0.0,90308.13859092788,54702.71474047333,39561.5820560606,26015.495650180084,65577.07770624069,19848.08822146237,1450.0,0.0,0.8868849890231059,2.8790711720374302,0.001494314320929203,1.0,1.0,-4.792235055971332,353924.2730038709,1551726.7799683947,4.384346873974996,1551726.7799683947,4.384346873974996,0.7629333105296796,0.0921613235238214,3.8606644901381353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606644901381353,1.2777962848125826,1.2781576191824378,3.0213458405103975,6401.86928447883,15243.107769423557,6489.0872739795495,0.00034405390918579873,23391.863970986153,2385.3062942988845,19396.316111645247,1977.8738011089667,0.8291907021904393,0.8291907021904393,35019.80940574782,35405.22815468563,0.9864111573420042,0.8,4226.519994366789,4273.035954225843,0.9864111573420042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.464009468724519,4.77681250606292,-2.419123331819065,7.195935837881985,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9870836796484096,0.00028646467264277183,197.29744052653948,0.0,0.0,0.0,0.004253567494768804,9.711529993620785e-05,0.00018564930322529646,0.0007167296725807893,0.09216132348148116,0.09216132348148116,0.09216132348148116,0.09221008359061672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493407.91726512153,593.7951498236312,0.0,0.09216132348148116,0.0921613235238214,0.0921613235238214,0.375,0.375,0.5,8.685397029825872,0.16591810723588196,0.16591810723588196,7.457856554538012e-11,0.0001698314068221407,0.26074051942202914,7.457856554538012e-11,26015.495650180084,19848.08822146237,0.7629333105296796,1.016425858905061,0.6304418352933917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397023762766765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34684516789406,262.34684516789406,-10.803154832105918,246.8601741624693,277.83351617332414,120201.03060032727,120229.97775331435,-28.947152987107977,0.0,nan,277.83351617332414,4.683516173324165,271.638847771104,-1.5111522288959804,265.4441793689878,-7.705820631012159,259.2495109668425,-13.900489033157498,253.05484256463666,-20.09515743536332,246.8601741624693,-26.289825837530685,1.0,1.0,26022.012520719443,26022.012520719443,277.09576401573685,3.94576401573687,277.09576401573685,277.09576401573685,76931.00799435914,76903.87563123008,27.13236312905792,0.0,8546.071908451686,8546.071908451686,0.889486116675828,3879.967812588826,277.09576401573685,3.94576401573687,1.0,0.002,0.17311256500034977,0.004985970539428859,0.00026820315207003707,0.0017317968480176137,0.13410157603501854,0.13410157603501854,0.0,8.765080675154913e-14,1.0,1.0005340268070708,0.26074051934745057,0.0921613235238214,0.0,4.9184523759920467e-05,62.92768198603053,0.0,1601819.2155532804,268.09719425601344,0.00016983133224357516,1.0,1279420.3781090404,2618.6925041504833,,,,,,,,,,,,,,,,,,,3.0
994.0,-28.018461841922413,4.780410997540884,34.96414747942619,26.237665058020525,6.410026705177085,-24.575612987172303,-38.14600232345981,2.967177852645694,-5.051696196106434,-5.051892318327396,39.93536611101595,41341.24609465177,25318.181038360817,25318.181038360817,66659.42713301259,76946.89031766457,76903.12935009882,25318.181038360817,102221.31038845965,102221.31038845965,102221.31038845965,128237.36699707042,124329.78379234373,3907.583204726682,0.0,90307.86190676769,54702.217692365346,39561.826904891495,26016.056608610772,65577.88351350227,19848.556733863075,1450.0,0.0,0.88688869232104,2.879185728158486,0.001494314320929203,1.0,1.0,-4.7716349962244635,353939.22345379833,1551748.2889617553,4.384222448756979,1551748.2889617553,4.384222448756979,0.7629348687415455,0.0921617091320535,3.8606429326208436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606429326208436,1.2777934728506128,1.2781548064253034,3.021335618508197,6401.847625282775,15243.107769423557,6489.100916818293,0.00034405927755812847,23391.92292136199,2385.3123055642845,19396.35689100323,1977.8779594462158,0.8291903558424465,0.8291903558424465,35019.65296831167,35405.22815468563,0.986405649332791,0.8,4226.501114025547,4273.035954225843,0.986405649332791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.465407592929173,4.780410997540884,-2.417366127792682,7.197777125333566,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9872249777547892,0.00028642367194211984,197.29856545564263,0.0,0.0,0.0,0.004253567494768804,9.710348727860159e-05,0.00018566111588290272,0.0007167712748958278,0.09216170899409712,0.09216170899409712,0.09216170899409712,0.09221413761184181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493402.73713871546,593.79686622469,0.0,0.09216170899409712,0.0921617091320535,0.0921617091320535,0.375,0.375,0.5,8.686969889053977,0.1883990582897468,0.1883990582897468,1.5347723092418164e-11,0.0001961222209843072,0.28025732210295473,1.5347723092418164e-11,26016.056608610772,19848.556733863075,0.7629348687415455,1.016492505728515,0.6304144610909826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397106485298443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34665194311657,262.34665194311657,-10.803348056883408,246.85886296666112,277.8344409195748,120206.46068539505,120238.76600583558,-32.3053204405187,0.0,nan,277.8344409195748,4.684440919574797,271.6393253289342,-1.5106746710657717,265.44420973842665,-7.705790261573327,259.24909414786725,-13.900905852132723,253.05397855723544,-20.09602144276454,246.85886296666112,-26.291137033338856,1.0,1.0,26022.012520719443,26022.012520719443,277.09675994834083,3.946759948340855,277.09675994834083,277.09675994834083,76929.55821202144,76903.12935009882,26.428861922613578,0.0,8546.071908451686,8546.071908451686,0.8894874759018992,3879.946147283948,277.09675994834083,3.946759948340855,1.0,0.002,0.17305970340511956,0.004986403633802662,0.00026812185533539194,0.0017318781442864045,0.13406092766769598,0.13406092766769598,0.0,-3.782035448707255e-13,1.0,1.000573976495366,0.280257322087607,0.0921617091320535,0.0,5.2861594930762336e-05,67.63200468365177,0.0,1601820.5317502015,268.09830380389354,0.0001961222056365841,1.0,1279416.6496912474,2618.452937283709,,,,,,,,,,,,,,,,,,,3.0
995.0,-28.01985726963841,4.783956633962607,34.96440987040049,26.238578266371064,6.411095321170229,-24.576762010514823,-38.147067942749686,2.968000062410096,-5.050585637548124,-5.050809824943316,39.93586777641223,41339.752831366,25324.523631682747,25324.523631682747,66664.27646304875,76945.65415858527,76902.56634710566,25324.523631682747,102227.08997878841,102227.08997878841,102227.08997878841,128243.70807049135,124335.35421891975,3908.3538515716073,0.0,90307.47209237255,54701.57076656378,39562.11258423197,26016.618091702945,65578.73067593492,19849.02579695073,1450.0,0.0,0.8868923838725651,2.879300181950656,0.001494314320929203,1.0,1.0,-4.751105660229371,353954.1638597047,1551769.8901416233,4.384098418903448,1551769.8901416233,4.384098418903448,0.7629364326672748,0.09216211159229985,3.8606111776312453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606111776312453,1.2777896679039233,1.2781510004026535,3.0213197638107085,6401.814031081308,15243.107769423557,6489.122076448524,0.00034406760392662945,23392.014356592757,2385.32162936301,19396.420138553996,1977.8844089015104,0.8291898184940771,0.8291898184940772,35019.42253008677,35405.22815468563,0.9863975358393441,0.8,4226.473302573072,4273.035954225843,0.9863975358393441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.466776761498116,4.783956633962607,-2.415623645122752,7.1995802790853585,3.5,3.5,1.0,0.6,0.0002827646031615043,0.987366071523693,0.0002863827422438619,197.29968859734805,0.0,0.0,0.0,0.004253567494768804,9.709196150802238e-05,0.00018567264165348193,0.0007168098757477531,0.09216211158428124,0.09216211158428124,0.09216211158428124,0.09221818716493929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493397.03864656814,593.7987520094132,0.0,0.09216211158428124,0.09216211159229985,0.09216211159229985,0.375,0.375,0.5,8.688652156006007,0.21027359415558067,0.21027359415558067,1.0857093002414331e-11,0.0002241873951902562,0.299704164713944,1.0857093002414331e-11,26016.618091702945,19849.02579695073,0.7629364326672748,1.0165533211137951,0.6303835466967377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397188573155453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3464641399536,262.3464641399536,-10.803535860046395,246.85755885634515,277.835369423572,120214.52928894343,120245.92816633491,-31.39887739148137,0.0,nan,277.835369423572,4.685369423572013,271.6398073100652,-1.5101926899347973,265.44424519670775,-7.705754803292223,259.24868308325506,-13.901316916744918,253.0531209697765,-20.096879030223477,246.85755885634515,-26.292441143654827,1.0,1.0,26022.012520719443,26022.012520719443,277.0977765631553,3.947776563155344,277.0977765631553,277.0977765631553,76928.7417346016,76902.56634710566,26.175387495939503,0.0,8546.071908451686,8546.071908451686,0.8894894780874378,3879.9142335194015,277.0977765631553,3.947776563155344,1.0,0.002,0.17300317852170802,0.004986852958221526,0.00026803488225924933,0.00173196511741635,0.13401744112962466,0.13401744112962466,0.0,-3.2440066258243583e-13,1.0,1.000613779824455,0.2997041647030869,0.09216211159229985,0.0,5.6524883208663075e-05,72.3186660979023,0.0,1601821.8517041882,268.09941436245185,0.0002241873843331632,1.0,1279412.923878782,2618.214432331876,,,,,,,,,,,,,,,,,,,5.0
996.0,-28.021241612623278,4.787449663240393,34.96467108935435,26.239212916139536,6.411890321196889,-24.57792841928196,-38.148147392179794,2.9685771294665555,-5.0495158192420035,-5.049768394814771,39.93635873219428,41338.474271625186,25330.836499492045,25330.836499492045,66669.31077111723,76944.61545071869,76901.86526765273,25330.836499492045,102232.70176714477,102232.70176714477,102232.70176714477,128249.86311210462,124340.69153942986,3909.1715726747716,0.0,90307.20679887246,54701.06562603072,39562.379080935265,26017.16134495986,65579.54042589513,19849.480017191207,1450.0,0.0,0.8868959051425347,2.8794102779651185,0.001494314320929203,1.0,1.0,-4.731589233500756,353968.5379840276,1551791.0303973283,4.383980110874575,1551791.0303973283,4.383980110874575,0.7629379606025514,0.09216253230336235,3.860590280560316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860590280560316,1.2777869974196334,1.2781483291632059,3.0213097240435243,6401.792758019384,15243.107769423557,6489.1354749190505,0.00034407287637555,23392.07225734545,2385.3275335966364,19396.460187479024,1977.8884927553268,0.8291894781313466,0.8291894781313466,35019.270884926154,35405.22815468563,0.9863921965761232,0.8,4226.455000608719,4273.035954225843,0.9863921965761232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.468139513253695,4.787449663240393,-2.413925318846898,7.201374982087291,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9875060660047029,0.0002863421429961704,197.3008028298911,0.0,0.0,0.0,0.004253567494768804,9.708028743887455e-05,0.00018568431572262977,0.0007168510645312776,0.09216253225656103,0.09216253225656103,0.09216253225656103,0.09222207947074287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493390.7849484369,593.8008185715603,0.0,0.09216253225656103,0.09216253230336235,0.09216253230336235,0.375,0.375,0.5,8.69043857261251,0.23148286568022058,0.23148286568022058,4.376943252282217e-12,0.00025257557274471765,0.31817916131399215,4.376943252282217e-12,26017.16134495986,19849.480017191207,0.7629379606025514,1.0166175355628413,0.6303562666520613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397270530583224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3462569061591,262.3462569061591,-10.803743093840865,246.85625997047276,277.83625384185217,120219.86424784003,120254.51173373955,-34.64748589949399,0.0,nan,277.83625384185217,4.686253841852192,271.64025506754007,-1.5097449324599097,265.44425629334313,-7.705743706656847,259.2482575190194,-13.901742480980602,253.05225874472728,-20.097741255272695,246.85625997047276,-26.293740029527214,1.0,1.0,26022.012520719443,26022.012520719443,277.0987359579979,3.9487359579979397,277.0987359579979,277.0987359579979,76927.31854256992,76901.86526765273,25.453274917192175,0.0,8546.071908451686,8546.071908451686,0.889490795667948,3879.8932319631176,277.0987359579979,3.9487359579979397,1.0,0.002,0.17294317395458617,0.004987310351803138,0.00026794249489435495,0.0017320575045591154,0.13397124744717748,0.13397124744717748,0.0,-5.46529835276921e-13,1.0,1.0006515911434566,0.3181791613096152,0.09216253230336235,0.0,6.0004565615801656e-05,76.77040165426405,0.0,1601823.125210463,268.100484180758,0.0002525755683677744,1.0,1279409.3393794566,2617.9881769891886,,,,,,,,,,,,,,,,,,,3.0
997.0,-28.022622884617363,4.790890929353959,34.9649311588638,26.240022049192362,6.412862258352313,-24.57907437027229,-38.14920878559349,2.9693137447111195,-5.048457274691941,-5.048739389139577,39.936847994436235,41337.07584370228,25337.04807012085,25337.04807012085,66674.12391382313,76943.45647861833,76901.25208004736,25337.04807012085,102238.30015016822,102238.30015016822,102238.30015016822,128255.99980497475,124345.96430563915,3910.0354993355954,0.0,90306.86948177328,54700.48884958883,39562.645146871604,26017.69965480654,65580.34480167815,19849.9302946131,1450.0,0.0,0.8868993692140208,2.8795190428689232,0.001494314320929203,1.0,1.0,-4.71240131485979,353982.74107262533,1551812.097945738,4.383863725229921,1551812.097945738,4.383863725229921,0.7629394818902062,0.09216296943842793,3.8605638276208154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605638276208154,1.2777835886128792,1.2781449193925116,3.0212970819352276,6401.765970908914,15243.107769423557,6489.1523456872565,0.0003440795153412475,23392.14516689587,2385.3349683017004,19396.510615334184,1977.893634965476,0.8291890494414239,0.8291890494414239,35019.07892189014,35405.22815468563,0.9863854377721053,0.8,4226.431832703935,4273.035954225843,0.9863854377721053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.469480398099541,4.790890929353959,-2.4122499576740015,7.203140887027961,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9876457712778268,0.00028630163909440975,197.3019146031927,0.0,0.0,0.0,0.004253567494768804,9.706880990706275e-05,0.00018569579325444156,0.0007168904623794505,0.09216296942829837,0.09216296942829837,0.09216296942829837,0.09222592322352052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493384.0291803129,593.8030490014401,0.0,0.09216296942829837,0.09216296943842793,0.09216296943842793,0.375,0.375,0.5,8.692327186475735,0.25208658315034427,0.25208658315034427,1.858779796748422e-11,0.00028211444765702254,0.33633807427980855,1.858779796748422e-11,26017.69965480654,19849.9302946131,0.7629394818902062,1.0166784593074751,0.6303272111287298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397351837895314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3460501390231,262.3460501390231,-10.8039498609769,246.8549674981307,277.83713277992564,120227.29650692586,120261.86598118093,-34.569474255043815,0.0,nan,277.83713277992564,4.687132779925662,271.6406997235376,-1.5093002764623975,265.4442666672422,-7.705733332757802,259.2478336108305,-13.902166389169452,253.05140055447202,-20.098599445527952,246.8549674981307,-26.295032501869287,1.0,1.0,26022.012520719443,26022.012520719443,277.0996932128603,3.949693212860325,277.0996932128603,277.0996932128603,76926.42449330083,76901.25208004736,25.17241325347277,0.0,8546.071908451686,8546.071908451686,0.8894924635492661,3879.8666467589196,277.0996932128603,3.949693212860325,1.0,0.002,0.172879749754038,0.004987780766830645,0.00026784480215688035,0.0017321551976792972,0.13392240107844017,0.13392240107844017,0.0,-1.6382251458169073e-13,1.0,1.0006887528187807,0.33633807426122075,0.09216296943842793,0.0,6.342420057651884e-05,81.14528992719762,0.0,1601824.387414321,268.10154272530804,0.00028211442906922457,1.0,1279405.7976229277,2617.7660078680974,,,,,,,,,,,,,,,,,,,5.0
998.0,-28.02400510691053,4.794281219479089,34.965190066882855,26.240895478427433,6.413899681984342,-24.580214628038792,-38.15026934081686,2.9701092027622997,-5.047412070319297,-5.0477246765974355,39.93733461032109,41335.64870264329,25343.165182397046,25343.165182397046,66678.81388504033,76942.25232098108,76900.70329548974,25343.165182397046,102243.86847788679,102243.86847788679,102243.86847788679,128262.1004979076,124351.15585259355,3910.9446453140345,0.0,90306.50572716088,54699.902107463604,39562.89291077475,26018.232020020805,65581.12493079556,19850.375788950987,1450.0,0.0,0.8869027700341225,2.879626281034209,0.001494314320929203,1.0,1.0,-4.693606939604933,353996.7473147046,1551833.0517595694,4.383749465302243,1551833.0517595694,4.383749465302243,0.7629409935954254,0.09216342236021757,3.8605353463957934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605353463957934,1.2777799075218998,1.2781412372605958,3.0212834962187163,6401.737184405868,15243.107769423557,6489.170474907801,0.00034408664969144383,23392.223519329073,2385.342958026347,19396.5648047876,1977.8991607518979,0.829188588624769,0.829188588624769,35018.87223974791,35405.22815468563,0.9863781607351578,0.8,4226.406888358963,4273.035954225843,0.9863781607351578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.470800892325824,4.794281219479089,-2.4105987186579534,7.204879938137042,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9877855940206073,0.00028626111260699887,197.3030271539238,0.0,0.0,0.0,0.004253567494768804,9.705734269134038e-05,0.00018570726047016395,0.0007169294431273982,0.09216342236549727,0.09216342236549727,0.09216342236549727,0.09222971152701286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493376.77705474995,593.8054413837906,0.0,0.09216342236549727,0.09216342236021757,0.09216342236021757,0.375,0.375,0.5,8.694315860909866,0.27213064707700596,0.27213064707700596,1.6257217794191092e-11,0.0003126062781575456,0.3541177369925208,1.6257217794191092e-11,26018.232020020805,19850.375788950987,0.7629409935954254,1.016737879312121,0.6302979515258804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397432965752663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3458496205839,262.3458496205839,-10.804150379416058,246.8536807043905,277.83801853679296,120235.38081644275,120268.90556981202,-33.52475336926703,0.0,nan,277.83801853679296,4.688018536792981,271.64115097026604,-1.5088490297339376,265.4442834038734,-7.705716596126592,259.24741583733237,-13.902584162667608,253.05054827084837,-20.09945172915161,246.8536807043905,-26.296319295609464,1.0,1.0,26022.012520719443,26022.012520719443,277.1006437105721,3.9506437105721375,277.1006437105721,277.1006437105721,76925.74630257,76900.70329548974,25.04300708025403,0.0,8546.071908451686,8546.071908451686,0.8894942593131975,3879.8380231277724,277.1006437105721,3.9506437105721375,1.0,0.002,0.17281297782558078,0.004988263540636378,0.00026774191438820935,0.0017322580855345766,0.13387095719410466,0.13387095719410466,0.0,-7.721427663920366e-14,1.0,1.0007251357560123,0.3541177369762636,0.09216342236021757,0.0,6.67719281611535e-05,85.42815880147707,0.0,1601825.6356464217,268.1025879296807,0.0003126062619003278,1.0,1279402.3050419767,2617.5487137270566,,,,,,,,,,,,,,,,,,,4.0
999.0,-28.02537093268477,4.797620921402183,34.965447606899296,26.2414067395963,6.4145652783162,-24.581377311656148,-38.151344494521595,2.9705716585628537,-5.046399252200899,-5.046742488008285,39.93781294389364,41334.462882786174,25349.235779231953,25349.235779231953,66683.69866201813,76941.30789865219,76900.0768063823,25349.235779231953,102249.31258561426,102249.31258561426,102249.31258561426,128268.0626063685,124356.1655023043,3911.897104064208,0.0,90306.28961440921,54699.44460349203,39563.161123241305,26018.75002075424,65581.91114399554,19850.809598869255,1450.0,0.0,0.8869060352630418,2.8797300693039127,0.001494314320929203,1.0,1.0,-4.675611808264534,354010.30503747746,1551853.649141137,4.383639761494653,1551853.649141137,4.383639761494653,0.762942477368627,0.09216389159667884,3.8605180111327955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605180111327955,1.2777777674541515,1.2781390965876807,3.021274989644329,6401.719159995503,15243.107769423557,6489.18182594325,0.0003440911167224,23392.2725794797,2385.3479607694476,19396.598733792165,1977.9026205475027,0.8291883000203818,0.8291883000203818,35018.74644131255,35405.22815468563,0.9863737315243626,0.8,4226.391705820529,4273.035954225843,0.9863737315243626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.472111345315508,4.797620921402183,-2.4089848438378887,7.206605765240072,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9879237791117522,0.0002862210720504567,197.30412651942152,0.0,0.0,0.0,0.004253567494768804,9.704571890758983e-05,0.00018571888425391447,0.0007169710976697237,0.09216389156649246,0.09216389156649246,0.09216389156649246,0.09223337526117786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493369.0216717466,593.8079976905548,0.0,0.09216389156649246,0.09216389159667884,0.09216389159667884,0.375,0.375,0.5,8.696400372616608,0.2915800949274967,0.2915800949274967,3.524291969370097e-12,0.0003432358074064723,0.37113067974377145,3.524291969370097e-12,26018.75002075424,19850.809598869255,0.762942477368627,1.0168001739931523,0.630272313840165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397514150340276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3456219028267,262.3456219028267,-10.804378097173299,246.85239800865207,277.8388457970102,120239.66050432362,120277.7327227809,-38.07221845729335,0.0,nan,277.8388457970102,4.688845797010231,271.64155623932254,-1.5084437606774372,265.44426668170473,-7.705733318295245,259.2469771239701,-13.903022876029866,253.0496875663004,-20.10031243369957,246.85239800865207,-26.297601991347904,1.0,1.0,26022.012520719443,26022.012520719443,277.1015525919022,3.951552591902214,277.1015525919022,277.1015525919022,76924.12318204592,76900.0768063823,24.046375663616345,0.0,8546.071908451686,8546.071908451686,0.8894953523140275,3879.8206011884595,277.1015525919022,3.951552591902214,1.0,0.002,0.1727430029685107,0.004988754706527157,0.0002676340457968392,0.001732365954055859,0.1338170228984196,0.1338170228984196,0.0,-1.473018755582256e-13,1.0,1.0007599473505524,0.37113067974024716,0.09216389159667884,0.0,6.997485391204213e-05,89.52575282923075,0.0,1601826.8467801907,268.1036007477991,0.00034323580388218033,1.0,1279398.92438738,2617.341071674393,,,,,,,,,,,,,,,,,,,3.0
1000.0,-28.026735019962175,4.800911023483388,34.96570389623812,26.242160761635773,6.41547933808194,-24.58251358412677,-38.152400719095,2.971257903054879,-5.045388788790547,-5.0457638333404295,39.938291926925174,41333.12923840442,25355.187756321327,25355.187756321327,66688.31699472576,76940.19477007783,76899.5963310166,25355.187756321327,102254.78408733793,102254.78408733793,102254.78408733793,128274.05112206511,124361.15863544,3912.892486625108,0.0,90305.97505811675,54698.90952958044,39563.406142818116,26019.267034727178,65582.6731775453,19851.242688518083,1450.0,0.0,0.8869092800612476,2.8798334689749456,0.001494314320929203,1.0,1.0,-4.657744746443825,354023.8143850519,1551874.274696429,4.383530744653641,1551874.274696429,4.383530744653641,0.7629439623346497,0.09216437530903544,3.8604933151728495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604933151728495,1.2777745917915402,1.2781359200270577,3.0212631711201388,6401.6941179609275,15243.107769423557,6489.197595862921,0.0003440973228471159,23392.340741321397,2385.354911342956,19396.645871137385,1977.9074272190185,0.8291878989636203,0.8291878989636203,35018.567227619424,35405.22815468563,0.9863674216337999,0.8,4226.370076626364,4273.035954225843,0.9863674216337999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.473396191992601,4.800911023483388,-2.407386846117558,7.208297869600946,3.5,3.5,1.0,0.6,0.0002827646031615043,0.988061809138025,0.00028618108760643756,197.3052244978153,0.0,0.0,0.0,0.004253567494768804,9.703430102427996e-05,0.00018573030213722436,0.0007170105898257883,0.09216437526357057,0.09216437526357057,0.09216437526357057,0.09223702444879038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493360.8105399217,593.8107028455813,0.0,0.09216437526357057,0.09216437530903544,0.09216437530903544,0.375,0.375,0.5,8.698579849129453,0.31051867486274887,0.31051867486274887,1.1368683772161603e-11,0.0003750445498553745,0.38801908689657694,1.1368683772161603e-11,26019.267034727178,19851.242688518083,0.7629439623346497,1.0168587793636783,0.6302446551165648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397594372780538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34539467666525,262.34539467666525,-10.804605323334727,246.85112122488093,277.839668128459,120246.88717236418,120284.87719239986,-37.99002003567341,0.0,nan,277.839668128459,4.6896681284590045,271.64195874772594,-1.5080412522740403,265.44424936708936,-7.705750632910622,259.2465399862757,-13.90346001372427,253.0488306055606,-20.10116939443938,246.85112122488093,-26.29887877511905,1.0,1.0,26022.012520719443,26022.012520719443,277.10247502479115,3.9524750247911697,277.10247502479115,277.10247502479115,76923.18455472648,76899.5963310166,23.588223709884915,0.0,8546.071908451686,8546.071908451686,0.8894969094103888,3879.7957817487136,277.10247502479115,3.9524750247911697,1.0,0.002,0.17266984906382085,0.00498925944210722,0.0002675212494402786,0.0017324787505298386,0.1337606247201393,0.1337606247201393,0.0,-2.9882780278045473e-14,1.0,1.000794501779258,0.38801908688520825,0.09216437530903544,0.0,7.31538994037033e-05,93.59277379221005,0.0,1601828.0569243305,268.10461121120943,0.0003750445384866907,1.0,1279395.5558775323,2617.1351204650737,,,,,,,,,,,,,,,,,,,3.0
1001.0,-28.02810221887651,4.804151934725375,34.96595874990456,26.243038905691378,6.416519481046711,-24.583640048933866,-38.15344419619066,2.9720573094238514,-5.044408495562436,-5.044815303711114,39.938763068391914,41331.689590001726,25361.090638973958,25361.090638973958,66692.78022897568,76938.99389788952,76899.048791978,25361.090638973958,102260.13943095195,102260.13943095195,102260.13943095195,128279.91011215806,124365.98111171594,3913.9290004421223,0.0,90305.60900474759,54698.304690339675,39563.67146045324,26019.770681206108,65583.44214165935,19851.664895715465,1450.0,0.0,0.8869123998933857,2.8799336754622553,0.001494314320929203,1.0,1.0,-4.640626675802935,354036.9082722837,1551894.5627864855,4.383425926861134,1551894.5627864855,4.383425926861134,0.7629454209623061,0.09216487401069803,3.8604646090838943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604646090838943,1.2777708924813265,1.2781322196707554,3.021249452307673,6401.665049443525,15243.107769423557,6489.215900641496,0.00034410452670215305,23392.419863726587,2385.3629795828942,19396.7005853455,1977.913006515528,0.8291874332942766,0.8291874332942766,35018.35891292566,35405.22815468563,0.9863600871434547,0.8,4226.344935249718,4273.035954225843,0.9863600871434547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.474670440708217,4.804151934725375,-2.405824082040497,7.209976016765872,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9882001749123009,0.0002861410171138642,197.30632499308385,0.0,0.0,0.0,0.004253567494768804,9.702302216110879e-05,0.00018574158100039554,0.0007170487998873164,0.09216487404340282,0.09216487404340282,0.09216487404340282,0.09224055839036158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493352.1214116899,593.8135636915094,0.0,0.09216487404340282,0.09216487401069803,0.09216487401069803,0.375,0.375,0.5,8.700850379820523,0.32891419190440274,0.32891419190440274,-1.3358203432289883e-11,0.0004068081486821029,0.40418862790818366,-1.3358203432289883e-11,26019.770681206108,19851.664895715465,0.7629454209623061,1.016914911006351,0.6302153141142826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397674494001635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34517903200054,262.34517903200054,-10.804820967999433,246.84984988691977,277.84050817708453,120255.36698142307,120291.42068849553,-36.0537070724789,0.0,nan,277.84050817708453,4.690508177084553,271.64237651904,-1.5076234809599782,265.4442448610471,-7.705755138952895,259.24611320297794,-13.90388679702204,253.0479815449338,-20.102018455066172,246.84984988691977,-26.300150113080207,1.0,1.0,26022.012520719443,26022.012520719443,277.1033594853318,3.9533594853318164,277.1033594853318,277.1033594853318,76922.74728716852,76899.048791978,23.69849519051786,0.0,8546.071908451686,8546.071908451686,0.8894987193454587,3879.766932129314,277.1033594853318,3.9533594853318164,1.0,0.002,0.17259365182015327,0.004989772297854808,0.0002674037208168413,0.0017325962798372884,0.13370186040842066,0.13370186040842066,0.0,6.541295283213344e-13,1.0,1.0008275832469147,0.40418862792154187,0.09216487401069803,0.0,7.619724385209448e-05,97.48616638283949,0.0,1601829.2322544889,268.10559150443754,0.00040680816204030634,1.0,1279392.291039669,2616.9382091091925,,,,,,,,,,,,,,,,,,,4.0
1002.0,-28.029446201355643,4.807344476777036,34.96621221385965,26.243453565426194,6.417085123086298,-24.584793068822076,-38.15451414613051,2.972431992057901,-5.043437569699677,-5.043876870160377,39.939232667481654,41330.601993441094,25366.894968363835,25366.894968363835,66697.49696180492,76938.12615348048,76898.59095885273,25366.894968363835,102265.48592721656,102265.48592721656,102265.48592721656,128285.75617728296,124370.75022717738,3915.0059501055844,0.0,90305.43332695345,54697.9091727552,39563.915726886946,26020.2702500664,65584.18597695335,19852.083840977983,1450.0,0.0,0.8869154738562592,2.88003280308638,0.001494314320929203,1.0,1.0,-4.623782946257506,354049.86316338944,1551914.7846601624,4.38332265064024,1551914.7846601624,4.38332265064024,0.7629468737330782,0.09216538681974114,3.860450465955101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860450465955101,1.277769158617981,1.2781304853171092,3.021242483368839,6401.650283098385,15243.107769423557,6489.22519886136,0.0003441081860859913,23392.46005701858,2385.367078158044,19396.72837834691,1977.9158406129425,0.8291871966893535,0.8291871966893535,35018.256278783534,35405.22815468563,0.9863564735323581,0.8,4226.332548396073,4273.035954225843,0.9863564735323581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.47592341484057,4.807344476777036,-2.404281669168617,7.211626145945653,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9883362114777323,0.0002861016320941258,197.3074068127832,0.0,0.0,0.0,0.004253567494768804,9.701145841272459e-05,0.00018575314474877973,0.0007170908141980521,0.09216538675944498,0.09216538675944498,0.09216538675944498,0.09224405302914149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493342.99255632807,593.8165680392925,0.0,0.09216538675944498,0.09216538681974114,0.09216538681974114,0.375,0.375,0.5,8.70321036399008,0.346815316956679,0.346815316956679,-2.2794210963184014e-11,0.00043930046069817763,0.4200939239028685,-2.2794210963184014e-11,26020.2702500664,19852.083840977983,0.7629468737330782,1.0169752962283134,0.6301915831960604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397754798883065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34493183725414,262.34493183725414,-10.80506816274584,246.84858270109996,277.84128097342426,120258.95689702472,120300.28547765505,-41.328580630328624,0.0,nan,277.84128097342426,4.691280973424284,271.6427413189455,-1.5072586810544522,265.44420166452585,-7.705798335474128,259.2456620099852,-13.904337990014767,253.04712235554402,-20.10287764445596,246.84858270109996,-26.30141729890002,1.0,1.0,26022.012520719443,26022.012520719443,277.10424434653606,3.954244346536086,277.10424434653606,277.10424434653606,76920.91990651308,76898.59095885273,22.32894766035315,0.0,8546.071908451686,8546.071908451686,0.8894996110766883,3879.752718284876,277.10424434653606,3.954244346536086,1.0,0.002,0.17251446133410644,0.004990296688203374,0.0002672815486272394,0.001732718448847391,0.1336407743136197,0.1336407743136197,0.0,-2.5253696703253503e-12,1.0,1.0008601220315188,0.4200939239256627,0.09216538681974114,0.0,7.919047902946416e-05,101.31543260050641,0.0,1601830.3978599128,268.1065624303003,0.0004393004834923886,1.0,1279389.060935094,2616.744697812337,,,,,,,,,,,,,,,,,,,3.0
1003.0,-28.030786807238286,4.8104891790918485,34.96646418385033,26.24414786640557,6.417936110740543,-24.58591451548756,-38.15555308302862,2.973063819654904,-5.042489760991373,-5.042961589091497,39.93969647637842,41329.31134663798,25372.635728072113,25372.635728072113,66701.9470747101,76937.06478993341,76898.11621743014,25372.635728072113,102270.75194550226,102270.75194550226,102270.75194550226,128291.5115787386,124375.38965836693,3916.1219203716732,0.0,90305.14367075998,54697.39023004551,39564.17048968274,26020.759633236354,65584.93012291909,19852.494506861218,1450.0,0.0,0.8869184509131465,2.880129475931667,0.001494314320929203,1.0,1.0,-4.607518853860427,354062.49879764847,1551934.7573917932,4.383222630642804,1551934.7573917932,4.383222630642804,0.7629483069165897,0.09216591345947041,3.8604277204397235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604277204397235,1.2777662348136243,1.278127560685961,3.021231595623442,6401.6272132723825,15243.107769423557,6489.239725272746,0.0003441139031507704,23392.52285248686,2385.3734815137545,19396.771798762653,1977.920268263133,0.8291868269651206,0.8291868269651206,35018.09121851132,35405.22815468563,0.9863506619861321,0.8,4226.31262736987,4273.035954225843,0.9863506619861321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.477162666256431,4.8104891790918485,-2.402769023629434,7.213258202721283,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9884719264034442,0.00028606235099700155,197.3084859263574,0.0,0.0,0.0,0.004253567494768804,9.700023106396374e-05,0.0001857643720975406,0.0007171299315154252,0.0921659134382215,0.0921659134382215,0.0921659134382215,0.09224745898689664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493333.41822978447,593.8197175516499,0.0,0.0921659134382215,0.09216591345947041,0.09216591345947041,0.375,0.375,0.5,8.705656731383721,0.36421424920632717,0.36421424920632717,-1.3415046851150692e-11,0.0004718281001032665,0.4354427352310495,-1.3415046851150692e-11,26020.759633236354,19852.494506861218,0.7629483069165897,1.0170316100009178,0.6301647538417545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397833740978654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34468507623393,262.34468507623393,-10.805314923766048,246.8473220897339,277.84204806274005,120265.93698934077,120307.1930499988,-41.256060658025675,0.0,nan,277.84204806274005,4.692048062740071,271.64310286815555,-1.5068971318444255,265.44415767356907,-7.705842326430911,259.2452124788913,-13.904787521108688,253.0462672843139,-20.10373271568608,246.8473220897339,-26.302677910266084,1.0,1.0,26022.012520719443,26022.012520719443,277.1051040767709,3.9551040767709083,277.1051040767709,277.1051040767709,76920.01980996523,76898.11621743014,21.903592535090866,0.0,8546.071908451686,8546.071908451686,0.8895010451912357,3879.7298590419223,277.1051040767709,3.9551040767709083,1.0,0.002,0.17243238267318212,0.004990829791778043,0.00026715488841002585,0.0017328451113007308,0.1335774442050129,0.1335774442050129,0.0,-2.8924345557568287e-13,1.0,1.0008915204696074,0.43544273524446453,0.09216591345947041,0.0,8.207865202011045e-05,105.01027094777831,0.0,1601831.5368914246,268.1075102390086,0.00047182811351831333,1.0,1279385.910505076,2616.5581925862416,,,,,,,,,,,,,,,,,,,3.0
1004.0,-28.03212031064044,4.8135862293631195,34.966714394898126,26.244694750662916,6.41863827161168,-24.58704445244752,-38.15660085584966,2.9735624147923723,-5.04158168208528,-5.042085218399411,39.94014965031982,41328.13719334407,25378.353977988514,25378.353977988514,66706.49117133259,76936.1089934979,76897.50355717915,25378.353977988514,102275.85753516767,102275.85753516767,102275.85753516767,128297.08909786277,124379.81438221269,3917.274715650082,0.0,90304.91645820717,54696.94466338376,39564.413105359345,26021.2315626951,65585.64466805445,19852.890937956257,1450.0,0.0,0.8869212684516734,2.880222033520077,0.001494314320929203,1.0,1.0,-4.592177137849774,354074.59759927366,1551954.2723435028,4.383127970394357,1551954.2723435028,4.383127970394357,0.7629497047487184,0.092166454438313,3.8604099997113623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604099997113623,1.2777639275565909,1.278125252776483,3.0212231825118483,6401.609386898461,15243.107769423557,6489.250949675023,0.0003441183207381825,23392.571375827734,2385.378429517494,19396.805349252194,1977.923689460947,0.8291865412151959,0.8291865412151959,35017.96262211486,35405.22815468563,0.9863461342878003,0.8,4226.297107147171,4273.035954225843,0.9863461342878003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.478397058508544,4.8135862293631195,-2.4012976307615466,7.214883860124666,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9886069422708115,0.0002860232829358849,197.30955933453797,0.0,0.0,0.0,0.004253567494768804,9.69889094449789e-05,0.00018577569371652542,0.00071717034572659,0.09216645440131746,0.09216645440131746,0.09216645440131746,0.09225071656585977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493323.39856763853,593.8230119415749,0.0,0.09216645440131746,0.092166454438313,0.092166454438313,0.375,0.375,0.5,8.708184596468236,0.3810403318716453,0.3810403318716453,7.383960110018961e-11,0.000503536314113262,0.44990808054961917,7.383960110018961e-11,26021.2315626951,19852.890937956257,0.7629497047487184,1.0170898145310765,0.6301399857013869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397912485604005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34442578606905,262.34442578606905,-10.805574213930925,246.84606673130872,277.84278484082523,120271.44546837105,120314.79627940847,-43.35081103742317,0.0,nan,277.84278484082523,4.692784840825254,271.643441218971,-1.5065587810289571,265.4440975970846,-7.705902402915399,259.2447539750463,-13.90524602495367,253.04541035317848,-20.104589646821495,246.84606673130872,-26.303933268691253,1.0,1.0,26022.012520719443,26022.012520719443,277.10590875835743,3.9559087583574524,277.10590875835743,277.10590875835743,76918.87367658767,76897.50355717915,21.370119408515166,0.0,8546.071908451686,8546.071908451686,0.8895021624896089,3879.712049709919,277.10590875835743,3.9559087583574524,1.0,0.002,0.17234758236108808,0.00499136796921064,0.00026702398944136046,0.0017329760097981777,0.13351199472068023,0.13351199472068023,0.0,-7.604620058665468e-13,1.0,1.000921109974599,0.44990808047577957,0.092166454438313,0.0,8.480030303087042e-05,108.49205710288993,0.0,1601832.6289671368,268.1084183179147,0.000503536240273661,1.0,1279382.8939903062,2616.382705208179,,,,,,,,,,,,,,,,,,,3.0
1005.0,-28.033447491195187,4.81663623625845,34.966962814534874,26.245274708513193,6.419369995164288,-24.58816574253098,-38.15763979274777,2.974088248284441,-5.040692249576239,-5.041227525600392,39.940598370466795,41326.9342918296,25383.999186786517,25383.999186786517,66710.93347861612,76935.13332577524,76896.90958231648,25383.999186786517,102280.908769103,102280.908769103,102280.908769103,128302.6041246303,124384.14091675336,3918.463207876954,0.0,90304.67254474293,54696.47351772151,39564.66558557936,26021.695355527303,65586.36094110666,19853.280767369746,1450.0,0.0,0.8869240070253708,2.8803126107658947,0.001494314320929203,1.0,1.0,-4.577284646848113,354086.43885367666,1551973.5956841921,4.383035963502495,1551973.5956841921,4.383035963502495,0.762951087395337,0.09216700844982806,3.8603905921306194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603905921306194,1.2777614942626598,1.2781228187944669,3.0212137472167933,6401.589394640444,15243.107769423557,6489.263537459251,0.00034412327498722884,23392.62579512768,2385.3839787417396,19396.842974981628,1977.9275262175797,0.8291862206859091,0.8291862206859091,35017.82178437405,35405.22815468563,0.9863411755937126,0.8,4226.280109523895,4273.035954225843,0.9863411755937126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.479615683455633,4.81663623625845,-2.3998525162039566,7.216488752462407,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9887413377194038,0.0002859844049948587,197.31062766471695,0.0,0.0,0.0,0.004253567494768804,9.697768450725803e-05,0.00018578691865424627,0.000717210072913789,0.09216700809855358,0.09216700809855358,0.09216700809855358,0.09225390252143381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493312.9757542435,593.8264377357685,0.0,0.09216700809855358,0.09216700844982806,0.09216700844982806,0.375,0.375,0.5,8.710791429997006,0.39731486595712795,0.39731486595712795,-8.924416761146858e-12,0.0005352760241521537,0.46394287875227747,-8.924416761146858e-12,26021.695355527303,19853.280767369746,0.762951087395337,1.017146439006111,0.6301147631736904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397990813897756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3441595071196,262.3441595071196,-10.80584049288035,246.8448170316181,277.84350198262894,120277.44560866994,120321.96487792436,-44.51926925444822,0.0,nan,277.84350198262894,4.693501982628959,271.64376499243974,-1.5062350075602353,265.4440280022746,-7.705971997725385,259.24429101196444,-13.905708988035542,253.04455402179232,-20.105445978207655,246.8448170316181,-26.30518296838187,1.0,1.0,26022.012520719443,26022.012520719443,277.10669694848093,3.9566969484809533,277.10669694848093,277.10669694848093,76917.87418380793,76896.90958231648,20.964601491446956,0.0,8546.071908451686,8546.071908451686,0.8895033861434456,3879.6925450912727,277.10669694848093,3.9566969484809533,1.0,0.002,0.1722601416755619,0.004991914555630129,0.0002668889888431397,0.0017331110106072523,0.13344449442156986,0.13344449442156986,0.0,-5.496081020850418e-13,1.0,1.0009498172037619,0.4639428787612019,0.09216700844982806,0.0,8.744067558719708e-05,111.86984643949064,0.0,1601833.6996126093,268.10930775042374,0.0005352760330765705,1.0,1279379.9417518503,2616.2126278131027,,,,,,,,,,,,,,,,,,,3.0
