time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1006.0,-28.03477008851807,4.8196402113763686,34.967209612381005,26.245942327100806,6.420188856739145,-24.589274194082773,-38.15866930000482,2.9746929628638714,-5.039800779435382,-5.04036871717997,39.941048400289816,41325.67882176282,25389.522991032565,25389.522991032565,66715.20181279539,76934.09876343215,76896.47916619814,25389.522991032565,102286.00215723072,102286.00215723072,102286.00215723072,128308.16217970368,124388.47494401518,3919.687235688504,0.0,90304.39119360581,54695.971254109456,39564.911043884844,26022.16002247296,65587.0710663578,19853.671361910132,1450.0,0.0,0.8869267464606322,2.8804032957172803,0.001494314320929203,1.0,1.0,-4.562407032476358,354098.29582269234,1551992.9756094266,4.382943928051425,1551992.9756094266,4.382943928051425,0.7629524737671405,0.09216757287879282,3.86036813091544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86036813091544,1.2777586959580378,1.278120019698542,3.0212027851009955,6401.566167232487,15243.107769423557,6489.278161709059,0.00034412903084033716,23392.689021135197,2385.390426000234,19396.886687842958,1977.9319836889213,0.8291858482074443,0.8291858482074443,35017.65878671481,35405.22815468563,0.9863354366870252,0.8,4226.260437433227,4273.035954225843,0.9863354366870252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.480808100937067,4.8196402113763686,-2.398418918981149,7.218059130357517,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9888752886693978,0.000285945666153701,197.31169231707665,0.0,0.0,0.0,0.004253567494768804,9.696656263371886e-05,0.00018579804052778546,0.0007172488344399983,0.09216757285185927,0.09216757285185927,0.09216757285185927,0.09225709203426848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493302.17881761695,593.8299857368022,0.0,0.09216757285185927,0.09216757287879282,0.09216757287879282,0.375,0.375,0.5,8.713477006229501,0.4131379284689274,0.4131379284689274,-1.7678303265711293e-11,0.0005679377445630962,0.4779616847035868,-1.7678303265711293e-11,26022.16002247296,19853.671361910132,0.7629524737671405,1.0172005050400283,0.6300887987504658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398068771641694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3438958483783,262.3438958483783,-10.806104151621696,246.84357354564182,277.8442181511235,120284.44203329565,120328.52323157043,-44.081198274797686,0.0,nan,277.8442181511235,4.69421815112355,271.64408923002173,-1.505910769978243,265.44396030895797,-7.706039691042008,259.24383138780223,-13.906168612197746,253.04370246672232,-20.106297533277655,246.84357354564182,-26.30642645435816,1.0,1.0,26022.012520719443,26022.012520719443,277.1075053926963,3.957505392696305,277.1075053926963,277.1075053926963,76917.0631201307,76896.47916619814,20.583953932553413,0.0,8546.071908451686,8546.071908451686,0.8895048023283001,3879.6699715700174,277.1075053926963,3.957505392696305,1.0,0.002,0.17217006390681622,0.004992473142828395,0.000266749902645568,0.0017332500966086455,0.13337495132278399,0.13337495132278399,0.0,-7.45786678940652e-13,1.0,1.000978490140128,0.4779616847212651,0.09216757287879282,0.0,9.007775512945902e-05,115.24340683242522,0.0,1601834.773950185,268.1101992205646,0.0005679377622413995,1.0,1279376.9856586494,2616.0428549891644,,,,,,,,,,,,,,,,,,,3.0
1007.0,-28.036086031743938,4.822598344239418,34.96745453439549,26.24645250560718,6.420851592261823,-24.590392269298256,-38.15970401102675,2.975157831316526,-5.0389474502395615,-5.039546924544441,39.9414878564631,41324.53267977364,25395.024067118433,25395.024067118433,66719.55674689208,76933.17614335445,76895.91278074513,25395.024067118433,102290.93684786356,102290.93684786356,102290.93684786356,128313.54476498716,124392.60001511639,3920.944749870777,0.0,90304.17892253559,54695.535464777015,39565.159397509524,26022.60791712361,65587.76731463314,19854.04825337859,1450.0,0.0,0.8869293358164498,2.8804900701639404,0.001494314320929203,1.0,1.0,-4.54842318254282,354109.6420324647,1552011.9003679461,4.382856935100508,1552011.9003679461,4.382856935100508,0.7629538252510836,0.0921681501258082,3.8603515367550516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603515367550516,1.2777565447969028,1.2781178679291032,3.021194884482981,6401.549426770962,15243.107769423557,6489.2887013734435,0.00034413317913768005,23392.734589773605,2385.3950727081733,19396.91819160512,1977.9351961786258,0.8291855797006605,0.8291855797006605,35017.53836526765,35405.22815468563,0.9863311968301312,0.8,4226.245903840302,4273.035954225843,0.9863311968301312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.481995612115829,4.822598344239418,-2.397024702560421,7.219623046799839,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9890085851398256,0.00028590712700590683,197.31275162448472,0.0,0.0,0.0,0.004253567494768804,9.6955385730754e-05,0.00018580921743075032,0.0007172888980520505,0.09216815007765945,0.09216815007765945,0.09216815007765945,0.0922601407026539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493290.9724064283,593.8336668981019,0.0,0.09216815007765945,0.0921681501258082,0.0921681501258082,0.375,0.375,0.5,8.716236724321545,0.42844197569138487,0.42844197569138487,-1.4836132322670892e-11,0.000599474304863179,0.491123742001605,-1.4836132322670892e-11,26022.60791712361,19854.04825337859,0.7629538252510836,1.0172561054995148,0.6300646350947492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439814646100934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34362074509863,262.34362074509863,-10.806379254901344,246.84233487362238,277.8449066165856,120289.87710214667,120335.87172249831,-45.994620351633394,0.0,nan,277.8449066165856,4.694906616585627,271.64439226796543,-1.505607732034548,265.44387791941836,-7.706122080581622,259.24336357079227,-13.906636429207708,253.0428492222076,-20.107150777792384,246.84233487362238,-26.3076651263776,1.0,1.0,26022.012520719443,26022.012520719443,277.108260910971,3.9582609109710347,277.108260910971,277.108260910971,76915.97629554226,76895.91278074513,20.063514797133394,0.0,8546.071908451686,8546.071908451686,0.8895058485929087,3879.653294438827,277.108260910971,3.9582609109710347,1.0,0.002,0.17207751043106825,0.004993036057117386,0.0002666069597910911,0.0017333930387192153,0.13330347989554553,0.13330347989554553,0.0,-1.489693784995083e-12,1.0,1.0010054094251823,0.49112374201644116,0.0921681501258082,0.0,9.25534615708531e-05,118.41050687125701,0.0,1601835.8027141676,268.1110525497604,0.0005994743196993113,1.0,1279374.1569634257,2615.883748488738,,,,,,,,,,,,,,,,,,,3.0
1008.0,-28.037410847832582,4.825511905647469,34.967697903349695,26.24736438682305,6.421915672777678,-24.591478195769053,-38.16071137608958,2.9759830184910467,-5.038077886086398,-5.038710469794098,39.94193287509374,41323.09026700029,25400.37261676203,25400.37261676203,66723.46288376232,76931.97087561626,76895.61309551376,25400.37261676203,102295.9857122758,102295.9857122758,102295.9857122758,128319.04867857503,124396.81231118592,3922.2363673891023,0.0,90303.79383475526,54694.91321751254,39565.42290804746,26023.06296629923,65588.48587434669,19854.43106112788,1450.0,0.0,0.8869319795499588,2.8805783807389487,0.001494314320929203,1.0,1.0,-4.5341317003523045,354121.1909703682,1552031.064847814,4.382768115612949,1552031.064847814,4.382768115612949,0.7629551942767099,0.09216873725553273,3.860320691647896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860320691647896,1.2777527262923878,1.2781140483447941,3.0211797730608323,6401.51740748075,15243.107769423557,6489.308859705413,0.0003441411133938519,23392.82174927449,2385.40396050379,19396.97844620837,1977.9413404382099,0.8291850660047008,0.8291850660047008,35017.314526464164,35405.22815468563,0.9863233158143305,0.8,4226.218888868078,4273.035954225843,0.9863233158143305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.483150197581072,4.825511905647469,-2.3956316954220496,7.221143601069518,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9891427999628057,0.0002858683328353975,197.31381808585562,0.0,0.0,0.0,0.004253567494768804,9.694450536113122e-05,0.0001858200978003731,0.0007173251684628161,0.09216873730568571,0.09216873730568571,0.09216873730568571,0.09226324424520722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493279.4281969101,593.8374586082741,0.0,0.09216873730568571,0.09216873725553273,0.09216873725553273,0.375,0.375,0.5,8.719071935488907,0.44337107396574993,0.44337107396574993,1.1709744285326451e-11,0.000632583707727008,0.5045787694418209,1.1709744285326451e-11,26023.06296629923,19854.43106112788,0.7629551942767099,1.017304516094334,0.6300357405134549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398223760347404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3433719573548,262.3433719573548,-10.806628042645173,246.8411022562729,277.8456416584756,120299.45684201508,120341.05175664795,-41.59491463287851,0.0,nan,277.8456416584756,4.695641658475608,271.6447337779592,-1.5052662220408024,265.44382589760687,-7.706174102393106,259.2429180171088,-13.907081982891157,253.04201013670541,-20.107989863294563,246.8411022562729,-26.308897743727073,1.0,1.0,26022.012520719443,26022.012520719443,277.10906229870636,3.9590622987063853,277.10906229870636,277.10906229870636,76915.91119219578,76895.61309551376,20.298096682017785,0.0,8546.071908451686,8546.071908451686,0.8895077933796889,3879.6222951061354,277.10906229870636,3.9590622987063853,1.0,0.002,0.1719824264301661,0.004993612981760924,0.00026646010388903886,0.0017335398981366448,0.13323005194451942,0.13323005194451942,0.0,2.025683440431969e-12,1.0,1.001032926421936,0.5045787694301112,0.09216873725553273,0.0,9.5084002313354e-05,121.64774153664418,0.0,1601836.8524726322,268.1119221139136,0.0006325836960172637,1.0,1279371.2777860155,2615.7211235802597,,,,,,,,,,,,,,,,,,,4.0
1009.0,-28.038719312358516,4.828380728185815,34.96793928790317,26.247589964792155,6.422288225793966,-24.592618558486496,-38.16177196623755,2.9761874731247993,-5.037263065550746,-5.03792657465054,39.942362341266715,41322.17341245087,25405.74130480361,25405.74130480361,66727.91471725449,76931.24984639976,76895.05035127507,25405.74130480361,102300.79165607868,102300.79165607868,102300.79165607868,128324.28565609048,124400.72646392195,3923.559192168521,0.0,90303.69892036972,54694.622491088485,39565.64047697915,26023.494000011797,65589.13447699095,19854.794220612814,1450.0,0.0,0.8869344121763192,2.8806611456003077,0.001494314320929203,1.0,1.0,-4.521091561202184,354132.01448519574,1552049.559739737,4.382686388848414,1552049.559739737,4.382686388848414,0.7629565123193609,0.09216933707819161,3.8603131326073274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603131326073274,1.2777517801942722,1.2781131019791414,3.021176094170964,6401.509612354574,15243.107769423557,6489.313767118309,0.0003441430449671333,23392.842968512483,2385.406124263891,19396.993114793924,1977.942836217661,0.8291849409198745,0.8291849409198745,35017.25967146655,35405.22815468563,0.9863213844571834,0.8,4226.212268451,4273.035954225843,0.9863213844571834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.484309130299897,4.828380728185815,-2.3942891523553684,7.222669880541183,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9892753775330988,0.0002858300222397314,197.3148713957266,0.0,0.0,0.0,0.004253567494768804,9.693305133594755e-05,0.00018583155182555678,0.000717367979964996,0.09216933699344296,0.09216933699344296,0.09216933699344296,0.09226614821703547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493267.47461080144,593.8413831939629,0.0,0.09216933699344296,0.09216933707819161,0.09216933707819161,0.375,0.375,0.5,8.721976277565103,0.45778429183252456,0.45778429183252456,3.808509063674137e-12,0.0006635090998088344,0.5168350134483717,3.808509063674137e-12,26023.494000011797,19854.794220612814,0.7629565123193609,1.0173623306565058,0.6300155314131631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439830158172146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3430833208987,262.3430833208987,-10.806916679101278,246.8398711305118,277.84629551131314,120301.75960659973,120350.01684540037,-48.25723880062658,0.0,nan,277.84629551131314,4.696295511313167,271.64501063510363,-1.5049893648963462,265.44372575900434,-7.70627424099564,259.2424408827956,-13.907559117204357,253.04115600666393,-20.108843993336052,246.8398711305118,-26.31012886948818,1.0,1.0,26022.012520719443,26022.012520719443,277.1097803455579,3.959780345557931,277.1097803455579,277.1097803455579,76914.10230647014,76895.05035127507,19.05195519507106,0.0,8546.071908451686,8546.071908451686,0.8895082699773957,3879.614698270364,277.1097803455579,3.959780345557931,1.0,0.002,0.1718850374844065,0.00499419062601194,0.0002663096473193952,0.0017336903543593272,0.13315482365969758,0.13315482365969758,0.0,1.6787222653635858e-12,1.0,1.0010579906904524,0.5168350134445632,0.09216933707819161,0.0,9.738893496037476e-05,124.59634338051232,0.0,1601837.8359883304,268.11273693444923,0.0006635090960003254,1.0,1279368.5795127302,2615.573360482973,,,,,,,,,,,,,,,,,,,3.0
1010.0,-28.04001806673231,4.831205375580422,34.96817867117063,26.248085928987734,6.422936216898534,-24.59372263835724,-38.162793301139004,2.976640789934365,-5.036466426307356,-5.0371605744784596,39.94278734983975,41321.04866997464,25411.04232140162,25411.04232140162,66732.09099137626,76930.34435476211,76894.50310475174,25411.04232140162,102305.54542615336,102305.54542615336,102305.54542615336,128329.4625939724,124404.55041907789,3924.9121748945236,0.0,90303.49399943053,54694.198320118114,39565.884088124905,26023.917167819047,65589.80125594395,19855.15098835661,1450.0,0.0,0.8869367698625685,2.880742017005489,0.001494314320929203,1.0,1.0,-4.508458296323397,354142.5911695586,1552067.862828442,4.382607180070395,1552067.862828442,4.382607180070395,0.762957815317262,0.09216994761585809,3.860297298228418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860297298228418,1.277749682510547,1.2781110037022347,3.021168661645552,6401.493863725104,15243.107769423557,6489.3236814687825,0.00034414694732392735,23392.885838319486,2385.4104957676154,19397.022749450956,1977.945858111685,0.8291846881788747,0.8291846881788747,35017.14476331969,35405.22815468563,0.9863173387266969,0.8,4226.198400255014,4273.035954225843,0.9863173387266969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.485453454859433,4.831205375580422,-2.39297154592679,7.224176921507212,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9894069902075089,0.0002857920006227164,197.3159169000762,0.0,0.0,0.0,0.004253567494768804,9.692202243627616e-05,0.00018584258072522816,0.000717407612269395,0.09216994749756464,0.09216994749756464,0.09216994749756464,0.09226898376067622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493255.1769402116,593.8454198794687,0.0,0.09216994749756464,0.09216994761585809,0.09216994761585809,0.375,0.375,0.5,8.724947367097839,0.47169473655606,0.47169473655606,5.979927664157003e-11,0.0006941481710782682,0.5287022781550377,5.979927664157003e-11,26023.917167819047,19855.15098835661,0.762957815317262,1.0174156608734775,0.6299919786116137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398378443409754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3427880035004,262.3427880035004,-10.807211996499575,246.83864540631964,277.8469306007009,120307.50488704612,120356.87911486968,-49.37422782354551,0.0,nan,277.8469306007009,4.6969306007009095,271.6452735617816,-1.5047264382183698,265.4436165229731,-7.706383477026861,259.2419594840463,-13.9080405159537,253.0403024451811,-20.109697554818865,246.83864540631964,-26.311354593680335,1.0,1.0,26022.012520719443,26022.012520719443,277.11048231086943,3.960482310869452,277.11048231086943,277.11048231086943,76913.1622457121,76894.50310475174,18.659140960357036,0.0,8546.071908451686,8546.071908451686,0.8895092683347894,3879.59878471956,277.11048231086943,3.960482310869452,1.0,0.002,0.17178541692148522,0.00499477499099241,0.00026615572283858273,0.0017338442768938082,0.13307786141929137,0.13307786141929137,0.0,-2.676088517450381e-13,1.0,1.0010822584016388,0.5287022780952384,0.09216994761585809,0.0,9.962054459192608e-05,127.4511319565408,0.0,1601838.7981444923,268.1135335736926,0.0006941481112789916,1.0,1279365.9428245116,2615.4304436720963,,,,,,,,,,,,,,,,,,,3.0
1011.0,-28.041320316029413,4.833986667131775,34.968416156975685,26.248776458110683,6.42377628554216,-24.594810655870756,-38.16380475237963,2.9772666250788538,-5.035674652409966,-5.036399745278661,39.9432113514305,41319.79246781517,25416.245011956868,25416.245011956868,66736.03747977203,76929.30262388254,76894.05930645556,25416.245011956868,102310.30431841243,102310.30431841243,102310.30431841243,128334.64248673868,124408.34759953426,3926.2948872044226,0.0,90303.20336961054,54693.69321236108,39566.122396943836,26024.338168326252,65590.46056527008,19855.50600950439,1450.0,0.0,0.8869391048381736,2.880822337035676,0.001494314320929203,1.0,1.0,-4.49597172809257,354153.09669841174,1552086.1227145111,4.382528734560891,1552086.1227145111,4.382528734560891,0.7629591146978778,0.09217056725085168,3.860274143449879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860274143449879,1.277746786524696,1.278108106897459,3.0211573874893625,6401.469975141,15243.107769423557,6489.338719761363,0.00034415286659419746,23392.95086667282,2385.4171268142354,19397.067699913838,1977.9504417832634,0.8291843047278064,0.8291843047278064,35016.976731760304,35405.22815468563,0.9863114226125267,0.8,4226.178120625928,4273.035954225843,0.9863114226125267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.486576553885436,4.833986667131775,-2.391669341953334,7.2256560090851085,3.5,3.5,1.0,0.6,0.0002827646031615043,0.989538976023766,0.00028575388136577363,197.3169652289825,0.0,0.0,0.0,0.004253567494768804,9.691110140803583e-05,0.0001858535017534685,0.0007174454672885313,0.09217056725838967,0.09217056725838967,0.09217056725838967,0.09227179929504795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493242.5561426477,593.8495619887643,0.0,0.09217056725838967,0.09217056725085168,0.09217056725085168,0.375,0.375,0.5,8.72798432882476,0.48517013250284435,0.48517013250284435,-1.3812950783176348e-11,0.0007250928687199121,0.540428017186116,-1.3812950783176348e-11,26024.338168326252,19855.50600950439,0.7629591146978778,1.0174656025377649,0.6299664937814731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398454735516795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3425043637297,262.3425043637297,-10.80749563627029,246.83742524408368,277.8475834833919,120315.23946369141,120362.66130025979,-47.4218365683555,0.0,nan,277.8475834833919,4.697583483391895,271.64555183549436,-1.504448164505618,265.44352018768853,-7.706479812311443,259.2414885397862,-13.908511460213788,253.03945689193353,-20.11054310806645,246.83742524408368,-26.3125747559163,1.0,1.0,26022.012520719443,26022.012520719443,277.1111912099777,3.9611912099776987,277.1111912099777,277.1111912099777,76912.76374585173,76894.05930645556,18.70443939616962,0.0,8546.071908451686,8546.071908451686,0.8895107282417934,3879.5755141671284,277.1111912099777,3.9611912099776987,1.0,0.002,0.17168359155951482,0.004995368290464037,0.0002659983790098678,0.0017340016213765832,0.1329991895049339,0.1329991895049339,0.0,3.8645085395638823e-13,1.0,1.0011062356327454,0.540428017199929,0.09217056725085168,0.0,0.00010182536228871404,130.27163395751802,0.0,1601839.7551417754,268.11432534759,0.0007250928825328629,1.0,1279363.3239246218,2615.2893435896635,,,,,,,,,,,,,,,,,,,5.0
1012.0,-28.04260654528043,4.836725272823827,34.968651770340855,26.24912675181406,6.42427045424206,-24.59591884539846,-38.164830452855654,2.9775827552692222,-5.034894472882854,-5.035650387954914,39.94363228190427,41318.774561943355,25421.367326505257,25421.367326505257,66740.14188844862,76928.50464799676,76893.6651670378,25421.367326505257,102315.03249354305,102315.03249354305,102315.03249354305,128339.78654211386,124412.07992547208,3927.706616641776,0.0,90303.05458580123,54693.32450327561,39566.3667583618,26024.754048570798,65591.1208069326,19855.856857790503,1450.0,0.0,0.886941392530682,2.8809014428945465,0.001494314320929203,1.0,1.0,-4.48378641946158,354163.44406423904,1552104.250501592,4.3824518778399595,1552104.250501592,4.3824518778399595,0.7629604038037365,0.09217119630001867,3.8602621157971675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602621157971675,1.277745323670711,1.278106643629809,3.021151433141147,6401.457358591634,15243.107769423557,6489.3466618803295,0.0003441559927629134,23392.98521109702,2385.4206289708536,19397.09143943892,1977.9528625411247,0.8291841021742469,0.8291841021742469,35016.88944839115,35405.22815468563,0.9863083495118049,0.8,4226.167586447954,4273.035954225843,0.9863083495118049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.487682302232194,4.836725272823827,-2.3903869735173973,7.227112246341225,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9896693568271216,0.00028571623564060543,197.31800067246223,0.0,0.0,0.0,0.004253567494768804,9.690002768636771e-05,0.00018586457547513661,0.0007174859793753932,0.09217119625362657,0.09217119625362657,0.09217119625362657,0.09227457103416825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493229.6099080918,593.8538101710238,0.0,0.09217119625362657,0.09217119630001867,0.09217119630001867,0.375,0.375,0.5,8.73108557184877,0.49824175461066034,0.49824175461066034,2.660272002685815e-11,0.0007559150720339858,0.5518639684933078,2.660272002685815e-11,26024.754048570798,19855.856857790503,0.7629604038037365,1.0175179363819407,0.6299446335665635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398531233736211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3422002893043,262.3422002893043,-10.80779971069569,246.83620925509766,277.84819132351964,120319.37273070401,120370.21104105118,-50.83831034713245,0.0,nan,277.84819132351964,4.698191323519666,271.6457949098125,-1.5042050901874973,265.44339849615835,-7.706601503841625,259.2410020824599,-13.908997917540091,253.03860566877745,-20.111394331222527,246.83620925509766,-26.31379074490232,1.0,1.0,26022.012520719443,26022.012520719443,277.1118944479355,3.961894447935549,277.1118944479355,277.1118944479355,76911.37169464603,76893.6651670378,17.706527608228498,0.0,8546.071908451686,8546.071908451686,0.8895114865836699,3879.5634263761535,277.1118944479355,3.961894447935549,1.0,0.002,0.1715796160043093,0.004995969117158311,0.0002658376969557125,0.0017341623017215378,0.13291884847785623,0.13291884847785623,0.0,-1.3227496355183721e-12,1.0,1.001129619304813,0.551863968466705,0.09217119630001867,0.0,0.00010397553430620213,133.02221697990817,0.0,1601840.6986039476,268.1151055271171,0.0007559150454312658,1.0,1279360.7445013477,2615.1518876096484,,,,,,,,,,,,,,,,,,,3.0
1013.0,-28.04390286093283,4.839421991109542,34.96888560922978,26.249931519292318,6.425227896493696,-24.59698978507137,-38.16582433702422,2.9783148186069117,-5.034118699742294,-5.034905695171883,39.94405229302279,41317.436093049066,25426.393792174666,25426.393792174666,66743.82988522373,76927.38563303648,76893.37206040412,25426.393792174666,102319.76585257878,102319.76585257878,102319.76585257878,128344.93382254682,124415.78682974695,3929.146992799875,0.0,90302.71858214671,54692.76903430023,39566.610608718314,26025.16796996804,65591.77857868635,19856.206126829864,1450.0,0.0,0.8869436597753383,2.8809800517069992,0.001494314320929203,1.0,1.0,-4.471740903771035,354173.727254725,1552122.3388553644,4.382375708345706,1552122.3388553644,4.382375708345706,0.7629616896130353,0.09217183404790867,3.8602356935282245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602356935282245,1.2777419361495617,1.2781032551507387,3.021138763873504,6401.430513933768,15243.107769423557,6489.363560076543,0.00034416264431926023,23393.058287487816,2385.428080688902,19397.141949278226,1977.9580131113303,0.8291836711086692,0.8291836711086692,35016.69770466472,35405.22815468563,0.9863015985442048,0.8,4226.144445011513,4273.035954225843,0.9863015985442048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.488767359788012,4.839421991109542,-2.389119243339546,7.228541234449088,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9898007788155019,0.00028567829932392023,197.31904424671748,0.0,0.0,0.0,0.004253567494768804,9.688929857682719e-05,0.00018587530458467715,0.0007175224853032011,0.092171834077329,0.092171834077329,0.092171834077329,0.09227732473865471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493216.3525650852,593.8581598507151,0.0,0.092171834077329,0.09217183404790867,0.09217183404790867,0.375,0.375,0.5,8.73425029008399,0.5109609068663872,0.5109609068663872,5.684341886080802e-14,0.0007869954295642856,0.5631647914008227,5.684341886080802e-14,26025.16796996804,19856.206126829864,0.7629616896130353,1.0175639589518881,0.6299179102680242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398606791685657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34192069449335,262.34192069449335,-10.808079305506624,246.8349991500026,277.8488422389951,120328.46456695073,120375.21012739874,-46.74556044801256,0.0,nan,277.8488422389951,4.698842238995098,271.6460736211748,-1.503926378825156,265.44330500335735,-7.706694996642625,259.24053638561105,-13.909463614388926,253.03776776781916,-20.112232232180816,246.8349991500026,-26.315000849997375,1.0,1.0,26022.012520719443,26022.012520719443,277.1126048434839,3.9626048434839163,277.1126048434839,277.1126048434839,76911.31497095927,76893.37206040412,17.942910555153503,0.0,8546.071908451686,8546.071908451686,0.8895131525024695,3879.5368719958656,277.1126048434839,3.9626048434839163,1.0,0.002,0.17147351586402068,0.004996578614247048,0.00026567372009499266,0.0017343262797314067,0.1328368600474963,0.1328368600474963,0.0,-1.73600717134903e-13,1.0,1.0011527256900494,0.5631647914007658,0.09217183404790867,0.0,0.00010610013879339849,135.7400805836831,0.0,1601841.637366105,268.1158813002577,0.0007869954295074422,1.0,1279358.1811235934,2615.0161671296387,,,,,,,,,,,,,,,,,,,4.0
1014.0,-28.045182985796966,4.842076925426068,34.96911741905168,26.250189856532984,6.4256283400419765,-24.598101853216896,-38.16685440307481,2.978547207582446,-5.033381649916578,-5.034197980583818,39.94446140937367,41316.491288544974,25431.407882975454,25431.407882975454,66747.89917152043,76926.65430686956,76892.9285004695,25431.407882975454,102324.33638344496,102324.33638344496,102324.33638344496,128349.90139651777,124419.2874097502,3930.613986767564,0.0,90302.60807521302,54692.44505735629,39566.84779761859,26025.565013072814,65592.4128106914,19856.541590003435,1450.0,0.0,0.8869457783382686,2.881054761550649,0.001494314320929203,1.0,1.0,-4.460567483022828,354183.5000444154,1552139.9581642726,4.382304534145805,1552139.9581642726,4.382304534145805,0.7629629397106024,0.09217248202509179,3.860226661562787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860226661562787,1.2777408608056955,1.2781021795027876,3.0211342377582517,6401.420923638668,15243.107769423557,6489.369596812031,0.00034416502056550997,23393.084394338286,2385.430742846771,19397.15999348458,1977.9598531083072,0.8291835170816201,0.8291835170816201,35016.63216054721,35405.22815468563,0.986299290850412,0.8,4226.136534530905,4273.035954225843,0.986299290850412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.489849745994697,4.842076925426068,-2.387889779044566,7.229966704470634,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9899305778475533,0.00028564084137731253,197.32007479771926,0.0,0.0,0.0,0.004253567494768804,9.68781800373551e-05,0.00018588642312414923,0.0007175637265663823,0.09217248200286395,0.09217248200286395,0.09217248200286395,0.09227993810315596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493202.75756521063,593.8626192004202,0.0,0.09217248200286395,0.09217248202509179,0.09217248202509179,0.375,0.375,0.5,8.737473974641594,0.5232425321665914,0.5232425321665914,6.195932655828074e-12,0.0008163306672486215,0.5736304975609983,6.195932655828074e-12,26025.565013072814,19856.541590003435,0.7629629397106024,1.0176161588103783,0.629897415235966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439868294295066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3416119640694,262.3416119640694,-10.80838803593059,246.83379159191344,277.84943233623386,120331.6152086661,120383.23196193224,-51.61675326612057,0.0,nan,277.84943233623386,4.699432336233883,271.64630418736255,-1.5036958126374316,265.44317603847827,-7.706823961521707,259.24004788963856,-13.909952110361417,253.0369197407895,-20.113080259210477,246.83379159191344,-26.31620840808654,1.0,1.0,26022.012520719443,26022.012520719443,277.1132606558718,3.9632606558718066,277.1132606558718,277.1132606558718,76909.8126120724,76892.9285004695,16.88411160290707,0.0,8546.071908451686,8546.071908451686,0.8895137219655628,3879.527794870601,277.1132606558718,3.9632606558718066,1.0,0.002,0.17136544817642874,0.004997190170758739,0.00026550667395002566,0.0017344933256047846,0.13275333697501282,0.13275333697501282,0.0,-4.451898918955699e-13,1.0,1.0011741238087808,0.5736304975548023,0.09217248202509179,0.0,0.00010806765920859538,138.25698065957639,0.0,1601842.5289773291,268.1166183500834,0.0008163306610526888,1.0,1279355.7450218173,2614.8907754072225,,,,,,,,,,,,,,,,,,,3.0
1015.0,-28.04645218930581,4.844690662658559,34.969347214849435,26.25055656479674,6.426144235297197,-24.59919254681806,-38.167866238486,2.9788845941920346,-5.032658792758127,-5.033504110905893,39.944866901406165,41315.492425771125,25436.35154192846,25436.35154192846,66751.84396769959,76925.85132086829,76892.51706342597,25436.35154192846,102328.86860535442,102328.86860535442,102328.86860535442,128354.82451145734,124422.71773572141,3932.1067757359306,0.0,90302.45882683744,54692.09993710505,39567.06543303598,26025.955906102918,65593.0213391389,19856.872046308243,1450.0,0.0,0.8869478395628931,2.881128008158569,0.001494314320929203,1.0,1.0,-4.449712856369501,354193.0818556688,1552157.421534075,4.382235286477358,1552157.421534075,4.382235286477358,0.7629641776827853,0.09217313871377641,3.8602154236540196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602154236540196,1.2777392996048178,1.2781006178604344,3.0211291339695947,6401.410109322942,15243.107769423557,6489.376403915196,0.0003441677000743772,23393.113833361804,2385.4337447917287,19397.18034037147,1977.9619279133517,0.8291833433781021,0.8291833433781021,35016.55060806511,35405.22815468563,0.9862964195315957,0.8,4226.126692010286,4273.035954225843,0.9862964195315957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.490916928156704,4.844690662658559,-2.3866814885648844,7.231372151223443,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9900592876390033,0.0002856037074666647,197.3210965672266,0.0,0.0,0.0,0.004253567494768804,9.686725942721787e-05,0.00018589734373428645,0.0007176037934994054,0.09217313869604686,0.09217313869604686,0.09217313869604686,0.09228249864589662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493188.86906044924,593.8671741594218,0.0,0.09217313869604686,0.09217313871377641,0.09217313871377641,0.375,0.375,0.5,8.740754781066672,0.535104944979139,0.535104944979139,-1.1311840353300795e-11,0.0008453181477534599,0.5837912545363793,-1.1311840353300795e-11,26025.955906102918,19856.872046308243,0.7629641776827853,1.0176668585301045,0.6298763432798065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398758143888248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3412908838701,262.3412908838701,-10.808709116129876,246.83258905372364,277.84999271402216,120336.46523113576,120390.14674554448,-53.681514408742345,0.0,nan,277.84999271402216,4.699992714022187,271.64651198193906,-1.5034880180609207,265.4430312498668,-7.706968750133171,259.2395505178641,-13.910449482135903,253.03606978580473,-20.11393021419525,246.83258905372364,-26.31741094627634,1.0,1.0,26022.012520719443,26022.012520719443,277.11390638213976,3.9639063821397826,277.11390638213976,277.11390638213976,76908.68711533028,76892.51706342597,16.17005190430791,0.0,8546.071908451686,8546.071908451686,0.8895144305124371,3879.51650077229,277.11390638213976,3.9639063821397826,1.0,0.002,0.1712554704107938,0.004997807764477413,0.00026533666030332056,0.0017346633420974192,0.13266833015166027,0.13266833015166027,0.0,2.4007397632364036e-12,1.0,1.0011948976699279,0.5837912545476911,0.09217313871377641,0.0,0.00010997774354931899,140.70039535755976,0.0,1601843.4037326376,268.11734120724185,0.0008453181590653003,1.0,1279353.3565676708,2614.769174911433,,,,,,,,,,,,,,,,,,,3.0
1016.0,-28.0477186791814,4.847263369910715,34.96957479167012,26.250979501660936,6.426712886669869,-24.600275522623416,-38.168869412597246,2.979269731015791,-5.031970843918884,-5.032843479228202,39.94526244958192,41314.441937739575,25441.27513653271,25441.27513653271,66755.71707427228,76925.01086165187,76891.98122572726,25441.27513653271,102333.25636225997,102333.25636225997,102333.25636225997,128359.58793458418,124425.96443010408,3933.6235044800956,0.0,90302.28263155509,54691.71371115034,39567.298800449724,26026.33157232421,65593.63037277393,19857.19003987667,1450.0,0.0,0.8869497676992599,2.881197751405495,0.001494314320929203,1.0,1.0,-4.439633326027717,354202.2048652491,1552174.4567943038,4.382170510160447,1552174.4567943038,4.382170510160447,0.7629653831426763,0.09217380428401879,3.8602016191666375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602016191666375,1.2777375174523646,1.2780988352040255,3.0211225439035054,6401.396145763685,15243.107769423557,6489.385193149784,0.00034417115985255523,23393.151845537555,2385.437620954919,19397.20661198183,1977.9646068720542,0.8291831190623428,0.8291831190623428,35016.450430090394,35405.22815468563,0.9862928924443781,0.8,4226.114601590026,4273.035954225843,0.9862928924443781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.491979779050052,4.847263369910715,-2.385508523915215,7.23277189382593,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9901877402451464,0.0002855666573810525,197.32211616267753,0.0,0.0,0.0,0.004253567494768804,9.685643342016283e-05,0.0001859081697413415,0.0007176430178518325,0.09217380424394513,0.09217380424394513,0.09217380424394513,0.09228493313916195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493174.67604825244,593.8718280048477,0.0,0.09217380424394513,0.09217380428401879,0.09217380428401879,0.375,0.375,0.5,8.744088649725425,0.5464905044604507,0.5464905044604507,2.3987922759260982e-11,0.000872635309292491,0.5932101532004594,2.3987922759260982e-11,26026.33157232421,19857.19003987667,0.7629653831426763,1.0177164565354002,0.6298544798168091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398832704026288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3409647420192,262.3409647420192,-10.809035257980781,246.83139157104696,277.8505379130056,120342.01916348698,120396.54693609332,-54.527772606361935,0.0,nan,277.8505379130056,4.700537913005633,271.6467086445766,-1.5032913554233573,265.4428793761954,-7.707120623804599,259.2390501078389,-13.910949892161057,253.03522083945182,-20.114779160548153,246.83139157104696,-26.318608428953013,1.0,1.0,26022.012520719443,26022.012520719443,277.11450431393564,3.964504313935663,277.11450431393564,277.11450431393564,76907.8834497959,76891.98122572726,15.90222406864632,0.0,8546.071908451686,8546.071908451686,0.8895153008807728,3879.502627262471,277.11450431393564,3.964504313935663,1.0,0.002,0.1711437220530872,0.0049984272056599515,0.00026516388461709844,0.0017348361146733752,0.13258194230854922,0.13258194230854922,0.0,-7.095261878031778e-13,1.0,1.0012141542338715,0.5932101531764715,0.09217380428401879,0.0,0.00011174832639873835,142.96534234770965,0.0,1601844.2358402,268.1180291560811,0.0008726352853045682,1.0,1279351.0825171852,2614.6567339317867,,,,,,,,,,,,,,,,,,,3.0
1017.0,-28.048990461908627,4.849795780327757,34.96980025033951,26.251592812500917,6.427468217950095,-24.601344593953552,-38.16986301736904,2.979822349487411,-5.031288997694446,-5.032188975188965,39.9456564692885,41313.25307517628,25446.110745455557,25446.110745455557,66759.36382063184,76924.03651962409,76891.53181101463,25446.110745455557,102337.6425564702,102337.6425564702,102337.6425564702,128364.34710226276,124429.18333630373,3935.1637659590333,0.0,90302.02128379748,54691.23783737997,39567.53716268612,26026.704545792567,65594.24170847869,19857.50584502248,1450.0,0.0,0.8869516701674557,2.8812668451500585,0.001494314320929203,1.0,1.0,-4.429695909786517,354211.2434364427,1552191.4263681036,4.382106596361102,1552191.4263681036,4.382106596361102,0.7629665834214348,0.09217447706187189,3.8601803816473206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601803816473206,1.2777349603169275,1.2780962773454831,3.021111968862343,6401.373738520432,15243.107769423557,6489.3992967852855,0.00034417671166306265,23393.21284391932,2385.443841058804,19397.24876869216,1977.968905660155,0.8291827590383403,0.8291827590383403,35016.29631110389,35405.22815468563,0.9862874661955906,0.8,4226.096001061096,4273.035954225843,0.9862874661955906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4930236365721745,4.849795780327757,-2.3843508424030335,7.2341466227307905,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9903167477743301,0.0002855294569106285,197.3231400297742,0.0,0.0,0.0,0.004253567494768804,9.684571178495938e-05,0.00018591889137654493,0.0007176804570693579,0.09217447707331017,0.09217447707331017,0.09217447707331017,0.09228734416772182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493160.2237521664,593.8765663831982,0.0,0.09217447707331017,0.09217447706187189,0.09217447706187189,0.375,0.375,0.5,8.747474662448674,0.5574577597804478,0.5574577597804478,2.575006874394603e-11,0.0008999774944982164,0.6024930654024274,2.575006874394603e-11,26026.704545792567,19857.50584502248,0.7629665834214348,1.0177625669846344,0.6298304851024163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398907105519991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34065094857357,262.34065094857357,-10.809349051426409,246.83019900759638,277.8511028895569,120349.46693360338,120401.93017561584,-52.46324201243593,0.0,nan,277.8511028895569,4.701102889556921,271.6469221131546,-1.5030778868454036,265.4427413367575,-7.707258663242499,259.2385605603798,-13.911439439620153,253.03437978399597,-20.115620216004004,246.83019900759638,-26.3198009924036,1.0,1.0,26022.012520719443,26022.012520719443,277.1151062306906,3.965106230690651,277.1151062306906,277.1151062306906,76907.61541953466,76891.53181101463,16.083608520028065,0.0,8546.071908451686,8546.071908451686,0.8895166398980654,3879.481283555557,277.1151062306906,3.965106230690651,1.0,0.002,0.17103022879945445,0.004999053356796316,0.0002649884016122759,0.0017350115985359483,0.13249420080613794,0.13249420080613794,0.0,1.4822431476657627e-13,1.0,1.0012331321365955,0.6024930653766774,0.09217447706187189,0.0,0.00011349325345080474,145.1974609642403,0.0,1601845.060954004,268.11871100230553,0.0008999774687481477,1.0,1279348.8295511608,2614.545999305166,,,,,,,,,,,,,,,,,,,4.0
1018.0,-28.050248663277817,4.852288335244249,34.97002353377059,26.251840288192057,6.427861096845992,-24.60243768731074,-38.170875202026195,2.980050121240564,-5.030627364457473,-5.031553767012374,39.94604460631293,41312.33749784035,25450.8934133108,25450.8934133108,66763.23091115116,76923.32141695723,76891.05951597447,25450.8934133108,102341.95292928527,102341.95292928527,102341.95292928527,128369.02156918694,124432.29511187934,3936.7264573076,0.0,90301.92059766695,54690.93667995322,39567.759908570806,26027.068639901674,65594.82854847248,19857.814376644044,1450.0,0.0,0.886953495761321,2.8813339046979247,0.001494314320929203,1.0,1.0,-4.420220540900573,354220.0157081267,1552208.1427244206,4.3820452653455435,1552208.1427244206,4.3820452653455435,0.7629677644988554,0.09217515722669063,3.8601728068500325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601728068500325,1.277733906350031,1.2780952230805467,3.021108532587184,6401.366457465711,15243.107769423557,6489.403879543242,0.0003441785156594796,23393.232664978765,2385.4458622443717,19397.26246686237,1977.9703024847802,0.8291826420339661,0.8291826420339661,35016.24134136213,35405.22815468563,0.9862855308125552,0.8,4226.089366795617,4273.035954225843,0.9862855308125552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.494056065764892,4.852288335244249,-2.3832179656259154,7.235506300870164,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9904443954843019,0.00028549265809438973,197.32415297345776,0.0,0.0,0.0,0.004253567494768804,9.68347907882987e-05,0.00018592981237320564,0.0007177212057057771,0.0921751571886071,0.0921751571886071,0.0921751571886071,0.09228968205109421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493145.50271926954,593.881392162932,0.0,0.0921751571886071,0.09217515722669063,0.09217515722669063,0.375,0.375,0.5,8.750910409816495,0.5680064901553692,0.5680064901553692,-1.2676082405960187e-11,0.0009264025549100552,0.6113332261118103,-1.2676082405960187e-11,26027.068639901674,19857.814376644044,0.7629677644988554,1.0178124158342037,0.6298108922917888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398981818722447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3403155427947,262.3403155427947,-10.809684457205265,246.82900951979803,277.85162156579133,120353.18882547737,120409.26543978839,-56.07661431102463,0.0,nan,277.85162156579133,4.701621565791356,271.647099156592,-1.5029008434079856,265.44257674738094,-7.707423252619037,259.23805433820024,-13.911945661799734,253.03353192900556,-20.116468070994415,246.82900951979803,-26.320990480201942,1.0,1.0,26022.012520719443,26022.012520719443,277.1156861742912,3.9656861742912497,277.1156861742912,277.1156861742912,76906.3584969383,76891.05951597447,15.298980963823851,0.0,8546.071908451686,8546.071908451686,0.8895171174857123,3879.4736708842825,277.1156861742912,3.9656861742912497,1.0,0.002,0.17091507385379703,0.0049996834245547685,0.0002648103329732298,0.0017351896660106898,0.1324051664866149,0.1324051664866149,0.0,-1.0160804489456332e-12,1.0,1.0012512043795858,0.6113332261244864,0.09217515722669063,0.0,0.00011515490911809382,147.32304640502085,0.0,1601845.861445518,268.1193726355425,0.0009264025675861376,1.0,1279346.6429984146,2614.4407453516747,,,,,,,,,,,,,,,,,,,3.0
1019.0,-28.051500518181797,4.854741501331411,34.97024460921353,26.252194807771616,6.428357008157095,-24.6035147656035,-38.1718737660907,2.9803712560416034,-5.029984191450637,-5.030936197282123,39.946427447373495,41311.345363899156,25455.620073929844,25455.620073929844,66766.965437829,76922.53516936794,76890.577958383,25455.620073929844,102346.19803231285,102346.19803231285,102346.19803231285,128373.6226798216,124435.31209898417,3938.3105808374276,0.0,90301.7712014708,54690.581397797876,39567.98867074768,26027.42464750874,65595.41331825643,19858.11628859051,1450.0,0.0,0.8869552507903976,2.8813991045574063,0.001494314320929203,1.0,1.0,-4.411155689822635,354228.54455572454,1552224.631126924,4.381986305123244,1552224.631126924,4.381986305123244,0.762968928256652,0.0921758444138336,3.860160880391996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860160880391996,1.2777324203678047,1.2780937366781153,3.02110271200665,6401.35412435401,15243.107769423557,6489.411641990625,0.00034418157136043264,23393.266239281907,2385.449285870497,19397.28566933706,1977.9726684787427,0.8291824438250179,0.8291824438250179,35016.15479189756,35405.22815468563,0.9862824835673711,0.8,4226.078921192151,4273.035954225843,0.9862824835673711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.495076404737799,4.854741501331411,-2.382108555222916,7.236850056554327,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9905714169532226,0.0002854560492278541,197.32516081809615,0.0,0.0,0.0,0.004253567494768804,9.68240178663726e-05,0.00018594058529513172,0.0007177605734334586,0.09217584434007099,0.09217584434007099,0.09217584434007099,0.09229195303440244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493130.52651196887,593.8863009418416,0.0,0.09217584434007099,0.0921758444138336,0.0921758444138336,0.375,0.375,0.5,8.754393674567316,0.578141236165095,0.578141236165095,5.684341886080801e-13,0.0009520058314933522,0.6197805074594953,5.684341886080801e-13,26027.42464750874,19858.11628859051,0.762968928256652,1.0178602749842953,0.6297901526050974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399055734826156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3399723977324,262.3399723977324,-10.810027602267553,246.82782458132345,277.85212021414145,120358.27228033371,120415.64282672155,-57.37054638782027,0.0,nan,277.85212021414145,4.702120214141473,271.6472610875772,-1.5027389124227852,265.4424019610035,-7.70759803899648,259.23754283445464,-13.912457165545334,253.03268370789434,-20.11731629210564,246.82782458132345,-26.322175418676522,1.0,1.0,26022.012520719443,26022.012520719443,277.11624739560824,3.9662473956082636,277.11624739560824,277.11624739560824,76905.47260186142,76890.577958383,14.894643478415674,0.0,8546.071908451686,8546.071908451686,0.8895178694432755,3879.4616847939556,277.11624739560824,3.9662473956082636,1.0,0.002,0.17079833113868595,0.005000317393866787,0.0002646297941532174,0.0017353702061609683,0.1323148970766087,0.1323148970766087,0.0,3.141857433941464e-13,1.0,1.0012684729897485,0.6197805074589269,0.0921758444138336,0.0,0.00011674267791607184,149.35410490980885,0.0,1601846.6394729638,268.12001580854934,0.000952005830924918,1.0,1279344.5171540598,2614.340346753527,,,,,,,,,,,,,,,,,,,3.0
