time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1020.0,-28.052744078315822,4.857156111389221,34.97046363282362,26.252562703471654,6.4288670980809455,-24.604582960676353,-38.172867231164105,2.9807059816902237,-5.029340454193743,-5.03031837561514,39.94681037955125,41310.363733516606,25460.246804036226,25460.246804036226,66770.61053755283,76921.74300420361,76890.22135682429,25460.246804036226,102350.46816086052,102350.46816086052,102350.46816086052,128378.2489396154,124438.33287785735,3939.9160617580505,0.0,90301.61770608081,54690.238440239285,39568.199184268364,26027.780778754877,65595.97996302324,19858.41830184896,1450.0,0.0,0.8869570067394942,2.8814643279384033,0.001494314320929203,1.0,1.0,-4.402100903032988,354237.07704411895,1552241.1235848689,4.381927314151654,1552241.1235848689,4.381927314151654,0.7629700922507521,0.09217653741943563,3.8601488217617104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601488217617104,1.277730871500533,1.2780921873728561,3.0210969366565075,6401.3418870800815,15243.107769423557,6489.419343970735,0.0003441846032883315,23393.29955285729,2385.45268290979,19397.308691071026,1977.9750160422802,0.8291822471320345,0.8291822471320345,35016.06728321393,35405.22815468563,0.9862794025517878,0.8,4226.068359821106,4273.035954225843,0.9862794025517878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.496075171822034,4.857156111389221,-2.38100929132186,7.238165402711081,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9906976141875653,0.0002854196872103999,197.32616199496576,0.0,0.0,0.0,0.004253567494768804,9.681330105328768e-05,0.00018595130210821665,0.0007177996997380884,0.09217653728796865,0.09217653728796865,0.09217653728796865,0.09229422487511153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493115.3220050754,593.8912842085516,0.0,0.09217653728796865,0.09217653741943563,0.09217653741943563,0.375,0.375,0.5,8.757924298518875,0.5879363702784417,0.5879363702784417,2.887645678129047e-11,0.0009779214213949672,0.6282174725821505,2.887645678129047e-11,26027.780778754877,19858.41830184896,0.7629700922507521,1.017907051242953,0.6297697474266479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399129278844471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.339624963586,262.339624963586,-10.810375036413973,246.82664492660402,277.85260500055597,120363.66053646049,120421.74817935881,-58.0876428983121,0.0,nan,277.85260500055597,4.702605000555991,271.64741298580265,-1.5025870141973314,265.44222097095286,-7.707779029047117,259.23702895619607,-13.912971043803907,253.03183694140446,-20.118163058595513,246.82664492660402,-26.32335507339596,1.0,1.0,26022.012520719443,26022.012520719443,277.11682349032014,3.9668234903201665,277.11682349032014,277.11682349032014,76904.57962993243,76890.22135682429,14.358273108140565,0.0,8546.071908451686,8546.071908451686,0.8895186297337574,3879.449565870519,277.11682349032014,3.9668234903201665,1.0,0.002,0.1706800026733889,0.005000958500983634,0.0002644467980931853,0.0017355531984091803,0.13222339904659264,0.13222339904659264,0.0,-3.4976344737147613e-12,1.0,1.00128571997365,0.6282174725532741,0.09217653741943563,0.0,0.00011832842535550181,151.38257055071,0.0,1601847.4186043222,268.12065954580623,0.0009779213925185104,1.0,1279342.3904349396,2614.24011363657,,,,,,,,,,,,,,,,,,,3.0
1021.0,-28.053985719465906,4.859532321125863,34.97068041262528,26.252940552681707,6.429384301198213,-24.605648717399,-38.17385280327869,2.9810472999209505,-5.028729692406728,-5.029731693433612,39.94718366713342,41309.348853481504,25464.854837490642,25464.854837490642,66774.20369097215,76920.945094877,76889.7439205023,25464.854837490642,102354.59875799294,102354.59875799294,102354.59875799294,128382.7212809631,124441.18007569185,3941.5412052712527,0.0,90301.45753989331,54689.86130156172,39568.440264812874,26028.122522970174,65596.56278778304,19858.708522914676,1450.0,0.0,0.8869586392106336,2.8815262724459507,0.001494314320929203,1.0,1.0,-4.393773371145983,354245.1796271168,1552257.2007890397,4.381872471554775,1552257.2007890397,4.381872471554775,0.7629712248891212,0.0921772374740967,3.860135914250847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860135914250847,1.277729292131445,1.278090607557155,3.021090569044996,6401.3283948753815,15243.107769423557,6489.427835618044,0.0003441879461078036,23393.33628293202,2385.4564283350605,19397.334073173093,1977.97760429638,0.8291820302401909,0.8291820302401909,35015.97361419943,35405.22815468563,0.9862761046447147,0.8,4226.0570549633885,4273.035954225843,0.9862761046447147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.497069902880799,4.859532321125863,-2.37994311241803,7.239475433543893,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9908236339943729,0.00028538338555932167,197.32716163701804,0.0,0.0,0.0,0.004253567494768804,9.680267046685398e-05,0.00018596193269465036,0.0007178383350781186,0.09217723728053766,0.09217723728053766,0.09217723728053766,0.09229637885147687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493099.86006863555,593.8963509902367,0.0,0.09217723728053766,0.0921772374740967,0.0921772374740967,0.375,0.375,0.5,8.761498547465202,0.5973317395630033,0.5973317395630033,7.747757990728132e-11,0.0010020010269045088,0.6359583222876495,7.747757990728132e-11,26028.122522970174,19858.708522914676,0.7629712248891212,1.0179527836999478,0.6297486803862704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399202336305146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3392748412902,262.3392748412902,-10.810725158709772,246.82546999114282,277.85307969142434,120369.17424414134,120427.71132150922,-58.53707736789967,0.0,nan,277.85307969142434,4.703079691424364,271.64755775141214,-1.5024422485878404,265.4420358113081,-7.7079641886919035,259.23651387125244,-13.913486128747536,253.03099193120133,-20.11900806879865,246.82546999114282,-26.324530008857153,1.0,1.0,26022.012520719443,26022.012520719443,277.1173543063298,3.96735430632981,277.1173543063298,277.1173543063298,76903.86497338726,76889.7439205023,14.12105288496241,0.0,8546.071908451686,8546.071908451686,0.8895194435451924,3879.4365938221013,277.1173543063298,3.96735430632981,1.0,0.002,0.1705602192718309,0.005001600460716565,0.00026426153027575805,0.0017357384688256431,0.13213076513787902,0.13213076513787902,0.0,-8.985989036203179e-13,1.0,1.001301543674195,0.6359583222101719,0.0921772374740967,0.0,0.00011978335837621925,153.24368613266157,0.0,1601848.1570717923,268.12127030759325,0.0010020009494269289,1.0,1279340.3708998465,2614.1484529134127,,,,,,,,,,,,,,,,,,,3.0
1022.0,-28.05522284374863,4.861870661500492,34.970894967177195,26.2532896938734,6.429875945319782,-24.606712964860627,-38.174841937702126,2.9813660670217317,-5.028132665615601,-5.029158139752455,39.947553003990365,41308.383813634486,25469.39916322634,25469.39916322634,66777.78297686082,76920.1685843772,76889.2880510519,25469.39916322634,102358.68721427824,102358.68721427824,102358.68721427824,128387.14545956964,124443.9601794467,3943.1852801229343,0.0,90301.31295963416,54689.528191180485,39568.6497427263,26028.458245291396,65597.1079880177,19858.99381405995,1450.0,0.0,0.8869602191905945,2.8815868327252234,0.001494314320929203,1.0,1.0,-4.385741714779158,354253.1010318827,1552273.1079622232,4.381819392521052,1552273.1079622232,4.381819392521052,0.7629723446125545,0.09217794380075243,3.8601246980649457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601246980649457,1.2777278171158832,1.2780891321244894,3.0210852783796383,6401.317184590351,15243.107769423557,6489.434890948234,0.0003441907235347082,23393.3668010522,2385.4595403172543,19397.355162027176,1977.979754761022,0.8291818500086404,0.8291818500086404,35015.89221897555,35405.22815468563,0.9862732388761549,0.8,4226.047231422169,4273.035954225843,0.9862732388761549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.498050881425147,4.861870661500492,-2.3788966912290985,7.240767352729591,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9909492125707763,0.00028534722019500923,197.32815765262526,0.0,0.0,0.0,0.004253567494768804,9.67920025409268e-05,0.00018597260062057754,0.0007178774288188597,0.0921779432997686,0.0921779432997686,0.0921779432997686,0.09229848303539281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493084.1764121125,593.9014899063096,0.0,0.0921779432997686,0.09217794380075243,0.09217794380075243,0.375,0.375,0.5,8.765114742486615,0.6063443546268559,0.6063443546268559,-9.254108590539545e-11,0.0010254741368385112,0.6434164249732817,-9.254108590539545e-11,26028.458245291396,19858.99381405995,0.7629723446125545,1.0179988878329636,0.6297287347055008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439927528176777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3389206066621,262.3389206066621,-10.811079393337877,246.82429946470506,277.8535417486104,120374.51660372765,120433.74122183704,-59.2246181093693,0.0,nan,277.8535417486104,4.703541748610405,271.6476932918651,-1.5023067081348813,265.4418448350642,-7.708155164935761,259.2359963782482,-13.91400362175176,253.03014792147982,-20.119852078520154,246.82429946470506,-26.325700535294914,1.0,1.0,26022.012520719443,26022.012520719443,277.11787451743965,3.967874517439668,277.11787451743965,277.11787451743965,76903.11232424599,76889.2880510519,13.824273194084526,0.0,8546.071908451686,8546.071908451686,0.8895201507190738,3879.4253215552703,277.11787451743965,3.967874517439668,1.0,0.002,0.17043903409967645,0.0050022462999603536,0.0002640740829562101,0.0017359259165442558,0.13203704147810505,0.13203704147810505,0.0,-4.995340079083643e-13,1.0,1.001316789046807,0.6434164250658228,0.09217794380075243,0.0,0.0001211851271862929,155.03678630036487,0.0,1601848.8788326452,268.1218673343844,0.001025474229379597,1.0,1279338.3965511974,2614.0602789920054,,,,,,,,,,,,,,,,,,,3.0
1023.0,-28.056455220442093,4.864171645543805,34.97110730249091,26.25362587803977,6.430350911568715,-24.607774607217113,-38.175826881173975,2.981670299021584,-5.027549768407653,-5.028598033195803,39.947918060824726,41307.41887904302,25473.88192275449,25473.88192275449,66781.30080179751,76919.40353571829,76888.84580010836,25473.88192275449,102362.72772286285,102362.72772286285,102362.72772286285,128391.51543641443,124446.66797115841,3944.84746525601,0.0,90301.17097123741,54689.1863171923,39568.8718378279,26028.787713551574,65597.65955137947,19859.2739728845,1450.0,0.0,0.8869617462556477,2.881645976006652,0.001494314320929203,1.0,1.0,-4.378020587333083,354260.8368549778,1552288.8309187044,4.381768091272697,1552288.8309187044,4.381768091272697,0.7629734504517477,0.09217865485123607,3.8601133227714124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601133227714124,1.2777264093610659,1.2780877239715882,3.0210797041454933,6401.305373457087,15243.107769423557,6489.442324296621,0.0003441936498007502,23393.398955034994,2385.462819111011,19397.377380802944,1977.9820204456103,0.8291816600951021,0.8291816600951021,35015.8096690683,35405.22815468563,0.9862703324551261,0.8,4226.037268522901,4273.035954225843,0.9862703324551261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.499018569740723,4.864171645543805,-2.3778701235406268,7.242041769084432,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9910743263061428,0.0002853111978143992,197.32914985591924,0.0,0.0,0.0,0.004253567494768804,9.678138089415749e-05,0.00018598322226734683,0.0007179163140861423,0.09217865480138583,0.09217865480138583,0.09217865480138583,0.09230053633255773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493068.27760537894,593.906698792873,0.0,0.09217865480138583,0.09217865485123607,0.09217865485123607,0.375,0.375,0.5,8.768771194613507,0.6149914598402688,0.6149914598402688,8.526512829121202e-12,0.0010482647881531193,0.6505774458627229,8.526512829121202e-12,26028.787713551574,19859.2739728845,0.7629734504517477,1.0180439555086709,0.6297087298776097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439934796260296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3385619228254,262.3385619228254,-10.811438077174557,246.82313321405533,277.8539906315851,120379.75099768511,120439.71947862275,-59.96848093764364,0.0,nan,277.8539906315851,4.7039906315851,271.64781914810294,-1.5021808518970374,265.4416476646009,-7.70835233539907,259.2354761810568,-13.914523818943167,253.02930469755145,-20.120695302448524,246.82313321405533,-26.326866785944645,1.0,1.0,26022.012520719443,26022.012520719443,277.1183828749649,3.9683828749649024,277.1183828749649,277.1183828749649,76902.35356691161,76888.84580010836,13.50776680324634,0.0,8546.071908451686,8546.071908451686,0.8895208679241713,3879.4138893852696,277.1183828749649,3.9683828749649024,1.0,0.002,0.1703165030065462,0.005002895717215198,0.000263884542500229,0.0017361154574621425,0.1319422712501145,0.1319422712501145,0.0,-3.762875427915091e-14,1.0,1.0013314268489397,0.6505774458541964,0.09217865485123607,0.0,0.00012253104770162788,156.7584378463132,0.0,1601849.583320495,268.1224502315923,0.0010482647796266065,1.0,1279336.4684845554,2613.975769633815,,,,,,,,,,,,,,,,,,,3.0
1024.0,-28.057680122756256,4.866436059668515,34.97131756627173,26.253951514977985,6.430819266305759,-24.608830183866424,-38.17680344274265,2.981969328256841,-5.026966589113215,-5.028037848506736,39.94828294403256,41306.46289069684,25478.27031355127,25478.27031355127,66784.73320424811,76918.6484177226,76888.51832527413,25478.27031355127,102366.7886388254,102366.7886388254,102366.7886388254,128395.90578590645,124449.3780341326,3946.527751773843,0.0,90301.03787089918,54688.85234713648,39569.095026402996,26029.11714708105,65598.21217348405,19859.554092328704,1450.0,0.0,0.8869632743213075,2.881705125657535,0.001494314320929203,1.0,1.0,-4.370312618308333,354268.57388796576,1552304.5465167223,4.381716756529538,1552304.5465167223,4.381716756529538,0.7629745557680503,0.09217937099119246,3.8601032245993783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601032245993783,1.2777250256837176,1.2780863399029645,3.0210750724975557,6401.29555955089,15243.107769423557,6489.44850058438,0.0003441960812243214,23393.4256719964,2385.4655434828815,19397.39584214037,1977.983902978119,0.829181502278242,0.829181502278242,35015.73638712389,35405.22815468563,0.9862677523424049,0.8,4226.028424168561,4273.035954225843,0.9862677523424049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.499965886783172,4.866436059668515,-2.3768532974178447,7.2432893570863595,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9911986981194791,0.0002852753980589065,197.33013605137583,0.0,0.0,0.0,0.004253567494768804,9.677085070114688e-05,0.00018599375246035744,0.0007179550836275643,0.0921793708978636,0.0921793708978636,0.0921793708978636,0.09230258994439178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493052.1842080468,593.9119711378102,0.0,0.0921793708978636,0.09217937099119246,0.09217937099119246,0.375,0.375,0.5,8.772467768017593,0.6233386978138924,0.6233386978138924,-2.1884716261411086e-11,0.0010712593935409132,0.6577252301984231,-2.1884716261411086e-11,26029.11714708105,19859.554092328704,0.7629745557680503,1.018087703787203,0.6296888516024777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399420365247617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.338199677162,262.338199677162,-10.811800322837996,246.82197169269352,277.8544276616249,120385.05019739199,120445.61417789962,-60.56398050764123,0.0,nan,277.8544276616249,4.704427661624948,271.64793646783977,-1.5020635321602072,265.44144527406854,-7.708554725931435,259.234954080268,-13.915045919731995,253.02846288647694,-20.121537113523033,246.82197169269352,-26.328028307306454,1.0,1.0,26022.012520719443,26022.012520719443,277.1189047408991,3.96890474089912,277.1189047408991,277.1189047408991,76901.5302819193,76888.51832527413,13.011956645175815,0.0,8546.071908451686,8546.071908451686,0.8895215046072027,3879.403740722375,277.1189047408991,3.96890474089912,1.0,0.002,0.17019262853144107,0.005003551168023686,0.00026369292023942177,0.0017363070787175807,0.13184646011971088,0.13184646011971088,0.0,-1.0429977194414963e-12,1.0,1.0013460372226821,0.6577252302203078,0.09217937099119246,0.0,0.00012387442887319927,158.47683549800314,0.0,1601850.2884291438,268.12303341088676,0.0010712594154256294,1.0,1279334.5401432582,2613.89145253246,,,,,,,,,,,,,,,,,,,3.0
1025.0,-28.0589038296468,4.868664304455115,34.97152570682968,26.25433924784886,6.43134207919342,-24.609879238756257,-38.1777752545662,2.982317488652158,-5.026401961450063,-5.027495162690733,39.94864219183541,41305.45432073459,25482.610627900558,25482.610627900558,66788.06494863515,76917.85171132153,76888.16645232913,25482.610627900558,102370.77708022969,102370.77708022969,102370.77708022969,128400.2154971962,124451.99035262795,3948.225144568244,0.0,90300.87143089208,54688.47404166029,39569.330432479765,26029.43841696651,65598.76884944628,19859.827509210216,1450.0,0.0,0.8869647337762474,2.8817624332256564,0.001494314320929203,1.0,1.0,-4.363019662048089,354276.06936110917,1552320.0195140839,4.381667726847854,1552320.0195140839,4.381667726847854,0.7629756428500272,0.09218009230851312,3.8600895447347865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600895447347865,1.2777234146689183,1.2780847284326036,3.0210681751770254,6401.280944956342,15243.107769423557,6489.457697964707,0.00034419970199914875,23393.465458350227,2385.469600561887,19397.423333725656,1977.9867063396428,0.8291812672329744,0.8291812672329744,35015.63711294924,35405.22815468563,0.9862642570966774,0.8,4226.016442827395,4273.035954225843,0.9862642570966774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.50090282561635,4.868664304455115,-2.375858972844261,7.244523277299376,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9913229653748262,0.0002852396373714484,197.33112129421397,0.0,0.0,0.0,0.004253567494768804,9.676037277512108e-05,0.00018600423038638323,0.0007179929849909183,0.09218009226653406,0.09218009226653406,0.09218009226653406,0.09230457741955965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493035.88008180103,593.9173119377633,0.0,0.09218009226653406,0.09218009230851312,0.09218009230851312,0.375,0.375,0.5,8.776202326040588,0.631372780096342,0.631372780096342,-5.684341886080801e-13,0.0010932012406783542,0.6644755006426522,-5.684341886080801e-13,26029.43841696651,19859.827509210216,0.7629756428500272,1.0181298539598873,0.6296681331860583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399492329490873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3378395767396,262.3378395767396,-10.812160423260366,246.82081474234897,277.8548644111237,120390.90067308758,120451.10599604742,-60.20532295981688,0.0,nan,277.8548644111237,4.704864411123708,271.64805447736035,-1.5019455226396303,265.44124454362446,-7.708755456375513,259.23443460987585,-13.91556539012413,253.02762467610398,-20.122375323895994,246.82081474234897,-26.329185257651005,1.0,1.0,26022.012520719443,26022.012520719443,277.11940625306846,3.9694062530684846,277.11940625306846,277.11940625306846,76900.93968530431,76888.16645232913,12.773232975188876,0.0,8546.071908451686,8546.071908451686,0.8895223671130289,3879.3899924584603,277.11940625306846,3.9694062530684846,1.0,0.002,0.17006748535854996,0.0050042091145140076,0.0002634993222847436,0.001736500676995357,0.1317496611423718,0.1317496611423718,0.0,-7.198994005086501e-13,1.0,1.0013598348589399,0.6644755006432206,0.09218009230851312,0.0,0.0001251431186459723,160.09968036387454,0.0,1601850.9706306562,268.1235980385499,0.0010932012412467884,1.0,1279332.6720328405,2613.8120340239298,,,,,,,,,,,,,,,,,,,3.0
1026.0,-28.060123923019813,4.8708565173674305,34.97173155101438,26.254560809489362,6.431698737118087,-24.610941656951617,-38.17876410959286,2.9825164723751434,-5.025868864672304,-5.026982107345122,39.9489921966453,41304.59077466009,25486.934458634823,25486.934458634823,66791.52523329492,76917.17191167783,76887.69893008313,25486.934458634823,102374.63338871795,102374.63338871795,102374.63338871795,128404.37936094214,124454.44129643061,3949.938064511534,0.0,90300.77637780579,54688.19524593032,39569.53459097274,26029.7459722242,65599.28056319694,19860.08968214887,1450.0,0.0,0.8869660759908226,2.8818166225085644,0.001494314320929203,1.0,1.0,-4.356399227207419,354283.1556980234,1552335.0945232285,4.381622635896289,1552335.0945232285,4.381622635896289,0.762976699939414,0.09218081944907072,3.8600817383613686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600817383613686,1.2777224939292486,1.2780838074325678,3.0210642425890586,6401.272612274338,15243.107769423557,6489.4629418651475,0.00034420176640851703,23393.48814311354,2385.471913763981,19397.439008094996,1977.988304680497,0.8291811332037339,0.8291811332037339,35015.580462409736,35405.22815468563,0.9862622625452583,0.8,4226.009605707433,4273.035954225843,0.9862622625452583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.50183620614988,4.8708565173674305,-2.374895993971538,7.245752511338969,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9914468824184915,0.00028520398639182855,197.33210363749652,0.0,0.0,0.0,0.004253567494768804,9.674971216779477e-05,0.00018601489099370956,0.0007180326837880989,0.09218081937198461,0.09218081937198461,0.09218081937198461,0.09230645281886948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493019.36484294024,593.9227211371721,0.0,0.09218081937198461,0.09218081944907072,0.09218081944907072,0.375,0.375,0.5,8.779971331061331,0.6390320766901141,0.6390320766901141,-5.684341886080802e-14,0.0011132426728295286,0.6705828801377152,-5.684341886080802e-14,26029.7459722242,19860.08968214887,0.762976699939414,1.018174660756369,0.629650057440312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399564224220054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3374664550018,262.3374664550018,-10.812533544998189,246.81966064556278,277.8552722644274,120395.07376040336,120457.45612431022,-62.38236390685277,0.0,nan,277.8552722644274,4.705272264427435,271.6481499406649,-1.5018500593350836,265.4410276169163,-7.708972383083676,259.2339052931178,-13.916094706882177,253.02678296932135,-20.12321703067863,246.81966064556278,-26.3303393544372,1.0,1.0,26022.012520719443,26022.012520719443,277.1198646023162,3.9698646023162496,277.1198646023162,277.1198646023162,76900.0096101515,76887.69893008313,12.310680068359943,0.0,8546.071908451686,8546.071908451686,0.889522859299096,3879.3821470531752,277.1198646023162,3.9698646023162496,1.0,0.002,0.16994119425109025,0.005004866792237849,0.0002633039291406447,0.0017366960695500571,0.13165196457032233,0.13165196457032233,0.0,-1.309298156004779e-12,1.0,1.00137231837036,0.670582880137772,0.09218081944907072,0.0,0.00012629105825137928,161.5680539617525,0.0,1601851.613738582,268.1241311353277,0.001113242672886372,1.0,1279330.905915407,2613.7405027882573,,,,,,,,,,,,,,,,,,,3.0
1027.0,-28.06133857084134,4.873013506222247,34.971935278631406,26.254937960207485,6.432214686458121,-24.611983245143904,-38.17972732996566,2.982859360811244,-5.025332960269964,-5.02646662541272,39.9493427974548,41303.59625264092,25491.161338960035,25491.161338960035,66794.75759160095,76916.38581275551,76887.36258834905,25491.161338960035,102378.52392730908,102378.52392730908,102378.52392730908,128408.57852073107,124456.91193842552,3951.6665823055464,0.0,90300.6187151869,54687.829155268504,39569.7661776871,26030.054593421984,65599.82077110908,19860.352720191826,1450.0,0.0,0.8869674283680784,2.8818710648774535,0.001494314320929203,1.0,1.0,-4.349715710784892,354290.27566325496,1552350.1953135466,4.381577203628984,1552350.1953135466,4.381577203628984,0.762977758994432,0.09218155037842259,3.8600693141947926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600693141947926,1.2777209073152227,1.27808222036988,3.0210582703116766,6401.259957735219,15243.107769423557,6489.470905454894,0.00034420490152680544,23393.522593783666,2385.475426754668,19397.46281179767,1977.9907319826518,0.8291809296369986,0.8291809296369986,35015.49030068282,35405.22815468563,0.9862590881340753,0.8,4225.998724142171,4273.035954225843,0.9862590881340753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.502748658106395,4.873013506222247,-2.373940676850969,7.246954183073216,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9915702629988874,0.00028516849860575296,197.33308160607493,0.0,0.0,0.0,0.004253567494768804,9.673932896480576e-05,0.00018602527419669856,0.0007180704525913484,0.09218155033271645,0.09218155033271645,0.09218155033271645,0.0923083373876016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493002.68539161317,593.9281839078632,0.0,0.09218155033271645,0.09218155037842259,0.09218155037842259,0.375,0.375,0.5,8.783774944771155,0.6463922830425872,0.6463922830425872,1.5120349416974932e-11,0.0011336651427313882,0.676750914627803,1.5120349416974932e-11,26030.054593421984,19860.352720191826,0.762977758994432,1.01821555007995,0.6296297118974981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399635907364072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33709765550674,262.33709765550674,-10.812902344493239,246.81851127218908,277.8556840388036,120401.08973825967,120462.74945881648,-61.659720556806484,0.0,nan,277.8556840388036,4.705684038803611,271.6482494855113,-1.5017505144886627,265.4408149321795,-7.709185067820499,259.23338037885225,-13.916619621147731,253.02594582550486,-20.124054174495114,246.81851127218908,-26.331488727810893,1.0,1.0,26022.012520719443,26022.012520719443,277.12034072795285,3.9703407279528733,277.12034072795285,277.12034072795285,76899.48827556017,76887.36258834905,12.125687211126206,0.0,8546.071908451686,8546.071908451686,0.8895236426331878,3879.3696607657666,277.12034072795285,3.9703407279528733,1.0,0.002,0.16981374384173265,0.005005530116033877,0.0002631067407003466,0.0017368932581098362,0.13155337035017328,0.13155337035017328,0.0,-1.1898173418734004e-12,1.0,1.001384925554197,0.6767509146126827,0.09218155037842259,0.0,0.000127450349470632,163.0509448899322,0.0,1601852.260635308,268.12466703973,0.0011336651276110388,1.0,1279329.1314395615,2613.6682389397483,,,,,,,,,,,,,,,,,,,3.0
1028.0,-28.062554316167937,4.875135705173582,34.972136866051564,26.255230558477365,6.432651510357481,-24.613033733535076,-38.18070312319321,2.9831309277936016,-5.024812550365425,-5.025965703490971,39.94968848404967,41302.690132239484,25495.33612731122,25495.33612731122,66798.02625955071,76915.65723055284,76887.01814440169,25495.33612731122,102382.35427171292,102382.35427171292,102382.35427171292,128412.71061071148,124459.30072643551,3953.4098842759768,0.0,90300.5019593672,54687.5348613215,39569.963442273,26030.35633899857,65600.31978127157,19860.61010155336,1450.0,0.0,0.8869687244754093,2.8819239752951558,0.001494314320929203,1.0,1.0,-4.343379907398457,354297.1946292621,1552365.0845504808,4.381533661803,1552365.0845504808,4.381533661803,0.7629788022455259,0.09218228563714098,3.8600608338925735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600608338925735,1.2777196507227597,1.2780809634220789,3.0210546043563444,6401.252190015773,15243.107769423557,6489.475793657351,0.00034420682593770506,23393.543740684036,2385.4775831383845,19397.477422961932,1977.9922219067605,0.8291808046690896,0.8291808046690896,35015.428759403396,35405.22815468563,0.9862569213918608,0.8,4225.991296761715,4273.035954225843,0.9862569213918608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5036498650263885,4.875135705173582,-2.373005340259601,7.248141045433183,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9916937716549302,0.0002851329828255643,197.33406046801161,0.0,0.0,0.0,0.004253567494768804,9.672881128029549e-05,0.00018603579188120883,0.0007181094739428443,0.09218228548277761,0.09218228548277761,0.09218228548277761,0.09231016703589061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492985.82359113125,593.9337058966049,0.0,0.09218228548277761,0.09218228563714098,0.09218228563714098,0.375,0.375,0.5,8.787611395486058,0.653452617542996,0.653452617542996,8.071765478234738e-12,0.001153153125528661,0.6825857960924964,8.071765478234738e-12,26030.35633899857,19860.61010155336,0.7629788022455259,1.0182576317047327,0.6296111096707049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399707271279008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3367250994239,262.3367250994239,-10.813274900576062,246.81736485454076,277.8560853442891,120406.28094693374,120468.56873223907,-62.28778530532739,0.0,nan,277.8560853442891,4.706085344289136,271.6483412463612,-1.5016587536387647,265.4405971484022,-7.709402851597758,259.23285305046454,-13.917146949535436,253.02510895248565,-20.124891047514325,246.81736485454076,-26.33263514545922,1.0,1.0,26022.012520719443,26022.012520719443,277.12080134551593,3.9708013455159517,277.12080134551593,277.12080134551593,76898.78575697765,76887.01814440169,11.767612575960811,0.0,8546.071908451686,8546.071908451686,0.8895241773093889,3879.3611380620364,277.12080134551593,3.9708013455159517,1.0,0.002,0.16968519672088242,0.005006195700981653,0.0002629078446788055,0.001737092155069206,0.13145392233940276,0.13145392233940276,0.0,-2.5198853420560496e-13,1.0,1.0013968516814185,0.6825857960844246,0.09218228563714098,0.0,0.00012854706031705147,164.45377736312366,0.0,1601852.8883188623,268.12518744963455,0.0011531531174568954,1.0,1279327.407079641,2613.600077526671,,,,,,,,,,,,,,,,,,,3.0
1029.0,-28.063759883064442,4.877223372712646,34.97233621172495,26.255470106285088,6.433026201782393,-24.61408127452494,-38.18167472546918,2.9833475937357927,-5.024316106304525,-5.025487267163972,39.95002695856642,41301.81056972679,25499.47989768229,25499.47989768229,66801.29046740908,76914.97099075078,76886.60660630504,25499.47989768229,102386.08650398733,102386.08650398733,102386.08650398733,128416.73410817272,124461.56735581225,3955.1667523604756,0.0,90300.40074037905,54687.24032126757,39570.178243457194,26030.647604185386,65600.82584764258,19860.858880295582,1450.0,0.0,0.8869699323309588,2.8819745198604854,0.001494314320929203,1.0,1.0,-4.337552928827165,354303.803112014,1552379.6632579698,4.381493084812249,1552379.6632579698,4.381493084812249,0.762979822180921,0.09218302522858922,3.8600527159736164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600527159736164,1.2777186481697018,1.2780799605855195,3.0210506213578707,6401.243750519953,15243.107769423557,6489.4811045397655,0.00034420891676491115,23393.5667165112,2385.479926020731,19397.493297544876,1977.9938406637207,0.8291806688825312,0.8291806688825312,35015.36984790227,35405.22815468563,0.9862548472396381,0.8,4225.98418676764,4273.035954225843,0.9862548472396381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.504544376129501,4.877223372712646,-2.372095716891416,7.249319089604063,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9918162626711946,0.00028509776841121026,197.33503114433657,0.0,0.0,0.0,0.004253567494768804,9.67183398180607e-05,0.0001860462633434436,0.0007181483841156022,0.09218302517004728,0.09218302517004728,0.09218302517004728,0.09231191172415644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492968.7813111427,593.9392863771886,0.0,0.09218302517004728,0.09218302522858922,0.09218302522858922,0.375,0.375,0.5,8.79147799261068,0.6601786062362862,0.6601786062362862,-5.6218141253339127e-11,0.0011711608594282552,0.6879343383367882,-5.6218141253339127e-11,26030.647604185386,19860.858880295582,0.762979822180921,1.0182995351697945,0.6295928448469525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439977870038371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33634474669776,262.33634474669776,-10.813655253302215,246.81622204847463,277.85646744490765,120410.8932383438,120474.48455154203,-63.59131319824512,0.0,nan,277.85646744490765,4.706467444907673,271.64841836564324,-1.5015816343567394,265.44036928634057,-7.709630713659408,259.23232020706126,-13.917679792938713,253.02427112775928,-20.1257288722407,246.81622204847463,-26.33377795152535,1.0,1.0,26022.012520719443,26022.012520719443,277.12123162660845,3.9712316266084713,277.12123162660845,277.12123162660845,76898.01010307918,76886.60660630504,11.403496774146333,0.0,8546.071908451686,8546.071908451686,0.8895246891373949,3879.3529795534846,277.12123162660845,3.9712316266084713,1.0,0.002,0.1695556442172449,0.005006861678228912,0.0002627073782782229,0.0017372926195040196,0.13135368913911147,0.13135368913911147,0.0,-2.217757661543418e-12,1.0,1.0014077837641409,0.6879343383930063,0.09218302522858922,0.0,0.00012955244042311194,165.7397743195852,0.0,1601853.4862358146,268.12568389369545,0.0011711609156463965,1.0,1279325.7601191239,2613.5378780401074,,,,,,,,,,,,,,,,,,,3.0
1030.0,-28.064960912574858,4.879276966816895,34.97253332538368,26.255724357347958,6.433411926887623,-24.61512362865252,-38.182641787547595,2.9835746434109374,-5.023833165224289,-5.025021561979205,39.950361231041406,41300.91850361392,25503.568711649954,25503.568711649954,66804.48721526387,76914.27690150929,76886.2032374983,25503.568711649954,102389.77194914824,102389.77194914824,102389.77194914824,128420.70484160163,124463.76833767151,3956.9365039301224,0.0,90300.29030452855,54686.93190836227,39570.39821796253,26030.932892453395,65601.33111041592,19861.102746774355,1450.0,0.0,0.8869710906440372,2.88202372423318,0.001494314320929203,1.0,1.0,-4.33200584055669,354310.23583794304,1552394.0610773028,4.381454172233816,1552394.0610773028,4.381454172233816,0.7629808285715443,0.09218376870737352,3.8600434772527272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600434772527272,1.2777175975708954,1.2780789096896257,3.021045874762282,6401.2336930534775,15243.107769423557,6489.4874335024415,0.0003442114084159857,23393.594097234658,2385.482718077494,19397.512215237846,1977.9957697315442,0.8291805070487571,0.8291805070487571,35015.30280274407,35405.22815468563,0.9862524867192178,0.8,4225.976095127322,4273.035954225843,0.9862524867192178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.505427023854908,4.879276966816895,-2.371204543247058,7.250481510063953,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9919383089060242,0.0002850626905148527,197.3359981768275,0.0,0.0,0.0,0.004253567494768804,9.670791832789335e-05,0.00018605668483361097,0.0007181868926912464,0.09218376865101134,0.09218376865101134,0.09218376865101134,0.09231360833309897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492951.5806254112,593.9449182897914,0.0,0.09218376865101134,0.09218376870737352,0.09218376870737352,0.375,0.375,0.5,8.795373187143369,0.6665802210243896,0.6665802210243896,-2.2794210963184014e-11,0.0011883967549124463,0.6930157214225119,-2.2794210963184014e-11,26030.932892453395,19861.102746774355,0.7629808285715443,1.0183404221298935,0.6295743974173158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399849532171372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33595943042565,262.33595943042565,-10.814040569574331,246.81508308137302,277.85683577946276,120415.73005043082,120480.15121970214,-64.42116927135427,0.0,nan,277.85683577946276,4.706835779462779,271.6484852398691,-1.501514760130874,265.44013470023543,-7.7098652997645445,259.2317841606264,-13.918215839373602,253.0234336209872,-20.126566379012786,246.81508308137302,-26.33491691862696,1.0,1.0,26022.012520719443,26022.012520719443,277.1216501324704,3.9716501324704154,277.1216501324704,277.1216501324704,76897.30960325587,76886.2032374983,11.106365757572348,0.0,8546.071908451686,8546.071908451686,0.8895252716307602,3879.3436946389907,277.1216501324704,3.9716501324704154,1.0,0.002,0.169425136509307,0.005007529623860203,0.0002625054245733317,0.001737494574353045,0.13125271228666585,0.13125271228666585,0.0,-1.0736233950481289e-12,1.0,1.0014181697289735,0.6930157214453061,0.09218376870737352,0.0,0.00013050764481376329,166.96158268073702,0.0,1601854.0674716774,268.1261668347757,0.0011883967777066573,1.0,1279324.156979418,2613.4789516321516,,,,,,,,,,,,,,,,,,,3.0
1031.0,-28.06615547481488,4.881297167512836,34.972728327666914,26.255966803897195,6.433794217605437,-24.616160505599392,-38.18360053757203,2.9837992489892935,-5.023351934184575,-5.024557559312768,39.95069452121257,41300.04091739724,25507.575921575928,25507.575921575928,66807.61683897316,76913.59256979142,76885.88826612,25507.575921575928,102393.46418769594,102393.46418769594,102393.46418769594,128424.68141560502,124465.96241630273,3958.718999302297,0.0,90300.19315973794,54686.64150966917,39570.61294452086,26031.217227909085,65601.83017242994,19861.345808179987,1450.0,0.0,0.886972243840466,2.8820727486042896,0.001494314320929203,1.0,1.0,-4.326498831928291,354316.6451384724,1552408.4166872965,4.3814154316136955,1552408.4166872965,4.3814154316136955,0.7629818319400701,0.09218451503030528,3.860036366268308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860036366268308,1.2777165582830545,1.2780778701078956,3.021042766680017,6401.227107400116,15243.107769423557,6489.491577668906,0.00034421303994496287,23393.6120262607,2385.484546329348,19397.524602428737,1977.9970328734826,0.8291804010707657,0.8291804010707657,35015.25119849245,35405.22815468563,0.9862506698417376,0.8,4225.96986704085,4273.035954225843,0.9862506698417376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.506292055806559,4.881297167512836,-2.370323563567741,7.2516207310805765,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9920597140280603,0.00028502780544670557,197.33696001147018,0.0,0.0,0.0,0.004253567494768804,9.669758743624303e-05,0.0001860670157252613,0.0007182254472625258,0.09218451498342065,0.09218451498342065,0.09218451498342065,0.09231529864801398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492934.23847489,593.9505962609428,0.0,0.09218451498342065,0.09218451503030528,0.09218451503030528,0.375,0.375,0.5,8.799296702590992,0.6727107368595853,0.6727107368595853,1.864464138634503e-11,0.0012056251281933328,0.6980587273844776,1.864464138634503e-11,26031.217227909085,19861.345808179987,0.7629818319400701,1.0183803815133494,0.6295562305021506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399920098062695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33557032879094,262.33557032879094,-10.81442967120904,246.81394834109426,277.8571923164838,120420.69715185338,120485.7511970765,-65.05404522313317,0.0,nan,277.8571923164838,4.707192316483827,271.6485435214058,-1.5014564785941502,265.43989472634,-7.710105273659963,259.2312459312566,-13.918754068743397,253.022597136165,-20.127402863834988,246.81394834109426,-26.336051658905717,1.0,1.0,26022.012520719443,26022.012520719443,277.12207727944667,3.972077279446694,277.12207727944667,277.12207727944667,76896.56934210511,76885.88826612,10.681075985106872,0.0,8546.071908451686,8546.071908451686,0.8895257199719878,3879.33654809965,277.12207727944667,3.972077279446694,1.0,0.002,0.16929368082414434,0.005008201513444154,0.00026230200076703586,0.001737697999294856,0.13115100038351793,0.13115100038351793,0.0,6.189189785676952e-14,1.0,1.001428477094621,0.698058727365833,0.09218451503030528,0.0,0.00013145562442536753,168.1741459263225,0.0,1601854.646725272,268.1266480658154,0.0012056251095486914,1.0,1279322.5596961924,2613.420505596187,,,,,,,,,,,,,,,,,,,3.0
1032.0,-28.067349141128282,4.883284086143011,34.972921046953495,26.256165734399133,6.434123761020055,-24.617201850844914,-38.18456745995206,2.9839764718487802,-5.022900795979865,-5.0241216502166,39.951018635525564,41299.197439789576,25511.569771125996,25511.569771125996,66810.76721091557,76912.94009634847,76885.455097618,25511.569771125996,102397.024868744,102397.024868744,102397.024868744,128428.51327617535,124468.00053458728,3960.5127415880656,0.0,90300.10635795853,54686.36370571494,39570.82516915954,26031.48840743135,65602.3135765909,19861.578062448163,1450.0,0.0,0.8869732873842082,2.8821188187678564,0.001494314320929203,1.0,1.0,-4.321634790626831,354322.666463211,1552422.3771668288,4.38138037473822,1552422.3771668288,4.38138037473822,0.7629828057307001,0.09218526525032528,3.860029054169263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860029054169263,1.2777157382442277,1.2780770498371787,3.021038982797159,6401.219089806395,15243.107769423557,6489.496622857916,0.0003442150262118085,23393.633853720432,2385.4867721108058,19397.539682836312,1977.998570647093,0.8291802720401817,0.8291802720401817,35015.19813473677,35405.22815468563,0.9862488015788776,0.8,4225.963462807697,4273.035954225843,0.9862488015788776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.507154203668716,4.883284086143011,-2.369472067695225,7.252756153838236,3.5,3.5,1.0,0.6,0.0002827646031615043,0.992181044114976,0.0002849929504687624,197.33792113409854,0.0,0.0,0.0,0.004253567494768804,9.668716951708612e-05,0.0001860774336444182,0.0007182643001927074,0.09218526518461267,0.09218526518461267,0.09218526518461267,0.09231688292831175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492916.73111575755,593.9563276352496,0.0,0.09218526518461267,0.09218526525032528,0.09218526525032528,0.375,0.375,0.5,8.803245236730199,0.6785107801952677,0.6785107801952677,3.785771696129814e-11,0.0012208542367488917,0.7024868595897829,3.785771696129814e-11,26031.48840743135,19861.578062448163,0.7629828057307001,1.0184208996366233,0.6295387340504789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399990284658803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33517341628084,262.33517341628084,-10.814826583719139,246.81281673436277,277.857530098199,120425.13415353486,120491.49410185734,-66.35994832247336,0.0,nan,277.857530098199,4.707530098199015,271.648587425445,-1.5014125745549904,265.43964475267205,-7.710355247327925,259.2307020798819,-13.919297920118083,253.0217594071245,-20.12824059287547,246.81281673436277,-26.337183265637208,1.0,1.0,26022.012520719443,26022.012520719443,277.12246250227355,3.9724625022735722,277.12246250227355,277.12246250227355,76895.82067896433,76885.455097618,10.365581346326508,0.0,8546.071908451686,8546.071908451686,0.8895261809931384,3879.3291994401093,277.12246250227355,3.9724625022735722,1.0,0.002,0.169161392594867,0.005008871994726965,0.0002620972713767061,0.0017379027269538378,0.13104863568835304,0.13104863568835304,0.0,-1.6694562399166557e-12,1.0,1.001437527906376,0.7024868595519251,0.09218526525032528,0.0,0.0001322881670430429,169.23903797035373,0.0,1601855.1883971714,268.1270992040201,0.0012208541988911747,1.0,1279321.059118523,2613.3695911188133,,,,,,,,,,,,,,,,,,,3.0
1033.0,-28.06853480742724,4.885238499556624,34.97311166843726,26.256427145004295,6.434522256629887,-24.61822910103622,-38.18552104113621,2.9842165509449106,-5.022445539180126,-5.023682043396808,39.95134352964431,41298.3230478533,25515.470398105084,25515.470398105084,66813.79344595838,76912.24668281675,76885.15200116862,25515.470398105084,102400.6223992737,102400.6223992737,102400.6223992737,128432.38356183148,124470.06564352578,3962.317918305686,0.0,90299.99952286754,54686.07589064368,39571.026258026504,26031.76116255777,65602.78742058427,19861.811588620727,1450.0,0.0,0.8869743468943712,2.882165276214087,0.001494314320929203,1.0,1.0,-4.316672863076349,354328.7389457621,1552436.3713307898,4.381344781543178,1552436.3713307898,4.381344781543178,0.7629837821802292,0.0921860179860205,3.860020950817816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860020950817816,1.2777146273611097,1.278075938639926,3.0210352673116034,6401.211217138349,15243.107769423557,6489.501576789136,0.0003442169765633722,23393.655286698853,2385.4889576663645,19397.554490468247,1978.0000806053288,0.8291801453318538,0.8291801453318539,35015.13932885483,35405.22815468563,0.9862467311486967,0.8,4225.956365560739,4273.035954225843,0.9862467311486967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.50799622767812,4.885238499556624,-2.3686265745315307,7.2538650740881545,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9923015768960718,0.00028495833297574163,197.33887582450078,0.0,0.0,0.0,0.004253567494768804,9.667689635570024e-05,0.00018608770680580408,0.0007183024469600469,0.09218601771735181,0.09218601771735181,0.09218601771735181,0.09231848127893635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492899.1050576195,593.9620977194025,0.0,0.09218601771735181,0.0921860179860205,0.0921860179860205,0.375,0.375,0.5,8.807219148511974,0.6840539810210089,0.6840539810210089,-2.4499513529008254e-11,0.0012365042167061802,0.7070091803204832,-2.4499513529008254e-11,26031.76116255777,19861.811588620727,0.7629837821802292,1.0184596733308031,0.6295208583605866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400060419298104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3347771087033,262.3347771087033,-10.815222891296685,246.8116897000728,277.8578645173365,120430.46277114005,120496.72157921201,-66.25880807192021,0.0,nan,277.8578645173365,4.707864517336532,271.6486295538782,-1.5013704461217685,265.43939459043156,-7.710605409568416,259.23015962697497,-13.91984037302501,253.02092466352565,-20.12907533647433,246.8116897000728,-26.338310299927173,1.0,1.0,26022.012520719443,26022.012520719443,277.12286664292213,3.972866642922156,277.12286664292213,277.12286664292213,76895.21089047483,76885.15200116862,10.058889306208584,0.0,8546.071908451686,8546.071908451686,0.8895266919018215,3879.321055571905,277.12286664292213,3.972866642922156,1.0,0.002,0.16902825415446515,0.0050095469794336125,0.0002618912263120185,0.001738108773417866,0.13094561315600925,0.13094561315600925,0.0,-2.701155271678246e-13,1.0,1.0014467710302348,0.7070091803449827,0.0921860179860205,0.0,0.00013313837573740515,170.32652637803005,0.0,1601855.735426428,268.12755446081985,0.0012365042412056937,1.0,1279319.5458082857,2613.3175237776145,,,,,,,,,,,,,,,,,,,3.0
