time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1034.0,-28.069719243326276,4.8871607775642145,34.97330015589312,26.256704690773063,6.434928743884841,-24.61925444458978,-38.186470536142565,2.9844639453239457,-5.022006240097312,-5.0232573352184975,39.951663180649376,41297.41510969328,25519.326640415482,25519.326640415482,66816.74175010876,76911.5437023281,76884.82727908334,25519.326640415482,102404.15391949883,102404.15391949883,102404.15391949883,128436.18072192356,124472.04704135198,3964.133680571588,0.0,90299.87857384527,54685.74998189198,39571.25399105921,26032.026802424727,65603.28079348394,19862.039250226517,1450.0,0.0,0.8869753496142758,2.8822101671741662,0.001494314320929203,1.0,1.0,-4.312057326927061,354334.60570526135,1552450.13974904,4.381311096213904,1552450.13974904,4.381311096213904,0.7629847418709821,0.09218677303832776,3.8600107806234787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600107806234787,1.2777134826310663,1.2780747935861767,3.0210300142367976,6401.200086503187,15243.107769423557,6489.508580715437,0.000344219734014474,23393.685589463512,2385.4920476884067,19397.575425672665,1978.0022154020655,0.8291799661704143,0.8291799661704143,35015.065523894686,35405.22815468563,0.9862441326340647,0.8,4225.9474580839415,4273.035954225843,0.9862441326340647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.508828670418436,4.8871607775642145,-2.3678005985311605,7.254961376095375,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9924220003760049,0.00028492375527182145,197.33982953341646,0.0,0.0,0.0,0.004253567494768804,9.666666821769965e-05,0.00018609793494380467,0.0007183400351348529,0.09218677298305683,0.09218677298305683,0.09218677298305683,0.09232002354605981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492881.3396662981,593.9679129501866,0.0,0.09218677298305683,0.09218677303832776,0.09218677303832776,0.375,0.375,0.5,8.81121666896078,0.6893320165369801,0.6893320165369801,-2.148681232938543e-11,0.0012510951211766042,0.7112000082914278,-2.148681232938543e-11,26032.026802424727,19862.039250226517,0.7629847418709821,1.0184969553648504,0.6295022841875182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400130084567682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3343821344568,262.3343821344568,-10.815617865543175,246.81056669207123,277.85819757684214,120435.81135528632,120501.84724567963,-66.03589039329654,0.0,nan,277.85819757684214,4.708197576842167,271.64867139988553,-1.501328600114448,265.4391452229376,-7.710854777062366,259.2296190459806,-13.920380954019379,253.02009286902347,-20.129907130976505,246.81056669207123,-26.339433307928743,1.0,1.0,26022.012520719443,26022.012520719443,277.1232533544526,3.973253354452595,277.1232533544526,277.1232533544526,76894.68701690096,76884.82727908334,9.859737817620044,0.0,8546.071908451686,8546.071908451686,0.8895273331226957,3879.310834526596,277.1232533544526,3.973253354452595,1.0,0.002,0.16889432773147653,0.005010222770661489,0.0002616839518984261,0.0017383160467814424,0.13084197594921304,0.13084197594921304,0.0,-1.3201315041122541e-12,1.0,1.0014553366972383,0.7112000083129146,0.09218677303832776,0.0,0.00013392634926518001,171.3344005097922,0.0,1601856.2625273524,268.12799375990267,0.0012510951426634165,1.0,1279318.0837815762,2613.269521756279,,,,,,,,,,,,,,,,,,,3.0
1035.0,-28.070896802411312,4.889051061171028,34.973486370007784,26.256823748722695,6.435181698557813,-24.620288952274016,-38.18742890199644,2.9845738493424983,-5.021594186050322,-5.0228580548994035,39.95197454430114,41296.639934463616,25523.165973881354,25523.165973881354,66819.80590834498,76910.95294050292,76884.40299840602,25523.165973881354,102407.56897228738,102407.56897228738,102407.56897228738,128439.84951340003,124473.89078534726,3965.958728052757,0.0,90299.83047112763,54685.51746866571,39571.45889162435,26032.28054111265,65603.739432737,19862.257136563316,1450.0,0.0,0.8869762530263634,2.8822523842136225,0.001494314320929203,1.0,1.0,-4.308009075327618,354340.12128370645,1552463.5512952888,4.381280747071515,1552463.5512952888,4.381280747071515,0.7629856748506898,0.09218753158677619,3.860007205863469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860007205863469,1.277712974089726,1.2780742849010311,3.021028418853955,6401.196706078384,15243.107769423557,6489.510707815901,0.00034422057146043237,23393.694792579514,2385.4929861450664,19397.581783718295,1978.0028637422868,0.8291799117543079,0.8291799117543079,35015.03958190132,35405.22815468563,0.9862432192723448,0.8,4225.944327160172,4273.035954225843,0.9862432192723448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5096574630652855,4.889051061171028,-2.3670018098684484,7.256052871039476,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9925417403153868,0.00028488938215500537,197.34077771425305,0.0,0.0,0.0,0.004253567494768804,9.66563455350833e-05,0.00018610825762642102,0.00071837921550868,0.0921875315308629,0.0921875315308629,0.0921875315308629,0.09232146983151739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492863.43456268276,593.9737732991396,0.0,0.0921875315308629,0.09218753158677619,0.09218753158677619,0.375,0.375,0.5,8.815234824199047,0.694293294982117,0.694293294982117,5.5706550483591855e-12,0.0012638688490937966,0.7148489795717978,5.5706550483591855e-12,26032.28054111265,19862.257136563316,0.7629856748506898,1.0185365420648742,0.6294860672813436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400199678216634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3339749187639,262.3339749187639,-10.816025081236091,246.80944677035106,277.8585030671707,120439.67092510323,120507.75346753179,-68.08254242856947,0.0,nan,277.8585030671707,4.708503067170739,271.6486918077965,-1.501308192203453,265.43888054843393,-7.711119451566049,259.2290692891106,-13.920930710889365,253.0192580297204,-20.130741970279587,246.80944677035106,-26.34055322964892,1.0,1.0,26022.012520719443,26022.012520719443,277.1236029884918,3.973602988491848,277.1236029884918,277.1236029884918,76893.83962731487,76884.40299840602,9.436628908850253,0.0,8546.071908451686,8546.071908451686,0.8895275585077607,3879.3072418927864,277.1236029884918,3.973602988491848,1.0,0.002,0.16875971505648416,0.0050108969999879075,0.00026147560006840555,0.0017385244000173586,0.13073780003420277,0.13073780003420277,0.0,8.576429497142435e-14,1.0,1.0014627951103192,0.7148489795662272,0.09218753158677619,0.0,0.00013461260922906232,172.212160267205,0.0,1601856.7555931516,268.12840581394966,0.0012638688435231415,1.0,1279316.7092850993,2613.2281428735046,,,,,,,,,,,,,,,,,,,3.0
1036.0,-28.072077213405212,4.890910060293322,34.97367046989426,26.25710779046642,6.435603718283149,-24.621309120216576,-38.188377663586266,2.984835625287155,-5.021180073243556,-5.022456971023486,39.952285953000725,41295.76120100016,25526.920105640776,25526.920105640776,66822.68130664094,76910.24587397755,76884.08829726379,25526.920105640776,102411.00840290457,102411.00840290457,102411.00840290457,128443.54332818754,124475.7502039796,3967.7931242079526,0.0,90299.71528123642,54685.230609006285,39571.64963581126,26032.534925282973,65604.18456109424,19862.47552477035,1450.0,0.0,0.886977165435811,2.882294789659708,0.001494314320929203,1.0,1.0,-4.303904739573909,354345.66184351797,1552476.9648682212,4.381250095715319,1552476.9648682212,4.381250095715319,0.7629866081723674,0.09218829180181201,3.859998588027399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.859998588027399,1.2777117628172692,1.2780730732860517,3.021024538051023,6401.188483122654,15243.107769423557,6489.515881986679,0.00034422260855680796,23393.717179410392,2385.495268966507,19397.59724966101,1978.00444082954,0.8291797793782638,0.8291797793782638,35014.9770423417,35405.22815468563,0.9862410173898261,0.8,4225.936779297872,4273.035954225843,0.9862410173898261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.510467863314486,4.890910060293322,-2.3662100834567212,7.257120143750043,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9926617859001476,0.0002848549296224724,197.34172820061633,0.0,0.0,0.0,0.004253567494768804,9.664612730441798e-05,0.00018611847585708636,0.0007184170540141648,0.0921882917245869,0.0921882917245869,0.0921882917245869,0.09232292309110088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492845.4293722824,593.9796662408534,0.0,0.0921882917245869,0.09218829180181201,0.09218829180181201,0.375,0.375,0.5,8.819273769764719,0.6990023412340634,0.6990023412340634,1.0800249583553523e-12,0.001276897779916908,0.7185522314495643,1.0800249583553523e-12,26032.534925282973,19862.47552477035,0.7629866081723674,1.0185734607281334,0.6294684017075659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400268868472905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33357279762214,262.33357279762214,-10.816427202377838,246.80833041814228,277.8588151770961,120445.42251292361,120512.65329447894,-67.23078155531057,0.0,nan,277.8588151770961,4.708815177096142,271.64871822530296,-1.50128177469702,265.4386212735094,-7.7113787264905795,259.2285243217463,-13.921475678253671,253.01842736993575,-20.131572630064227,246.80833041814228,-26.3416695818577,1.0,1.0,26022.012520719443,26022.012520719443,277.1239672482987,3.9739672482987203,277.1239672482987,277.1239672482987,76893.43811094684,76884.08829726379,9.349813683045795,0.0,8546.071908451686,8546.071908451686,0.8895281018535834,3879.2985809675356,277.1239672482987,3.9739672482987203,1.0,0.002,0.168624405929182,0.005011574683298413,0.00026126616978904325,0.001738733829639286,0.13063308489452163,0.13063308489452163,0.0,-5.716707489333839e-13,1.0,1.001470364334713,0.7185522314484842,0.09218829180181201,0.0,0.00013530905016640092,173.10294197306507,0.0,1601857.251401964,268.1288199267564,0.001276897778836883,1.0,1279315.3285769564,2613.1860959798323,,,,,,,,,,,,,,,,,,,3.0
1037.0,-28.07324801543896,4.892738208202998,34.97385246274624,26.25727424109357,6.435898976067654,-24.62233331629446,-38.18932701889423,2.984984277260558,-5.020777395666016,-5.022066550040389,39.95259334109205,41294.949715002884,25530.622252476718,25530.622252476718,66825.5719674796,76909.62573441048,76883.7799937428,25530.622252476718,102414.40224621953,102414.40224621953,102414.40224621953,128447.18636465489,124477.55008476404,3969.636279890854,0.0,90299.643055177,54684.96703707842,39571.86224233176,26032.784118435357,65604.64636076712,19862.6896208025,1450.0,0.0,0.8869780381714669,2.882336074214504,0.001494314320929203,1.0,1.0,-4.300047660213409,354351.05517279863,1552490.2053440716,4.3812207771950975,1552490.2053440716,4.3812207771950975,0.7629875287421353,0.09218905385164354,3.8599925521993548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8599925521993548,1.2777110749856442,1.278072385259922,3.0210214404244122,6401.181919623571,15243.107769423557,6489.520011921958,0.0003442242345422303,23393.735048459064,2385.497091102371,19397.60959431393,1978.0056996338128,0.8291796737089079,0.8291796737089079,35014.93324037471,35405.22815468563,0.986239475217969,0.8,4225.931492864495,4273.035954225843,0.986239475217969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.511267041636052,4.892738208202998,-2.3654344293170353,7.258172637520033,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9927808697513695,0.0002848207613350965,197.3426709587313,0.0,0.0,0.0,0.004253567494768804,9.663590367834102e-05,0.00018612869948316332,0.0007184553937555623,0.09218905378131956,0.09218905378131956,0.09218905378131956,0.09232433632052812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492827.31048279523,593.9855960166121,0.0,0.09218905378131956,0.09218905385164354,0.09218905385164354,0.375,0.375,0.5,8.823332246222146,0.7034667118112452,0.7034667118112452,7.111111699487083e-11,0.0012891543743762668,0.7220188898269839,7.111111699487083e-11,26032.784118435357,19862.6896208025,0.7629875287421353,1.0186103526874983,0.6294516014600162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400338226967107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33316419446857,262.33316419446857,-10.816835805531412,246.8072174937653,277.8591108951683,120449.81080543002,120518.12531384276,-68.31450841273129,0.0,nan,277.8591108951683,4.709110895168351,271.64873221488216,-1.5012677851178182,265.43835353460184,-7.7116464653981325,259.22797485434506,-13.922025145654914,253.01759617404824,-20.13240382595174,246.8072174937653,-26.34278250623467,1.0,1.0,26022.012520719443,26022.012520719443,277.12432159381643,3.9743215938164553,277.12432159381643,277.12432159381643,76892.70239311921,76883.7799937428,8.922399376402609,0.0,8546.071908451686,8546.071908451686,0.8895284824062726,3879.2925149603516,277.12432159381643,3.9743215938164553,1.0,0.002,0.16848844477337335,0.005012253342108362,0.0002610557231424657,0.0017389442743004295,0.13052786157123286,0.13052786157123286,0.0,-2.55710470159487e-12,1.0,1.0014774500734323,0.7220188897558728,0.09218905385164354,0.0,0.0001359610791696578,173.936909939234,0.0,1601857.7329103006,268.12922260433396,0.0012891543032651498,1.0,1279313.984571926,2613.146948727636,,,,,,,,,,,,,,,,,,,3.0
1038.0,-28.074415986066533,4.894535739966815,34.97403226472478,26.25744865452873,6.43620616110717,-24.62335377133094,-38.19027204355223,2.985143946597803,-5.0203958121038,-5.021695791184009,39.952894097281956,41294.13745141616,25534.296192713373,25534.296192713373,66828.43364412953,76909.00066912864,76883.41066079111,25534.296192713373,102417.70685350448,102417.70685350448,102417.70685350448,128450.73087999102,124479.24368570308,3971.487194287943,0.0,90299.57121956367,54684.708002729036,39572.07024092737,26033.024026486546,65605.09426741392,19862.89607879263,1450.0,0.0,0.8869788349281211,2.882375291489644,0.001494314320929203,1.0,1.0,-4.296628875787633,354356.17694511963,1552503.160240181,4.38119401113367,1552503.160240181,4.38119401113367,0.7629884280283267,0.09218981865279054,3.859987031622842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.859987031622842,1.2777103361760973,1.2780716462414552,3.0210188665882787,6401.176465973656,15243.107769423557,6489.523443477378,0.00034422558557698044,23393.749895993646,2385.4986051295446,19397.61985146272,1978.006745571905,0.8291795859023315,0.8291795859023314,35014.893177572914,35405.22815468563,0.9862380646943969,0.8,4225.926657708746,4273.035954225843,0.9862380646943969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.512060131030385,4.894535739966815,-2.364681372389509,7.259217112356325,3.5,3.5,1.0,0.6,0.0002827646031615043,0.99289968097914,0.0002847866794384084,197.34361144590457,0.0,0.0,0.0,0.004253567494768804,9.662572768149052e-05,0.00018613887548001381,0.0007184936454337123,0.09218981818741116,0.09218981818741116,0.09218981818741116,0.0923256754266348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492809.0762817167,593.9915630222642,0.0,0.09218981818741116,0.09218981865279054,0.09218981865279054,0.375,0.375,0.5,8.827407969062563,0.7076548160094376,0.7076548160094376,4.581579560181126e-11,0.0012999790802155076,0.7250669153963827,4.581579560181126e-11,26033.024026486546,19862.89607879263,0.7629884280283267,1.0186470180460245,0.6294349228902332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400407021518802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.332751629573,262.332751629573,-10.817248370426967,246.8061079714991,277.85939528764646,120454.45760207398,120523.43447778567,-68.9768757116607,0.0,nan,277.85939528764646,4.709395287646487,271.6487378244193,-1.5012621755806776,265.43808036118827,-7.7119196388117075,259.22742289795815,-13.922577102041828,253.0167654347269,-20.133234565273085,246.8061079714991,-26.343892028500875,1.0,1.0,26022.012520719443,26022.012520719443,277.1246491359815,3.974649135981508,277.1246491359815,277.1246491359815,76892.0941013625,76883.41066079111,8.683440571388928,0.0,8546.071908451686,8546.071908451686,0.889528830472782,3879.2869667809564,277.1246491359815,3.974649135981508,1.0,0.002,0.16835191016183784,0.005012930993147482,0.0002608443770169415,0.0017391556227599162,0.13042218850847076,0.13042218850847076,0.0,-2.2314225120445563e-13,1.0,1.001483680405835,0.7250669153505669,0.09218981865279054,0.0,0.00013653453387040066,174.67036429544095,0.0,1601858.1880310455,268.1296041878962,0.001299979034399712,1.0,1279312.7082503466,2613.112915830284,,,,,,,,,,,,,,,,,,,3.0
1039.0,-28.075578573140028,4.896303236170155,34.97420997499906,26.257619575504236,6.436505476293494,-24.62437016818972,-38.19121647449208,2.9852970715705225,-5.0200173285670076,-5.0213280098701505,39.953193330815374,41293.337537143685,25537.900458553784,25537.900458553784,66831.23799569748,76908.38090196085,76883.10828300865,25537.900458553784,102421.00874156243,102421.00874156243,102421.00874156243,128454.2710798877,124480.92542817249,3973.3456517152026,0.0,90299.49753568173,54684.454171746576,39572.27040437239,26033.262338325272,65605.53274269766,19863.101196969274,1450.0,0.0,0.8869796220483849,2.8824141947237893,0.001494314320929203,1.0,1.0,-4.293259827879581,354361.25764171197,1552516.0496286408,4.381167568827066,1552516.0496286408,4.381167568827066,0.7629893226146882,0.09219058403932882,3.859980934062023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.859980934062023,1.277709627648928,1.278070937513929,3.0210157695725037,6401.16990376886,15243.107769423557,6489.527572521146,0.000344227211227133,23393.76776160801,2385.500426915207,19397.63219345086,1978.0080041044455,0.8291794802410883,0.8291794802410883,35014.848927584986,35405.22815468563,0.9862365067496338,0.8,4225.921317203988,4273.035954225843,0.9862365067496338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.512838179890264,4.896303236170155,-2.3639385430917597,7.260241779261914,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9930179598078418,0.0002847527583652383,197.34454760697096,0.0,0.0,0.0,0.004253567494768804,9.66155590668618e-05,0.00018614904409464252,0.000718531761099191,0.09219058388877231,0.09219058388877231,0.09219058388877231,0.09232700347284216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492790.7533403599,593.9975588351729,0.0,0.09219058388877231,0.09219058403932882,0.09219058403932882,0.375,0.375,0.5,8.83150056305623,0.7116066221604456,0.7116066221604456,-1.404032445861958e-11,0.0013106813031527054,0.7280681819905794,-1.404032445861958e-11,26033.262338325272,19863.101196969274,0.7629893226146882,1.0186829555642356,0.6294185232683734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400475650356284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3323355972001,262.3323355972001,-10.817664402799892,246.80500209110565,277.8596691032913,120459.08142110192,120528.63802273545,-69.55660163356023,0.0,nan,277.8596691032913,4.709669103291333,271.6487357008707,-1.501264299129275,265.4378022984024,-7.7121977015975745,259.2268688959821,-13.923131104017898,253.0159354935484,-20.13406450645158,246.80500209110565,-26.344997908894328,1.0,1.0,26022.012520719443,26022.012520719443,277.1249815352174,3.9749815352174096,277.1249815352174,277.1249815352174,76891.44864953573,76883.10828300865,8.340366527074366,0.0,8546.071908451686,8546.071908451686,0.8895292149174242,3879.280838732333,277.1249815352174,3.9749815352174096,1.0,0.002,0.16821481087739237,0.005013610633597101,0.00026063215405436264,0.0017393678461714358,0.13031607702718132,0.13031607702718132,0.0,2.2579854652704512e-13,1.0,1.0014898151379013,0.7280681820046198,0.09219058403932882,0.0,0.00013709920862195924,175.39258630338674,0.0,1601858.6394017034,268.12998267143297,0.0013106813171930298,1.0,1279311.44217629,2613.079446199936,,,,,,,,,,,,,,,,,,,3.0
1040.0,-28.076738736716294,4.898040932658074,34.97438551180096,26.257779774628602,6.436798922743908,-24.62538497077028,-38.19215688910333,2.9854451570104477,-5.019659065268172,-5.0209790372835705,39.95348602224042,41292.5452037051,25541.476422599735,25541.476422599735,66834.02162630484,76907.76889736111,76882.74617043685,25541.476422599735,102424.22259303658,102424.22259303658,102424.22259303658,128457.71428796613,124482.50358766608,3975.2107003000406,0.0,90299.4330016052,54684.20930877407,39572.47076981236,26033.491694929548,65605.96246474191,19863.298938279055,1450.0,0.0,0.8869803372072248,2.882451120938484,0.001494314320929203,1.0,1.0,-4.2903154283212075,354366.0785598747,1552528.6572954983,4.3811435440008655,1552528.6572954983,4.3811435440008655,0.7629901962842641,0.09219135145880762,3.8599761642474584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8599761642474584,1.277708942441014,1.2780702521122524,3.021013656579034,6401.165426589251,15243.107769423557,6489.530389609695,0.0003442283203509486,23393.779950765573,2385.501669863366,19397.64061391705,1978.0088627530351,0.8291794081478591,0.8291794081478591,35014.8143130395,35405.22815468563,0.9862352880479526,0.8,4225.917139595055,4273.035954225843,0.9862352880479526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.513610119273237,4.898040932658074,-2.363217467512426,7.2612584001705,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9931360072353661,0.00028471891171144613,197.34548182539578,0.0,0.0,0.0,0.004253567494768804,9.660543467811701e-05,0.00018615916848338732,0.0007185699531020017,0.09219135131117366,0.09219135131117366,0.09219135131117366,0.09232826070435882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492772.3278661005,594.0035877083466,0.0,0.09219135131117366,0.09219135145880762,0.09219135145880762,0.375,0.375,0.5,8.835607849556292,0.7152938505344082,0.7152938505344082,-2.5579538487363607e-12,0.0013199720153806993,0.7306636089623453,-2.5579538487363607e-12,26033.491694929548,19863.298938279055,0.7629901962842641,1.0187187126813804,0.6294023233924299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400543963510901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33191641462463,262.33191641462463,-10.818083585375348,246.80389955567478,277.85993327357045,120463.74424164467,120533.82752961172,-70.08328796704717,0.0,nan,277.85993327357045,4.709933273570471,271.6487265299983,-1.5012734700016495,265.4375197863941,-7.712480213605886,259.2263130428485,-13.92368695715146,253.01510629926162,-20.13489370073836,246.80389955567478,-26.346100444325202,1.0,1.0,26022.012520719443,26022.012520719443,277.1252881359897,3.9752881359897287,277.1252881359897,277.1252881359897,76890.87443680488,76882.74617043685,8.1282663680322,0.0,8546.071908451686,8546.071908451686,0.8895295156490093,3879.2760450686956,277.1252881359897,3.9752881359897287,1.0,0.002,0.16807722308083461,0.005014289024921566,0.0002604191637181735,0.0017395808355933136,0.13020958185908674,0.13020958185908674,0.0,-6.885130486578017e-13,1.0,1.0014951206431466,0.7306636089649032,0.09219135145880762,0.0,0.00013758771502572496,176.017372847275,0.0,1601859.0654206013,268.1303409347318,0.0013199720179386532,1.0,1279310.2408479187,2613.050936207126,,,,,,,,,,,,,,,,,,,3.0
1041.0,-28.077900041762966,4.899749367037561,34.97455895854922,26.257960718963318,6.4371052690754516,-24.6263995106747,-38.193097268789984,2.9856047380444397,-5.019305245207761,-5.020634273596911,39.95377677426477,41291.72454701659,25544.98787463376,25544.98787463376,66836.71242165034,76907.1431045121,76882.4385133602,25544.98787463376,102427.42638799397,102427.42638799397,102427.42638799397,128461.14526113274,124484.06314901827,3977.082112114463,0.0,90299.35242836701,54683.933871093715,39572.68728585922,26033.71887313878,65606.406158998,19863.49486083105,1450.0,0.0,0.8869810379788658,2.882487603879918,0.001494314320929203,1.0,1.0,-4.28744939359666,354370.84138468344,1552541.1815000519,4.381120002519359,1552541.1815000519,4.381120002519359,0.7629910639207955,0.09219211982298488,3.859969175586747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.859969175586747,1.277708204042522,1.2780695135049567,3.021009932764185,6401.157536272431,15243.107769423557,6489.535354232402,0.0003442302749961765,23393.801432272,2385.503860367404,19397.655453506555,1978.0103759700362,0.8291792810871379,0.8291792810871379,35014.76359631152,35405.22815468563,0.9862335024245402,0.8,4225.911018623283,4273.035954225843,0.9862335024245402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.514368132519922,4.899749367037561,-2.3625073137396275,7.262256680777188,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9932541859765411,0.0002846850354660199,197.3464169718446,0.0,0.0,0.0,0.004253567494768804,9.659531164551748e-05,0.00018616929151598683,0.0007186077266925324,0.0921921197145704,0.0921921197145704,0.0921921197145704,0.09232950224159076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492753.8245632818,594.0096418039316,0.0,0.0921921197145704,0.09219211982298488,0.09219211982298488,0.375,0.375,0.5,8.83972933162703,0.7187493935256839,0.7187493935256839,3.666400516522117e-11,0.0013290283891365107,0.7331848800002376,3.666400516522117e-11,26033.71887313878,19863.49486083105,0.7629910639207955,1.0187528373322368,0.6293855579734934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400612134907886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3314957235388,262.3314957235388,-10.81850427646117,246.80279967715114,277.86019176992164,120468.52404250237,120538.85953794167,-70.33549543930044,0.0,nan,277.86019176992164,4.710191769921664,271.6487133513701,-1.5012866486299004,265.4372349327945,-7.712765067205453,259.22575651428184,-13.924243485718137,253.01427809571382,-20.135721904286157,246.80279967715114,-26.347200322848835,1.0,1.0,26022.012520719443,26022.012520719443,277.1255968998533,3.975596899853315,277.1255968998533,277.1255968998533,76890.33223996541,76882.4385133602,7.89372660520894,0.0,8546.071908451686,8546.071908451686,0.8895299562762777,3879.2690214646805,277.1255968998533,3.975596899853315,1.0,0.002,0.16793916069416676,0.005014968786710312,0.00026020543547368853,0.0017397945645144938,0.13010271773684426,0.13010271773684426,0.0,-1.1817803680091998e-14,1.0,1.001500274593975,0.7331848799635736,0.09219211982298488,0.0,0.00013806230312715494,176.62435440750798,0.0,1601859.4859789747,268.1306947547922,0.0013290283524725055,1.0,1279309.0540061288,2613.02332347538,,,,,,,,,,,,,,,,,,,3.0
1042.0,-28.079050982961334,4.9014287356203905,34.974730219997184,26.258038740512006,6.437312570024464,-24.627414627647678,-38.19403775325043,2.9856762151577185,-5.018972857344977,-5.020309431059973,39.95406059971992,41290.992926142244,25548.475779201934,25548.475779201934,66839.46870534417,76906.59254919156,76882.05982306054,25548.475779201934,102430.53560226248,102430.53560226248,102430.53560226248,128464.47216930412,124485.51330707018,3978.958862233937,0.0,90299.32036483435,54683.72074351905,39572.888468128105,26033.93656704165,65606.82503516975,19863.68297089439,1450.0,0.0,0.8869816625262636,2.882521992966717,0.001494314320929203,1.0,1.0,-4.285030659758206,354375.32904880034,1552553.4074139262,4.381099021710191,1552553.4074139262,4.381099021710191,0.7629919094157027,0.09219289007106034,3.859966720025472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.859966720025472,1.2777078733105598,1.2780691826794701,3.0210087928974265,6401.15512103155,15243.107769423557,6489.53687390062,0.00034423087331446274,23393.80800781579,2385.504530886265,19397.659995896553,1978.010839164909,0.8291792421916031,0.8291792421916031,35014.74577629294,35405.22815468563,0.9862328750213962,0.8,4225.9088679358265,4273.035954225843,0.9862328750213962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.515121062601329,4.9014287356203905,-2.361819531387977,7.263248267008367,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9933713250290199,0.00028465146520435726,197.34734378149938,0.0,0.0,0.0,0.004253567494768804,9.658518846525498e-05,0.00018617941469624934,0.0007186463446813438,0.09219288949715822,0.09219288949715822,0.09219288949715822,0.09233066877737539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492735.23035348475,594.0157251434329,0.0,0.09219288949715822,0.09219289007106034,0.09219289007106034,0.375,0.375,0.5,8.843862715156614,0.7219396991183658,0.7219396991183658,7.275957614183426e-12,0.0013365737149797496,0.7352787713017506,7.275957614183426e-12,26033.93656704165,19863.68297089439,0.7629919094157027,1.0187883451075959,0.6293703879742305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400680374024255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33106573625474,262.33106573625474,-10.818934263745234,246.80170286215923,277.8604286103474,120472.41235134572,120544.30207963743,-71.88972829172519,0.0,nan,277.8604286103474,4.710428610347435,271.64868346070705,-1.5013165392929295,265.436938311045,-7.7130616889549515,259.2251931614617,-13.924806838538302,253.01344801180826,-20.136551988191712,246.80170286215923,-26.348297137840746,1.0,1.0,26022.012520719443,26022.012520719443,277.1258774307692,3.9758774307692306,277.1258774307692,277.1258774307692,76889.59790388258,76882.05982306054,7.538080822036136,0.0,8546.071908451686,8546.071908451686,0.8895301110966408,3879.2665536255995,277.1258774307692,3.9758774307692306,1.0,0.002,0.1678007039306798,0.005015646673076395,0.0002599910851435227,0.0017400089141431734,0.12999554257176135,0.12999554257176135,0.0,-7.133039818529863e-13,1.0,1.0015045553408306,0.7352787712944746,0.09219289007106034,0.0,0.00013845668435034938,177.12873504573028,0.0,1601859.879644791,268.131027142655,0.001336573707703792,1.0,1279307.9357405782,2613.0009300302345,,,,,,,,,,,,,,,,,,,3.0
1043.0,-28.080197351680425,4.903079410707938,34.97489930231792,26.258140336163365,6.437541164463392,-24.62842350007015,-38.194973522890336,2.9857673134773233,-5.018652580209391,-5.0199959265225065,39.954340228430056,41290.247964863614,25551.918993368396,25551.918993368396,66842.166958232,76906.02784397233,76881.67826495401,25551.918993368396,102433.5972583224,102433.5972583224,102433.5972583224,128467.7460278792,124486.90571868702,3980.840309192181,0.0,90299.27663406078,54683.49675737413,39573.08875187405,26034.148769556792,65607.23752143084,19863.86654457211,1450.0,0.0,0.8869822446108913,2.882555189234229,0.001494314320929203,1.0,1.0,-4.282842817626545,354379.66012210987,1552565.452624231,4.381079467397361,1552565.452624231,4.381079467397361,0.7629927415871594,0.09219366025804446,3.8599631101249137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8599631101249137,1.277707451789504,1.278068761039217,3.021006964245853,6401.151246338298,15243.107769423557,6489.539311843543,0.00034423183317498204,23393.818556762988,2385.505606579514,19397.6672830711,1978.0115822499122,0.8291791797907816,0.8291791797907816,35014.71957922518,35405.22815468563,0.9862319526811626,0.8,4225.90570622728,4273.035954225843,0.9862319526811626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.515864345415402,4.903079410707938,-2.361147737371207,7.264227148079145,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9934880135308365,0.0002846180319343407,197.348266917762,0.0,0.0,0.0,0.004253567494768804,9.657511700716573e-05,0.0001861894861543386,0.0007186845480488603,0.09219366013666108,0.09219366013666108,0.09219366013666108,0.09233179268701074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492716.5647720291,594.021831484056,0.0,0.09219366013666108,0.09219366025804446,0.09219366025804446,0.375,0.375,0.5,8.848006694712764,0.7248708523101186,0.7248708523101186,-1.2050804798491299e-11,0.0013433463130922974,0.7371531088959387,-1.2050804798491299e-11,26034.148769556792,19863.86654457211,0.7629927415871594,1.018823067140996,0.6293550761282397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400748004791566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33063049447435,262.33063049447435,-10.819369505525628,246.8006095370547,277.8606514518914,120476.66085638967,120549.42909052085,-72.76823413118379,0.0,nan,277.8606514518914,4.710651451891408,271.6486430689261,-1.5013569310738717,265.4366346859332,-7.7133653140667775,259.2246263030104,-13.925373696989595,253.01261792003046,-20.137382079969512,246.8006095370547,-26.34939046294528,1.0,1.0,26022.012520719443,26022.012520719443,277.1261462881155,3.976146288115501,277.1261462881155,277.1261462881155,76888.9684953017,76881.67826495401,7.290230347687611,0.0,8546.071908451686,8546.071908451686,0.8895303386967547,3879.262925675538,277.1261462881155,3.976146288115501,1.0,0.002,0.16766189398942527,0.005016324075015836,0.00025977618120688394,0.0017402238172572492,0.12988809060344197,0.12988809060344197,0.0,-1.5358669197551578e-12,1.0,1.0015083874903603,0.7371531089079895,0.09219366025804446,0.0,0.0001388098602828135,177.58040601015543,0.0,1601860.258233205,268.1313474197906,0.0013433463251431021,1.0,1279306.8565039267,2612.98120266646,,,,,,,,,,,,,,,,,,,3.0
1044.0,-28.08134259467809,4.904702036190308,34.97506634877534,26.258331932500028,6.437867508916899,-24.62942158430555,-38.19590021213514,2.9859464985880173,-5.018330136418797,-5.01968046570332,39.95461963565768,41289.453177337215,25555.284942376085,25555.284942376085,66844.73811971329,76905.40005049427,76881.39240504791,25555.284942376085,102436.677347424,102436.677347424,102436.677347424,128471.03891946908,124488.3123058337,3982.726613635381,0.0,90299.20155923424,54683.254686246575,39573.274303319624,26034.361572045073,65607.6358753647,19864.05056632495,1450.0,0.0,0.8869828374388311,2.8825885905993003,0.001494314320929203,1.0,1.0,-4.280599637531054,354384.0182645253,1552577.4883634131,4.381059552196037,1552577.4883634131,4.381059552196037,0.7629935733724456,0.09219443082189736,3.859957843393794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.859957843393794,1.277706622682848,1.2780679316981067,3.0210048025648466,6401.14666599564,15243.107769423557,6489.542193759575,0.00034423296783929496,23393.831026879918,2385.506878177555,19397.675897310975,1978.0124606579186,0.829179106022554,0.829179106022554,35014.68135852034,35405.22815468563,0.9862306070158368,0.8,4225.901093393117,4273.035954225843,0.9862306070158368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.516590949085557,4.904702036190308,-2.3604820270296174,7.265184063219925,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9936046022179694,0.00028458463510565903,197.34918915613875,0.0,0.0,0.0,0.004253567494768804,9.656514423534385e-05,0.00018619945892616049,0.0007187220619177138,0.09219443071159361,0.09219443071159361,0.09219443071159361,0.09233292428592811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492697.8459214226,594.0279551125177,0.0,0.09219443071159361,0.09219443082189736,0.09219443082189736,0.375,0.375,0.5,8.852161510350317,0.7276006301787561,0.7276006301787561,4.774847184307873e-11,0.0013503292845484793,0.7390808281722911,4.774847184307873e-11,26034.361572045073,19864.05056632495,0.7629935733724456,1.0188560710631112,0.6293391405807564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440081536750564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33019994222985,262.33019994222985,-10.819800057770124,246.79952015041277,277.8608797340469,120482.02624613068,120554.01043278715,-71.98418665649001,0.0,nan,277.8608797340469,4.710879734046898,271.6486078173119,-1.5013921826880505,265.43633590057533,-7.713664099424648,259.2240639838869,-13.925936016113099,253.0117920671453,-20.13820793285467,246.79952015041277,-26.350479849587202,1.0,1.0,26022.012520719443,26022.012520719443,277.12642829966,3.9764282996600286,277.12642829966,277.12642829966,76888.5802891979,76881.39240504791,7.187884149985621,0.0,8546.071908451686,8546.071908451686,0.8895306707580688,3879.257632610763,277.12642829966,3.9764282996600286,1.0,0.002,0.1675227208476,0.005017003482621226,0.00025956071529821827,0.001740439285570596,0.12978035764910914,0.12978035764910914,0.0,8.688141352186651e-13,1.0,1.0015123286787664,0.7390808281245427,0.09219443082189736,0.0,0.000139173055687183,178.04489324298618,0.0,1601860.6396234178,268.1316698635812,0.0013503292368000075,1.0,1279305.7705305743,2612.96081756194,,,,,,,,,,,,,,,,,,,3.0
1045.0,-28.08248417797405,4.906296879464294,34.97523130502157,26.25843834774571,6.438099705618288,-24.630425789608815,-38.19683154635129,2.9860413173716687,-5.018024193207339,-5.019380327373567,39.954893402855646,41288.70582127747,25558.61880760749,25558.61880760749,66847.32462888496,76904.83416665555,76881.06493289716,25558.61880760749,102439.68374050465,102439.68374050465,102439.68374050465,128474.25070492098,124489.63374648824,3984.6169584327404,0.0,90299.15516970471,54683.02682478671,39573.475938797776,26034.56696441633,65608.04290321411,19864.228468207417,1450.0,0.0,0.8869833727698416,2.882620381664473,0.001494314320929203,1.0,1.0,-4.278700995137456,354388.1647623779,1552589.281221463,4.3810415685368485,1552589.281221463,4.3810415685368485,0.7629943872451405,0.0921952019854341,3.8599539397693343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8599539397693343,1.277706183947697,1.2780674928388907,3.021002784727339,6401.142390440095,15243.107769423557,6489.544883887412,0.00034423402699677863,23393.842667226454,2385.5080651625635,19397.683938283102,1978.0132806088832,0.8291790371599891,0.8291790371599891,35014.6530298834,35405.22815468563,0.9862296096282805,0.8,4225.897674426753,4273.035954225843,0.9862296096282805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.51731062686659,4.906296879464294,-2.359834977709122,7.2661318571734155,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9937208330342079,0.00028455134858964,197.3501084560184,0.0,0.0,0.0,0.004253567494768804,9.655512243426566e-05,0.00018620948072723868,0.0007187600187555068,0.09219520185599801,0.09219520185599801,0.09219520185599801,0.09233399832095038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492679.05600201234,594.0341015701698,0.0,0.09219520185599801,0.0921952019854341,0.0921952019854341,0.375,0.375,0.5,8.856325412529467,0.7301096079092417,0.7301096079092417,3.694822225952521e-11,0.0013561341662011728,0.7406793322360841,3.694822225952521e-11,26034.56696441633,19864.228468207417,0.7629943872451405,1.0188891738090566,0.6293238449771644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400882664699557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3297650007028,262.3297650007028,-10.820234999297156,246.79843376237827,277.8610962390314,120486.33375891148,120559.05179126808,-72.71803235661304,0.0,nan,277.8610962390314,4.711096239031406,271.64856374368964,-1.5014362563103418,265.43603124835477,-7.713968751645211,259.2234987530498,-13.926501246950181,253.01096625771325,-20.139033742286728,246.79843376237827,-26.35156623762171,1.0,1.0,26022.012520719443,26022.012520719443,277.126690119549,3.976690119549005,277.126690119549,277.126690119549,76887.98754731548,76881.06493289716,6.9226144183194265,0.0,8546.071908451686,8546.071908451686,0.8895309168770229,3879.253709468181,277.126690119549,3.976690119549005,1.0,0.002,0.1673832462933081,0.005017681436492733,0.0002593447738637279,0.0017406552269349522,0.12967238693186395,0.12967238693186395,0.0,7.986801324466608e-13,1.0,1.0015155972502785,0.7406793321991358,0.0921952019854341,0.0,0.00013947446867123252,178.43034850396717,0.0,1601861.0002875396,268.13197580679264,0.0013561341292529505,1.0,1279304.7373032907,2612.9444520912107,,,,,,,,,,,,,,,,,,,3.0
1046.0,-28.08362210484902,4.9078643229878995,34.975394186700775,26.258544239122443,6.4383326845741164,-24.63142662592703,-38.19775861976666,2.9861372057713917,-5.0177285047415126,-5.019089765768737,39.9551634415385,41287.959120356056,25561.906778548335,25561.906778548335,66849.86589890439,76904.26996158152,76880.74235093514,25561.906778548335,102442.64912948347,102442.64912948347,102442.64912948347,128477.41678011777,124490.90591376118,3986.510866356587,0.0,90299.1104872824,54682.7996465198,39573.67871195845,26034.767650634298,65608.44636259275,19864.402473174945,1450.0,0.0,0.8869838729002294,2.8826511655362435,0.001494314320929203,1.0,1.0,-4.277001620374847,354392.1789910812,1552600.91353428,4.381024767404231,1552600.91353428,4.381024767404231,0.7629951893460044,0.09219597357399019,3.859950365926276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.859950365926276,1.277705740263641,1.2780670490293697,3.0210010366939546,6401.138686567112,15243.107769423557,6489.547214305047,0.0003442349445320617,23393.85275116439,2385.509093438064,19397.690904057366,1978.0139909201785,0.8291789775026209,0.8291789775026209,35014.62709446796,35405.22815468563,0.9862286965008445,0.8,4225.894544296871,4273.035954225843,0.9862286965008445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.518020397498147,4.9078643229878995,-2.359202280721649,7.267066603709548,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9938367061745275,0.00028451817225580325,197.3510248199608,0.0,0.0,0.0,0.004253567494768804,9.654514743671379e-05,0.00018621945572479053,0.0007187978562674972,0.09219597332275874,0.09219597332275874,0.09219597332275874,0.09233503643111081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492660.20955280913,594.0402662050627,0.0,0.09219597332275874,0.09219597357399019,0.09219597357399019,0.375,0.375,0.5,8.860497309158193,0.7324019642385338,0.7324019642385338,1.2448708730516955e-11,0.001361261027227556,0.7420881453938932,1.2448708730516955e-11,26034.767650634298,19864.402473174945,0.7629951893460044,1.018921642031436,0.6293085937772909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400949747466694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3293268714614,262.3293268714614,-10.820673128538601,246.79735046642077,277.8613032765048,120490.74197002641,120563.9929576343,-73.25098760790699,0.0,nan,277.8613032765048,4.71130327650485,271.6485127144772,-1.501487285522785,265.43572215245433,-7.714277847545645,259.22293159046745,-13.927068409532524,253.01014102844363,-20.13985897155635,246.79735046642077,-26.35264953357921,1.0,1.0,26022.012520719443,26022.012520719443,277.12694293492774,3.976942934927763,277.12694293492774,277.12694293492774,76887.42884224217,76880.74235093514,6.686491307031247,0.0,8546.071908451686,8546.071908451686,0.8895311422036013,3879.2501177559075,277.12694293492774,3.976942934927763,1.0,0.002,0.16724350591979317,0.0050183588303736775,0.00025912841515652457,0.0017408715832732946,0.12956420757826229,0.12956420757826229,0.0,-1.570180617471717e-12,1.0,1.0015184782582007,0.7420881453814445,0.09219597357399019,0.0,0.00013974028367936877,178.7702671263649,0.0,1601861.3481501157,268.13227149525846,0.0013612610147788473,1.0,1279303.7370422806,2612.930392290479,,,,,,,,,,,,,,,,,,,3.0
1047.0,-28.084754952907684,4.909404677661381,34.975554974538596,26.25860375063496,6.4385196234739785,-24.632427495289523,-38.19868949996305,2.9861921661424073,-5.017446334649492,-5.018811804514043,39.95542877416764,41287.26636772399,25565.157441601714,25565.157441601714,66852.4238093257,76903.74002852684,76880.39950871031,25565.157441601714,102445.55695031202,102445.55695031202,102445.55695031202,128480.51916844938,124492.11148720366,3988.407681245724,0.0,90299.08644910266,54682.612789411876,39573.85962187865,26034.962218137356,65608.821840016,19864.571421455476,1450.0,0.0,0.8869843259953991,2.8826806244661642,0.001494314320929203,1.0,1.0,-4.275569341722928,354396.01917385566,1552612.343192845,4.381009546360569,1552612.343192845,4.381009546360569,0.7629959765263936,0.09219674519680683,3.8599485810510443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8599485810510443,1.2777054859573114,1.2780667946511277,3.0210002410367727,6401.1370006650195,15243.107769423557,6489.548275043234,0.00034423536216828633,23393.85734110341,2385.5095614815873,19397.694074674793,1978.0143142331779,0.8291789503474791,0.8291789503474791,35014.61414160844,35405.22815468563,0.9862282404599615,0.8,4225.89298102395,4273.035954225843,0.9862282404599615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5187221145175105,4.909404677661381,-2.358586066219704,7.267990743881084,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9939520766329589,0.00028448514753284435,197.35193710242376,0.0,0.0,0.0,0.004253567494768804,9.653513243744375e-05,0.00018622947072406058,0.0007188361812712246,0.09219674504194349,0.09219674504194349,0.09219674504194349,0.09233602720634519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492641.30867939256,594.0464482809243,0.0,0.09219674504194349,0.09219674519680683,0.09219674519680683,0.375,0.375,0.5,8.864675784311924,0.7344711991925124,0.7344711991925124,-3.092281986027956e-11,0.0013654698645382268,0.7432424627911018,-3.092281986027956e-11,26034.962218137356,19864.571421455476,0.7629959765263936,1.0189547980657565,0.6292944334284959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440101661599384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.328882410342,262.328882410342,-10.821117589658002,246.79627015905362,277.86149466163596,120494.76472565638,120569.07434258427,-74.30961692791065,0.0,nan,277.86149466163596,4.711494661635982,271.6484497611052,-1.5015502388947652,265.4354048605876,-7.714595139412381,259.2223599600919,-13.927640039908056,253.0093150595776,-20.140684940422375,246.79627015905362,-26.353729840946357,1.0,1.0,26022.012520719443,26022.012520719443,277.12718077924586,3.9771807792458844,277.12718077924586,277.12718077924586,76886.78764054539,76880.39950871031,6.38813183507591,0.0,8546.071908451686,8546.071908451686,0.889531254737858,3879.2483239562994,277.12718077924586,3.9771807792458844,1.0,0.002,0.1671035474993244,0.005019034918789142,0.00025891171158542536,0.001741088290149923,0.12945585579271268,0.12945585579271268,0.0,1.7353484101090277e-12,1.0,1.001520839309128,0.7432424628220247,0.09219674519680683,0.0,0.00013995833835488887,179.04909136350955,0.0,1601861.6791018662,268.1325536653505,0.0013654698954610467,1.0,1279302.7801566152,2612.919428698109,,,,,,,,,,,,,,,,,,,3.0
