time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1048.0,-28.085884504544268,4.910918503702711,34.97571377858929,26.258729549031727,6.438766628355997,-24.633419391229324,-38.1996077025309,2.986301515300804,-5.017164553541136,-5.018534263789722,39.95569309515735,41286.49950920276,25568.340876293016,25568.340876293016,66854.84038549577,76903.16632712423,76880.12827028247,25568.340876293016,102448.46914657549,102448.46914657549,102448.46914657549,128483.62541364421,124493.31801670321,3990.3073969409975,0.0,90299.0288636587,54682.36204674496,39574.074241015274,26035.15626706872,65609.230508084,19864.7398983153,1450.0,0.0,0.8869847806107306,2.8827100385411537,0.001494314320929203,1.0,1.0,-4.274130611481382,354399.85358047177,1552623.7293346326,4.38099427426001,1552623.7293346326,4.38099427426001,0.7629967607854061,0.09219751625887379,3.859943394207634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.859943394207634,1.2777049799897193,1.2780662885404583,3.020997377844369,6401.13093390389,15243.107769423557,6489.552092113314,0.0003442368650383929,23393.873858141185,2385.5112457507084,19397.7054841527,1978.015477676138,0.8291788526252226,0.8291788526252226,35014.57650062101,35405.22815468563,0.9862269152061809,0.8,4225.888438155536,4273.035954225843,0.9862269152061809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.519409319025097,4.910918503702711,-2.357977267809162,7.268895771511874,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9940671257720158,0.0002844522224209987,197.35284673867582,0.0,0.0,0.0,0.004253567494768804,9.652525477245968e-05,0.00018623934838904465,0.0007188733425558271,0.09219751621940506,0.09219751621940506,0.09219751621940506,0.09233701670403288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492622.37142119143,594.0526420917411,0.0,0.09219751621940506,0.09219751625887379,0.09219751625887379,0.375,0.375,0.5,8.868860809243024,0.7363589791419827,0.7363589791419827,6.0254023992456496e-12,0.0013697102485821233,0.7444036523083355,6.0254023992456496e-12,26035.15626706872,19864.7398983153,0.7629967607854061,1.0189852840486873,0.6292788253950893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401083186688974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3284385288218,262.3284385288218,-10.8215614711782,246.79519341234155,277.8616836453064,120499.45720807879,120573.66992359163,-74.21271551282584,0.0,nan,277.8616836453064,4.711683645306437,271.6483855987055,-1.5016144012944892,265.435087552115,-7.714912447884956,259.22178950552484,-13.928210494475138,253.00849145893724,-20.141508541062734,246.79519341234155,-26.35480658765843,1.0,1.0,26022.012520719443,26022.012520719443,277.127426581596,3.977426581596035,277.127426581596,277.127426581596,76886.29849078259,76880.12827028247,6.170220500120195,0.0,8546.071908451686,8546.071908451686,0.889531581762095,3879.2431111786723,277.127426581596,3.977426581596035,1.0,0.002,0.16696336973126538,0.005019711913714211,0.0002586946676801947,0.0017413053338776146,0.12934733384009733,0.12934733384009733,0.0,1.5578094370027884e-12,1.0,1.001523214387827,0.7444036523023101,0.09219751625887379,0.0,0.00014017768318402108,179.32956588189774,0.0,1601862.0096511466,268.13283544645884,0.001369710242556721,1.0,1279301.8247168432,2612.908371328323,,,,,,,,,,,,,,,,,,,3.0
1049.0,-28.087010907227945,4.91240614395024,34.975870594333834,26.258820213284366,6.438988007402901,-24.634411015783794,-38.20052590509874,2.986388115954463,-5.01689375777238,-5.018266932521273,39.95595331872568,41285.777561730676,25571.483171914144,25571.483171914144,66857.26073364483,76902.61699993345,76879.8496572968,25571.483171914144,102451.33282921094,102451.33282921094,102451.33282921094,128486.67808272241,124494.46858525649,3992.2094974659326,0.0,90298.9951477335,54682.155709514176,39574.26604246591,26035.345253511485,65609.6112959774,19864.904177108798,1450.0,0.0,0.8869851981445236,2.882738379538386,0.001494314320929203,1.0,1.0,-4.2729161614031455,354403.5469671926,1552634.9390368846,4.380980247865897,1552634.9390368846,4.380980247865897,0.7629975321502427,0.09219828722438196,3.8599412791573915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8599412791573915,1.2777045792816228,1.27806588771905,3.020996669924754,6401.129433907174,15243.107769423557,6489.553035872068,0.00034423723661950335,23393.877941958064,2385.5116621841366,19397.708305110773,1978.0157653338065,0.8291788284626396,0.8291788284626396,35014.561151672075,35405.22815468563,0.9862263748046094,0.8,4225.886585700007,4273.035954225843,0.9862263748046094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.520087642887341,4.91240614395024,-2.357382959650085,7.269789103600325,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9941818684909154,0.00028441939259133466,197.35375384740334,0.0,0.0,0.0,0.004253567494768804,9.65153780412694e-05,0.00018624922512023494,0.0007189110722526726,0.09219828717138155,0.09219828717138155,0.09219828717138155,0.09233796797026284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492603.3883485825,594.0588505622248,0.0,0.09219828717138155,0.09219828722438196,0.09219828722438196,0.375,0.375,0.5,8.873051241356912,0.7380622610521073,0.7380622610521073,1.5404566511278972e-11,0.00137317474889187,0.745350771118126,1.5404566511278972e-11,26035.345253511485,19864.904177108798,0.7629975321502427,1.019016260164064,0.6292641694748458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440114956428591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32799307813525,262.32799307813525,-10.822006921864727,246.79411988982383,277.8618662664468,120503.96552078494,120578.44058145593,-74.47506067100387,0.0,nan,277.8618662664468,4.711866266446805,271.64831699112517,-1.5016830088748065,265.4347677157868,-7.715232284213187,259.22121844047575,-13.928781559524225,253.00766916515317,-20.142330834846803,246.79411988982383,-26.355880110176145,1.0,1.0,26022.012520719443,26022.012520719443,277.12766131157247,3.97766131157249,277.12766131157247,277.12766131157247,76885.77075848318,76879.8496572968,5.921101186380838,0.0,8546.071908451686,8546.071908451686,0.8895317151134426,3879.2409855531782,277.12766131157247,3.97766131157249,1.0,0.002,0.16682301278912662,0.0050203878471694946,0.00025847734044340086,0.0017415226598085063,0.12923867022170044,0.12923867022170044,0.0,2.5190700220223405e-13,1.0,1.0015251521109705,0.7453507711027214,0.09219828722438196,0.0,0.00014035685474298565,179.5586512145289,0.0,1601862.326414305,268.1331062422276,0.0013731747334873035,1.0,1279300.9044220005,2612.8999234934145,,,,,,,,,,,,,,,,,,,3.0
1050.0,-28.088133962099764,4.913867942770996,34.9760254256779,26.258902914728992,6.439196666693128,-24.63540089922826,-38.20144382826982,2.986463603900158,-5.016633461507524,-5.018009393879925,39.956209678489145,41285.06175822268,25574.584141876123,25574.584141876123,66859.6459000988,76902.07525644077,76879.56793338925,25574.584141876123,102454.15207526537,102454.15207526537,102454.15207526537,128489.68148379165,124495.56798938497,3994.1134944066744,0.0,90298.96088881604,54681.947390902635,39574.45944212601,26035.52940852627,65609.98885065228,19865.06445274759,1450.0,0.0,0.8869855798717455,2.8827656907322092,0.001494314320929203,1.0,1.0,-4.271905912317095,354407.1050897419,1552645.982354695,4.380967424345341,1552645.982354695,4.380967424345341,0.7629982913365326,0.09219905799149943,3.8599386193729877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8599386193729877,1.2777042299931127,1.2780655383317683,3.020995414090313,6401.126772944689,15243.107769423557,6489.554710074745,0.0003442378957955149,23393.885186569183,2385.5124009288784,19397.713309414612,1978.0162756307825,0.8291787855978348,0.8291787855978348,35014.541849577385,35405.22815468563,0.9862256952218539,0.8,4225.884256141665,4273.035954225843,0.9862256952218539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.520757045825488,4.913867942770996,-2.356802744329536,7.270670687100532,3.5,3.5,1.0,0.6,0.0002827646031615043,0.994296284410819,0.0002843866638092282,197.35465826839024,0.0,0.0,0.0,0.004253567494768804,9.650550524872284e-05,0.0001862590979127815,0.0007189486852431199,0.0921990579019171,0.0921990579019171,0.0921990579019171,0.09233888252373788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492584.36586575804,594.0650716131421,0.0,0.0921990579019171,0.09219905799149943,0.09219905799149943,0.375,0.375,0.5,8.87724598950284,0.7395789144946434,0.7395789144946434,1.779199010343291e-11,0.0013759323724116257,0.7461034815628409,1.779199010343291e-11,26035.52940852627,19865.06445274759,0.7629982913365326,1.0190467499132045,0.6292496383774683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440121575744538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3275454916145,262.3275454916145,-10.822454508385476,246.79304946791035,277.86204151531416,120508.35334619183,120583.18549835727,-74.83215216541186,0.0,nan,277.86204151531416,4.7120415153141835,271.64824310584686,-1.501756894153118,265.4344446963387,-7.71555530366129,259.22064628687934,-13.929353713120634,253.00684787739758,-20.1431521226024,246.79304946791035,-26.356950532089627,1.0,1.0,26022.012520719443,26022.012520719443,277.12788588490406,3.977885884904083,277.12788588490406,277.12788588490406,76885.2427149554,76879.56793338925,5.6747815661510685,0.0,8546.071908451686,8546.071908451686,0.8895318828095962,3879.2383124698526,277.12788588490406,3.977885884904083,1.0,0.002,0.16668251315920438,0.005021062641945864,0.0002582597866436971,0.001741740214665135,0.12912989332184854,0.12912989332184854,0.0,1.3088319490706102e-12,1.0,1.0015266926456257,0.7461034815450489,0.09219905799149943,0.0,0.00014049954219524425,179.74106683649845,0.0,1601862.6300521272,268.13336653849245,0.0013759323546196356,1.0,1279300.0178372287,2612.8938380810223,,,,,,,,,,,,,,,,,,,3.0
1051.0,-28.089253752158672,4.915304243967423,34.97617827831984,26.258976151607953,6.439396305602172,-24.636388746394903,-38.20236147204412,2.9865312999110905,-5.016383328948734,-5.017761332172176,39.9564622346791,41284.362556470114,25577.643858559466,25577.643858559466,66862.00641502958,76901.54137414266,76879.28393409663,25577.643858559466,102456.92779265609,102456.92779265609,102456.92779265609,128492.63665678627,124496.61774090896,3996.0189158773173,0.0,90298.93138708192,54681.752569691336,39574.64313043398,26035.70886413018,65610.35199456416,19865.220831440765,1450.0,0.0,0.8869859271799243,2.882792005347391,0.001494314320929203,1.0,1.0,-4.271093490489989,354410.5323070272,1552656.8618818428,4.380955757084472,1552656.8618818428,4.380955757084472,0.7629990385554435,0.09219982848049368,3.8599364387662325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8599364387662325,1.2777039167586448,1.278065225008724,3.020994448039534,6401.124725999011,15243.107769423557,6489.555997950625,0.0003442384028658393,23393.89075949254,2385.5129692089085,19397.7171589618,1978.0166681753506,0.8291787526233013,0.8291787526233013,35014.52602487999,35405.22815468563,0.9862251380704002,0.8,4225.882346268336,4273.035954225843,0.9862251380704002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.521417543464242,4.915304243967423,-2.3562362986223326,7.271540542589756,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9944103818639844,0.00028435403362490327,197.3555600684043,0.0,0.0,0.0,0.004253567494768804,9.649563639388849e-05,0.00018626896676761584,0.0007189863722376568,0.09219982820706214,0.09219982820706214,0.09219982820706214,0.09233976157299291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492565.30935121706,594.0713034915763,0.0,0.09219982820706214,0.09219982848049368,0.09219982848049368,0.375,0.375,0.5,8.881444000921876,0.7409084825929995,0.7409084825929995,4.973799150320701e-11,0.0013780032234649298,0.7466678416822106,4.973799150320701e-11,26035.70886413018,19865.220831440765,0.7629990385554435,1.0190770874170758,0.629235498689148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401281754476163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32709563436106,262.32709563436106,-10.82290436563892,246.79198206478543,277.86220920393293,120512.70196200242,120587.91375969749,-75.2117976950412,0.0,nan,277.86220920393293,4.712209203932957,271.64816377611385,-1.50183622388613,265.4341183482623,-7.715881651737675,259.22007292045123,-13.929927079548747,253.00602749262046,-20.143972507379516,246.79198206478543,-26.358017935214548,1.0,1.0,26022.012520719443,26022.012520719443,277.1281007150528,3.9781007150528467,277.1281007150528,277.1281007150528,76884.72256662464,76879.28393409663,5.438632528006565,0.0,8546.071908451686,8546.071908451686,0.8895320202941676,3879.2361209600635,277.1281007150528,3.9781007150528467,1.0,0.002,0.1665419061892022,0.005021736188563384,0.0002580420612309219,0.0017419579404529548,0.12902103061546094,0.12902103061546094,0.0,1.683876562491582e-12,1.0,1.0015278483703667,0.7466678416324726,0.09219982848049368,0.0,0.00014060688201277287,179.87826659411866,0.0,1601862.9209807254,268.13361667105124,0.0013780031737269383,1.0,1279299.163875765,2612.890041487484,,,,,,,,,,,,,,,,,,,3.0
1052.0,-28.09037104358479,4.916715379746959,34.976329154353756,26.25905501134696,6.43959777806951,-24.63737416141736,-38.20327495979143,2.986600895922112,-5.016143576292791,-5.017522953246755,39.95671089297502,41283.647390147285,25580.66370745881,25580.66370745881,66864.3110976061,76901.00515370435,76878.99467770598,25580.66370745881,102459.65838516479,102459.65838516479,102459.65838516479,128495.54189899247,124497.61663838124,3997.9252606112213,0.0,90298.89632101043,54681.53855753088,39574.84195942171,26035.883513827674,65610.72547324939,19865.37322430573,1450.0,0.0,0.8869862393635316,2.8828173016329792,0.001494314320929203,1.0,1.0,-4.270481476200075,354413.8257704376,1552667.5735545217,4.3809452697825115,1552667.5735545217,4.3809452697825115,0.762999773514704,0.09220059818295685,3.8599334031304506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8599334031304506,1.2777035947328954,1.2780649028919124,3.0209928335823237,6401.1213051579125,15243.107769423557,6489.558150230517,0.0003442392502764332,23393.90007293312,2385.5139189155443,19397.723592270428,1978.0173241902617,0.8291786975149863,0.8291786975149863,35014.503995220555,35405.22815468563,0.9862243624565098,0.8,4225.879687521826,4273.035954225843,0.9862243624565098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.522069434888786,4.916715379746959,-2.3556836842072157,7.272399063954175,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9945242388106451,0.00028432147968526485,197.35645986440943,0.0,0.0,0.0,0.004253567494768804,9.64858131613849e-05,0.00018627879000011942,0.0007190237238161835,0.09220059791981916,0.09220059791981916,0.09220059791981916,0.09234060434772957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492546.2235367584,594.0775446481424,0.0,0.09220059791981916,0.09220059818295685,0.09220059818295685,0.375,0.375,0.5,8.885644201687558,0.7420503102989642,0.7420503102989642,-6.0822458181064576e-12,0.0013793769539915957,0.7470414770467073,-6.0822458181064576e-12,26035.883513827674,19865.37322430573,0.762999773514704,1.0191064130950331,0.6292210167220195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440134756025041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3266443130664,262.3266443130664,-10.823355686933553,246.7909175798229,277.86237104630493,120517.08898204286,120592.54555329263,-75.4565712497918,0.0,nan,277.86237104630493,4.712371046304952,271.6480803530211,-1.5019196469788767,265.43378965969896,-7.716210340301018,259.2194989664248,-13.930501033575183,253.00520827312556,-20.144791726874416,246.7909175798229,-26.35908242017709,1.0,1.0,26022.012520719443,26022.012520719443,277.1283052472714,3.9783052472714076,277.1283052472714,277.1283052472714,76884.24498510639,76878.99467770598,5.2503074004052905,0.0,8546.071908451686,8546.071908451686,0.8895322116872402,3879.233070146103,277.1283052472714,3.9783052472714076,1.0,0.002,0.16640122766983306,0.005022408285900981,0.0002578242195621891,0.0017421757808621353,0.12891210978109455,0.12891210978109455,0.0,4.2432420424565187e-13,1.0,1.0015286144339104,0.7470414770527896,0.09220059818295685,0.0,0.00014067842717656548,179.96967881754486,0.0,1601863.1989363118,268.1338564237072,0.0013793769600738415,1.0,1279298.3432467931,2612.8885612629983,,,,,,,,,,,,,,,,,,,3.0
1053.0,-28.091485044796507,4.91810169122305,34.97647806341121,26.259110087435715,6.43977764250789,-24.638358776066497,-38.20418837768955,2.9866513737836886,-5.015913383395457,-5.017293501800839,39.9569558752525,41282.95852373207,25583.642622036514,25583.642622036514,66866.60114576858,76900.48651986918,76878.70488815286,25583.642622036514,102462.34751018937,102462.34751018937,102462.34751018937,128498.40121243382,124498.56912591793,3999.8320865158826,0.0,90298.87372521094,54681.34572909642,39575.03110679391,26036.05370224444,65611.08480903835,19865.521913130797,1450.0,0.0,0.8869865194614452,2.8828416588994497,0.001494314320929203,1.0,1.0,-4.270051197908913,354416.9959158872,1552678.1269260203,4.380935860351666,1552678.1269260203,4.380935860351666,0.7630004969385313,0.09220136691584707,3.859931676972426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.859931676972426,1.2777033611683002,1.27806466926127,3.0209920348358485,6401.119612709978,15243.107769423557,6489.559215058457,0.00034423966952875154,23393.904680726813,2385.5143887797376,19397.726775112398,1978.0176487498177,0.8291786702496619,0.8291786702496619,35014.49146846148,35405.22815468563,0.9862239214180463,0.8,4225.878175674714,4273.035954225843,0.9862239214180463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.522712489866827,4.91810169122305,-2.355144256761743,7.273245947984794,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9946377744777014,0.00028428902502721464,197.35735701885218,0.0,0.0,0.0,0.004253567494768804,9.647599160381184e-05,0.00018628861155769248,0.0007190613128107489,0.09220136686003631,0.09220136686003631,0.09220136686003631,0.0923414137046098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492527.11422693083,594.0837931990496,0.0,0.09220136686003631,0.09220136691584707,0.09220136691584707,0.375,0.375,0.5,8.889845612886447,0.7430071151242146,0.7430071151242146,9.697487257653847e-11,0.0013801184053932047,0.7472423038919374,9.697487257653847e-11,26036.05370224444,19865.521913130797,0.7630004969385313,1.0191357350725785,0.6292070713948182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401413219788954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32619012866434,262.32619012866434,-10.82380987133564,246.78985585432207,277.8625244030026,120521.31301180682,120597.24826707426,-75.93525526742256,0.0,nan,277.8625244030026,4.7125244030026465,271.64799069327745,-1.5020093067225275,265.4334569835214,-7.7165430164785676,259.2189232738,-13.93107672619999,253.00438956406236,-20.145610435937613,246.78985585432207,-26.360144145677907,1.0,1.0,26022.012520719443,26022.012520719443,277.1285007896236,3.978500789623638,277.1285007896236,277.1285007896236,76883.73530198495,76878.70488815286,5.030413832093473,0.0,8546.071908451686,8546.071908451686,0.8895323205193499,3879.231335357288,277.1285007896236,3.978500789623638,1.0,0.002,0.16626051003693249,0.005023078932649968,0.0002576063123102375,0.0017423936871849154,0.12880315615511875,0.12880315615511875,0.0,-5.048470322344123e-13,1.0,1.0015290274376434,0.7472423037949625,0.09220136691584707,0.0,0.00014071753899667336,180.0196033517976,0.0,1601863.4649579506,268.1340866166045,0.0013801183084183322,1.0,1279297.5533494325,2612.889177624844,,,,,,,,,,,,,,,,,,,3.0
1054.0,-28.092595582507982,4.919463518186508,34.976625016867615,26.259156537149124,6.439946398284523,-24.639341384431713,-38.2051014463417,2.9866922002213436,-5.015692464540791,-5.017072701872641,39.957197254461335,41282.28091487752,25586.580766652307,25586.580766652307,66868.86168152983,76899.9756568547,76878.41535456432,25586.580766652307,102464.99612121662,102464.99612121662,102464.99612121662,128501.21567332359,124499.47667013937,4001.739003184218,0.0,90298.85291869672,54681.15817677038,39575.21637991815,26036.219552106966,65611.43593202511,19865.666997841174,1450.0,0.0,0.8869867686106196,2.882865106245491,0.001494314320929203,1.0,1.0,-4.269799460446563,354420.0465474871,1552688.5251383565,4.3809274905964415,1552688.5251383565,4.3809274905964415,0.7630012090689087,0.0922021352834137,3.859929856642142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.859929856642142,1.2777031722615806,1.2780644803011316,3.0209910567960216,6401.117540360947,15243.107769423557,6489.560518902819,0.0003442401828892476,23393.910322829066,2385.514964114052,19397.73067239045,1978.0180461615794,0.8291786368635037,0.8291786368635037,35014.47825829145,35405.22815468563,0.9862234563182929,0.8,4225.87658134714,4273.035954225843,0.9862234563182929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.523346743878518,4.919463518186508,-2.3546177232213967,7.274081241407905,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9947509710790061,0.00028425667466782127,197.35825139210377,0.0,0.0,0.0,0.004253567494768804,9.646617472467765e-05,0.00018629842843682668,0.0007190988661688167,0.09220213487893685,0.09220213487893685,0.09220213487893685,0.09234219069395777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492507.98630027333,594.0900475554794,0.0,0.09220213487893685,0.0922021352834137,0.0922021352834137,0.375,0.375,0.5,8.894047297900432,0.7437818250411965,0.7437818250411965,-8.060396794462577e-11,0.0013802373318299033,0.7472732414260577,-8.060396794462577e-11,26036.219552106966,19865.666997841174,0.7630012090689087,1.019164734495484,0.6291933765578134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401478686568512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32573290670865,262.32573290670865,-10.824267093291326,246.78879688381542,277.8626689295976,120525.46863698593,120601.9117427073,-76.44310572137412,0.0,nan,277.8626689295976,4.712668929597612,271.6478945204541,-1.5021054795458895,265.4331201112776,-7.71687988872236,259.2183457021323,-13.93165429786768,253.00357129297487,-20.14642870702511,246.78879688381542,-26.361203116184555,1.0,1.0,26022.012520719443,26022.012520719443,277.1286877104093,3.9786877104093037,277.1286877104093,277.1286877104093,76883.22424000397,76878.41535456432,4.808885439648293,0.0,8546.071908451686,8546.071908451686,0.8895324352888926,3879.2295059253524,277.1286877104093,3.9786877104093037,1.0,0.002,0.16611978518001447,0.005023748044116526,0.00025738838904406747,0.0017426116125806215,0.12869419452203373,0.12869419452203373,0.0,1.6246890985338602e-12,1.0,1.0015290933471859,0.7472732415066616,0.0922021352834137,0.0,0.0001407247656990628,180.02874148760097,0.0,1601863.7193895604,268.1343075354592,0.0013802374124338712,1.0,1279296.7932353069,2612.8918568796344,,,,,,,,,,,,,,,,,,,3.0
1055.0,-28.093706606414656,4.92080119873787,34.97677002633334,26.259198691137158,6.440109734858702,-24.640324972284287,-38.206010952685006,2.986728100730595,-5.015480518261484,-5.016860290409442,39.957435054500586,41281.586056558524,25589.478334554326,25589.478334554326,66871.06439111286,76899.46771365506,76878.12636864436,25589.478334554326,102467.60470319868,102467.60470319868,102467.60470319868,128503.9858670532,124500.34032785277,4003.645539200422,0.0,90298.83284685622,54680.951189768515,39575.424063430786,26036.381163854516,65611.80522728531,19865.808557691238,1450.0,0.0,0.8869869880652229,2.8828876711157325,0.001494314320929203,1.0,1.0,-4.269715636473393,354422.98130477424,1552698.7692157093,4.380920118383965,1552698.7692157093,4.380920118383965,0.7630019100069987,0.09220290182798979,3.859927958321875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.859927958321875,1.2777030061475152,1.2780643141400925,3.0209899638259388,6401.115224488494,15243.107769423557,6489.561975958026,0.00034424075657421067,23393.916627945084,2385.5156070569547,19397.73502762597,1978.0184902720064,0.8291785995532918,0.8291785995532918,35014.46448214536,35405.22815468563,0.986222971291869,0.8,4225.874918712252,4273.035954225843,0.986222971291869,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.523972238640118,4.92080119873787,-2.3541038004246957,7.274904999162565,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9948642311510718,0.00028422431353707604,197.35914616502487,0.0,0.0,0.0,0.004253567494768804,9.645639706329986e-05,0.00018630820609820447,0.0007191362535832535,0.09220290176088303,0.09220290176088303,0.09220290176088303,0.09234293632532989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492488.84430093045,594.0963062353997,0.0,0.09220290176088303,0.09220290182798979,0.09220290182798979,0.375,0.375,0.5,8.8982483401056,0.7443788602907944,0.7443788602907944,5.115907697472721e-12,0.0013797721479704705,0.7471446539360613,5.115907697472721e-12,26036.381163854516,19865.808557691238,0.7630019100069987,1.0191925699874491,0.6291792447038353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401543950400149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32527266262076,262.32527266262076,-10.824727337379215,246.78774003414816,277.86280529109064,120529.60588908076,120606.55426556936,-76.9483764886034,0.0,nan,277.86280529109064,4.71280529109066,271.64779223971226,-1.5022077602877175,265.4327791883087,-7.717220811691277,259.2177661369261,-13.932233863073861,253.00275308553884,-20.147246914461135,246.78774003414816,-26.36225996585182,1.0,1.0,26022.012520719443,26022.012520719443,277.12886630681413,3.9788663068141545,277.12886630681413,277.12886630681413,76882.72595159848,76878.12636864436,4.599582954120706,0.0,8546.071908451686,8546.071908451686,0.8895325549755941,3879.2275981134844,277.12886630681413,3.9788663068141545,1.0,0.002,0.16597908303633446,0.0050244155106035,0.0002571704963010619,0.0017428295022931734,0.12858524815053096,0.12858524815053096,0.0,-1.4057648274612422e-12,1.0,1.0015288333314984,0.7471446539309454,0.09220290182798979,0.0,0.00014070204894365087,179.99957712853313,0.0,1601863.9626339087,268.1345194817385,0.0013797721428545628,1.0,1279296.0619970812,2612.89646952895,,,,,,,,,,,,,,,,,,,3.0
1056.0,-28.094810657546958,4.922115066866136,34.97691310443057,26.259224640112393,6.440264327562813,-24.641303159028944,-38.20691962083799,2.986756829068906,-5.015277405060033,-5.016656126978107,39.957669332452,41280.93768190536,25592.335824148926,25592.335824148926,66873.27350605428,76898.97288363137,76877.83805671048,25592.335824148926,102470.1738808594,102470.1738808594,102470.1738808594,128506.7124881086,124501.1611448866,4005.5513432219986,0.0,90298.82711838798,54680.79191675538,39575.59466848068,26036.53860724922,65612.1332757299,19865.94665058044,1450.0,0.0,0.8869871783309144,2.8829093683785976,0.001494314320929203,1.0,1.0,-4.269799823694655,354425.80212088046,1552708.8616173982,4.380913726726451,1552708.8616173982,4.380913726726451,0.7630025999327449,0.09220366752857569,3.8599281711700555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8599281711700555,1.2777028732195972,1.2780641811745852,3.020990444706196,6401.116243416055,15243.107769423557,6489.561334889814,0.00034424050416690066,23393.913853846614,2385.515324177636,19397.733111430185,1978.0182948744155,0.8291786159689843,0.8291786159689843,35014.4660267887,35405.22815468563,0.9862230256752065,0.8,4225.875105134339,4273.035954225843,0.9862230256752065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.524589081742051,4.922115066866136,-2.353602296075989,7.2757173629421255,3.5,3.5,1.0,0.6,0.0002827646031615043,0.99497679419134,0.00028419215886468904,197.36003533039766,0.0,0.0,0.0,0.004253567494768804,9.644662932727209e-05,0.00018631797383423225,0.0007191739959980783,0.0922036674110273,0.0922036674110273,0.0922036674110273,0.09234365112753304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492469.69278135034,594.1025677558073,0.0,0.0922036674110273,0.09220366752857569,0.09220366752857569,0.375,0.375,0.5,8.902447854407628,0.7448017526622266,0.7448017526622266,-7.958078640513122e-13,0.0013787219180585453,0.7468563032834368,-7.958078640513122e-13,26036.53860724922,19865.94665058044,0.7630025999327449,1.0192211435196679,0.6291662169926014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44016092433963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3248097848746,262.3248097848746,-10.82519021512536,246.78668604461447,277.86293352513275,120533.78668588182,120611.17538486655,-77.38869898473908,0.0,nan,277.86293352513275,4.712933525132769,271.647684029036,-1.5023159709639913,265.43243453292195,-7.717565467078032,259.21718503682274,-13.932814963177236,253.00193554072,-20.148064459279965,246.78668604461447,-26.363313955385507,1.0,1.0,26022.012520719443,26022.012520719443,277.1290367340522,3.9790367340522153,277.1290367340522,277.1290367340522,76882.23048021438,76877.83805671048,4.392423503901227,0.0,8546.071908451686,8546.071908451686,0.8895325415557851,3879.2278120259057,277.1290367340522,3.9790367340522153,1.0,0.002,0.1658384335953051,0.0050250812451381,0.00025695268063326076,0.001743047317372543,0.12847634031663038,0.12847634031663038,0.0,-1.994196474619514e-12,1.0,1.0015282469044113,0.7468563032842326,0.09220366752857569,0.0,0.00014064934476175285,179.93205402156903,0.0,1601864.1948507624,268.13472259493994,0.0013787219188543531,1.0,1279295.3591526323,2612.903020638483,,,,,,,,,,,,,,,,,,,3.0
1057.0,-28.09591111619947,4.923405458371222,34.97705426671492,26.25924269612881,6.440406050644356,-24.642279399525176,-38.20782423773778,2.9867743339805823,-5.015082661397628,-5.016459791598487,39.95790019634437,41280.28082313572,25595.153018672,25595.153018672,66875.43384180772,76898.48573081479,76877.55236531692,25595.153018672,102472.70538398893,102472.70538398893,102472.70538398893,128509.39745223055,124501.94143581492,4007.4560164156214,0.0,90298.82067013455,54680.61576249629,39575.78323070918,26036.692068241628,65612.47529895081,19866.081427727295,1450.0,0.0,0.8869873411527918,2.882930242023327,0.001494314320929203,1.0,1.0,-4.2700399074509505,354428.51479795,1552718.8069943837,4.3809082569994295,1552718.8069943837,4.3809082569994295,0.7630032792053119,0.09220443174520233,3.85992780513325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.85992780513325,1.2777027922232285,1.2780641001553124,3.0209903497329753,6401.116042179197,15243.107769423557,6489.561461500027,0.0003442405540170291,23393.914401727343,2385.5153800459225,19397.733489876584,1978.0183334652083,0.8291786127269196,0.8291786127269196,35014.463370452555,35405.22815468563,0.9862229321517237,0.8,4225.874784542708,4273.035954225843,0.9862229321517237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.525197226391694,4.923405458371222,-2.3531128127508816,7.276518271122104,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9950890046405626,0.000284160112153628,197.36092161048194,0.0,0.0,0.0,0.004253567494768804,9.643690604799478e-05,0.00018632769711350954,0.0007192114589548819,0.09220443167008086,0.09220443167008086,0.09220443167008086,0.09234433669120062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492450.53629830206,594.1088306348821,0.0,0.09220443167008086,0.09220443174520233,0.09220443174520233,0.375,0.375,0.5,8.906645005880053,0.7450555673304393,0.7450555673304393,1.6484591469634324e-11,0.00137713020086494,0.7464198841475422,1.6484591469634324e-11,26036.692068241628,19866.081427727295,0.7630032792053119,1.0192487562327512,0.6291529261020856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401674127200779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32434390893985,262.32434390893985,-10.825656091060125,246.7856348987097,277.8630529191674,120537.8614527672,120615.75142006781,-77.8899673006263,0.0,nan,277.8630529191674,4.71305291916741,271.6475693150825,-1.502430684917499,265.4320857109811,-7.717914289018893,259.2166021068957,-13.933397893104257,253.00111850280263,-20.14888149719735,246.7856348987097,-26.364365101290275,1.0,1.0,26022.012520719443,26022.012520719443,277.1291996398753,3.9791996398753327,277.1291996398753,277.1291996398753,76881.72535101636,76877.55236531692,4.17298569943523,0.0,8546.071908451686,8546.071908451686,0.8895325646339434,3879.2274441589166,277.1291996398753,3.9791996398753327,1.0,0.002,0.16569786465304862,0.005025745192001535,0.000256734985343161,0.001743265011723207,0.1283674926715805,0.1283674926715805,0.0,-2.933632069906933e-12,1.0,1.0015273579539292,0.7464198841310576,0.09220443174520233,0.0,0.0001405688457998902,179.82897706321185,0.0,1601864.416637609,268.13491733860235,0.0013771301843803485,1.0,1279294.6832558564,2612.911365843187,,,,,,,,,,,,,,,,,,,3.0
1058.0,-28.097008597378647,4.924672697436155,34.977193525199844,26.259266514703654,6.440549205107868,-24.643252817123972,-38.20872847046701,2.9867934248624675,-5.014896523108746,-5.01627150176395,39.95812757637985,41279.62368805158,25597.93131294027,25597.93131294027,66877.55500099185,76897.99641696711,76877.26649763384,25597.93131294027,102475.19781057411,102475.19781057411,102475.19781057411,128512.03925591985,124502.68006791444,4009.359188005418,0.0,90298.80815628717,54680.435427407676,39575.96969875499,26036.84144534574,65612.81114410073,19866.21280583703,1450.0,0.0,0.8869874756776582,2.8829502691892244,0.001494314320929203,1.0,1.0,-4.270441359840504,354431.1163283271,1552728.6023380463,4.3809037378639095,1552728.6023380463,4.3809037378639095,0.7630039476001129,0.09220519469080897,3.8599264872333774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8599264872333774,1.2777027038884838,1.2780640117955886,3.020989527130457,6401.114299183171,15243.107769423557,6489.562558122014,0.00034424098578938393,23393.919147151766,2385.5158639445444,19397.73676775309,1978.01866771559,0.8291785846457789,0.829178584645779,35014.45380642737,35405.22815468563,0.9862225954244215,0.8,4225.87363026619,4273.035954225843,0.9862225954244215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.525796973686581,4.924672697436155,-2.3526354228027273,7.2773081202388825,3.5,3.5,1.0,0.6,0.0002827646031615043,0.995200925088526,0.0002841281554640352,197.36180550051623,0.0,0.0,0.0,0.004253567494768804,9.642718780306496e-05,0.00018633741535843936,0.0007192487251046477,0.09220519444211826,0.09220519444211826,0.09220519444211826,0.0923449921951685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492431.3786272908,594.1150936370684,0.0,0.09220519444211826,0.09220519469080897,0.09220519469080897,0.375,0.375,0.5,8.910838942957076,0.7451435321362965,0.7451435321362965,8.01492205937393e-12,0.0013749786551784382,0.7458301419234203,8.01492205937393e-12,26036.84144534574,19866.21280583703,0.7630039476001129,1.0192758675453404,0.6291396903783331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401738800461188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3238759807446,262.3238759807446,-10.82612401925536,246.78458660671768,277.86316535476954,120541.98016074099,120620.21324586311,-78.2330851221479,0.0,nan,277.86316535476954,4.713165354769558,271.64744960516504,-1.502550394834941,265.431733855545,-7.718266144454958,259.2160181059408,-13.933981894059173,253.00030235632983,-20.14969764367015,246.78458660671768,-26.365413393282296,1.0,1.0,26022.012520719443,26022.012520719443,277.12935447952526,3.979354479525284,277.12935447952526,277.12935447952526,76881.25416857447,76877.26649763384,3.9876709406235022,0.0,8546.071908451686,8546.071908451686,0.8895326477258625,3879.2261196695445,277.12935447952526,3.979354479525284,1.0,0.002,0.16555740499278357,0.005026407190720244,0.00025651745492307577,0.001743482543854202,0.12825872746153788,0.12825872746153788,0.0,-1.2227220104465975e-12,1.0,1.001526155741887,0.7458301419154054,0.09220519469080897,0.0,0.00014045956503923516,179.68908372121797,0.0,1601864.6276961712,268.13510347689123,0.0013749786471635161,1.0,1279294.0350557447,2612.92156975943,,,,,,,,,,,,,,,,,,,3.0
1059.0,-28.098102850143473,4.925917080904848,34.977330879835144,26.25927081042903,6.440676210106377,-24.644224944123426,-38.20962872179223,2.986798304080851,-5.014720031183572,-5.016092233018158,39.95835114600283,41278.97800334043,25600.673983351742,25600.673983351742,66879.65198669217,76897.52153048129,76876.97167656948,25600.673983351742,102477.64565992123,102477.64565992123,102477.64565992123,128514.63193854764,124503.37154146691,4011.260397080732,0.0,90298.80734704799,54680.26381988585,39576.1594746246,26036.986278626413,65613.14575325101,19866.34040669959,1450.0,0.0,0.8869875781283358,2.882969347183338,0.001494314320929203,1.0,1.0,-4.271023442234537,354433.5932321259,1552738.2335763946,4.3809002962071775,1552738.2335763946,4.3809002962071775,0.7630046040700085,0.0922059557312525,3.859926550817425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.859926550817425,1.277702681312027,1.2780639892127474,3.0209896302743964,6401.114517732801,15243.107769423557,6489.562420619667,0.00034424093165062947,23393.918552135456,2385.515803269767,19397.736356749374,1978.0186258048748,0.8291785881668251,0.8291785881668251,35014.45426785807,35405.22815468563,0.9862226116703331,0.8,4225.873685955987,4273.035954225843,0.9862226116703331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.526389030899105,4.925917080904848,-2.352170760844047,7.278087841748896,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9953125298309703,0.0002840962960744853,197.36268679833051,0.0,0.0,0.0,0.004253567494768804,9.641751324714164e-05,0.0001863470899143627,0.0007192860800280106,0.09220595562497884,0.09220595562497884,0.09220595562497884,0.0923456139567137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492412.2228533056,594.1213557395378,0.0,0.09220595562497884,0.0922059557312525,0.0922059557312525,0.375,0.375,0.5,8.91502869949174,0.7450648417792536,0.7450648417792536,3.7346126191550866e-11,0.0013722018346129516,0.7450687907836482,3.7346126191550866e-11,26036.986278626413,19866.34040669959,0.7630046040700085,1.0193026293572947,0.6291266411547588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401803299315865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3234051987867,262.3234051987867,-10.826594801213275,246.7835410605636,277.8632693370085,120546.00736795728,120624.71757444578,-78.71020648850083,0.0,nan,277.8632693370085,4.713269337008512,271.64732368172184,-1.5026763182781337,265.4313780264297,-7.7186219735702934,259.2154323711433,-13.934567628856655,252.9994867158533,-20.150513284146683,246.7835410605636,-26.36645893943637,1.0,1.0,26022.012520719443,26022.012520719443,277.12949925042597,3.979499250425988,277.12949925042597,277.12949925042597,76880.77035109334,76876.97167656948,3.7986745238595176,0.0,8546.071908451686,8546.071908451686,0.8895326437169689,3879.226183571512,277.12949925042597,3.979499250425988,1.0,0.002,0.16541708683130205,0.005027066908047323,0.00025630013878329285,0.00174369986104003,0.12815006939164642,0.12815006939164642,0.0,-1.7667724921954786e-13,1.0,1.0015246029037814,0.7450687907463021,0.0922059557312525,0.0,0.00014031806796082458,179.5079807562084,0.0,1601864.8267320357,268.1352799688164,0.0013722017972668255,1.0,1279293.4179105521,2612.9338539755863,,,,,,,,,,,,,,,,,,,3.0
1060.0,-28.099193961238488,4.927138937220215,34.977466349441755,26.259276293590688,6.440799904010798,-24.64519457470737,-38.21052862387148,2.9868005174994234,-5.014551246212079,-5.015920185902318,39.95857145186817,41278.33425864306,25603.37724204052,25603.37724204052,66881.71150068358,76897.0477468086,76876.6807339598,25603.37724204052,102480.05797600032,102480.05797600032,102480.05797600032,128517.18537175331,124504.02604763802,4013.159324115291,0.0,90298.80228291787,54680.08879482884,39576.34832009892,26037.12739575299,65613.4757158519,19866.46490802442,1450.0,0.0,0.886987655674178,2.8829876651185273,0.001494314320929203,1.0,1.0,-4.271746472515076,354435.97036828194,1552747.724259856,4.380897691186508,1552747.724259856,4.380897691186508,0.7630052503896767,0.09220671514204654,3.85992579242179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.85992579242179,1.2777026710703974,1.2780639789682218,3.020989060927713,6401.113311355498,15243.107769423557,6489.563179621565,0.0003442412304923196,23393.921836580877,2385.5161381899916,19397.738625456837,1978.018857148653,0.8291785687308213,0.8291785687308213,35014.44876416582,35405.22815468563,0.9862224178980128,0.8,4225.873021718638,4273.035954225843,0.9862224178980128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.526972580346868,4.927138937220215,-2.3517174215688454,7.27885635878906,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9954238275989304,0.0002840645314303587,197.3635655737191,0.0,0.0,0.0,0.004253567494768804,9.640784334066247e-05,0.00018635675982084187,0.0007193232638246203,0.09220671501102654,0.09220671501102654,0.09220671501102654,0.09234620877973103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492393.0752705289,594.1276149154041,0.0,0.09220671501102654,0.09220671514204654,0.09220671514204654,0.375,0.375,0.5,8.919213520694182,0.7448254417572571,0.7448254417572571,-2.6773250283440575e-11,0.0013689396902236695,0.7441737133872266,-2.6773250283440575e-11,26037.12739575299,19866.46490802442,0.7630052503896767,1.0193288919843835,0.6291136661835216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401867609012147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32293206653327,262.32293206653327,-10.827067933466708,246.78249827355694,277.8633658595084,120550.02845401903,120629.13160771508,-79.10315369605877,0.0,nan,277.8633658595084,4.7133658595084285,271.64719234232035,-1.5028076576796252,265.4310188251294,-7.718981174870578,259.21484530793737,-13.93515469206261,252.99867179074704,-20.151328209252938,246.78249827355694,-26.367501726443038,1.0,1.0,26022.012520719443,26022.012520719443,277.12963725352574,3.979637253525766,277.12963725352574,277.12963725352574,76880.30209199428,76876.6807339598,3.6213580344774527,0.0,8546.071908451686,8546.071908451686,0.8895326915328515,3879.225421383899,277.12963725352574,3.979637253525766,1.0,0.002,0.16527693527505635,0.005027724562643424,0.00025608307679136417,0.001743916923761181,0.12804153839568208,0.12804153839568208,0.0,5.525449889298706e-13,1.0,1.0015227768319546,0.7441737134139998,0.09220671514204654,0.0,0.00014015146380541498,179.294762147256,0.0,1601865.0161834701,268.1354487537879,0.0013689397169969197,1.0,1279292.825626047,2612.9477568173993,,,,,,,,,,,,,,,,,,,3.0
1061.0,-28.100282073929314,4.928338614557546,34.97759996382652,26.259281357657187,6.440924245056851,-24.64616144203097,-38.21142433499915,2.98680361316025,-5.01438879863349,-5.015754091771783,39.958788847455935,41277.688349871874,25606.038718798023,25606.038718798023,66883.72706866989,76896.57533913838,76876.40176665934,25606.038718798023,102482.44048545737,102482.44048545737,102482.44048545737,128519.7058539869,124504.65017316533,4015.0556808215733,0.0,90298.79862693427,54679.91163767449,39576.54109917752,26037.265368529534,65613.80646770705,19866.586776308057,1450.0,0.0,0.8869877134871601,2.883005356328167,0.001494314320929203,1.0,1.0,-4.272582017249533,354438.26526702684,1552757.0896117783,4.3808957490579115,1552757.0896117783,4.3808957490579115,0.7630058877196915,0.09220747245164355,3.8599253060584164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8599253060584164,1.2777026567465766,1.2780639646403507,3.020988714140246,6401.112576554469,15243.107769423557,6489.563641926794,0.0003442414125158223,23393.92383712818,2385.5163421890434,19397.740007318105,1978.018998059287,0.8291785568922908,0.8291785568922908,35014.445234617,35405.22815468563,0.9862222936307372,0.8,4225.872595739488,4273.035954225843,0.9862222936307372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.527547110375578,4.928338614557546,-2.3512743829685436,7.27961299752609,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9955348328944321,0.00028403285733296795,197.36444194200152,0.0,0.0,0.0,0.004253567494768804,9.63982193578646e-05,0.00018636638380363973,0.0007193603210422644,0.09220747239515738,0.09220747239515738,0.09220747239515738,0.09234678147349208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492373.9405273687,594.1338696654013,0.0,0.09220747239515738,0.09220747245164355,0.09220747245164355,0.375,0.375,0.5,8.923392798705782,0.7444357103955213,0.7444357103955213,4.0188297134591267e-11,0.0013652931382921452,0.7431720745222492,4.0188297134591267e-11,26037.265368529534,19866.586776308057,0.7630058877196915,1.019354472318076,0.6291006507934788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401931734643034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32245734271936,262.32245734271936,-10.827542657280617,246.78145826782253,277.8634564176157,120554.11325548928,120633.48250225394,-79.36924676468746,0.0,nan,277.8634564176157,4.713456417615703,271.64705678765813,-1.5029432123418474,265.4306571577002,-7.719342842299795,259.21425752773916,-13.935742472260813,252.99785789778065,-20.15214210221933,246.78145826782253,-26.368541732177448,1.0,1.0,26022.012520719443,26022.012520719443,277.1297707049049,3.9797707049049222,277.1297707049049,277.1297707049049,76879.85202931332,76876.40176665934,3.4502626539760968,0.0,8546.071908451686,8546.071908451686,0.8895327221974441,3879.2249325887087,277.1297707049049,3.9797707049049222,1.0,0.002,0.1651369703316754,0.005028380292934224,0.00025586630063020036,0.0017441336986909082,0.12793315031510016,0.12793315031510016,0.0,-6.788914048982964e-13,1.0,1.0015207330213425,0.7431720744820609,0.09220747245164355,0.0,0.00013996484925741655,179.05594746407434,0.0,1601865.1977749236,268.1356112013665,0.001365293098103848,1.0,1279292.2538341277,2612.9629469560546,,,,,,,,,,,,,,,,,,,3.0
