time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1062.0,-28.101367122682078,4.9295164136071135,34.97773173071113,26.25927241696047,6.441034906026504,-24.647126919813672,-38.21231987150384,2.9867947031556628,-5.014234752162508,-5.015595863778205,39.959002756368044,41277.06015298721,25608.66411426719,25608.66411426719,66885.7242672544,76896.1139014681,76876.11905066643,25608.66411426719,102484.78316493361,102484.78316493361,102484.78316493361,128522.18248349302,124505.23337126865,4016.949112224361,0.0,90298.80159959692,54679.74785110656,39576.726387211515,26037.3993185594,65614.12570577092,19866.70529256354,1450.0,0.0,0.8869877439257092,2.883022219703691,0.001494314320929203,1.0,1.0,-4.273573725473341,354440.45148989186,1552766.304799846,4.380894726526802,1552766.304799846,4.380894726526802,0.7630065141875593,0.09220822796968402,3.8599254404979524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8599254404979524,1.2777026979737391,1.2780640058791712,3.0209887218828477,6401.112592960113,15243.107769423557,6489.563631605073,0.0003442414084518486,23393.92379246265,2385.5163376344267,19397.73997646579,1978.0189949132264,0.8291785571566065,0.8291785571566065,35014.44621024744,35405.22815468563,0.986222327980435,0.8,4225.872713487746,4273.035954225843,0.986222327980435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.52811385157669,4.9295164136071135,-2.3508429650047393,7.280359378611853,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9956455389220255,0.00028400127566247167,197.36531585033168,0.0,0.0,0.0,0.004253567494768804,9.638859813866666e-05,0.00018637600502283765,0.0007193974832860252,0.09220822780793782,0.09220822780793782,0.09220822780793782,0.0923473248005698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492354.81977020286,594.1401195872098,0.0,0.09220822780793782,0.09220822796968402,0.09220822796968402,0.375,0.375,0.5,8.92756571805867,0.7438967342754381,0.7438967342754381,-5.684341886080801e-13,0.0013611116157221659,0.7420221383048897,-5.684341886080801e-13,26037.3993185594,19866.70529256354,0.7630065141875593,1.019379951310875,0.6290880158654129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401995684623576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32198035161963,262.32198035161963,-10.828019648380348,246.78042094253664,277.86353976070194,120558.10250586118,120637.85082117403,-79.74831531284644,0.0,nan,277.86353976070194,4.713539760701963,271.6469159970703,-1.5030840029296542,265.4302922334377,-7.719707766562294,259.21366846980226,-13.93633153019772,252.997044706169,-20.152955293830985,246.78042094253664,-26.36957905746334,1.0,1.0,26022.012520719443,26022.012520719443,277.129895851502,3.9798958515020217,277.129895851502,277.129895851502,76879.39127972428,76876.11905066643,3.27222905785311,0.0,8546.071908451686,8546.071908451686,0.8895327137212022,3879.225067700442,277.129895851502,3.9798958515020217,1.0,0.002,0.16499721985094234,0.005029033637228253,0.00025564985244554773,0.0017443501487941682,0.12782492622277386,0.12782492622277386,0.0,1.2397157952981352e-12,1.0,1.0015183861988162,0.7420221383054582,0.09220822796968402,0.0,0.0001397503898424092,178.78151507194062,0.0,1601865.368910108,268.13576524783747,0.0013611116162906,1.0,1279291.7091218508,2612.9799343945087,,,,,,,,,,,,,,,,,,,3.0
1063.0,-28.102449179515677,4.930672652607638,34.977861668472066,26.259252055920683,6.441141433574864,-24.64809011820527,-38.21321505876256,2.986782372262861,-5.0140878720508795,-5.01544436464862,39.95921349980427,41276.46176857357,25611.25131943486,25611.25131943486,66887.71308800843,76895.66061836283,76875.84006345208,25611.25131943486,102487.09138288694,102487.09138288694,102487.09138288694,128524.62114291829,124505.7818554333,4018.839287484975,0.0,90298.81630611647,54679.61745632101,39576.887610883845,26037.52976003135,65614.4173709152,19866.820876516205,1450.0,0.0,0.8869877516099318,2.8830383746637116,0.001494314320929203,1.0,1.0,-4.274694329028819,354442.5447507453,1552775.3836600713,4.380894468388465,1552775.3836600713,4.380894468388465,0.7630071308458981,0.09220898116176486,3.8599274019053236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8599274019053236,1.2777027550295754,1.2780640629511417,3.0209901220851454,6401.115559820762,15243.107769423557,6489.561764980571,0.00034424067350619146,23393.915714980412,2385.515513960467,19397.734397000237,1978.018425966078,0.8291786049557663,0.8291786049557663,35014.460444219665,35405.22815468563,0.9862228291258,0.8,4225.874431377399,4273.035954225843,0.9862228291258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5286723486798754,4.930672652607638,-2.3504222498614062,7.281094902469044,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9957559529201827,0.00028396978429529913,197.36618735664965,0.0,0.0,0.0,0.004253567494768804,9.6378981558281e-05,0.00018638562160322333,0.0007194349681474385,0.09220898105377634,0.09220898105377634,0.09220898105377634,0.09234784306707815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492335.7179192027,594.1463630914218,0.0,0.09220898105377634,0.09220898116176486,0.09220898116176486,0.375,0.375,0.5,8.931731582212754,0.74321352443053,0.74321352443053,-2.376054908381775e-11,0.001356492597722081,0.7407500356197829,-2.376054908381775e-11,26037.52976003135,19866.820876516205,0.7630071308458981,1.019405730754193,0.629076099773007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402059455097507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3215014016941,262.3215014016941,-10.828498598305885,246.7793862895553,277.86361651383197,120562.14974868049,120642.22556083022,-80.07581214973494,0.0,nan,277.86361651383197,4.713616513831994,271.6467704689787,-1.5032295310213044,265.4299244241229,-7.720075575877104,259.21307837926594,-13.93692162073404,252.99623233441005,-20.153767665589925,246.7793862895553,-26.370613710444673,1.0,1.0,26022.012520719443,26022.012520719443,277.1300147055501,3.9800147055501043,277.1300147055501,277.1300147055501,76878.93926846588,76875.84006345208,3.099205013801111,0.0,8546.071908451686,8546.071908451686,0.8895325900569545,3879.2270389148503,277.1300147055501,3.9800147055501043,1.0,0.002,0.16485770676865596,0.005029684678980743,0.00025543376838747166,0.0017445662301218486,0.12771688419373584,0.12771688419373584,0.0,-1.490679975291176e-12,1.0,1.0015157897454434,0.7407500356435435,0.09220898116176486,0.0,0.00013951298788923564,178.47773595877587,0.0,1601865.5311533955,268.1359121279491,0.00135649262148263,1.0,1279291.1875737028,2612.9983992971547,,,,,,,,,,,,,,,,,,,3.0
1064.0,-28.103528081610087,4.931807636626205,34.977989791784495,26.259235571511113,6.4412379612663555,-24.649051477323376,-38.21410619476808,2.9867613569742,-5.013948484190053,-5.015299904009454,39.959421008720334,41275.83082013302,25613.801917136818,25613.801917136818,66889.63273726984,76895.20787624901,76875.56181115036,25613.801917136818,102489.36372828718,102489.36372828718,102489.36372828718,128527.02028799333,124506.29439386618,4020.7258941271625,0.0,90298.81715145356,54679.44009531642,39577.085617930155,26037.656559706153,65614.7421776363,19866.93342039687,1450.0,0.0,0.8869877352157345,2.883053788544959,0.001494314320929203,1.0,1.0,-4.2759492410066855,354444.5407703666,1552784.3232164264,4.380895019123531,1552784.3232164264,4.380895019123531,0.7630077374605742,0.09220973215343146,3.8599266855447354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8599266855447354,1.2777028522686826,1.2780641602177463,3.020989331510898,6401.113884688799,15243.107769423557,6489.562818904525,0.00034424108846722363,23393.920275641212,2385.515979018443,19397.737547249464,1978.0187472020991,0.8291785779678513,0.8291785779678513,35014.45524557682,35405.22815468563,0.986222646093558,0.8,4225.873803956282,4273.035954225843,0.986222646093558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.529222943370137,4.931807636626205,-2.3500123824603105,7.281820019086515,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9958660581637122,0.0002839383879423473,197.36705632975188,0.0,0.0,0.0,0.004253567494768804,9.636940937904859e-05,0.00018639519378245575,0.0007194717825381831,0.092209732103952,0.092209732103952,0.092209732103952,0.09234833508886807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492316.6380789993,594.1525991618772,0.0,0.092209732103952,0.09220973215343146,0.09220973215343146,0.375,0.375,0.5,8.935889679079743,0.7423895834001542,0.7423895834001542,-1.4722445484949276e-11,0.0013514198194002347,0.7393506630027673,-1.4722445484949276e-11,26037.656559706153,19866.93342039687,0.7630077374605742,1.0194299408535672,0.6290633697590174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402123050292805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3210202268088,262.3210202268088,-10.828979773191179,246.77835427700566,277.86368617661145,120566.04515270737,120646.49295658313,-80.4478038757577,0.0,nan,277.86368617661145,4.713686176611475,271.64661979669125,-1.5033802033087227,265.429553416771,-7.720446583228977,259.21248703684734,-13.937512963152642,252.99542065692603,-20.154579343073948,246.77835427700566,-26.371645722994316,1.0,1.0,26022.012520719443,26022.012520719443,277.1301266071019,3.9801266071019086,277.1301266071019,277.1301266071019,76878.48588283088,76875.56181115036,2.9240716805215925,0.0,8546.071908451686,8546.071908451686,0.8895326352225827,3879.226318972459,277.1301266071019,3.9801266071019086,1.0,0.002,0.16471845499272597,0.005030333279898973,0.0002552180853450141,0.0017447819147795066,0.12760904267250703,0.12760904267250703,0.0,1.2452061950996018e-13,1.0,1.0015129332281478,0.7393506630174898,0.09220973215343146,0.0,0.0001392516840907917,178.14338305976452,0.0,1601865.684105808,268.1360515158099,0.0013514198341226802,1.0,1279290.690255606,2613.0184031786694,,,,,,,,,,,,,,,,,,,3.0
1065.0,-28.104604108771923,4.9329216809989385,34.97811612136749,26.259206130076223,6.44133419590114,-24.650010278303885,-38.21499317474661,2.9867403654330213,-5.013815736952154,-5.0151616877493455,39.95962548690339,41275.22533288332,25616.314674526828,25616.314674526828,66891.54000741015,76894.76356263508,76875.2887708811,25616.314674526828,102491.60344540793,102491.60344540793,102491.60344540793,128529.38351441722,124506.77486670055,4022.608647716669,0.0,90298.83522861883,54679.296998866725,39577.26469972456,26037.780069009284,65615.04476873385,19867.0432099583,1450.0,0.0,0.8869876980430444,2.8830685448707465,0.001494314320929203,1.0,1.0,-4.277322479719601,354446.45051994105,1552793.1322449306,4.380896267876636,1552793.1322449306,4.380896267876636,0.7630083347083985,0.09221048083084316,3.8599288582752074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8599288582752074,1.2777029493979237,1.2780642573744534,3.0209908023567404,6401.117001234642,15243.107769423557,6489.560858100202,0.00034424031644101537,23393.91179063556,2385.51511378866,19397.731686274125,1978.0181495489414,0.8291786281779056,0.8291786281779056,35014.47101312389,35405.22815468563,0.9862232012325982,0.8,4225.875706932171,4273.035954225843,0.9862232012325982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.529765369514326,4.9329216809989385,-2.349612696975995,7.282534377974933,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9959758830992477,0.0002839070784340741,197.3679229949373,0.0,0.0,0.0,0.004253567494768804,9.635988271419268e-05,0.00018640472044731166,0.0007195089597733009,0.09221048077263823,0.09221048077263823,0.09221048077263823,0.09234880388484394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492297.58428472583,594.1588264923178,0.0,0.09221048077263823,0.09221048083084316,0.09221048083084316,0.375,0.375,0.5,8.940039377535872,0.7414303583476567,0.7414303583476567,3.61524143954739e-11,0.0013459507972015672,0.7378392080297544,3.61524143954739e-11,26037.780069009284,19867.0432099583,0.7630083347083985,1.0194543072122473,0.6290512408908898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402186460635344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.320537466219,262.320537466219,-10.829462533780998,246.7773249187249,277.86375001371266,120570.07320819695,120650.78612671328,-80.7129185163769,0.0,nan,277.86375001371266,4.7137500137126835,271.64646499471587,-1.5035350052841068,265.42917997571914,-7.72082002428084,259.21189495671945,-13.93810504328053,252.9946099377218,-20.155390062278173,246.7773249187249,-26.372675081275077,1.0,1.0,26022.012520719443,26022.012520719443,277.13023287414927,3.9802328741492943,277.13023287414927,277.13023287414927,76878.04902876816,76875.2887708811,2.760257887057378,0.0,8546.071908451686,8546.071908451686,0.8895324982346717,3879.2285025665833,277.13023287414927,3.9802328741492943,1.0,0.002,0.16457948557236976,0.005030979471336013,0.00025500283636164953,0.0017449971627738169,0.12750141818082475,0.12750141818082475,0.0,-8.645337050416924e-13,1.0,1.001509847672472,0.737839207993602,0.09221048083084316,0.0,0.00013896932771811793,177.78210105623057,0.0,1601865.828832141,268.1361842630478,0.0013459507610491528,1.0,1279290.2144337888,2613.0397620862673,,,,,,,,,,,,,,,,,,,3.0
1066.0,-28.105677294987828,4.934015083105006,34.9782406708617,26.259179273061477,6.441423765774903,-24.650967188913025,-38.21587987532837,2.9867136596995993,-5.0136902079620995,-5.015030255697516,39.95982677186924,41274.61092093709,25618.79174741649,25618.79174741649,66893.40266835358,76894.31993507226,76875.01582367036,25618.79174741649,102493.80757108684,102493.80757108684,102493.80757108684,128531.70761119829,124507.22036929883,4024.4872418994646,0.0,90298.84418536571,54679.13517122855,39577.4544601524,26037.90004011145,65615.35450026386,19867.150042351288,1450.0,0.0,0.8869876379347356,2.8830825868166543,0.001494314320929203,1.0,1.0,-4.278825692788189,354448.26653784525,1552801.8037457743,4.380898287112876,1552801.8037457743,4.380898287112876,0.7630089220615293,0.09221122719835542,3.859929269080682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.859929269080682,1.2777030729671295,1.278064380978602,3.0209908317094447,6401.1170634295,15243.107769423557,6489.560818969622,0.00034424030103417767,23393.911621305993,2385.5150965218495,19397.731569310206,1978.018137621941,0.8291786291798987,0.8291786291798987,35014.47399434696,35405.22815468563,0.9862233061946079,0.8,4225.876066734213,4273.035954225843,0.9862233061946079,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.530300092485099,4.934015083105006,-2.349223508911054,7.28323859201606,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9960854310931537,0.00028387585475593633,197.36878737951918,0.0,0.0,0.0,0.004253567494768804,9.635035991991173e-05,0.0001864142432415926,0.000719545793661749,0.09221122701322135,0.09221122701322135,0.09221122701322135,0.09234924741021748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492278.5590555061,594.1650442531493,0.0,0.09221122701322135,0.09221122719835542,0.09221122719835542,0.375,0.375,0.5,8.944179992951263,0.7403384596277078,0.7403384596277078,1.2391865311656147e-11,0.001340047735425287,0.7362045629093359,1.2391865311656147e-11,26037.90004011145,19867.150042351288,0.7630089220615293,1.0194778825447721,0.6290389076656001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440224970256554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3200530606146,262.3200530606146,-10.829946939385366,246.77629816223822,277.86380795899044,120574.00806658088,120654.99601572355,-80.9879491426716,0.0,nan,277.86380795899044,4.713807958990458,271.6463059996409,-1.5036940003590757,265.42880404029114,-7.721195959708837,259.21130208093894,-13.938697919061042,252.99380012158795,-20.156199878412025,246.77629816223822,-26.373701837761757,1.0,1.0,26022.012520719443,26022.012520719443,277.13033236787743,3.980332367877452,277.13033236787743,277.13033236787743,76877.61897376477,76875.01582367036,2.6031500944081927,0.0,8546.071908451686,8546.071908451686,0.8895324723339038,3879.228915426085,277.13033236787743,3.980332367877452,1.0,0.002,0.16444082164675394,0.005031623058394239,0.00025478805701335886,0.0017452119413780207,0.12739402850667944,0.12739402850667944,0.0,-1.608620354975887e-12,1.0,1.001506510378041,0.736204562896944,0.09221122719835542,0.0,0.00013866383218117922,177.391220864509,0.0,1601865.9646122034,268.1363097920379,0.0013400477230334218,1.0,1279289.761967117,2613.0626115478844,,,,,,,,,,,,,,,,,,,3.0
1067.0,-28.10675144590566,4.93508813094312,34.978363451659426,26.259151368308835,6.441515998368469,-24.651924701480315,-38.21677048746494,2.986689253946213,-5.013572041412942,-5.014905755897855,39.960024824425936,41274.01578527104,25621.234258615506,25621.234258615506,66895.25004388654,76893.87610807155,76874.74110694109,25621.234258615506,102495.9753655566,102495.9753655566,102495.9753655566,128533.9917725583,124507.63042584456,4026.3613467137475,0.0,90298.8568130995,54678.996490311096,39577.622580876,26038.016407001698,65615.6389878777,19867.253863828024,1450.0,0.0,0.8869875542805123,2.883095898604562,0.001494314320929203,1.0,1.0,-4.280458776997023,354449.9867782627,1552810.3360270213,4.380901097334306,1552810.3360270213,4.380901097334306,0.7630094993905012,0.09221197081495217,3.859930389064016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.859930389064016,1.2777031858941954,1.2780644939376014,3.0209914412654917,6401.1183550056185,15243.107769423557,6489.5600063594175,0.00034423998108627486,23393.908104906473,2385.5147379488894,19397.729140363925,1978.0178899383507,0.8291786499877539,0.8291786499877539,35014.48212208682,35405.22815468563,0.9862235923536511,0.8,4225.877047666308,4273.035954225843,0.9862235923536511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.530827354662137,4.93508813094312,-2.3488448494735135,7.283932980416633,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9961950905833691,0.0002838446061764048,197.36965254868977,0.0,0.0,0.0,0.004253567494768804,9.634079599241132e-05,0.000186423807169093,0.0007195829185369922,0.09221197075884993,0.09221197075884993,0.09221197075884993,0.09234966509602123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492259.56556458527,594.1712514074776,0.0,0.09221197075884993,0.09221197081495217,0.09221197081495217,0.375,0.375,0.5,8.948310828907086,0.7391158865453917,0.7391158865453917,-2.233946361229755e-11,0.0013337144849288052,0.7344469789008485,-2.233946361229755e-11,26038.016407001698,19867.253863828024,0.7630094993905012,1.0195016169277151,0.6290271103341125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402312778076485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3195674634538,262.3195674634538,-10.830432536546198,246.7752733920709,277.863861534836,120578.01565828819,120659.20282408738,-81.18716579918026,0.0,nan,277.863861534836,4.713861534836042,271.6461439062835,-1.5038560937164789,265.4284262777351,-7.72157372226485,259.21070864917573,-13.939291350824249,252.9929910206214,-20.15700897937859,246.7752733920709,-26.37472660792909,1.0,1.0,26022.012520719443,26022.012520719443,277.13042472229705,3.980424722297073,277.13042472229705,277.13042472229705,76877.22019911805,76874.74110694109,2.4790921769599663,0.0,8546.071908451686,8546.071908451686,0.889532401720362,3879.230041009336,277.13042472229705,3.980424722297073,1.0,0.002,0.164302486313304,0.005032263914998352,0.0002545737830191636,0.0017454262165509705,0.12728689150958178,0.12728689150958178,0.0,-4.298657783896598e-13,1.0,1.0015029218498332,0.734446978923188,0.09221197081495217,0.0,0.00013833524212912852,176.97079968426937,0.0,1601866.0912856613,268.13642795858703,0.0013337145072682688,1.0,1279289.3333650772,2613.086946545664,,,,,,,,,,,,,,,,,,,3.0
1068.0,-28.107818683060888,4.936141129947015,34.97848448532127,26.25909639699387,6.441578230759892,-24.652878991681415,-38.21765306694431,2.986638539372909,-5.013460040326095,-5.014787071465646,39.96021996237383,41273.42110977656,25623.640118637595,25623.640118637595,66897.06122841415,76893.45434215406,76874.47183258207,25623.640118637595,102498.11195121967,102498.11195121967,102498.11195121967,128536.24162672061,124508.01090738316,4028.2307193374536,0.0,90298.87903108927,54678.84579868264,39577.814702674026,26038.12967550094,65615.94437817496,19867.355087409618,1450.0,0.0,0.8869874516081326,2.8831085977188913,0.001494314320929203,1.0,1.0,-4.282199179625991,354451.62667198625,1552818.7427799574,4.380904546438869,1552818.7427799574,4.380904546438869,0.7630100677354967,0.09221271189284543,3.8599320422359176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8599320422359176,1.277703420554008,1.278064728663771,3.020992180299763,6401.119920930558,15243.107769423557,6489.559021137258,0.0003442395931765499,23393.903841577074,2385.5143032102783,19397.72619546896,1978.0175896426365,0.8291786752151276,0.8291786752151276,35014.49411918514,35405.22815468563,0.986224014743945,0.8,4225.878495588978,4273.035954225843,0.986224014743945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.53134670499036,4.936141129947015,-2.348475819203688,7.284616949150703,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9963040571553458,0.000283813561864694,197.37051215671883,0.0,0.0,0.0,0.004253567494768804,9.633131918967402e-05,0.0001864332839718303,0.0007196198065421357,0.09221271183495378,0.09221271183495378,0.09221271183495378,0.0923500611768351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492240.60811283044,594.177446568163,0.0,0.09221271183495378,0.09221271189284543,0.09221271189284543,0.375,0.375,0.5,8.952431313535904,0.7377680760554313,0.7377680760554313,-9.987388693843968e-11,0.0013270311395672252,0.7325878918396711,-9.987388693843968e-11,26038.12967550094,19867.355087409618,0.7630100677354967,1.019524474765699,0.6290151197382574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402375910840113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.319078792616,262.319078792616,-10.830921207383994,246.77425116853624,277.86390641669516,120581.75370022657,120663.45475511208,-81.70105488552998,0.0,nan,277.86390641669516,4.713906416695181,271.6459753670639,-1.5040246329360798,265.4280443174357,-7.721955682564271,259.210113267799,-13.93988673220099,252.99218221816594,-20.15781778183404,246.77425116853624,-26.37574883146374,1.0,1.0,26022.012520719443,26022.012520719443,277.13051189817634,3.98051189817636,277.13051189817634,277.13051189817634,76876.75360927166,76874.47183258207,2.2817766895896057,0.0,8546.071908451686,8546.071908451686,0.8895322974899433,3879.231702447097,277.13051189817634,3.98051189817636,1.0,0.002,0.1641644986417306,0.005032902149930304,0.0002543600445243406,0.0017456399543789637,0.12718002226217032,0.12718002226217032,0.0,-1.0966956509594894e-12,1.0,1.001499125880196,0.732587891939545,0.09221271189284543,0.0,0.0001379875804123442,176.52598337909433,0.0,1601866.210348041,268.1365399596739,0.0013270312394411121,1.0,1279288.9247828461,2613.112507285081,,,,,,,,,,,,,,,,,,,3.0
1069.0,-28.108888046445543,4.937174466951264,34.97860383664543,26.259096606541448,6.441696596146288,-24.653829582206424,-38.21853508763013,2.98663813182812,-5.013349695118791,-5.014670022013934,39.96041347627988,41272.79700382222,25625.999559085383,25625.999559085383,66898.7965629076,76892.99328024618,76874.23911662286,25625.999559085383,102500.23867570824,102500.23867570824,102500.23867570824,128538.48045195275,124508.38513429437,4030.0953176583826,0.0,90298.87838061126,54678.6821038805,39577.99586303418,26038.24177624452,65616.2376392787,19867.45529501738,1450.0,0.0,0.8869873465007442,2.8831211235335905,0.001494314320929203,1.0,1.0,-4.283951663039147,354453.24398178904,1552827.0796005994,4.38090807734399,1552827.0796005994,4.38090807734399,0.7630106312763046,0.09221345004766004,3.859931916573614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.859931916573614,1.2777034224397463,1.2780647305500425,3.020992077491003,6401.119703091133,15243.107769423557,6489.559158193925,0.00034423964713959233,23393.904434658474,2385.51436368775,19397.72660514051,1978.0176314175085,0.8291786717057132,0.8291786717057134,35014.49320725157,35405.22815468563,0.9862239826368561,0.8,4225.878385528257,4273.035954225843,0.9862239826368561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.531856034776683,4.937174466951264,-2.3481132541817518,7.285287721133016,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9964132537211667,0.00028378245883974593,197.3713734848332,0.0,0.0,0.0,0.004253567494768804,9.632184924751121e-05,0.00018644275391399313,0.0007196563364465021,0.09221344999484658,0.09221344999484658,0.09221344999484658,0.0923504514529965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492221.69334761106,594.183627630532,0.0,0.09221344999484658,0.09221345004766004,0.09221345004766004,0.375,0.375,0.5,8.956541364726393,0.7363165006660211,0.7363165006660211,-8.952838470577262e-11,0.0013203268951542668,0.7307183589747979,-8.952838470577262e-11,26038.24177624452,19867.45529501738,0.7630106312763046,1.0195463648903447,0.6290027970015124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402438637798438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31859251666214,262.31859251666214,-10.831407483337841,246.7732311716536,277.8639538616693,120586.09670107778,120667.39735529922,-81.30065422144801,0.0,nan,277.8639538616693,4.713953861669324,271.6458093236697,-1.5041906763302677,265.4276647856671,-7.7223352143328725,259.2095202476591,-13.940479752340877,252.99137570965382,-20.158624290346154,246.7732311716536,-26.37676882834637,1.0,1.0,26022.012520719443,26022.012520719443,277.1306017168767,3.98060171687672,277.1306017168767,277.1306017168767,76876.44257676213,76874.23911662286,2.203460139266099,0.0,8546.071908451686,8546.071908451686,0.8895323054127946,3879.231576156482,277.1306017168767,3.98060171687672,1.0,0.002,0.1640268606106192,0.005033538532440591,0.00025414684680414684,0.0017458531529560282,0.12707342340207342,0.12707342340207342,0.0,-2.398250868729246e-13,1.0,1.0014953085115834,0.7307183590643263,0.09221345004766004,0.0,0.0001376379394264343,176.07863607638018,0.0,1601866.3274736106,268.1366503048812,0.0013203269846826515,1.0,1279288.5218286193,2613.138181261579,,,,,,,,,,,,,,,,,,,3.0
1070.0,-28.109949686608168,4.9381883141235345,34.97872145969751,26.25900430083277,6.44172235209958,-24.65478248273872,-38.219421229418344,2.986555148203476,-5.013251610858958,-5.014564438986523,39.960602299773335,41272.25517884704,25628.338339258393,25628.338339258393,66900.59351810542,76892.59963199012,76873.9652317792,25628.338339258393,102502.3035710376,102502.3035710376,102502.3035710376,128540.65172824298,124508.69714003088,4031.9545882121038,0.0,90298.91786961819,54678.57341637168,39578.160503607236,26038.348157205382,65616.50866081261,19867.550755135988,1450.0,0.0,0.8869872000728343,2.8831324427359206,0.001494314320929203,1.0,1.0,-4.2859425457925795,354454.70286244835,1552835.2143850515,4.380912996343156,1552835.2143850515,4.380912996343156,0.7630111800943179,0.09221418566180382,3.8599351469029255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8599351469029255,1.2777038064108621,1.2780651146297375,3.020993697863113,6401.123136465194,15243.107769423557,6489.556998034066,0.0003442387966253505,23393.895087089953,2385.513410501033,19397.72014827813,1978.0169730007833,0.8291787270168133,0.8291787270168134,35014.51664980688,35405.22815468563,0.9862248079955173,0.8,4225.881214796332,4273.035954225843,0.9862248079955173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.532360904652464,4.9381883141235345,-2.347764305423983,7.285952619547517,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9965216744182037,0.0002837515835534535,197.37222859964723,0.0,0.0,0.0,0.004253567494768804,9.631233592469256e-05,0.00018645226723681176,0.0007196936595271065,0.09221418559783869,0.09221418559783869,0.09221418559783869,0.09235079877737974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492202.8123003895,594.1897973700916,0.0,0.09221418559783869,0.09221418566180382,0.09221418566180382,0.375,0.375,0.5,8.960639763786919,0.7347400209530406,0.7347400209530406,2.8990143619012088e-12,0.0013128281275385234,0.7286218931939175,2.8990143619012088e-12,26038.348157205382,19867.550755135988,0.7630111800943179,1.0195695394878528,0.6289919415279037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402501490274113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3181004832227,262.3181004832227,-10.831899516777298,246.77221348868693,277.86398747775763,120589.51279281841,120671.77604240774,-82.26324958932769,0.0,nan,277.86398747775763,4.713987477757655,271.64563267994583,-1.5043673200541434,265.4272778821324,-7.72272211786759,259.2089230843146,-13.941076915685358,252.9905682864987,-20.159431713501277,246.77221348868693,-26.377786511313047,1.0,1.0,26022.012520719443,26022.012520719443,277.1306752518654,3.9806752518654207,277.1306752518654,277.1306752518654,76875.91704483957,76873.9652317792,1.9518130603682948,0.0,8546.071908451686,8546.071908451686,0.8895321017445512,3879.23482263744,277.1306752518654,3.9806752518654207,1.0,0.002,0.1638896148436714,0.005034171052628626,0.0002539342507303155,0.0017460657475820436,0.12696712536515775,0.12696712536515775,0.0,-1.6876409124344516e-12,1.0,1.0014910274132962,0.7286218931910184,0.09221418566180382,0.0,0.00013724567683116414,175.57676915458745,0.0,1601866.4293187843,268.136748389141,0.001312828124639509,1.0,1279288.1583481655,2613.16661576079,,,,,,,,,,,,,,,,,,,3.0
1071.0,-28.111008291770112,4.939182976998008,34.9788373847514,26.258944370225095,6.44177990194528,-24.655729472396487,-38.22029895437879,2.9865010825673224,-5.013158719270962,-5.014463801479541,39.96078854059367,41271.67899247845,25630.640454579683,25630.640454579683,66902.31944705814,76892.18486380004,76873.70197993786,25630.640454579683,102504.34243451754,102504.34243451754,102504.34243451754,128542.79429926781,124508.98596607313,4033.8083331946855,0.0,90298.94333590414,54678.43746456569,39578.33985704272,26038.451864750277,65616.79172179301,19867.64396892389,1450.0,0.0,0.886987037847637,2.883143240178784,0.001494314320929203,1.0,1.0,-4.288013569386408,354456.0934122304,1552843.23793627,4.380918446026889,1552843.23793627,4.380918446026889,0.7630117209779219,0.0922149184496339,3.859937207675223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.859937207675223,1.2777040565765188,1.2780653648661358,3.0209947192447224,6401.125300650262,15243.107769423557,6489.555636397972,0.0003442382605130455,23393.88919497209,2385.5128096722215,19397.716078256726,1978.016557974102,0.829178761880507,0.829178761880507,35014.53160486479,35405.22815468563,0.9862253345289138,0.8,4225.883019713387,4273.035954225843,0.9862253345289138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.532857859727461,4.939182976998008,-2.347424117409863,7.28660709440787,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9966297978419454,0.00028372079961264384,197.37308127724995,0.0,0.0,0.0,0.004253567494768804,9.63029138179039e-05,0.00018646168934360042,0.0007197304125033419,0.09221491836472395,0.09221491836472395,0.09221491836472395,0.0923511277441758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492183.9773904641,594.1959518393255,0.0,0.09221491836472395,0.0922149184496339,0.0922149184496339,0.375,0.375,0.5,8.964726053137126,0.7330462603586057,0.7330462603586057,8.86757334228605e-12,0.0013050822086029257,0.726450232093157,8.86757334228605e-12,26038.451864750277,19867.64396892389,0.7630117209779219,1.0195914443777685,0.6289804470700916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402563889355429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3176069053809,262.3176069053809,-10.832393094619079,246.77119851218325,277.86401529857807,120593.34493806119,120675.8663970571,-82.5214589959022,0.0,nan,277.86401529857807,4.71401529857809,271.64545194129937,-1.5045480587006068,265.42688858402266,-7.723111415977314,259.2083252267419,-13.941674773258057,252.98976186946024,-20.16023813053974,246.77119851218325,-26.37880148781673,1.0,1.0,26022.012520719443,26022.012520719443,277.1307450855312,3.9807450855312254,277.1307450855312,277.1307450855312,76875.49908083933,76873.70197993786,1.7971009014727315,0.0,8546.071908451686,8546.071908451686,0.8895319718154041,3879.2368937135993,277.1307450855312,3.9807450855312254,1.0,0.002,0.16375277548075032,0.005034800863618483,0.0002537222816551231,0.0017462777190180722,0.12686114082756156,0.12686114082756156,0.0,6.731950066840575e-13,1.0,1.001486592603332,0.7264502320842894,0.0922149184496339,0.0,0.0001368392759751094,175.05681794325525,0.0,1601866.524824095,268.136841280729,0.0013050821997353523,1.0,1279287.8118932573,2613.195950611464,,,,,,,,,,,,,,,,,,,3.0
1072.0,-28.112064021494927,4.940158718556963,34.97895161811957,26.258874835353367,6.4418288926855025,-24.656674730074368,-38.22117643486706,2.9864396012646024,-5.013072896093377,-5.014369830301506,39.960971567894504,41271.11931201013,25632.911013310553,25632.911013310553,66904.03032532068,76891.77782215222,76873.43329365578,25632.911013310553,102506.34430696633,102506.34430696633,102506.34430696633,128544.89637436214,124509.2401246267,4035.65624973544,0.0,90298.97415991944,54678.315649775795,39578.50945571516,26038.552067395813,65617.06152311097,19867.73424978232,1450.0,0.0,0.8869868533599232,2.883153335276928,0.001494314320929203,1.0,1.0,-4.290210738775443,354457.3918541385,1552851.1230743832,4.380924643584218,1552851.1230743832,4.380924643584218,0.7630122519239353,0.09221564832974988,3.859939863642082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.859939863642082,1.2777043410551265,1.278065649425188,3.0209961253278275,6401.128279971636,15243.107769423557,6489.553761896671,0.0003442375224736107,23393.88108360761,2385.511982543235,19397.710475246895,1978.0159866261054,0.82917880987431,0.82917880987431,35014.55087925691,35405.22815468563,0.9862260131362753,0.8,4225.885345928322,4273.035954225843,0.9862260131362753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.533348002716371,4.940158718556963,-2.347093879399129,7.287252597956092,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9967376401853834,0.0002836901023512194,197.3739316461038,0.0,0.0,0.0,0.004253567494768804,9.629349518671116e-05,0.00018647110797479318,0.0007197672630894111,0.09221564815902251,0.09221564815902251,0.09221564815902251,0.09235143189582945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492165.1887437932,594.2020909666844,0.0,0.09221564815902251,0.09221564832974988,0.09221564832974988,0.375,0.375,0.5,8.968799573775177,0.7312353905735449,0.7312353905735449,-1.0118128557223827e-11,0.00129693420814192,0.7241590915260758,-1.0118128557223827e-11,26038.552067395813,19867.73424978232,0.7630122519239353,1.0196133257469389,0.6289693313601683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402626110589578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31711154723786,262.31711154723786,-10.83288845276212,246.77018616891573,277.86403692555945,120597.13604829823,120679.9551562695,-82.81910797122967,0.0,nan,277.86403692555945,4.714036925559469,271.6452667742309,-1.5047332257690869,265.4264966229033,-7.723503377096677,259.20772647157463,-13.942273528425346,252.98895632024326,-20.161043679756716,246.77018616891573,-26.37981383108425,1.0,1.0,26022.012520719443,26022.012520719443,277.13080761696887,3.980807616968889,277.13080761696887,277.13080761696887,76875.0817837085,76873.43329365578,1.648490052728448,0.0,8546.071908451686,8546.071908451686,0.8895318043599545,3879.2395629602925,277.13080761696887,3.980807616968889,1.0,0.002,0.16361636497364848,0.00503542753115973,0.00025351097346891553,0.0017464890274816543,0.12675548673445777,0.12675548673445777,0.0,9.50569917917976e-13,1.0,1.0014819135961104,0.724159091536194,0.09221564832974988,0.0,0.00013641042155679517,174.50814558330944,0.0,1601866.6116027324,268.1369271039066,0.0012969342182600485,1.0,1279287.4883877703,2613.226731687337,,,,,,,,,,,,,,,,,,,3.0
1073.0,-28.113116950536508,4.941115837166876,34.97906418688813,26.258811028115474,6.441879368764018,-24.657617318605116,-38.22204975932834,2.986379736824653,-5.012992028227927,-5.014280576834661,39.961151992647295,41270.54377027596,25635.145766053956,25635.145766053956,66905.68953632991,76891.36854721679,76873.17363014394,25635.145766053956,102508.3193961979,102508.3193961979,102508.3193961979,128546.96906472623,124509.47093264187,4037.4981320843585,0.0,90298.99896771743,54678.17419074551,39578.69419663547,26038.649668528342,65617.34386516381,19867.82233842146,1450.0,0.0,0.8869866543056635,2.8831629326813912,0.001494314320929203,1.0,1.0,-4.292486788301005,354458.6251132313,1552858.8961182542,4.380931330482354,1552858.8961182542,4.380931330482354,0.7630127749072464,0.09221637489395146,3.859941577284757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.859941577284757,1.2777046180525105,1.2780659265009011,3.020996811585542,6401.129734069385,15243.107769423557,6489.552847018021,0.00034423716226296864,23393.877124751067,2385.5115788522144,19397.707740613387,1978.0157077710928,0.8291788332978087,0.8291788332978087,35014.5633151866,35405.22815468563,0.9862264509770301,0.8,4225.88684681329,4273.035954225843,0.9862264509770301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.533830416306573,4.941115837166876,-2.34677208495223,7.287887922119106,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9968452089845913,0.0002836594895706372,197.3747797663627,0.0,0.0,0.0,0.004253567494768804,9.628412201019034e-05,0.00018648048115131399,0.0007198037625480233,0.09221637483189045,0.09221637483189045,0.09221637483189045,0.09235171858888068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492146.4514127383,594.2082131346053,0.0,0.09221637483189045,0.09221637489395146,0.09221637489395146,0.375,0.375,0.5,8.972859892158837,0.7293153082533763,0.7293153082533763,5.343281372915953e-12,0.0012885486067375496,0.7217937885336596,5.343281372915953e-12,26038.649668528342,19867.82233842146,0.7630127749072464,1.019634224661905,0.6289578538119774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440268816335067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3166151221244,262.3166151221244,-10.833384877875574,246.76917647737199,277.8640537668768,120600.95275009786,120683.95024528596,-82.99749518812328,0.0,nan,277.8640537668768,4.714053766876816,271.6450783089763,-1.5049216910236964,265.42610285107645,-7.723897148923527,259.2071273931733,-13.942872606826654,252.98815193527167,-20.161848064728304,246.76917647737199,-26.380823522627992,1.0,1.0,26022.012520719443,26022.012520719443,277.13086648647516,3.980866486475179,277.13086648647516,277.13086648647516,76874.68325391531,76873.17363014394,1.509623771373299,0.0,8546.071908451686,8546.071908451686,0.8895316963168755,3879.2412851711806,277.13086648647516,3.980866486475179,1.0,0.002,0.16348039726774938,0.005036051352473573,0.00025330034881089974,0.0017466996508399692,0.12665017440544987,0.12665017440544987,0.0,-3.491313141368302e-13,1.0,1.0014770829778517,0.7217937885283163,0.09221637489395146,0.0,0.00013596761935969428,173.94163249469776,0.0,1601866.6923285995,268.13700797177205,0.0012885486013942682,1.0,1279287.1811232164,2613.258403539415,,,,,,,,,,,,,,,,,,,3.0
1074.0,-28.114167133406855,4.942054586946485,34.97917509665043,26.25873831510546,6.441919523461499,-24.658558467719818,-38.222922874242045,2.9863108577649626,-5.012918068538454,-5.014197850323135,39.96132925029425,41269.97913194257,25637.35002596927,25637.35002596927,66907.32915791184,76890.96679300557,76872.90786597738,25637.35002596927,102510.25789194665,102510.25789194665,102510.25789194665,128549.00172228794,124509.66801455595,4039.333707731992,0.0,90299.026581218,54678.038920118284,39578.87517899968,26038.7438303413,65617.61900934098,19867.907548028208,1450.0,0.0,0.886986433529288,2.8831718422423163,0.001494314320929203,1.0,1.0,-4.294884916517788,354459.76818906376,1552866.5327480405,4.380938747101374,1552866.5327480405,4.380938747101374,0.7630132881017629,0.09221709849257285,3.859943393109806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.859943393109806,1.2777049367613842,1.2780662452998992,3.0209974791939493,6401.131148651489,15243.107769423557,6489.551956999554,0.00034423681184080816,23393.87327348021,2385.511186131881,19397.70508028863,1978.0154364934642,0.8291788560844381,0.8291788560844381,35014.57649265406,35405.22815468563,0.9862269149256826,0.8,4225.888437194009,4273.035954225843,0.9862269149256826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.534306247443876,4.942054586946485,-2.346459990443499,7.288514577389984,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9969525097111688,0.00028362895966170466,197.37562568187766,0.0,0.0,0.0,0.004253567494768804,9.627475192535069e-05,0.00018648985123615364,0.0007198402691610218,0.09221709839908385,0.09221709839908385,0.09221709839908385,0.09235198098753264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492127.76572607463,594.2143182087192,0.0,0.09221709839908385,0.09221709849257285,0.09221709849257285,0.375,0.375,0.5,8.976906373751657,0.7272853882960817,0.7272853882960817,1.1937117960769683e-11,0.001279781784660372,0.7193129338053268,1.1937117960769683e-11,26038.7438303413,19867.907548028208,0.7630132881017629,1.019654936708192,0.62894661152011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402750052028226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31611713537814,262.31611713537814,-10.833882864621842,246.7681693359285,277.8640649348285,120604.68567490608,120687.94425977596,-83.25858486988957,0.0,nan,277.8640649348285,4.714064934828514,271.64488581504764,-1.5051141849523333,265.42570669527134,-7.724293304728633,259.20652757548635,-13.94347242451363,252.98734845570672,-20.162651544293254,246.7681693359285,-26.381830664071487,1.0,1.0,26022.012520719443,26022.012520719443,277.1309181151713,3.9809181151713346,277.1309181151713,277.1309181151713,76874.28045682963,76872.90786597738,1.3725908522465033,0.0,8546.071908451686,8546.071908451686,0.8895315818313116,3879.243110075355,277.1309181151713,3.9809181151713346,1.0,0.002,0.16334489408384853,0.005036671903201279,0.00025309044039352414,0.0017469095584600259,0.12654522019676206,0.12654522019676206,0.0,-1.1464501223357182e-12,1.0,1.0014720161731812,0.7193129337933897,0.09221709849257285,0.0,0.00013550309746854873,173.34733700340928,0.0,1601866.764542931,268.1370819314615,0.001279781772723254,1.0,1279286.8963282886,2613.2914736723415,,,,,,,,,,,,,,,,,,,3.0
1075.0,-28.11521455507221,4.942975239730898,34.97928436504377,26.25865435637536,6.441955147881091,-24.659497584781995,-38.22379190297795,2.986238177560997,-5.012849818734708,-5.014120552586486,39.9615036987758,41269.42720498412,25639.52166521726,25639.52166521726,66908.94887020138,76890.57305524437,76872.64409930089,25639.52166521726,102512.16576451814,102512.16576451814,102512.16576451814,128551.00083147248,124509.83808921424,4041.1627422582405,0.0,90299.06532143227,54677.919471056,39579.05094486252,26038.835066954347,65617.88601181687,19867.99030085986,1450.0,0.0,0.886986195319102,2.883180179193991,0.001494314320929203,1.0,1.0,-4.297376754791799,354460.8362561425,1552874.0483800634,4.3809467493833845,1552874.0483800634,4.3809467493833845,0.7630137926590329,0.09221781882570527,3.859946918605117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.859946918605117,1.2777052730586265,1.2780665816922394,3.020999443294938,6401.135310345798,15243.107769423557,6489.549338557806,0.00034423578089820463,23393.861943071475,2385.5100307517323,19397.697253591017,1978.0146383924193,0.8291789231207293,0.8291789231207293,35014.60207721868,35405.22815468563,0.9862278157001267,0.8,4225.891524979916,4273.035954225843,0.9862278157001267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5347750367939925,4.942975239730898,-2.3461567191084085,7.289131958839306,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9970595407325678,0.00028359851303739515,197.37646938048223,0.0,0.0,0.0,0.004253567494768804,9.626542652909041e-05,0.0001864991766324139,0.0007198769221646775,0.09221781876590814,0.09221781876590814,0.09221781876590814,0.09235222322938798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492109.1358481448,594.2204048488079,0.0,0.09221781876590814,0.09221781882570527,0.09221781882570527,0.375,0.375,0.5,8.980938515059535,0.725149551481195,0.725149551481195,8.174083632184193e-11,0.0012707338517543576,0.7167437977946634,8.174083632184193e-11,26038.835066954347,19867.99030085986,0.7630137926590329,1.0196754716869727,0.6289356410773743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402811779822131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3156177101095,262.3156177101095,-10.83438228989047,246.76716471668328,277.864070703536,120608.4568767255,120691.95596880205,-83.49909207656978,0.0,nan,277.864070703536,4.714070703536038,271.6446895061647,-1.5053104938352817,265.42530830879554,-7.724691691204441,259.20592711142416,-13.944072888575818,252.98654591405318,-20.163454085946796,246.76716471668328,-26.382835283316695,1.0,1.0,26022.012520719443,26022.012520719443,277.1309645488245,3.980964548824545,277.1309645488245,277.1309645488245,76873.88151422716,76872.64409930089,1.2374149262759602,0.0,8546.071908451686,8546.071908451686,0.8895313595530834,3879.2466531981427,277.1309645488245,3.980964548824545,1.0,0.002,0.16320987202693235,0.00503728931654048,0.00025288127452929924,0.0017471187260171574,0.12644063726464963,0.12644063726464963,0.0,5.46456543210061e-13,1.0,1.0014667688946717,0.7167437977129225,0.09221781882570527,0.0,0.00013502197375519817,172.73180581123296,0.0,1601866.8297720472,268.13715018126527,0.0012707337700135213,1.0,1279286.630222164,2613.325606895245,,,,,,,,,,,,,,,,,,,3.0
