time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1076.0,-28.116259401466493,4.9438780941321046,34.979392023764206,26.258581573516153,6.44199489240731,-24.66043397208278,-38.224660547543294,2.986169463018111,-5.012785624131141,-5.014047137853593,39.961675779976225,41268.865937575916,25641.657472363167,25641.657472363167,66910.52340993908,76890.17361626904,76872.39268996942,25641.657472363167,102514.05016233258,102514.05016233258,102514.05016233258,128552.97424149036,124509.98914715138,4042.9850943389697,0.0,90299.09319750508,54677.785518790566,39579.23075412723,26038.924079157776,65618.154833285,19868.071169252864,1450.0,0.0,0.8869859459333915,2.8831881061536557,0.001494314320929203,1.0,1.0,-4.299930555455433,354461.8506699657,1552881.4620511094,4.380955127092013,1552881.4620511094,4.380955127092013,0.7630142900242095,0.09221853593836789,3.8599487851507814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8599487851507814,1.277705591006594,1.2780668997301161,3.021000152398066,6401.136812850237,15243.107769423557,6489.5483932126235,0.00034423540869423923,23393.85785243721,2385.509613623124,19397.694427891005,1978.0143502512078,0.8291789473222828,0.8291789473222828,35014.615622762576,35405.22815468563,0.986228292608046,0.8,4225.893159783562,4273.035954225843,0.986228292608046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.535236091108067,4.9438780941321046,-2.345861059347119,7.289739153479223,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9971663209552456,0.0002835681442696812,197.37731101189127,0.0,0.0,0.0,0.004253567494768804,9.625610608929605e-05,0.00018650849707220826,0.0007199132466941683,0.09221853575039592,0.09221853575039592,0.09221853575039592,0.09235245117490688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492090.5655121521,594.226471859539,0.0,0.09221853575039592,0.09221853593836789,0.09221853593836789,0.375,0.375,0.5,8.984955986018251,0.7229168158880839,0.7229168158880839,9.038103598868474e-12,0.0012615137224543105,0.7141165823981623,9.038103598868474e-12,26038.924079157776,19868.071169252864,0.7630142900242095,1.0196952898163256,0.6289245109440682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402873345844573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31511771653936,262.31511771653936,-10.834882283460615,246.7661626433274,277.8640727897518,120612.2543698272,120695.84847670588,-83.59410687868231,0.0,nan,277.8640727897518,4.71407278975181,271.64449076046634,-1.5055092395336374,265.42490873118226,-7.725091268817721,259.2053267018968,-13.944673298103169,252.98574467261165,-20.164255327388332,246.7661626433274,-26.383837356672586,1.0,1.0,26022.012520719443,26022.012520719443,277.1310085454418,3.981008545441796,277.1310085454418,277.1310085454418,76873.50554523662,76872.39268996942,1.1128552672016667,0.0,8546.071908451686,8546.071908451686,0.8895312418696133,3879.2485290765353,277.1310085454418,3.981008545441796,1.0,0.002,0.16307534202676657,0.005037903816779982,0.00025267286896966257,0.001747327131952559,0.12633643448483128,0.12633643448483128,0.0,9.22221500554432e-13,1.0,1.0014614028516986,0.7141165823891242,0.09221853593836789,0.0,0.0001345299180630865,172.10229154215654,0.0,1601866.8900808732,268.13721437586884,0.0012615137134162069,1.0,1279286.3774840836,2613.3604364171956,,,,,,,,,,,,,,,,,,,3.0
1077.0,-28.117301470684815,4.944763382863031,34.97949807145634,26.258489791676425,6.442017237262418,-24.661369599886513,-38.22552908733485,2.9860853664689504,-5.012728530976631,-5.0139804430274255,39.9618446015843,41268.32590867599,25643.765351667924,25643.765351667924,66912.09126034392,76889.78829664266,76872.13054274916,25643.765351667924,102515.89589441709,102515.89589441709,102515.89589441709,128554.90544510895,124510.10499741565,4044.8004476932915,0.0,90299.13091010347,54677.668522155655,39579.40265327535,26039.009550691855,65618.41220396721,19868.149073795325,1450.0,0.0,0.8869856741798186,2.883195324779499,0.001494314320929203,1.0,1.0,-4.302609799961999,354462.7722339817,1552888.7353164381,4.3809642562163695,1552888.7353164381,4.3809642562163695,0.7630147773138871,0.0922192494924147,3.8599516722872385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8599516722872385,1.2777059801286126,1.2780672889621703,3.021001491985425,6401.139651275104,15243.107769423557,6489.5466073275,0.00034423470555175137,23393.850124707944,2385.508825614042,19397.68908976086,1978.0138059134222,0.8291789930411477,0.8291789930411477,35014.636574743316,35405.22815468563,0.9862290302799211,0.8,4225.895688465671,4273.035954225843,0.9862290302799211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.535691116670122,4.944763382863031,-2.3455750255713466,7.290338408434378,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9972728296518137,0.0002835378592037129,197.37815041341372,0.0,0.0,0.0,0.004253567494768804,9.624678760730697e-05,0.00018651781555419734,0.0007199497540597867,0.09221924940705888,0.09221924940705888,0.09221924940705888,0.09235265410245569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492072.05357495503,594.2325195706754,0.0,0.09221924940705888,0.0922192494924147,0.0922192494924147,0.375,0.375,0.5,8.988958128098172,0.720583824410312,0.720583824410312,1.9667822925839573e-11,0.001251912050804549,0.7113706430654361,1.9667822925839573e-11,26039.009550691855,19868.149073795325,0.7630147773138871,1.019715183786457,0.6289138143178198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402934761020485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3146159286752,262.3146159286752,-10.835384071324768,246.76516297448686,277.864068882864,120615.91083837421,120699.80493371176,-83.89409533753766,0.0,nan,277.864068882864,4.714068882864012,271.644287701189,-1.5057122988109768,265.4245065195144,-7.725493480485568,259.20472533783595,-13.945274662164024,252.98494415616105,-20.16505584383893,246.76516297448686,-26.38483702551312,1.0,1.0,26022.012520719443,26022.012520719443,277.13104456568163,3.981044565681657,277.13104456568163,277.13104456568163,76873.10630488268,76872.13054274916,0.9757621335156728,0.0,8546.071908451686,8546.071908451686,0.8895310598390924,3879.2514306486746,277.13104456568163,3.981044565681657,1.0,0.002,0.16294132640085487,0.005038514775030084,0.00025246525681534834,0.0017475347408541435,0.12623262840767416,0.12623262840767416,0.0,-2.3305081822688756e-12,1.0,1.0014557941181532,0.7113706430457682,0.0922192494924147,0.0,0.00013401554095156644,171.44422513993624,0.0,1601866.9416551848,268.13727146902335,0.001251912031136726,1.0,1279286.147879645,2613.396703333172,,,,,,,,,,,,,,,,,,,3.0
1078.0,-28.11834080268001,4.945631368535466,34.979602526688254,26.258398219384276,6.442038755602607,-24.662302846849897,-38.22639350602401,2.9860007997551574,-5.012676742453607,-5.013918813530933,39.96201073766924,41267.77846571969,25645.84171882097,25645.84171882097,66913.62018454066,76889.40411229907,76871.87080465963,25645.84171882097,102517.7125234806,102517.7125234806,102517.7125234806,128556.80479248743,124510.19617391856,4046.6086185688655,0.0,90299.16787228793,54677.54222564129,39579.584051829595,26039.092269006822,65618.67632083641,19868.224663063156,1450.0,0.0,0.8869853863919115,2.883202008788689,0.001494314320929203,1.0,1.0,-4.305373254784342,354463.62380851846,1552895.8929090232,4.380973923992547,1552895.8929090232,4.380973923992547,0.7630152563617367,0.09221995976280103,3.8599544144524205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8599544144524205,1.277706371426363,1.2780676803705717,3.021002712965557,6401.142238385491,15243.107769423557,6489.544979558001,0.0003442340646642826,23393.843081200717,2385.5081073761903,19397.684224248896,1978.0133097692787,0.8291790347109265,0.8291790347109265,35014.656474663025,35405.22815468563,0.9862297309112084,0.8,4225.89809017516,4273.035954225843,0.9862297309112084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.536139339739022,4.945631368535466,-2.3452973361755434,7.290928704711009,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9973790708098718,0.00028350765665445483,197.37898761717562,0.0,0.0,0.0,0.004253567494768804,9.623751416779206e-05,0.00018652708899371227,0.0007199860605762392,0.09221995968476392,0.09221995968476392,0.09221995968476392,0.09235283823587861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492053.60499200475,594.2385463947301,0.0,0.09221995968476392,0.09221995976280103,0.09221995976280103,0.375,0.375,0.5,8.992944490714425,0.7181542109770476,0.7181542109770476,5.8548721426632255e-12,0.0012420710773426435,0.7085455587466072,5.8548721426632255e-12,26039.092269006822,19868.224663063156,0.7630152563617367,1.019734379544213,0.6289029401316285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402996013478047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31411284645543,262.31411284645543,-10.835887153544547,246.76416573825844,277.86405995465304,120619.59213071442,120703.7026301152,-84.11049940080306,0.0,nan,277.86405995465304,4.714059954653067,271.64408111137294,-1.5059188886270363,265.4241022680982,-7.725897731901796,259.2041234248146,-13.945876575185366,252.9841445815353,-20.165855418464673,246.76416573825844,-26.385834261741536,1.0,1.0,26022.012520719443,26022.012520719443,277.131075802491,3.981075802491034,277.131075802491,277.131075802491,76872.72219610431,76871.87080465963,0.8513914446812123,0.0,8546.071908451686,8546.071908451686,0.8895308869488124,3879.2541865246826,277.131075802491,3.981075802491034,1.0,0.002,0.162807840047135,0.005039122455493959,0.00025225846202336417,0.0017477415379998575,0.12612923101168208,0.12612923101168208,0.0,2.3221442130294534e-14,1.0,1.0014500235595172,0.7085455587407523,0.09221995976280103,0.0,0.0001334862728560836,170.76711147555977,0.0,1601866.9867723878,268.13732325754637,0.0012420710714877714,1.0,1279285.9357131799,2613.4339217400207,,,,,,,,,,,,,,,,,,,3.0
1079.0,-28.119377692036824,4.946482349367951,34.979705425127094,26.258310384023957,6.44206684517638,-24.66323323832414,-38.22725747069342,2.985922391425743,-5.0126281667143076,-5.013860291430591,39.96217471842679,41267.243727867986,25647.882300056244,25647.882300056244,66915.12602792423,76889.01796668801,76871.62640947846,25647.882300056244,102519.5087095347,102519.5087095347,102519.5087095347,128558.68182048922,124510.27232825197,4048.4094922372506,0.0,90299.20606677463,54677.43182780725,39579.74915440819,26039.173110954518,65618.92226536271,19868.298651585992,1450.0,0.0,0.8869850906050895,2.8832083642511623,0.001494314320929203,1.0,1.0,-4.308181242430464,354464.4324474603,1552902.957667934,4.38098386048397,1552902.957667934,4.38098386048397,0.763015728914507,0.09222066648429311,3.85995761459282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.85995761459282,1.2777067342289326,1.2780680432757343,3.0210043597541323,6401.145727732872,15243.107769423557,6489.542784104692,0.0003442332002697393,23393.833581330695,2385.507138659042,19397.677661892038,1978.0126405951103,0.829179090911044,0.8291790909110439,35014.679698109816,35405.22815468563,0.9862305485565134,0.8,4225.900892999158,4273.035954225843,0.9862305485565134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5365798377416375,4.946482349367951,-2.3450264779401495,7.291508827308101,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9974850744522317,0.0002834775280389878,197.37982286041827,0.0,0.0,0.0,0.004253567494768804,9.622824642384697e-05,0.00018653635673765735,0.0007200224305879231,0.09222066632893872,0.09222066632893872,0.09222066632893872,0.09235301101252465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492035.22349657776,594.2445511408395,0.0,0.09222066632893872,0.09222066648429311,0.09222066648429311,0.375,0.375,0.5,8.996914832300762,0.7156383193118359,0.7156383193118359,-2.0691004465334117e-11,0.001232124716295857,0.705679049000139,-2.0691004465334117e-11,26039.173110954518,19868.298651585992,0.763015728914507,1.0197535058152842,0.6288924338163219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403057105561543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31360952465553,262.31360952465553,-10.836390475344444,246.7631709739979,277.86404807531284,120623.39033393319,120707.54088811994,-84.15055418676224,0.0,nan,277.86404807531284,4.71404807531286,271.64387265505144,-1.5061273449485384,265.42369723479027,-7.726302765209709,259.20352181452193,-13.946478185478043,252.98334639425894,-20.166653605741033,246.7631709739979,-26.38682902600209,1.0,1.0,26022.012520719443,26022.012520719443,277.13110572722127,3.9811057272212906,277.13110572722127,277.13110572722127,76872.3621349786,76871.62640947846,0.7357255001406884,0.0,8546.071908451686,8546.071908451686,0.8895306851837038,3879.257402665784,277.13110572722127,3.9811057272212906,1.0,0.002,0.16267489076822006,0.005039727153654119,0.00025205249771266357,0.001747947499923191,0.1260262488563318,0.1260262488563318,0.0,-2.364145337829804e-12,1.0,1.0014441682501125,0.70567904902083,0.09222066648429311,0.0,0.00013294919563321445,170.0800093528194,0.0,1601867.0280369828,268.13737183328567,0.0012321247369868615,1.0,1279285.7342442516,2613.4716337166255,,,,,,,,,,,,,,,,,,,3.0
1080.0,-28.12041181892651,4.947316537639714,34.97980676067715,26.258204667270206,6.44207463299447,-24.664163173726035,-38.22812143536282,2.985825987785166,-5.012586867018513,-5.013808668841054,39.962335409083984,41266.721732856146,25649.897406687975,25649.897406687975,66916.61913954411,76888.64568883578,76871.36771738414,25649.897406687975,102521.26512407212,102521.26512407212,102521.26512407212,128560.51546246119,124510.31270124689,4050.202761214298,0.0,90299.24992681187,54677.32597079793,39579.915506682155,26039.250338389073,65619.16584507123,19868.369617047905,1450.0,0.0,0.886984771647324,2.88321399222121,0.001494314320929203,1.0,1.0,-4.311116655742069,354465.14575327706,1552909.880703453,4.38099457537172,1552909.880703453,4.38099457537172,0.763016191282451,0.09222136959452157,3.8599610295546594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8599610295546594,1.2777071802977478,1.2780684894706884,3.0210059777977936,6401.149156173231,15243.107769423557,6489.540626961716,0.00034423235096111676,23393.824247295597,2385.50618685235,19397.671214047325,1978.011983097931,0.8291791461282676,0.8291791461282676,35014.704480513436,35405.22815468563,0.9862314210893297,0.8,4225.903883972728,4273.035954225843,0.9862314210893297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.537014836569909,4.947316537639714,-2.3447651700185586,7.292081707658273,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9975908077920018,0.00028344748262802846,197.3806558854575,0.0,0.0,0.0,0.004253567494768804,9.6218979504488e-05,0.0001865456236570163,0.0007200588375500527,0.09222136952863916,0.09222136952863916,0.09222136952863916,0.09235315807392303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492016.9067830559,594.2505345061234,0.0,0.09222136952863916,0.09222136959452157,0.09222136959452157,0.375,0.375,0.5,9.000868491825553,0.7130306469025527,0.7130306469025527,1.5404566511278972e-11,0.0012218018225667038,0.7026920130990106,1.5404566511278972e-11,26039.250338389073,19868.369617047905,0.763016191282451,1.0197724746690047,0.6288821444376188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403118054582844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3131044123613,262.3131044123613,-10.83689558763865,246.7621785248489,277.86403029987326,120626.98508447428,120711.43499269277,-84.44990821849868,0.0,nan,277.86403029987326,4.714030299873286,271.6436599448691,-1.5063400551308632,265.4232895898688,-7.726710410131204,259.2029192348569,-13.947080765143085,252.98254887985098,-20.167451120148996,246.7621785248489,-26.38782147515107,1.0,1.0,26022.012520719443,26022.012520719443,277.13112707951854,3.981127079518558,277.13112707951854,277.13112707951854,76871.97305845225,76871.36771738414,0.6053410681051901,0.0,8546.071908451686,8546.071908451686,0.8895304698743172,3879.2608347024325,277.13112707951854,3.981127079518558,1.0,0.002,0.1625425012347893,0.005040328093312542,0.0002518473970351981,0.0017481526016895528,0.12592369851759905,0.12592369851759905,0.0,-1.2752490036183062e-12,1.0,1.0014380665440936,0.7026920130836061,0.09222136959452157,0.0,0.0001323894531594238,169.36391526341257,0.0,1601867.060373585,268.13741313298146,0.0012218018071621373,1.0,1279285.556527407,2613.5108048059806,,,,,,,,,,,,,,,,,,,3.0
1081.0,-28.12144605699888,4.94813422986542,34.97990657270025,26.2581076118164,6.442093150472628,-24.665092136246695,-38.22898141862822,2.985739229688628,-5.012548303203914,-5.013759724396989,39.96249411038692,41266.18462819786,25651.8769322257,25651.8769322257,66918.06156042355,76888.26708419478,76871.12663783637,25651.8769322257,102523.00357006206,102523.00357006206,102523.00357006206,128562.329470057,124510.34111524212,4051.9883548148773,0.0,90299.29198807113,54677.209531950924,39580.091617911334,26039.32589999493,65619.41751790626,19868.439156037042,1450.0,0.0,0.8869844462719767,2.8832193365571213,0.001494314320929203,1.0,1.0,-4.314083956998104,354465.82205366803,1552916.7180540075,4.381005505853502,1552916.7180540075,4.381005505853502,0.763016647679075,0.09222206909955158,3.859964536851812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.859964536851812,1.2777075817359793,1.2780688910224385,3.021007773631119,6401.152961328553,15243.107769423557,6489.538232779714,0.00034423140832842084,23393.813887657954,2385.5051304633034,19397.664057677102,1978.011253351257,0.8291792074105057,0.8291792074105057,35014.729932990536,35405.22815468563,0.9862323172140908,0.8,4225.90695581707,4273.035954225843,0.9862323172140908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.537442154546972,4.94813422986542,-2.344510242693415,7.292644472558834,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9976965645977427,0.0002834174369193213,197.3814890070908,0.0,0.0,0.0,0.004253567494768804,9.62097561086525e-05,0.0001865548470528518,0.0007200950938018218,0.09222206901879938,0.09222206901879938,0.09222206901879938,0.09235329538181639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491998.6620427349,594.2564942096982,0.0,0.09222206901879938,0.09222206909955158,0.09222206909955158,0.375,0.375,0.5,9.004805284500252,0.7103422080989503,0.7103422080989503,3.467448550509289e-12,0.0012114211930907004,0.6996757673989009,3.467448550509289e-12,26039.32589999493,19868.439156037042,0.763016647679075,1.0197905451105675,0.6288715473119999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440317884173833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3125988004294,262.3125988004294,-10.837401199570593,246.76118804821635,277.8640095526397,120630.72848694307,120715.26192960606,-84.53344266296531,0.0,nan,277.8640095526397,4.714009552639709,271.64344525176193,-1.5065547482380452,265.4228809508721,-7.72711904912785,259.2023166499865,-13.947683350013449,252.98175234909988,-20.1682476509001,246.76118804821635,-26.388811951783623,1.0,1.0,26022.012520719443,26022.012520719443,277.13114781456414,3.981147814564167,277.13114781456414,277.13114781456414,76871.61733480942,76871.12663783637,0.4906969730509445,0.0,8546.071908451686,8546.071908451686,0.8895302487432558,3879.264359536071,277.13114781456414,3.981147814564167,1.0,0.002,0.1624106769612554,0.005040926011819973,0.00025164317074524814,0.0017483568273278106,0.12582158537262406,0.12582158537262406,0.0,-1.926941245455893e-12,1.0,1.0014319050374756,0.6996757673954335,0.09222206909955158,0.0,0.00013182419295982575,168.64076384241866,0.0,1601867.0894766336,268.13745169679606,0.0012114211896232518,1.0,1279285.3880305036,2613.5503186976625,,,,,,,,,,,,,,,,,,,3.0
1082.0,-28.122477418428083,4.948935731067892,34.980004904809995,26.258034130465262,6.442133126102265,-24.666016363959397,-38.229840773250885,2.9856720715389002,-5.012511726483297,-5.013712755987161,39.96265102333564,41265.64351166934,25653.819854166763,25653.819854166763,66919.4633658361,76887.87360112213,76870.90711400405,25653.819854166763,102524.72696817081,102524.72696817081,102524.72696817081,128564.12708244105,124510.3608585473,4053.766223893743,0.0,90299.32234814926,54677.092258329125,39580.25565535571,26039.400114270236,65619.65576962594,19868.507528680802,1450.0,0.0,0.8869841173212314,2.8832244711804926,0.001494314320929203,1.0,1.0,-4.317069191196822,354466.4710508442,1552923.4783804356,4.381016556450797,1552923.4783804356,4.381016556450797,0.7630170987615175,0.09222276480477619,3.859966883252566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.859966883252566,1.277707892483506,1.2780692018578381,3.021008875314899,6401.1552956642845,15243.107769423557,6489.536764021993,0.0003442308300534073,23393.807532374307,2385.5044824047263,19397.659667461983,1978.0108056739034,0.8291792450039559,0.8291792450039559,35014.74696083272,35405.22815468563,0.9862329167263999,0.8,4225.90901089723,4273.035954225843,0.9862329167263999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.537861570946319,4.948935731067892,-2.344261100251727,7.293196831319619,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9978020393000474,0.00028338747770034837,197.38231981847252,0.0,0.0,0.0,0.004253567494768804,9.620054027104014e-05,0.00018656406289046417,0.0007201311043622407,0.09222276472402624,0.09222276472402624,0.09222276472402624,0.09235342559994601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491980.4907046497,594.2624297963062,0.0,0.09222276472402624,0.09222276480477619,0.09222276480477619,0.375,0.375,0.5,9.008725115656807,0.7075857158399685,0.7075857158399685,2.2737367544323206e-13,0.0012010295038749064,0.6966435647903495,2.2737367544323206e-13,26039.400114270236,19868.507528680802,0.7630170987615175,1.0198082050410848,0.6288610177496603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403239635942442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3120949919672,262.3120949919672,-10.837905008032806,246.76019987741827,277.86399010651525,120634.69300421927,120718.92492602758,-84.23192180829949,0.0,nan,277.86399010651525,4.7139901065152685,271.643232060698,-1.5067679393019944,265.42247401487805,-7.727525985121929,259.2017159690568,-13.94828403094317,252.98095792323642,-20.16904207676356,246.76019987741827,-26.389800122581704,1.0,1.0,26022.012520719443,26022.012520719443,277.13116909587063,3.981169095870655,277.13116909587063,277.13116909587063,76871.3242792751,76870.90711400405,0.4171652710501803,0.0,8546.071908451686,8546.071908451686,0.8895301008053577,3879.266717668829,277.13116909587063,3.981169095870655,1.0,0.002,0.16227942097740689,0.005041521035905447,0.0002514398239067362,0.0017485601756289124,0.1257199119533681,0.1257199119533681,0.0,-4.643516474112097e-13,1.0,1.0014257108116327,0.6966435647901221,0.09222276480477619,0.0,0.00013125590340236845,167.9137380920683,0.0,1601867.1162764924,268.1374882735167,0.0012010295036475327,1.0,1279285.226336253,2613.5900146566596,,,,,,,,,,,,,,,,,,,3.0
1083.0,-28.12350520117924,4.9497211496662485,34.980101701161274,26.25790435066449,6.442119721048029,-24.666942708943616,-38.23069663541389,2.985557228737616,-5.012486857193267,-5.013676817997571,39.9628033647129,41265.13007408026,25655.749766734334,25655.749766734334,66920.8798408146,76887.5202825434,76870.63857157397,25655.749766734334,102526.38833830832,102526.38833830832,102526.38833830832,128565.85714204476,124510.32128887951,4055.535853165245,0.0,90299.37976185625,54676.98955310285,39580.43356528156,26039.468803736443,65619.902369018,19868.571312633525,1450.0,0.0,0.8869837488351043,2.8832284437720013,0.001494314320929203,1.0,1.0,-4.320277132493686,354466.9676333125,1552930.041768973,4.381028935185412,1552930.041768973,4.381028935185412,0.7630175355106534,0.09222345709633735,3.8599718169651287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8599718169651287,1.277708423873071,1.278069733397669,3.0210114802753956,6401.16081526299,15243.107769423557,6489.533291084239,0.00034422946270278905,23393.792505162226,2385.5029500555465,19397.64928661863,1978.0097471224763,0.8291793338911687,0.8291793338911687,35014.78276480309,35405.22815468563,0.9862341773045028,0.8,4225.913332057144,4273.035954225843,0.9862341773045028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.538278179026677,4.9497211496662485,-2.344024341942659,7.293745491608908,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9979071599921064,0.00028335762533634995,197.38314775401417,0.0,0.0,0.0,0.004253567494768804,9.619136269769299e-05,0.00018657324046381134,0.0007201674499901698,0.09222345703579019,0.09222345703579019,0.09222345703579019,0.09235351448011907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491962.38478617475,594.2683437337171,0.0,0.09222345703579019,0.09222345709633735,0.09222345709633735,0.375,0.375,0.5,9.012626846471635,0.7047356609545545,0.7047356609545545,6.30961949354969e-12,0.0011899608043108856,0.6933996855038913,6.30961949354969e-12,26039.468803736443,19868.571312633525,0.7630175355106534,1.0198259586623653,0.6288508300732144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403300261563838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31158813160465,262.31158813160465,-10.838411868395326,246.7592137260583,277.86396253715014,120638.1336683295,120722.87583804307,-84.74216971360147,0.0,nan,277.86396253715014,4.7139625371501666,271.64301277493183,-1.5069872250681442,265.4220630127226,-7.72793698727736,259.2011132504935,-13.948886749506471,252.9801634882713,-20.169836511728676,246.7592137260583,-26.39078627394167,1.0,1.0,26022.012520719443,26022.012520719443,277.1311736109524,3.9811736109523963,277.1311736109524,277.1311736109524,76870.93223757356,76870.63857157397,0.2936659995903028,0.0,8546.071908451686,8546.071908451686,0.8895297897403338,3879.2716760499543,277.1311736109524,3.9811736109523963,1.0,0.002,0.16214877307635606,0.0050421113129441395,0.00025123741346536207,0.0017487625873802526,0.12561870673268102,0.12561870673268102,0.0,8.456143771318203e-13,1.0,1.001419083898352,0.6933996854975817,0.09222345709633735,0.0,0.00013064782451069855,167.13581558565554,0.0,1601867.1286063653,268.1375131428067,0.001189960798001266,1.0,1279285.1026154594,2613.6322867857198,,,,,,,,,,,,,,,,,,,3.0
1084.0,-28.124529244264554,4.9504907532379985,34.98019699362333,26.25777240553873,6.442095096835692,-24.66786681016355,-38.23155592018736,2.9854326626881376,-5.01246541242449,-5.013644225848871,39.962953554571314,41264.62827954815,25657.64757114869,25657.64757114869,66922.27585069684,76887.17125594015,76870.38121537512,25657.64757114869,102528.0287865238,102528.0287865238,102528.0287865238,128567.56432167202,124510.26718612837,4057.2971355436493,0.0,90299.43025377423,54676.88727720151,39580.60330730303,26039.535535148218,65620.13884245124,19868.633432973602,1450.0,0.0,0.8869833711236916,2.8832320621061713,0.001494314320929203,1.0,1.0,-4.323526484043157,354467.4179841158,1552936.5124823751,4.381041623836819,1552936.5124823751,4.381041623836819,0.7630179657450065,0.09222414564497017,3.859975193576426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.859975193576426,1.2777090002536144,1.278070309941201,3.0210127601905077,6401.163527249527,15243.107769423557,6489.531584688326,0.00034422879086990816,23393.785121740148,2385.502197156027,19397.644186087055,1978.009227013002,0.8291793775629995,0.8291793775629995,35014.80726887852,35405.22815468563,0.9862350400386425,0.8,4225.916289439451,4273.035954225843,0.9862350400386425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.538687855955694,4.9504907532379985,-2.343794270542723,7.294285023780722,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9980119100820302,0.000283327884472103,197.38397268395718,0.0,0.0,0.0,0.004253567494768804,9.618214923682795e-05,0.00018658245392467635,0.0007202036437058671,0.09222414556160637,0.09222414556160637,0.09222414556160637,0.09235359105232714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491944.35724305036,594.2742319159389,0.0,0.09222414556160637,0.09222414564497017,0.09222414564497017,0.375,0.375,0.5,9.016510221105436,0.7018004128105417,0.7018004128105417,3.183231456205249e-12,0.0011788134243602144,0.6901177418056932,3.183231456205249e-12,26039.535535148218,19868.633432973602,0.7630179657450065,1.019843557651896,0.6288409169419964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403360677330634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.311078094276,262.311078094276,-10.838921905723964,246.7582297709176,277.8639264176314,120641.4629768505,120726.73630367019,-85.27332681966855,0.0,nan,277.8639264176314,4.713926417631399,271.6427870882949,-1.5072129117050963,265.4216477589511,-7.728352241048867,259.2005084296041,-13.949491570395878,252.9793691002571,-20.17063089974289,246.7582297709176,-26.39177022908237,1.0,1.0,26022.012520719443,26022.012520719443,277.13117608912574,3.9811760891257677,277.13117608912574,277.13117608912574,76870.51722636001,76870.38121537512,0.13601098489016294,0.0,8546.071908451686,8546.071908451686,0.8895295768487457,3879.2750695443083,277.13117608912574,3.9811760891257677,1.0,0.002,0.16201874044476255,0.005042698226297956,0.0002510359545676082,0.0017489640475286407,0.1255179772838041,0.1255179772838041,0.0,2.0962489556686226e-12,1.0,1.0014123790688036,0.69011774180251,0.09222414564497017,0.0,0.00013003256031770332,166.34870267942716,0.0,1601867.1368793081,268.1375345875755,0.001178813421176983,1.0,1279284.9904131247,2613.675007253393,,,,,,,,,,,,,,,,,,,3.0
1085.0,-28.125552158915134,4.951244905415766,34.98029085998978,26.25769330132755,6.442132103608331,-24.66878373264823,-38.232406648434676,2.985363677209089,-5.012442223005564,-5.013610138079028,39.96310298155275,41264.09486034075,25659.501736999093,25659.501736999093,66923.59659733984,76886.78483162183,76870.16938068428,25659.501736999093,102529.67111768338,102529.67111768338,102529.67111768338,128569.27362323637,124510.22342654056,4059.0501966958163,0.0,90299.46629387622,54676.776322081576,39580.76663532738,26039.602505552983,65620.36914088036,19868.695684301023,1450.0,0.0,0.8869830037752698,2.8832358357967056,0.001494314320929203,1.0,1.0,-4.326715827581722,354467.8890016139,1552942.9503509868,4.381053964366053,1552942.9503509868,4.381053964366053,0.7630183940044398,0.09222482999589188,3.8599784173378775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8599784173378775,1.2777093194570888,1.2780706292349395,3.0210145285455225,6401.167274181606,15243.107769423557,6489.529227087508,0.0003442278626506011,23393.774920677748,2385.501156937155,19397.637139060436,1978.0085084162724,0.8291794378988776,0.8291794378988776,35014.8306637183,35405.22815468563,0.986235863719196,0.8,4225.919112948767,4273.035954225843,0.986235863719196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.539088112676428,4.951244905415766,-2.343567244406293,7.294812149822059,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9981165565912695,0.00028329817924991794,197.38479671176023,0.0,0.0,0.0,0.004253567494768804,9.617302832433053e-05,0.0001865915748371738,0.0007202394517285762,0.09222482990137407,0.09222482990137407,0.09222482990137407,0.09235367367970271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491926.41335163626,594.2800926913704,0.0,0.09222482990137407,0.09222482999589188,0.09222482999589188,0.375,0.375,0.5,9.020375539324899,0.6988069938889794,0.6988069938889794,5.002220859751105e-12,0.0011679150734380528,0.68689431049728,5.002220859751105e-12,26039.602505552983,19868.695684301023,0.7630183940044398,1.0198601055361574,0.6288305811226218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440342087377414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3105711630207,262.3105711630207,-10.839428836979266,246.75724836787336,277.863893958169,120645.52397908192,120730.27800087769,-84.7540217957567,0.0,nan,277.863893958169,4.713893958169024,271.6425648401054,-1.5074351598945555,265.42123572205054,-7.728764277949438,259.1999066039947,-13.950093396005286,252.97857748593105,-20.171422514068922,246.75724836787336,-26.39275163212662,1.0,1.0,26022.012520719443,26022.012520719443,277.1311853895204,3.9811853895204194,277.1311853895204,277.1311853895204,76870.258801547,76870.16938068428,0.08942086271417793,0.0,8546.071908451686,8546.071908451686,0.8895293735941351,3879.278309424567,277.1311853895204,3.9811853895204194,1.0,0.002,0.16188931211748633,0.0050432827064487195,0.0002508354327445226,0.0017491645669112852,0.1254177163722613,0.1254177163722613,0.0,-3.441921227198552e-13,1.0,1.001405793691392,0.6868943104922778,0.09222482999589188,0.0,0.00012942825040086802,165.57560288469824,0.0,1601867.14752657,268.1375577769944,0.001167915068435832,1.0,1279284.8730619,2613.7169998263776,,,,,,,,,,,,,,,,,,,3.0
1086.0,-28.126571236952003,4.951983706491206,34.98038324390553,26.257531844917708,6.44208382233966,-24.669705731010332,-38.233261881954945,2.985218316408015,-5.01243035046474,-5.013586728627672,39.96324792999999,41263.619874672615,25661.343870431112,25661.343870431112,66924.96374510373,76886.45754003969,76869.90848716465,25661.343870431112,102531.25235759576,102531.25235759576,102531.25235759576,128570.9164654442,124510.12191938987,4060.7945460543215,0.0,90299.53517639093,54676.697511062666,39580.93073925362,26039.664107848443,65620.59484710207,19868.753474471523,1450.0,0.0,0.8869825983442375,2.883238484297553,0.001494314320929203,1.0,1.0,-4.330120779276854,354468.21246788336,1552949.195283909,4.381067584232576,1552949.195283909,4.381067584232576,0.7630188082373541,0.09222551073856668,3.859984027193993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.859984027193993,1.2777099920581836,1.278071302026232,3.021017328804156,6401.173207593629,15243.107769423557,6489.525493707249,0.0003442263927740598,23393.758766933028,2385.4995097136157,19397.625979737004,1978.0073704819695,0.8291795334384425,0.8291795334384426,35014.871374439885,35405.22815468563,0.9862372970539698,0.8,4225.924026301573,4273.035954225843,0.9862372970539698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.53948577197238,4.951983706491206,-2.3433521486420164,7.295335855133223,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9982208223821878,0.0002832685882936256,197.38561765574974,0.0,0.0,0.0,0.004253567494768804,9.616385991493584e-05,0.0001866007432465685,0.0007202758883942818,0.0922255106766336,0.0922255106766336,0.0922255106766336,0.0923537163005427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491908.5403516282,594.2859300402949,0.0,0.0922255106766336,0.09222551073856668,0.09222551073856668,0.375,0.375,0.5,9.024221716419643,0.69573037558132,0.69573037558132,-5.1443294069031253e-11,0.0011563781629320147,0.6834659493508184,-5.1443294069031253e-11,26039.664107848443,19868.753474471523,0.7630188082373541,1.0198774317886157,0.6288211798569957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403481004387064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3100593684191,262.3100593684191,-10.839940631580873,246.75626894026323,277.86384979657777,120648.68222398439,120734.24935015009,-85.56712616568946,0.0,nan,277.86384979657777,4.71384979657779,271.64233362530865,-1.5076663746913255,265.4208174540558,-7.729182545944184,259.1993012827866,-13.950698717213356,252.9777851115225,-20.17221488847747,246.75626894026323,-26.39373105973675,1.0,1.0,26022.012520719443,26022.012520719443,277.1311782710845,3.9811782710845023,277.1311782710845,277.1311782710845,76869.80737526822,76869.90848716465,-0.10111189642339014,0.0,8546.071908451686,8546.071908451686,0.8895290198988004,3879.283947329963,277.1311782710845,3.9811782710845023,1.0,0.002,0.16176052663666632,0.005043862360419568,0.0002506359013902724,0.0017493641000638793,0.1253179506951362,0.1253179506951362,0.0,1.4541514693766633e-12,1.0,1.0013987893846996,0.6834659494022617,0.09222551073856668,0.0,0.00012878541123671552,164.75321808741455,0.0,1601867.1442100392,268.13756964953524,0.0011563782143753087,1.0,1279284.7924722466,2613.761488001924,,,,,,,,,,,,,,,,,,,3.0
1087.0,-28.127589160432887,4.9527075221658485,34.98047423073937,26.25744935302066,6.442112608911614,-24.670618983509197,-38.23410827955229,2.9851424316664756,-5.012416104471924,-5.013561261173225,39.963392377160496,41263.08124218149,25663.142117098112,25663.142117098112,66926.2233592796,76886.07621010221,76869.69759996336,25663.142117098112,102532.83971706146,102532.83971706146,102532.83971706146,128572.56595841088,124510.03560213467,4062.5303562762165,0.0,90299.56880179314,54676.57383262516,39581.10552129775,26039.726241349417,65620.83176264717,19868.811639720705,1450.0,0.0,0.8869822051890284,2.8832413469620204,0.001494314320929203,1.0,1.0,-4.333446157590629,354468.564372779,1552955.4186417004,4.381080791718742,1552955.4186417004,4.381080791718742,0.7630192213069547,0.09222618731476104,3.8599865645495868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8599865645495868,1.2777103431858658,1.278071653253206,3.021018484459496,6401.175656288619,15243.107769423557,6489.523952946375,0.0003442257861600891,23393.752100359965,2385.498829912352,19397.621374299644,1978.0069008580551,0.8291795728655759,0.8291795728655759,35014.889788023625,35405.22815468563,0.9862379453558033,0.8,4225.926248626056,4273.035954225843,0.9862379453558033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.539873957481163,4.9527075221658485,-2.34313956158628,7.295847083752129,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9983249817813993,0.000283239033703176,197.38643767647486,0.0,0.0,0.0,0.004253567494768804,9.615478702487186e-05,0.00018660981613663247,0.00072031138310047,0.09222618728148266,0.09222618728148266,0.09222618728148266,0.09235376705940428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491890.75574882166,594.2917384495406,0.0,0.09222618728148266,0.09222618731476104,0.09222618731476104,0.375,0.375,0.5,9.028049116046482,0.6925981778052233,0.6925981778052233,-1.432454155292362e-11,0.0011451567012841224,0.6801151035825796,-1.432454155292362e-11,26039.726241349417,19868.811639720705,0.7630192213069547,1.0198929449927436,0.628810701324718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403540909969235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3095507058371,262.3095507058371,-10.840449294162852,246.75529202894776,277.8638093827323,120652.67782220092,120737.72130341087,-85.04348120994386,0.0,nan,277.8638093827323,4.713809382732336,271.6421059119649,-1.5078940880350729,265.4204024412311,-7.729597558768887,259.19869897044975,-13.951301029550223,252.97699549969673,-20.17300450030325,246.75529202894776,-26.394707971052213,1.0,1.0,26022.012520719443,26022.012520719443,277.1311790620322,3.981179062032197,277.1311790620322,277.1311790620322,76869.55669364304,76869.69759996336,-0.1409063203172991,0.0,8546.071908451686,8546.071908451686,0.8895288599212521,3879.286497372335,277.1311790620322,3.981179062032197,1.0,0.002,0.16163236946819146,0.005044439579661325,0.0002504373446079352,0.0017495626557905415,0.12521867230396758,0.12521867230396758,0.0,3.9847682445359744e-13,1.0,1.0013919433575869,0.6801151035969042,0.09222618731476104,0.0,0.00012815709467381008,163.94941102746975,0.0,1601867.144089117,268.13758389552805,0.001145156715608664,1.0,1279284.704797339,2613.805011558113,,,,,,,,,,,,,,,,,,,3.0
1088.0,-28.128603563828655,4.953416521144422,34.98056380061271,26.257302914187335,6.442074771100144,-24.671535730353654,-38.234958972875006,2.9850069374951462,-5.0124091837670335,-5.013542749360196,39.96353345676903,41262.59254566978,25664.92012154939,25664.92012154939,66927.51266721917,76885.74108515357,76869.4641128799,25664.92012154939,102534.38423442928,102534.38423442928,102534.38423442928,128574.16894641443,124509.911625003,4064.2573214114186,0.0,90299.62764190251,54676.47910191441,39581.27615554233,26039.78471198515,65621.06086752747,19868.86673902031,1450.0,0.0,0.8869817888566418,2.8832434760503904,0.001494314320929203,1.0,1.0,-4.336905818717526,354468.8201658127,1552961.4969276316,4.381094777817666,1552961.4969276316,4.381094777817666,0.7630196239631508,0.09222686008251661,3.8599908941175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8599908941175,1.277710970133916,1.278072280378544,3.0210203906388444,6401.1796952539235,15243.107769423557,6489.521411547345,0.0003442247855868284,23393.741104290217,2385.497708625292,19397.613777887876,1978.006126239631,0.829179637895989,0.829179637895989,35014.921207682484,35405.22815468563,0.9862390515731675,0.8,4225.930040646019,4273.035954225843,0.9862390515731675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.540257773325339,4.953416521144422,-2.342936036509989,7.29635255765441,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9984287926559707,0.0002832095841400046,197.38725486826124,0.0,0.0,0.0,0.004253567494768804,9.614566888404277e-05,0.00018661893427746154,0.0007203473869809138,0.0922268600158104,0.0922268600158104,0.0922268600158104,0.09235379190760991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491873.0488669368,594.2975212614397,0.0,0.0922268600158104,0.09222686008251661,0.09222686008251661,0.375,0.375,0.5,9.03185707384928,0.6893992520024881,0.6893992520024881,-2.2737367544323206e-13,0.0011335655931361543,0.6766369306426441,-2.2737367544323206e-13,26039.78471198515,19868.86673902031,0.7630196239631508,1.0199090319848547,0.6288010586870677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440360074817934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30903886906924,262.30903886906924,-10.840961130930737,246.75431717876114,277.86376055938257,120655.95739751683,120741.53157199206,-85.57417447522613,0.0,nan,277.86376055938257,4.713760559382592,271.6418718832525,-1.5081281167474572,265.4199832071424,-7.730016792857555,259.198094530997,-13.951905469002952,252.97620585487996,-20.173794145120013,246.75431717876114,-26.395682821238836,1.0,1.0,26022.012520719443,26022.012520719443,277.13117025286243,3.981170252862455,277.13117025286243,277.13117025286243,76869.14440104552,76869.4641128799,-0.3197118343814509,0.0,8546.071908451686,8546.071908451686,0.8895285869465902,3879.2908485880876,277.13117025286243,3.981170252862455,1.0,0.002,0.16150486457340515,0.005045012600019373,0.00025023979484771377,0.00174976020318738,0.12511989742385687,0.12511989742385687,0.0,-1.9649061024085146e-12,1.0,1.0013848369806027,0.6766369306428714,0.09222686008251661,0.0,0.00012750482226022079,163.11496077962303,0.0,1601867.1349938712,268.13759081623294,0.001133565593363528,1.0,1279284.641068136,2613.85008373777,,,,,,,,,,,,,,,,,,,3.0
1089.0,-28.129615303678058,4.9541109174687765,34.980651963889514,26.257164019066863,6.442050097235415,-24.672448763584935,-38.23580537047235,2.984883557076714,-5.0124070521782755,-5.013528865059337,39.96367200143246,41262.10604505886,25666.67244000989,25666.67244000989,66928.77848506876,76885.4010593608,76869.22771607191,25666.67244000989,102535.9001560818,102535.9001560818,102535.9001560818,128575.74079314,124509.76552322778,4065.9752699122173,0.0,90299.68862228299,54676.39360772666,39581.43890506259,26039.840637058198,65621.27954212078,19868.919693913656,1450.0,0.0,0.8869813581699196,2.8832451159133483,0.001494314320929203,1.0,1.0,-4.340436478191634,354469.0120166472,1552967.4660161156,4.381109246139638,1552967.4660161156,4.381109246139638,0.7630200188567018,0.09222752890626526,3.8599960769776613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8599960769776613,1.2777115410306894,1.2780728514367552,3.021023097172563,6401.185430074098,15243.107769423557,6489.51780305457,0.0003442233648940777,23393.725491292924,2385.4961165426444,19397.60299186149,1978.0050263710332,0.8291797302264328,0.8291797302264329,35014.958819670865,35405.22815468563,0.9862403758092163,0.8,4225.934580014554,4273.035954225843,0.9862403758092163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.540636044363245,4.9541109174687765,-2.3427398117451226,7.296850729213899,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9985323425562188,0.0002831802147115573,197.38806992106495,0.0,0.0,0.0,0.004253567494768804,9.613659757969447e-05,0.00018662800558180985,0.0007203833693999511,0.0922275288759964,0.0922275288759964,0.0922275288759964,0.09235379959067999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491855.4256101897,594.3032765922367,0.0,0.0922275288759964,0.09222752890626526,0.09222752890626526,0.375,0.375,0.5,9.03564520190998,0.6861328422900215,0.6861328422900215,1.1937117960769683e-12,0.0011218128810810413,0.6730923868677223,1.1937117960769683e-12,26039.840637058198,19868.919693913656,0.7630200188567018,1.0199249230138636,0.6287915495243227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440366037995731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30852587410703,262.30852587410703,-10.841474125892944,246.75334459469187,277.8637071535292,120659.46885051871,120745.23666467912,-85.76781416043674,0.0,nan,277.8637071535292,4.713707153529242,271.64163464174834,-1.5083653582516376,265.4195621300054,-7.730437869994603,259.1974896182151,-13.952510381784862,252.9754171064521,-20.174582893547864,246.75334459469187,-26.39665540530811,1.0,1.0,26022.012520719443,26022.012520719443,277.1311564757054,3.9811564757054043,277.1311564757054,277.1311564757054,76868.78762585256,76869.22771607191,-0.44009021934471093,0.0,8546.071908451686,8546.071908451686,0.8895282601726759,3879.2960573625496,277.1311564757054,3.9811564757054043,1.0,0.002,0.16137802446360766,0.005045581812710978,0.0002500432727098141,0.0017499567280130327,0.12502163635490707,0.12502163635490707,0.0,7.228466956943347e-13,1.0,1.0013775948162063,0.6730923868665286,0.09222752890626526,0.0,0.00012684004211620462,162.26451168894576,0.0,1601867.1201492413,268.1375929478217,0.0011218128798873295,1.0,1279284.5932697419,2613.895952091171,,,,,,,,,,,,,,,,,,,3.0
