time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1090.0,-28.130624436056003,4.954790864623489,34.9807386991953,26.257011747825914,6.442010088907827,-24.67336098355282,-38.236651628371305,2.9847466363644184,-5.0124125804622395,-5.01352227744471,39.96380711619839,41261.63075890825,25668.406340825608,25668.406340825608,66930.03709973386,76885.07166046485,76868.96601853387,25668.406340825608,102537.37235935948,102537.37235935948,102537.37235935948,128577.26511691537,124509.58123417532,4067.6838827400566,0.0,90299.75378188935,54676.31288017682,39581.60100190281,26039.89275755589,65621.4937594587,19868.969468994812,1450.0,0.0,0.886980902797331,2.883245985886982,0.001494314320929203,1.0,1.0,-4.344103100735538,354469.1030431707,1552973.287346809,4.381124543759383,1552973.287346809,4.381124543759383,0.7630204031170411,0.09222819387347779,3.8600014074322564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600014074322564,1.2777121745807098,1.2780734851659306,3.021025771080989,6401.191095765193,15243.107769423557,6489.514238027963,0.0003442219613207487,23393.710066535547,2385.4945436551266,19397.59233575839,1978.003939750923,0.8291798214386883,0.8291798214386883,35014.99750274072,35405.22815468563,0.9862417377560779,0.8,4225.939248651276,4273.035954225843,0.9862417377560779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.541010339604647,4.954790864623489,-2.3425528001456963,7.297343664769185,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9986356371321399,0.00028315092376789353,197.38888288000717,0.0,0.0,0.0,0.004253567494768804,9.612752856313084e-05,0.00018663707459837348,0.0007204193706287607,0.09222819381753805,0.09222819381753805,0.09222819381753805,0.0923537800429031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491837.88505385444,594.3090047005481,0.0,0.09222819381753805,0.09222819387347779,0.09222819387347779,0.375,0.375,0.5,9.039412793742079,0.6827876591638073,0.6827876591638073,7.389644451905042e-13,0.0011096969824961889,0.6694191767091979,7.389644451905042e-13,26039.89275755589,19868.969468994812,0.7630204031170411,1.0199407734464525,0.6287822540303083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440371985565033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.308010774529,262.308010774529,-10.841989225470968,246.75237417569258,277.8636473733702,120662.84317027532,120748.96285605193,-86.11968577662519,0.0,nan,277.8636473733702,4.713647373370236,271.64139273382546,-1.508607266174522,265.4191380943035,-7.730861905696486,259.1968834547579,-13.953116545242096,252.97462881522415,-20.175371184775827,246.75237417569258,-26.397625824307397,1.0,1.0,26022.012520719443,26022.012520719443,277.1311324413523,3.9811324413523153,277.1311324413523,277.1311324413523,76868.42222217539,76868.96601853387,-0.543796358484542,0.0,8546.071908451686,8546.071908451686,0.8895279240929941,3879.3014144694175,277.1311324413523,3.9811324413523153,1.0,0.002,0.16125187334747526,0.005046146592861067,0.00024984781432770253,0.0017501521857295557,0.12492390716385127,0.12492390716385127,0.0,5.725801777156647e-14,1.0,1.0013700895409632,0.669419176708459,0.09222819387347779,0.0,0.0001261510494854836,161.38309117065108,0.0,1601867.0959547225,268.13758741953774,0.0011096969817572244,1.0,1279284.570591081,2613.9433825434876,,,,,,,,,,,,,,,,,,,3.0
1091.0,-28.131631000247342,4.955456593769431,34.98082402869007,26.25687044290828,6.441974718711015,-24.674270428352852,-38.237493695318676,2.9846141467791427,-5.012421623900195,-5.013519135140296,39.96394001449904,41261.13252537876,25670.112501942545,25670.112501942545,66931.2450273213,76884.73660297526,76868.70887484831,25670.112501942545,102538.82137679085,102538.82137679085,102538.82137679085,128578.76423809725,124509.38119400026,4069.3830440969837,0.0,90299.8088207919,54676.204743050395,39581.78230860168,26039.942861306405,65621.72516990808,19869.017530488396,1450.0,0.0,0.8869804379277207,2.883246490902659,0.001494314320929203,1.0,1.0,-4.347814266619821,354469.1464621903,1552979.0131987059,4.381140160429606,1552979.0131987059,4.381140160429606,0.7630207806643237,0.0922288546842073,3.860005222564673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860005222564673,1.2777127876279246,1.2780740983865024,3.021027307499033,6401.194351250663,15243.107769423557,6489.512189562458,0.0003442211548299308,23393.701203542598,2385.493639881366,19397.586212757913,1978.0033153786374,0.8291798738465747,0.8291798738465747,35015.0251891221,35405.22815468563,0.9862427125336564,0.8,4225.942590104198,4273.035954225843,0.9862427125336564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.541378646708112,4.955456593769431,-2.342372120357803,7.297828714127234,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9987386803175767,0.0002831217101470341,197.38969377668434,0.0,0.0,0.0,0.004253567494768804,9.611850524393492e-05,0.0001866460979175694,0.0007204549127331352,0.09222885462933063,0.09222885462933063,0.09222885462933063,0.09235374781622417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491820.43430025043,594.3147033307052,0.0,0.09222885462933063,0.0922288546842073,0.0922288546842073,0.375,0.375,0.5,9.043159595232984,0.6793698698704134,0.6793698698704134,-5.786660040030256e-11,0.001097511240118365,0.6657048685204927,-5.786660040030256e-11,26039.942861306405,19869.017530488396,0.7630207806643237,1.0199555841304477,0.6287724441645696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403779178550962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3074946081121,262.3074946081121,-10.842505391887869,246.75140601387554,277.86358320235234,120666.26409261562,120752.5621436553,-86.29805103968482,0.0,nan,277.86358320235234,4.713583202352368,271.6411477646465,-1.5088522353534586,265.41871232696394,-7.731287673036036,259.19627688926596,-13.953723110734018,252.9738414515682,-20.176158548431772,246.75140601387554,-26.39859398612444,1.0,1.0,26022.012520719443,26022.012520719443,277.13110549454814,3.98110549454816,277.13110549454814,277.13110549454814,76868.08278961087,76868.70887484831,-0.6260852374398382,0.0,8546.071908451686,8546.071908451686,0.8895276835527597,3879.3052486774964,277.13110549454814,3.98110549454816,1.0,0.002,0.16112641898936467,0.005046707628402095,0.0002496534337328558,0.001750346566763251,0.12482671686642789,0.12482671686642789,0.0,4.961066280007032e-13,1.0,1.0013625001147242,0.6657048685783593,0.0922288546842073,0.0,0.00012545429330327131,160.49174038017316,0.0,1601867.0676120843,268.1375783760998,0.0010975112979849655,1.0,1279284.5597735173,2613.9913007199557,,,,,,,,,,,,,,,,,,,3.0
1092.0,-28.132635189483434,4.956108332256171,34.98090797171882,26.256722676940285,6.4419390386802124,-24.67517776666934,-38.238335482869275,2.984481615823387,-5.012434139787786,-5.013519388455861,39.96407065938851,41260.657537892424,25671.79138083348,25671.79138083348,66932.4489187259,76884.40615370192,76868.45492781114,25671.79138083348,102540.24630864462,102540.24630864462,102540.24630864462,128580.23726066828,124509.16462264981,4071.0726380184637,0.0,90299.87238980996,54676.12377383449,39581.9429066394,26039.99095202365,65621.93385866305,19869.063878648412,1450.0,0.0,0.8869799639481999,2.8832466363570624,0.001494314320929203,1.0,1.0,-4.351572808279911,354469.14296271274,1552984.6419788175,4.381156083146506,1552984.6419788175,4.381156083146506,0.7630211513996061,0.09222951123498302,3.8600104656452086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600104656452086,1.277713400867155,1.278074711799144,3.0210299610425215,6401.199973790898,15243.107769423557,6489.508651638764,0.0003442197619371677,23393.685896319494,2385.4920789790085,19397.575637667233,1978.0022370194954,0.8291799643560673,0.8291799643560673,35015.063238101095,35405.22815468563,0.9862440521561882,0.8,4225.947182212871,4273.035954225843,0.9862440521561882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.541741064427784,4.956108332256171,-2.3421976750881015,7.298306007344273,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9988414918107015,0.0002830925682201169,197.3905027667164,0.0,0.0,0.0,0.004253567494768804,9.610948570083636e-05,0.00018665511746066796,0.0007204907068644141,0.09222951119769321,0.09222951119769321,0.09222951119769321,0.09235370312382961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491803.0743700565,594.3203721491597,0.0,0.09222951119769321,0.09222951123498302,0.09222951123498302,0.375,0.375,0.5,9.046885357541369,0.6758851821873009,0.6758851821873009,-3.979039320256561e-13,0.0010852486680619222,0.6619465801759361,-3.979039320256561e-13,26039.99095202365,19869.063878648412,0.7630211513996061,1.019970686369674,0.6287632063200073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403838350964848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3069777565633,262.3069777565633,-10.843022243436678,246.75044010624796,277.8635154068814,120669.7522129101,120756.16481107337,-86.41259816325443,0.0,nan,277.8635154068814,4.713515406881413,271.64090034674746,-1.5090996532525196,265.41828528662984,-7.731714713370138,259.19567022650097,-13.954329773499012,252.97305516637238,-20.1769448336276,246.75044010624796,-26.399559893752013,1.0,1.0,26022.012520719443,26022.012520719443,277.1310755261729,3.9810755261729014,277.1310755261729,277.1310755261729,76867.75214369518,76868.45492781114,-0.7027841159579111,0.0,8546.071908451686,8546.071908451686,0.8895273529817642,3879.310517973435,277.1310755261729,3.9810755261729014,1.0,0.002,0.16100166969395724,0.005047264885015232,0.00024946014382272,0.0017505398560702361,0.12473007191136001,0.12473007191136001,0.0,-1.0704371417036285e-13,1.0,1.001354820644447,0.661946580176334,0.09222951123498302,0.0,0.000124749231198466,159.5897654245796,0.0,1601867.0351599373,268.1375658602122,0.0010852486684598261,1.0,1279284.5606453887,2614.0397446690577,,,,,,,,,,,,,,,,,,,3.0
1093.0,-28.13363709549824,4.956746304232329,34.98099054728212,26.256575539615028,6.441901480554904,-24.67608323789452,-38.2391769910231,2.984347622951052,-5.0124500467416055,-5.0135229627157605,39.964199079950184,41260.185497830615,25673.44336239133,25673.44336239133,66933.62886022194,76884.07655166445,76868.20406540015,25673.44336239133,102541.64742779147,102541.64742779147,102541.64742779147,128581.6844941654,124508.93193404558,4072.75256011981,0.0,90299.93362568351,54676.042571849255,39582.101170926944,26040.037066373927,65622.13823730087,19869.10854383241,1450.0,0.0,0.8869794811323178,2.883246430071104,0.001494314320929203,1.0,1.0,-4.355377279100708,354469.0935747348,1552990.1749403193,4.381172302721205,1552990.1749403193,4.381172302721205,0.7630215154144242,0.09223016357483628,3.860015257993263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860015257993263,1.2777140208714752,1.2780753319787888,3.021032245823293,6401.204814967187,15243.107769423557,6489.505605355259,0.00034421856260989425,23393.672716368605,2385.4907349980476,19397.56653212198,1978.001308512283,0.8291800422833759,0.8291800422833759,35015.0980161103,35405.22815468563,0.9862452766152425,0.8,4225.9513795501425,4273.035954225843,0.9862452766152425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.542097675850064,4.956746304232329,-2.3420293496102658,7.298775653842595,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9989440809253557,0.0002830634953055329,197.39130992395945,0.0,0.0,0.0,0.004253567494768804,9.610046993299478e-05,0.00018666413322850954,0.0007205264023821341,0.09223016349866472,0.09223016349866472,0.09223016349866472,0.0923536462447328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491785.8065575347,594.3260107363974,0.0,0.09223016349866472,0.09223016357483628,0.09223016357483628,0.375,0.375,0.5,9.050589841394599,0.6723384276752995,0.6723384276752995,3.8539837987627834e-11,0.001072915974134503,0.6581456836150323,3.8539837987627834e-11,26040.037066373927,19869.10854383241,0.7630215154144242,1.0199854905394656,0.6287540547463835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403897384247824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30646038128447,262.30646038128447,-10.84353961871551,246.74947642025816,277.8634443423138,120673.22520976547,120759.72537076635,-86.5001610009194,0.0,nan,277.8634443423138,4.713444342313835,271.64065075789205,-1.5093492421079304,265.417857173497,-7.7321428265029795,259.19506358907995,-13.954936410920027,252.97227000466566,-20.177729995334317,246.74947642025816,-26.400523579741815,1.0,1.0,26022.012520719443,26022.012520719443,277.1310425977941,3.981042597794101,277.1310425977941,277.1310425977941,76867.42736038489,76868.20406540015,-0.7767050152615411,0.0,8546.071908451686,8546.071908451686,0.8895270508289221,3879.3153342832293,277.1310425977941,3.981042597794101,1.0,0.002,0.16087763350911663,0.005047818340871107,0.00024926795710944114,0.001750732041344576,0.12463397855472057,0.12463397855472057,0.0,-1.5459829597053165e-12,1.0,1.0013470539302498,0.6581456835764925,0.09223016357483628,0.0,0.00012403612011908582,158.6774949569294,0.0,1601866.9987020136,268.1375499532584,0.001072915935594665,1.0,1279284.5729500789,2614.0886979525376,,,,,,,,,,,,,,,,,,,3.0
1094.0,-28.134637966023618,4.9573707114680134,34.98107176484508,26.256441499013476,6.441879586313922,-24.67698621077169,-38.24001434314994,2.9842278309856827,-5.012470235545095,-5.013530698330961,39.96432503857325,41259.70152142262,25675.071130232358,25675.071130232358,66934.77265165497,76883.73795225155,76867.9494503171,25675.071130232358,102543.02058054946,102543.02058054946,102543.02058054946,128583.10140474251,124508.67874628064,4074.42265846188,0.0,90299.99173642707,54675.95530530191,39582.26270125017,26040.080824193057,65622.34352544323,19869.151215686805,1450.0,0.0,0.8869789860668813,2.883245783483288,0.001494314320929203,1.0,1.0,-4.359244883540782,354468.9866847082,1552995.6018441229,4.381188933816305,1552995.6018441229,4.381188933816305,0.7630218719300969,0.09223081163439575,3.8600201063660586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600201063660586,1.2777145751666634,1.2780758864307202,3.0210347298124565,6401.210078242154,15243.107769423557,6489.502293442484,0.00034421725870920463,23393.65838729743,2385.4892738394283,19397.556632593063,1978.0002990412693,0.8291801270008192,0.8291801270008192,35015.13320068154,35405.22815468563,0.9862465153887834,0.8,4225.9556259551455,4273.035954225843,0.9862465153887834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.542449060284215,4.9573707114680134,-2.3418677050870276,7.299238416555041,3.5,3.5,1.0,0.6,0.0002827646031615043,0.999046575366555,0.0002830344551831897,197.39211625358072,0.0,0.0,0.0,0.004253567494768804,9.609149946770209e-05,0.00018667310369380224,0.0007205619335758328,0.09223081157329287,0.09223081157329287,0.09223081157329287,0.09235357398684219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491768.6312983131,594.3316189398233,0.0,0.09223081157329287,0.09223081163439575,0.09223081163439575,0.375,0.375,0.5,9.054272717841476,0.6687305234748351,0.6687305234748351,-7.332801033044234e-12,0.0010604627858583626,0.6542858147901711,-7.332801033044234e-12,26040.080824193057,19869.151215686805,0.7630218719300969,1.019999729599765,0.6287447126210195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403956283789288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3059440956227,262.3059440956227,-10.844055904377285,246.7485148732261,277.8633733180245,120676.88590871701,120763.20389617953,-86.31798746254934,0.0,nan,277.8633733180245,4.713373318024537,271.6404016290477,-1.5095983709522898,265.4174299401053,-7.73257005989467,259.19445825114843,-13.955541748851545,252.9714865621843,-20.178513437815667,246.7485148732261,-26.401485126773878,1.0,1.0,26022.012520719443,26022.012520719443,277.1310050689492,3.98100506894923,277.1310050689492,277.1310050689492,76867.16445544916,76867.9494503171,-0.7849948679358931,0.0,8546.071908451686,8546.071908451686,0.8895267451436976,3879.320206897889,277.1310050689492,3.98100506894923,1.0,0.002,0.16075432156078634,0.005048367801144283,0.0002490768904020146,0.001750923109295695,0.12453844520100729,0.12453844520100729,0.0,-3.0229031083850444e-13,1.0,1.0013391665199942,0.6542858147975039,0.09223081163439575,0.0,0.00012331188409505275,157.75099426812204,0.0,1601866.9571391176,268.1375297644549,0.0010604627931911637,1.0,1279284.5995810307,2614.13836005561,,,,,,,,,,,,,,,,,,,3.0
1095.0,-28.13563679422818,4.957981768672603,34.98115164151165,26.256289157923334,6.441838709717571,-24.677889243802255,-38.24085173020137,2.9840911591481354,-5.012493831739107,-5.01354177836737,39.96444877486196,41259.2314694062,25676.673133627926,25676.673133627926,66935.90460303413,76883.41301365182,76867.69653870487,25676.673133627926,102544.3696723328,102544.3696723328,102544.3696723328,128584.49227056823,124508.40944470146,4076.0828258667543,0.0,90300.05729288161,54675.87574807918,39582.423938669366,26040.122598235426,65622.54653690479,19869.192198962595,1450.0,0.0,0.8869784820391804,2.8832447825812038,0.001494314320929203,1.0,1.0,-4.363157928277587,354468.833584121,1553000.933013025,4.381205866000271,1553000.933013025,4.381205866000271,0.76302222172752,0.09223145538202396,3.860025513441018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860025513441018,1.2777152075681104,1.2780765190109973,3.0210374663911588,6401.2158767240435,15243.107769423557,6489.498644719693,0.0003442158222127435,23393.642601181582,2385.4876641036017,19397.545726316468,1977.9991869105627,0.8291802203277536,0.8291802203277536,35015.17243973589,35405.22815468563,0.986247896912374,0.8,4225.9603616933055,4273.035954225843,0.986247896912374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.542794882976167,4.957981768672603,-2.3417120859479876,7.299693854620591,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9991488719784618,0.00028300547705327315,197.39292094441797,0.0,0.0,0.0,0.004253567494768804,9.608252940195314e-05,0.00018668207375955117,0.0007205975676139456,0.0922314553264566,0.0922314553264566,0.0922314553264566,0.09235348944673635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491751.5509183117,594.3371960138389,0.0,0.0922314553264566,0.09223145538202396,0.09223145538202396,0.375,0.375,0.5,9.05793374510305,0.6650649903860995,0.6650649903860995,9.407585821463726e-11,0.0010479466282617977,0.6503838500897814,9.407585821463726e-11,26040.122598235426,19869.192198962595,0.76302222172752,1.0200138235322935,0.6287356045563219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404015122937877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3054271614606,262.3054271614606,-10.844572838539364,246.747555256455,277.86329906647376,120680.3453864211,120766.77179640178,-86.42640998068924,0.0,nan,277.86329906647376,4.71329906647378,271.6401503044563,-1.5098496955436644,265.4170015424562,-7.732998457543772,259.1938527804619,-13.956147219538082,252.9707040184606,-20.179295981539383,246.747555256455,-26.402444743544976,1.0,1.0,26022.012520719443,26022.012520719443,277.13096439501106,3.9809643950110853,277.13096439501106,277.13096439501106,76866.85733395543,76867.69653870487,-0.8392047494417056,0.0,8546.071908451686,8546.071908451686,0.8895264042327491,3879.325641008223,277.13096439501106,3.9809643950110853,1.0,0.002,0.160631741804201,0.005048913369093095,0.0002488869564527938,0.001751113043110628,0.12444347822639688,0.12444347822639688,0.0,-4.3657829087995204e-13,1.0,1.0013311929024,0.6503838499957055,0.09223145538202396,0.0,0.00012257969306114192,156.81431823017067,0.0,1601866.9115619443,268.13750616826087,0.0010479465341859395,1.0,1279284.6377250492,2614.1885250335845,,,,,,,,,,,,,,,,,,,3.0
1096.0,-28.13663212679994,4.958579795813002,34.98123024889027,26.256133813317888,6.441788662123694,-24.678790047916113,-38.24168503107501,2.9839465831077296,-5.012515253005631,-5.013550977937703,39.96457189618619,41258.74793697849,25678.236742408062,25678.236742408062,66936.98467938656,76883.09243379702,76867.48464154072,25678.236742408062,102545.72138394878,102545.72138394878,102545.72138394878,128585.8861835339,124508.15295667075,4077.7332268631544,0.0,90300.11883117995,54675.774333848734,39582.60499703468,26040.16479958513,65622.7697966198,19869.23346900583,1450.0,0.0,0.886977989794214,2.8832439772388203,0.001494314320929203,1.0,1.0,-4.366999434291358,354468.7064641275,1553006.2376999483,4.381222402370556,1553006.2376999483,4.381222402370556,0.7630225700154702,0.09223209457837162,3.8600299243504237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600299243504237,1.2777158765441916,1.278077188176251,3.021039336844242,6401.219839989679,15243.107769423557,6489.496150796694,0.00034421484036301346,23393.631811384443,2385.486563850494,19397.53827181373,1977.9984267628324,0.8291802841136439,0.8291802841136439,35015.204449625,35405.22815468563,0.9862490239127293,0.8,4225.964224947807,4273.035954225843,0.9862490239127293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5431324174651735,4.958579795813002,-2.3415585815595814,7.300138377372583,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9992508218251136,0.00028297660305651775,197.393722825578,0.0,0.0,0.0,0.004253567494768804,9.607360387521074e-05,0.00018669099928629357,0.0007206328438519768,0.0922320944985564,0.0922320944985564,0.0922320944985564,0.09235341239749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491734.5714551397,594.3427400697223,0.0,0.0922320944985564,0.09223209457837162,0.09223209457837162,0.375,0.375,0.5,9.061573284533806,0.6613654321494096,0.6613654321494096,-5.007905201637186e-11,0.001035724932080484,0.6465515436463534,-5.007905201637186e-11,26040.16479958513,19869.23346900583,0.7630225700154702,1.0200268121391372,0.6287260971283127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404073842501806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30490918076595,262.30490918076595,-10.84509081923403,246.74659773939823,277.8632206221369,120683.69621932761,120770.29759915774,-86.60137983011944,0.0,nan,277.8632206221369,4.71322062213693,271.6398960455835,-1.5101039544164792,265.4165714690348,-7.7334285309651705,259.1932468924961,-13.956753107503857,252.96992231594638,-20.1800776840536,246.74659773939823,-26.40340226060175,1.0,1.0,26022.012520719443,26022.012520719443,277.13093040075535,3.980930400755369,277.13093040075535,277.13093040075535,76866.50238740757,76867.48464154072,-0.9822541331523098,0.0,8546.071908451686,8546.071908451686,0.8895261261290222,3879.330073972176,277.13093040075535,3.980930400755369,1.0,0.002,0.16050988119638612,0.005049456069747795,0.0002486981377487975,0.0017513018613171062,0.12434906887439874,0.12434906887439874,0.0,-9.340965501092313e-13,1.0,1.0013233615010397,0.6465515436964324,0.09223209457837162,0.0,0.00012186054695488271,155.89432952361494,0.0,1601866.868921531,268.13748474699435,0.001035724982159536,1.0,1279284.6693961811,2614.237824591082,,,,,,,,,,,,,,,,,,,3.0
1097.0,-28.13762699928222,4.959165077293455,34.98130763866701,26.25602764254438,6.441793356349757,-24.67968496368208,-38.242517423909135,2.9838513204078563,-5.012535980479868,-5.013559668098303,39.96469397031566,41258.255868088214,25679.76621938377,25679.76621938377,66938.02208747198,76882.73717154677,76867.3015085648,25679.76621938377,102547.06772794857,102547.06772794857,102547.06772794857,128587.27451978707,124507.90057011292,4079.3739496741423,0.0,90300.16451147832,54675.68320669351,39582.75700531645,26040.206791838504,65622.96379715495,19869.274503859757,1450.0,0.0,0.8869775039279156,2.883243223435043,0.001494314320929203,1.0,1.0,-4.370804510830112,354468.5863859312,1553011.4972820033,4.381238724469498,1553011.4972820033,4.381238724469498,0.7630229153973986,0.09223272923068375,3.860033690865145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860033690865145,1.277716317340072,1.2780776290967795,3.021041242473053,6401.22387778846,15243.107769423557,6489.493609957199,0.0003442138400456269,23393.62081869276,2385.4854429079005,19397.530677074446,1977.9976523149544,0.8291803490964843,0.8291803490964843,35015.23178314785,35405.22815468563,0.9862499862683431,0.8,4225.967523814443,4273.035954225843,0.9862499862683431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.543462583959504,4.959165077293455,-2.341408119404135,7.30057319669759,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9993527357652578,0.00028294774511721963,197.39452434258143,0.0,0.0,0.0,0.004253567494768804,9.606468883932235e-05,0.00018669991432218195,0.0007206679593652584,0.09223272917847589,0.09223272917847589,0.09223272917847589,0.09235333766326428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491717.68981562473,594.3482520963,0.0,0.09223272917847589,0.09223272923068375,0.09223272923068375,0.375,0.375,0.5,9.065191542705392,0.657646325876101,0.657646325876101,1.0345502232667059e-11,0.0010236876184421817,0.6427551572681978,1.0345502232667059e-11,26040.206791838504,19869.274503859757,0.7630229153973986,1.0200396052574212,0.6287167400061401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404132357039139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3043953621817,262.3043953621817,-10.845604637818269,246.74564251742592,277.863148206942,120687.6518408259,120773.55735741339,-85.90551658750755,0.0,nan,277.863148206942,4.713148206942037,271.6396470690378,-1.510352930962199,265.4161459311257,-7.73385406887428,259.19264479322715,-13.957355206772831,252.9691436553316,-20.18085634466837,246.74564251742592,-26.404357482574056,1.0,1.0,26022.012520719443,26022.012520719443,277.13090028168824,3.980900281688264,277.13090028168824,277.13090028168824,76866.29443397204,76867.3015085648,-1.0070745927514508,0.0,8546.071908451686,8546.071908451686,0.8895258886537285,3879.333859319471,277.13090028168824,3.980900281688264,1.0,0.002,0.16038873302625628,0.005049995684353373,0.0002485104231836648,0.0017514895764365224,0.12425521159183239,0.12425521159183239,0.0,-3.79812934575563e-13,1.0,1.0013156033623254,0.6427551572578523,0.09223272923068375,0.0,0.00012114810728806327,154.98292000433702,0.0,1601866.827350641,268.1374640195201,0.0010236876080966795,1.0,1279284.6993129004,2614.2866744690486,,,,,,,,,,,,,,,,,,,3.0
1098.0,-28.138617570545954,4.959737616152646,34.981383720449834,26.25581065602603,6.441687050642089,-24.68058710843204,-38.24335467126218,2.9836565884365687,-5.012570014733228,-5.013580961016073,39.964811000802634,41257.84157620918,25681.29533620945,25681.29533620945,66939.13691241863,76882.46062013744,76867.04603233616,25681.29533620945,102548.3413685456,102548.3413685456,102548.3413685456,128588.58390604929,124507.5794972849,4081.0044087643955,0.0,90300.25775477075,54675.63871048718,39582.91004920396,26040.24253750368,65623.15258670764,19869.310359115592,1450.0,0.0,0.8869769722374113,2.88324114095861,0.001494314320929203,1.0,1.0,-4.374868164534405,354468.29216447927,1553016.5395709365,4.38125658599193,1553016.5395709365,4.38125658599193,0.7630232449063948,0.0922333600915824,3.8600413676659295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600413676659295,1.2777172183972638,1.2780785304087716,3.0210451202245423,6401.232094278548,15243.107769423557,6489.488439570446,0.0003442118044970363,23393.59844979409,2385.4831619150364,19397.51522244244,1977.996076381072,0.8291804813215119,0.8291804813215118,35015.28749352281,35405.22815468563,0.9862519477135725,0.8,4225.974247466504,4273.035954225843,0.9862519477135725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.543792672708645,4.959737616152646,-2.341270297481881,7.3010079136345265,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9994542202375893,0.0002829190146340928,197.39532240078384,0.0,0.0,0.0,0.004253567494768804,9.60557225819231e-05,0.0001867088805795812,0.0007207040027477813,0.09223336002716502,0.09223336002716502,0.09223336002716502,0.0923532155990174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491700.892960814,594.3537361504145,0.0,0.09223336002716502,0.0922333600915824,0.0922333600915824,0.375,0.375,0.5,9.06878721117875,0.6538670378755569,0.6538670378755569,1.1823431123048067e-11,0.001010946282860914,0.6387127964816841,1.1823431123048067e-11,26040.24253750368,19869.310359115592,0.7630232449063948,1.0200536590187768,0.6287086180703577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404190845003388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30387524906934,262.30387524906934,-10.846124750930642,246.74468890708033,277.86306159106306,120690.45308793876,120777.410988855,-86.95790091625409,0.0,nan,277.86306159106306,4.713061591063081,271.6393870542627,-1.5106129457372504,265.41571251746404,-7.734287482535933,259.19203798066957,-13.95796201933041,252.96836344387663,-20.18163655612335,246.74468890708033,-26.405311092919646,1.0,1.0,26022.012520719443,26022.012520719443,277.1308490947757,3.980849094775749,277.1308490947757,277.1308490947757,76865.83334305494,76867.04603233616,-1.2126892812229926,0.0,8546.071908451686,8546.071908451686,0.8895254046383445,3879.3415745042594,277.1308490947757,3.980849094775749,1.0,0.002,0.16026834357091999,0.005050529578646305,0.00024832387771279594,0.0017516761209289274,0.12416193885639797,0.12416193885639797,0.0,-1.3582767723063771e-12,1.0,1.001307342275059,0.6387127964698607,0.0922333600915824,0.0,0.00012038939734932227,154.01232281344505,0.0,1601866.7694295943,268.13742998526675,0.0010109462710374828,1.0,1279284.7726163326,2614.338528317531,,,,,,,,,,,,,,,,,,,3.0
1099.0,-28.139605791589975,4.960297703645693,34.98145855995142,26.255659048352413,6.441643123074359,-24.681480900123596,-38.244183152541495,2.9835182315473547,-5.012602651520012,-5.013601131303058,39.964927311671,41257.37153763604,25682.78949999303,25682.78949999303,66940.16103762906,76882.1400942371,76866.82617381102,25682.78949999303,102549.61567380404,102549.61567380404,102549.61567380404,128589.89408198839,124507.26934681354,4082.624735174847,0.0,90300.3206218798,54675.55206504351,39583.07617426255,26040.278408184346,65623.35458244689,19869.3462602844,1450.0,0.0,0.8869764488566401,2.883239173855366,0.001494314320929203,1.0,1.0,-4.378867862327525,354468.01345532003,1553021.550866215,4.381274168372798,1553021.550866215,4.381274168372798,0.7630235725144764,0.09223398648567743,3.860046255168475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860046255168475,1.277717858598355,1.2780791707908985,3.021047431709932,6401.236992038719,15243.107769423557,6489.485357527857,0.0003442105911227511,23393.58511597384,2385.4818022437676,19397.50601001089,1977.9951369744908,0.8291805601342264,0.8291805601342264,35015.32296201007,35405.22815468563,0.9862531964848799,0.8,4225.978528137161,4273.035954225843,0.9862531964848799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54411521618345,4.960297703645693,-2.3411349900268106,7.301432693672503,3.5,3.5,1.0,0.6,0.0002827646031615043,0.999555475012046,0.00028289035499314994,197.3961185719513,0.0,0.0,0.0,0.004253567494768804,9.604685096334635e-05,0.00018671775219815796,0.0007207391601459749,0.0922339864358031,0.0922339864358031,0.0922339864358031,0.09235309809559143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491684.200503458,594.3591860497627,0.0,0.0922339864358031,0.09223398648567743,0.09223398648567743,0.375,0.375,0.5,9.072360564737922,0.6500472999308613,0.6500472999308613,-2.2737367544323206e-13,0.0009984797830497882,0.6347332689755376,-2.2737367544323206e-13,26040.278408184346,19869.3462602844,0.7630235725144764,1.0200661252927536,0.6286995201655186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404249080573455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30335587028634,262.30335587028634,-10.846644129713638,246.7437375883622,277.86297415221355,120693.96426241002,120780.79939071699,-86.83512830696054,0.0,nan,277.86297415221355,4.712974152213576,271.63912683944903,-1.5108731605509433,265.41527952666456,-7.734720473335415,259.1914322138959,-13.958567786104084,252.9675849011329,-20.182415098867068,246.7437375883622,-26.406262411637783,1.0,1.0,26022.012520719443,26022.012520719443,277.13080319822205,3.980803198222077,277.13080319822205,277.13080319822205,76865.53925535669,76866.82617381102,-1.2869184543233132,0.0,8546.071908451686,8546.071908451686,0.8895250964856036,3879.346486444317,277.13080319822205,3.980803198222077,1.0,0.002,0.16014870106567444,0.005051060348590303,0.00024813849017914685,0.0017518615096462585,0.12406924508957343,0.12406924508957343,0.0,-1.745947136866377e-13,1.0,1.001299209445835,0.634733268975765,0.09223398648567743,0.0,0.0001196424490040707,153.05677147724722,0.0,1601866.7135213406,268.13739734847996,0.000998479783277162,1.0,1279284.8420550104,2614.389594348249,,,,,,,,,,,,,,,,,,,3.0
1100.0,-28.14059181714747,4.960845537336933,34.981532169001994,26.25549759194257,6.4415911705253555,-24.682373518379205,-38.245011459197826,2.983372871668514,-5.012638383079832,-5.013624348546503,39.96504147943102,41256.917048420575,25684.259956149843,25684.259956149843,66941.17700457042,76881.82703787416,76866.60603802287,25684.259956149843,102550.86599417272,102550.86599417272,102550.86599417272,128591.17842196181,124506.94359460188,4084.2348273599287,0.0,90300.38950491496,54675.47951511785,39583.23332199679,26040.31242778909,65623.54574978587,19869.38058090115,1450.0,0.0,0.8869759177384277,2.883236883813377,0.001494314320929203,1.0,1.0,-4.382910575302162,354467.6926453242,1553026.4698377308,4.381292010698614,1553026.4698377308,4.381292010698614,0.7630238936648629,0.09223460844836452,3.8600518649944457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600518649944457,1.277718531204173,1.2780798435869154,3.0210502318977706,6401.242925300736,15243.107769423557,6489.481623837453,0.0003442091212066023,23393.56896310638,2385.480155109684,19397.494849760416,1977.993998945656,0.8291806556046191,0.8291806556046191,35015.363672369815,35405.22815468563,0.9862546298119516,0.8,4225.983441446296,4273.035954225843,0.9862546298119516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544432641919225,4.960845537336933,-2.341005196465439,7.301850733802372,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9996565158677256,0.0002828617616882714,197.39691298070198,0.0,0.0,0.0,0.004253567494768804,9.603798197148087e-05,0.00018672662119002345,0.0007207744423686614,0.09223460840582365,0.09223460840582365,0.09223460840582365,0.09235296944255639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491667.6065243029,594.3646036559886,0.0,0.09223460840582365,0.09223460844836452,0.09223460844836452,0.375,0.375,0.5,9.075911401045103,0.6461886885383592,0.6461886885383592,7.401013135677204e-11,0.0009859654666684037,0.630713773244338,7.401013135677204e-11,26040.31242778909,19869.38058090115,0.7630238936648629,1.0200786354917257,0.6286907630033873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404307178443592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3028365623602,262.3028365623602,-10.847163437639779,246.74278845088492,277.86288467383645,120697.40689260312,120784.23017369324,-86.82328109015731,0.0,nan,277.86288467383645,4.71288467383647,271.63886542925275,-1.511134570747231,265.4148461846506,-7.735153815349349,259.1908269400605,-13.959173059939474,252.96680769547578,-20.183192304524198,246.74278845088492,-26.40721154911506,1.0,1.0,26022.012520719443,26022.012520719443,277.1307542222686,3.980754222268615,277.1307542222686,277.1307542222686,76865.23225571294,76866.60603802287,-1.3737823099363595,0.0,8546.071908451686,8546.071908451686,0.8895247427909078,3879.352124319418,277.1307542222686,3.980754222268615,1.0,0.002,0.1600298130692899,0.005051587183264396,0.0002479542701508513,0.0017520457304146496,0.12397713507542564,0.12397713507542564,0.0,5.655007712102034e-13,1.0,1.0012909947455944,0.6307137731703278,0.09223460844836452,0.0,0.00011888794251057987,152.0915522593542,0.0,1601866.6539809746,268.13736161692015,0.0009859653926582723,1.0,1279284.921982896,2614.4411406951936,,,,,,,,,,,,,,,,,,,3.0
1101.0,-28.1415754299018,4.961381222479879,34.981604515611906,26.255319581273966,6.44151591563732,-24.683266295346716,-38.24583602892233,2.9832067810758653,-5.01268167110868,-5.013654809466821,39.96515226309527,41256.45019794288,25685.717782262753,25685.717782262753,66942.16798020563,76881.527444109,76866.35373432326,25685.717782262753,102552.07151658602,102552.07151658602,102552.07151658602,128592.41419448654,124506.57981641167,4085.8343780748655,0.0,90300.45968846555,54675.382442274735,39583.419162434235,26040.34267790052,65623.76184033476,19869.411751896252,1450.0,0.0,0.8869753620358044,2.8832338287921844,0.001494314320929203,1.0,1.0,-4.387087089014415,354467.2717423464,1553031.243014482,4.381310678925931,1553031.243014482,4.381310678925931,0.7630242043150488,0.09223522622213477,3.860056846371208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860056846371208,1.2777192997355298,1.278080612335597,3.0210523134229765,6401.247335802871,15243.107769423557,6489.478848368949,0.0003442080285372732,23393.556955866054,2385.4789307119204,19397.48655369932,1977.9931529828557,0.8291807265690437,0.8291807265690437,35015.39982208023,35405.22815468563,0.9862559025683979,0.8,4225.987804333372,4273.035954225843,0.9862559025683979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54474734122146,4.961381222479879,-2.3408839608215426,7.302265183301422,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9997573204596168,0.00028283324100243586,197.3977054519062,0.0,0.0,0.0,0.004253567494768804,9.602915374389866e-05,0.00018673544941760566,0.0007208094499846331,0.09223522617456188,0.09223522617456188,0.09223522617456188,0.09235281372681779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491651.1083353475,594.3699897858046,0.0,0.09223522617456188,0.09223522622213477,0.09223522622213477,0.375,0.375,0.5,9.079439031686368,0.6422751549696386,0.6422751549696386,2.3874235921539366e-11,0.0009731383581197406,0.6265677204523854,2.3874235921539366e-11,26040.34267790052,19869.411751896252,0.7630242043150488,1.0200903773709074,0.6286815787598626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440436514770739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30231541336315,262.30231541336315,-10.84768458663683,246.74184130297198,277.86278952375505,120700.58026335611,120787.71135394945,-87.1310905933089,0.0,nan,277.86278952375505,4.712789523755077,271.63859987960757,-1.511400120392409,265.4144102354444,-7.735589764555584,259.1902205912742,-13.959779408725751,252.9660309471257,-20.18396905287429,246.74184130297198,-26.408158697028,1.0,1.0,26022.012520719443,26022.012520719443,277.13069423858013,3.9806942385801563,277.13069423858013,277.13069423858013,76864.89702494832,76866.35373432326,-1.456709374935599,0.0,8546.071908451686,8546.071908451686,0.8895244287193059,3879.357130603064,277.13069423858013,3.9806942385801563,1.0,0.002,0.15991170341520727,0.005052109198915735,0.00024777125240468167,0.0017522287476831406,0.12388562620234082,0.12388562620234082,0.0,8.782211069480184e-14,1.0,1.001282521164233,0.6265677204285112,0.09223522622213477,0.0,0.0001181096016393415,151.09584490424083,0.0,1601866.5852840818,268.1373183288913,0.0009731383342455047,1.0,1279285.026848417,2614.49422656133,,,,,,,,,,,,,,,,,,,3.0
1102.0,-28.142561009245846,4.961905092074908,34.98167568808906,26.255184702482097,6.441494383271411,-24.6841554700001,-38.246663846634306,2.9830888439659695,-5.012720823275288,-5.013681567086215,39.96526307042533,41255.99339305907,25687.13564733989,25687.13564733989,66943.12904039896,76881.19560213338,76866.15393350678,25687.13564733989,102553.28958084667,102553.28958084667,102553.28958084667,128593.66380621264,124506.24015525913,4087.423650953517,0.0,90300.52075861835,54675.31854931247,39583.55801033987,26040.374225365973,65623.93223570584,19869.44392657288,1450.0,0.0,0.8869748250736325,2.883231161029328,0.001494314320929203,1.0,1.0,-4.391145766680893,354466.90201139334,1553036.017222362,4.381328717603214,1553036.017222362,4.381328717603214,0.7630245154932536,0.09223583926071537,3.8600622663808646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600622663808646,1.277719845452532,1.2780811582069167,3.0210552650637905,6401.2535899755685,15243.107769423557,6489.474912671226,0.0003442064791059891,23393.539929417446,2385.477194497351,19397.47478963545,1977.9919533821896,0.8291808271925134,0.8291808271925134,35015.43915492658,35405.22815468563,0.9862572873968418,0.8,4225.992551391232,4273.035954225843,0.9862572873968418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545053414179331,4.961905092074908,-2.3407631800899504,7.302668272164858,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9998583375993184,0.0002828046659494067,197.3984995139227,0.0,0.0,0.0,0.004253567494768804,9.602029149607393e-05,0.0001867443116654304,0.0007208446709209957,0.09223583923741431,0.09223583923741431,0.09223583923741431,0.09235267236673303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491634.7196467092,594.3753401371097,0.0,0.09223583923741431,0.09223583926071537,0.09223583926071537,0.375,0.375,0.5,9.082944034746095,0.6383366271469413,0.6383366271469413,-3.694822225952521e-12,0.0009607438109355826,0.6225358004053305,-3.694822225952521e-12,26040.374225365973,19869.44392657288,0.7630245154932536,1.0201023736272747,0.6286729854114377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404422975585356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30179746311677,262.30179746311677,-10.848202536883207,246.74089593158604,277.86269899464793,120704.38310284495,120790.97939265342,-86.59628980848831,0.0,nan,277.86269899464793,4.712698994647951,271.6383383820486,-1.511661617951404,265.41397776942483,-7.736022230575145,259.1896171567988,-13.96038284320116,252.96525654419463,-20.184743455805346,246.74089593158604,-26.40910406841394,1.0,1.0,26022.012520719443,26022.012520719443,277.1306441017031,3.980644101703149,277.1306441017031,277.1306441017031,76864.68299766417,76866.15393350678,-1.4709358426043764,0.0,8546.071908451686,8546.071908451686,0.8895240869921767,3879.362577712769,277.1306441017031,3.980644101703149,1.0,0.002,0.15979435070037692,0.005052628524065264,0.0002475894094023091,0.0017524105931428855,0.12379470470115454,0.12379470470115454,0.0,2.5451945238896823e-12,1.0,1.0012742807110726,0.6225358004090253,0.09223583926071537,0.0,0.00011735266528663605,150.1275183720496,0.0,1601866.521983544,268.1372791767247,0.0009607438146304048,1.0,1279285.1189647918,2614.54589845235,,,,,,,,,,,,,,,,,,,3.0
1103.0,-28.143542324549628,4.962417188478352,34.981745621119536,26.254978717211657,6.44139186291646,-24.685048905798944,-38.24749229298902,2.9828984440876902,-5.0127702693608285,-5.013718124530895,39.96536964461923,41255.56320473263,25688.54843099881,25688.54843099881,66944.11163573145,76880.91626176506,76865.89955614552,25688.54843099881,102554.44798714433,102554.44798714433,102554.44798714433,128594.84878775115,124505.84659190863,4089.002195842523,0.0,90300.6037232912,54675.25066595585,39583.72561926151,26040.400800606814,65624.12641986832,19869.471962891155,1450.0,0.0,0.8869742536040701,2.8832274593659415,0.001494314320929203,1.0,1.0,-4.395402215380841,354466.39686988003,1553040.6090534637,4.381347915536164,1553040.6090534637,4.381347915536164,0.7630248134440443,0.09223644813390174,3.8600683973037295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600683973037295,1.2777207264692614,1.2780820394727794,3.021057980307086,6401.259343250291,15243.107769423557,6489.471292150558,0.0003442050537625639,23393.52426665975,2385.475597340555,19397.463967656888,1977.9908498474902,0.8291809197514538,0.8291809197514538,35015.48364683528,35405.22815468563,0.9862588538657059,0.8,4225.997921093264,4273.035954225843,0.9862588538657059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545358390217102,4.962417188478352,-2.340652727939219,7.303069916417572,3.5,3.5,1.0,0.6,0.0002827646031615043,0.9999589286400851,0.0002827762171652949,197.39929014683239,0.0,0.0,0.0,0.004253567494768804,9.601142327478869e-05,0.00018675317988671564,0.0007208800477766895,0.09223644810220873,0.09223644810220873,0.09223644810220873,0.09235249429700343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491618.4245779241,594.3806596804676,0.0,0.09223644810220873,0.09223644813390174,0.09223644813390174,0.375,0.375,0.5,9.086425429166855,0.6343452995665757,0.6343452995665757,1.5802470443304628e-11,0.0009478551700681237,0.6183159091500556,1.5802470443304628e-11,26040.400800606814,19869.471962891155,0.7630248134440443,1.0201143281880471,0.6286645698073952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440448091954741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30127515513124,262.30127515513124,-10.848724844868741,246.73995201399805,277.86259829626755,120707.27885231066,120794.60371476923,-87.32486245857967,0.0,nan,277.86259829626755,4.712598296267572,271.63806903981947,-1.511930960180507,265.41353978336656,-7.736460216633418,259.1890105268902,-13.960989473109805,252.96448127044582,-20.18551872955416,246.73995201399805,-26.410047986001928,1.0,1.0,26022.012520719443,26022.012520719443,277.1305777788453,3.9805777788453156,277.1305777788453,277.1305777788453,76864.28973363322,76865.89955614552,-1.609822512298706,0.0,8546.071908451686,8546.071908451686,0.8895237004424399,3879.368739290248,277.1305777788453,3.9805777788453156,1.0,0.002,0.15967779030512397,0.005053142491131165,0.0002474087890362271,0.0017525912132928013,0.12370439451811355,0.12370439451811355,0.0,2.3290284631438674e-12,1.0,1.0012656558223527,0.6183159091342532,0.09223644813390174,0.0,0.00011656034807788629,149.11393342689502,0.0,1601866.4461089927,268.13722973063915,0.0009478551542656533,1.0,1279285.2448180425,2614.5998675562832,,,,,,,,,,,,,,,,,,,3.0
