time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1104.0,-28.144520242314336,4.962917711297525,34.98181433797056,26.25480032237249,6.44131683273895,-24.68593653482139,-38.2483160943724,2.982733125165486,-5.012821942172877,-5.01375695324795,39.96547441137677,41254.934438284145,25689.9372612046,25689.9372612046,66944.87169948875,76880.61919189601,76865.65085604323,25689.9372612046,102555.58811724783,102555.58811724783,102555.58811724783,128596.01403567818,124505.4440679472,4090.5699677309794,0.0,90300.67513816543,54675.17392280718,39583.89023928694,26040.425918430356,65624.3161577173,19869.498746299545,1450.0,0.0,0.8869736771249564,2.883223515839331,0.001494314320929203,1.0,1.0,-4.3996745478147545,354465.86034439533,1553045.1230198308,4.381367281776892,1553045.1230198308,4.381367281776892,0.7630251059847958,0.09223705254247687,3.860073616515135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860073616515135,1.2777214914325852,1.2780828046524189,3.0210602564000144,6401.2641660180825,15243.107769423557,6489.468257170513,0.00034420385894258303,23393.511137149933,2385.4742585031518,19397.454895898434,1977.9899247855726,0.8291809973362406,0.8291809973362406,35015.52152247231,35405.22815468563,0.9862601873896046,0.8,4226.002492281398,4273.035954225843,0.9862601873896046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545658195449573,4.962917711297525,-2.340547039577982,7.3034647508755075,3.5,3.5,1.0,0.6,0.0002827646031615043,1.0000591822771139,0.0002827478694987383,197.40008335739924,0.0,0.0,0.0,0.004253567494768804,9.600260552664004e-05,0.00018676199763486428,0.0007209150596380016,0.09223705248516796,0.09223705248516796,0.09223705248516796,0.09235230795872658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491602.2354522925,594.3859445176988,0.0,0.09223705248516796,0.09223705254247687,0.09223705254247687,0.375,0.375,0.5,9.089883095275137,0.6303063380143499,0.6303063380143499,-1.546140993013978e-11,0.0009350110750574459,0.6140824054331802,-1.546140993013978e-11,26040.425918430356,19869.498746299545,0.7630251059847958,1.0201229608030917,0.628653170863292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404538613282114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30075208969254,262.30075208969254,-10.84924791030744,246.73901012262667,277.8624940567599,120710.53117551144,120797.98267658256,-87.45150107112644,0.0,nan,277.8624940567599,4.712494056759908,271.6377972699388,-1.5122027300611762,265.413100483109,-7.736899516890958,259.18840369627054,-13.961596303729436,252.96370690945002,-20.186293090549952,246.73901012262667,-26.41098987737331,1.0,1.0,26022.012520719443,26022.012520719443,277.1305098490272,3.9805098490272144,277.1305098490272,277.1305098490272,76863.9840351498,76865.65085604323,-1.6668208934279392,0.0,8546.071908451686,8546.071908451686,0.8895233713752763,3879.3739845977107,277.1305098490272,3.9805098490272144,1.0,0.002,0.1595620248332476,0.005053652477573569,0.00024722939920817695,0.001752770599972258,0.12361469960408847,0.12361469960408847,0.0,-8.195653357356836e-13,1.0,1.001257002914367,0.6140824054486416,0.09223705254247687,0.0,0.00011576542194921774,148.09701163442463,0.0,1601866.3677374483,268.1371780578271,0.0009350110905188558,1.0,1279285.378490562,2614.65398860603,,,,,,,,,,,,,,,,,,,3.0
1105.0,-28.14544844119225,4.9634070389478095,34.98188195146971,26.25469366265463,6.441314905942685,-24.686772106488554,-38.249112794268854,2.9826385708077514,-5.0128665795000416,-5.01378934124891,39.965580001864865,41254.26721520761,25691.28067900655,25691.28067900655,66945.54789421416,76880.29569573165,76865.4729459678,25691.28067900655,102556.75362497436,102556.75362497436,102556.75362497436,128597.20720641142,124505.0798396064,4092.1273668050167,0.0,90300.72552568404,54674.9921330076,39584.14821408493,26040.453581437057,65624.60179552199,19869.52755347458,1450.0,0.0,0.8869731304088498,2.883220248037198,0.001494314320929203,1.0,1.0,-4.403771224775028,354465.41281600815,1553049.6724864508,4.381385648174904,1553049.6724864508,4.381385648174904,0.7630254016634556,0.09223765195038629,3.8600778976023586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600778976023586,1.277721963316661,1.2780832552878523,3.021062491234414,6401.268901364003,15243.107769423557,6489.46527718314,0.00034420268577679434,23393.49824566319,2385.4729439373477,19397.445988516753,1977.989016485421,0.8291810735110022,0.8291810735110022,35015.55259016689,35405.22815468563,0.9862612812200098,0.8,4226.006241823002,4273.035954225843,0.9862612812200098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545948197556919,4.9634070389478095,-2.340439635965211,7.303846674913021,3.5,3.5,1.0,0.6,0.0002827478694987383,1.0000951609862987,0.00028272096549281463,197.40083974217396,0.0,3.3032264248919466e-06,9.361343688143776,0.004256870721193696,9.599407857720918e-05,0.0001867537909215291,0.0007208841806296465,0.09223765191400889,0.09223765191400889,0.09223765191400889,0.09235214636361919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491586.16066745616,594.3911920411692,0.0,0.09223765191400889,0.09223765195038629,0.09223765195038629,0.375,0.375,0.5,9.09331793237102,0.6262600241211089,0.6262600241211089,-1.1993961379630491e-11,0.0009227617488818396,0.6100181164738956,-1.1993961379630491e-11,26040.453581437057,19869.52755347458,0.7630254016634556,1.020128824595509,0.6286402673154609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404596254126478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.33565077783,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30023957016545,262.30023957016545,-10.849760429834532,246.7380791414449,277.8623999988861,120714.78071313891,120800.46903615634,-85.68832301743771,0.0,nan,277.8623999988861,4.712399998886099,271.63753582740674,-1.5124641725932406,265.41267165589363,-7.737328344106345,259.18780748442134,-13.962192515578636,252.96294331294015,-20.187056687059822,246.7380791414449,-26.411920858555078,1.0,1.0,26022.012520719443,26022.012520719443,277.13045664326603,3.980456643266052,277.13045664326603,277.13045664326603,76863.86150003504,76865.4729459678,-1.6114459327654913,0.0,8546.071908451686,8546.071908451686,0.8895231014560352,3879.3782870903706,277.13045664326603,3.980456643266052,1.0,0.002,0.15944702252353726,0.0050541602541793185,0.0002470511951685238,0.0017529488048091146,0.12352559758426189,0.12352559758426189,0.0,-2.2361452967079032e-14,1.0,1.0012486957504578,0.6100181164858895,0.09223765195038629,0.0,0.00011500225730902509,147.12071909153445,0.0,1601866.2983380025,268.13713342049994,0.000922761760875801,1.0,1279285.4899900195,2614.706022247875,,,,,,,,,,,,,,,,,,,3.0
1106.0,-28.146343608902775,4.963885165630075,34.98194837376474,26.254472729656868,6.441191153410961,-24.68759013266609,-38.24990732884032,2.98243767712114,-5.012923285133013,-5.013833202288723,39.96568085048829,41253.76574397352,25692.624797390905,25692.624797390905,66946.39054136442,76880.0680451311,76865.22541225742,25692.624797390905,102557.85020964833,102557.85020964833,102557.85020964833,128598.32571182156,124504.65185085547,4093.673860966085,0.0,90300.82328252945,54674.80554564063,39584.46415209869,26040.475502173234,65624.93965427193,19869.55159168585,1450.0,0.0,0.8869725425184957,2.8832157700411982,0.001494314320929203,1.0,1.0,-4.408105493435301,354464.80675704393,1553054.0176551137,4.381405397799062,1553054.0176551137,4.381405397799062,0.7630256824621968,0.09223824725169,3.8600855916817896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600855916817896,1.2777229481397814,1.2780842060117883,3.021066184419426,6401.276726779874,15243.107769423557,6489.460352544368,0.0003442007470476019,23393.476941838107,2385.4707715517643,19397.43126844191,1977.9875154555236,0.8291811993859937,0.8291811993859937,35015.60842580469,35405.22815468563,0.9862632470799843,0.8,4226.01298059296,4273.035954225843,0.9862632470799843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546238350898208,4.963885165630075,-2.340343632491006,7.304228798121081,3.5,3.5,1.0,0.6,0.00028272096549281463,1.00009177508303,0.0002826950211337779,197.4015692147314,0.0,5.310873361755463e-06,15.051015107214983,0.004262181594555452,9.598557549979304e-05,0.0001867353899930216,0.0007208145883691425,0.09223824720397499,0.09223824720397499,0.09223824720397499,0.0923519417179837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491570.1789216608,594.3964089247486,0.0,0.09223824720397499,0.09223824725169,0.09223824725169,0.375,0.375,0.5,9.096728769544276,0.6221689577149618,0.6221689577149618,-9.038103598868474e-12,0.0009099171556954389,0.6057277088534079,-9.038103598868474e-12,26040.475502173234,19869.55159168585,0.7630256824621968,1.020136412986499,0.6286293893953784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404651061266203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.0253221969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2997276069093,262.2997276069093,-10.850272393090677,246.7371616846731,277.8622935291489,120717.76126816326,120803.35659116741,-85.59532300414389,0.0,nan,277.8622935291489,4.712293529148894,271.6372671602464,-1.5127328397535962,265.41224079134776,-7.737759208652221,259.18721442246675,-13.962785577533225,252.96218805357296,-20.18781194642702,246.7371616846731,-26.412838315326866,1.0,1.0,26022.012520719443,26022.012520719443,277.130383817608,3.980383817608015,277.130383817608,277.130383817608,76863.46170128818,76865.22541225742,-1.76371096924413,0.0,8546.071908451686,8546.071908451686,0.8895226163501203,3879.3860196401984,277.130383817608,3.980383817608015,1.0,0.002,0.15933282594096046,0.005054662306147307,0.0002468742336975519,0.0017531257655159444,0.12343711684877594,0.12343711684877594,0.0,-7.865036746879106e-13,1.0,1.0012399261405383,0.605727708862446,0.09223824725169,0.0,0.00011419653502262588,146.08998750488254,0.0,1601866.2141736432,268.13707671486696,0.0009099171647335424,1.0,1279285.6409867215,2614.7608235769894,,,,,,,,,,,,,,,,,,,3.0
1107.0,-28.14724003683616,4.964352273620918,34.98201362406756,26.25431577851998,6.441133673415142,-24.688402665801355,-38.25069693904368,2.9822963021759006,-5.012982473101829,-5.013879586280297,39.9657798710298,41253.2195770866,25693.947039245624,25693.947039245624,66947.16661633222,76879.79498610274,76864.98066857489,25693.947039245624,102558.92770782052,102558.92770782052,102558.92770782052,128599.42357810182,124504.21418014864,4095.2093979531714,0.0,90300.89547488044,54674.60500651675,39584.76718707076,26040.495870281302,65625.26305735207,19869.574301977245,1450.0,0.0,0.8869719484138182,2.8832110235159436,0.001494314320929203,1.0,1.0,-4.412458527171339,354464.1658376876,1553058.284067532,4.381425356205659,1553058.284067532,4.381425356205659,0.7630259577604044,0.09223883811292802,3.8600914486639675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600914486639675,1.2777236555876312,1.278084880508212,3.021069095640006,6401.282895306945,15243.107769423557,6489.4564705656385,0.0003441992188008738,23393.460148757575,2385.469059134116,19397.4196649477,1977.9863322284066,0.829181298602289,0.829181298602289,35015.65092968364,35405.22815468563,0.9862647435561954,0.8,4226.018110360861,4273.035954225843,0.9862647435561954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546523781777369,4.964352273620918,-2.3402524283678887,7.304604701988806,3.5,3.5,1.0,0.6,0.0002826950211337779,1.000091904959546,0.0002826690424468669,197.40229971889056,0.0,5.1214571861209854e-06,14.514209665466872,0.004267303051741573,9.597712581220646e-05,0.00018671789532157145,0.0007207481510433317,0.09223883806391772,0.09223883806391772,0.09223883806391772,0.09235172782427858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491554.3050115427,594.4015904878476,0.0,0.09223883806391772,0.09223883811292802,0.09223883811292802,0.375,0.375,0.5,9.100115464376644,0.6180356651922239,0.6180356651922239,3.296918293926865e-12,0.0008971131784960562,0.6014210591089864,3.296918293926865e-12,26040.495870281302,19869.574301977245,0.7630259577604044,1.0201432115833942,0.6286179689829824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440470391839625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.488516755155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2992220089747,262.2992220089747,-10.850777991025268,246.73625567812934,277.86218833982804,120721.40575817865,120805.93685990297,-84.53110172431967,0.0,nan,277.86218833982804,4.71218833982806,271.637001807469,-1.5129981925309721,265.4118152751436,-7.738184724856353,259.18662874280733,-13.963371257192648,252.96144221047086,-20.188557789529114,246.73625567812934,-26.413744321870638,1.0,1.0,26022.012520719443,26022.012520719443,277.13030879546716,3.980308795467181,277.13030879546716,277.13030879546716,76863.26369735466,76864.98066857489,-1.7169712202303344,0.0,8546.071908451686,8546.071908451686,0.8895222470716724,3879.3919059072873,277.13030879546716,3.980308795467181,1.0,0.002,0.15921943818386142,0.005055160279518256,0.000246698524183239,0.0017533014751458047,0.1233492620916195,0.1233492620916195,0.0,-6.709563460383094e-13,1.0,1.0012311231275286,0.6014210591056894,0.09223883811292802,0.0,0.00011338770812933362,145.0552849802464,0.0,1601866.1272122406,268.13701752689815,0.0008971131751991379,1.0,1279285.8006689027,2614.815807627239,,,,,,,,,,,,,,,,,,,3.0
1108.0,-28.148132268810624,4.9648085807254425,34.982077736506824,26.254117232188605,6.441034362297345,-24.689215605704945,-38.2514828123152,2.9821176991507063,-5.013042176244539,-5.013926621940911,39.965877532640924,41252.692157503814,25695.243146865858,25695.243146865858,66947.93530436968,76879.55256897872,76864.75048436853,25695.243146865858,102559.99363123439,102559.99363123439,102559.99363123439,128600.50914133652,124503.77513647868,4096.734004857841,0.0,90300.98562671222,54674.408799403696,39585.08536367614,26040.51551010213,65625.60087377827,19869.596354054913,1450.0,0.0,0.8869713559107907,2.8832062058619896,0.001494314320929203,1.0,1.0,-4.41679621765627,354463.51591446507,1553062.4919385847,4.381445260824393,1553062.4919385847,4.381445260824393,0.7630262291215673,0.0922394242746781,3.8600987949858676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600987949858676,1.2777245353692586,1.2780857273432282,3.021072765007452,6401.29067025625,15243.107769423557,6489.451577579917,0.00034419729255450127,23393.438982445223,2385.4669007709285,19397.405039485944,1977.9848408463588,0.8291814236479741,0.8291814236479741,35015.7042416215,35405.22815468563,0.9862666205630957,0.8,4226.024544546973,4273.035954225843,0.9862666205630957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5468035710883825,4.9648085807254425,-2.3401645953558248,7.304973176081267,3.5,3.5,1.0,0.6,0.0002826690424468669,1.000091475420122,0.00028264318754254184,197.4030268083556,0.0,5.1282525399058174e-06,14.533467698093087,0.004272431304281479,9.596871679622489e-05,0.00018670032565064202,0.0007206817020675123,0.09223942423072357,0.09223942423072357,0.09223942423072357,0.09235151181922915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491538.5408316233,594.4067361370684,0.0,0.09223942423072357,0.0922394242746781,0.0922394242746781,0.375,0.375,0.5,9.1034780945733,0.613871127644984,0.613871127644984,-1.3073986337985843e-12,0.0008844456963856828,0.5971304042846555,-1.3073986337985843e-12,26040.51551010213,19869.596354054913,0.7630262291215673,1.0201496734960909,0.6286066962929244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404756850306768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.50777478778,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2987181976612,262.2987181976612,-10.851281802338804,246.73535938442035,277.86207701090893,120724.55339256123,120808.78578947899,-84.23239691779922,0.0,nan,277.86207701090893,4.712077010908956,271.63673348559644,-1.51326651440354,265.41138996030617,-7.7386100396938104,259.1860464350138,-13.963953564986184,252.96070290972136,-20.189297090278615,246.73535938442035,-26.41464061557963,1.0,1.0,26022.012520719443,26022.012520719443,277.13023482530275,3.980234825302773,277.13023482530275,277.13023482530275,76862.94006743899,76864.75048436853,-1.8104169295402244,0.0,8546.071908451686,8546.071908451686,0.8895217838912821,3879.399288960797,277.13023482530275,3.980234825302773,1.0,0.002,0.15910685630143725,0.005055654531154695,0.0002465240630117925,0.0017534759366408534,0.12326203150589624,0.12326203150589624,0.0,-3.4735408993569195e-13,1.0,1.0012223526211386,0.5971304042859629,0.0922394242746781,0.0,0.00011258183770535789,144.02436461956154,0.0,1601866.0398588525,268.13695782375544,0.0008844456976930815,1.0,1279285.9625945443,2614.8705841235096,,,,,,,,,,,,,,,,,,,3.0
1109.0,-28.14902362355921,4.965254259052582,34.98214072186619,26.253965903911762,6.440978343305642,-24.690023426913328,-38.25226788232101,2.981978146418512,-5.013104479397612,-5.013976264816409,39.965973229671626,41252.1399390775,25696.518598962648,25696.518598962648,66948.65853804015,76879.27826182763,76864.51889645458,25696.518598962648,102561.03749541723,102561.03749541723,102561.03749541723,128601.57101304764,124503.32339807635,4098.247614971283,0.0,90301.05211223192,54674.19707059482,39585.39449070789,26040.533517630403,65625.92800833829,19869.617007052733,1450.0,0.0,0.8869707572586559,2.8832011111979217,0.001494314320929203,1.0,1.0,-4.421164441779069,354462.8299664824,1553066.615171797,4.3814653720353505,1553066.615171797,4.3814653720353505,0.763026494583925,0.0922400058387692,3.860103771520998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860103771520998,1.2777252342032643,1.2780863933375997,3.0210750075136428,6401.295421857776,15243.107769423557,6489.448587239551,0.00034419611533806046,23393.42604684707,2385.4655817070125,19397.396101158476,1977.9839293906152,0.8291815000638962,0.8291815000638962,35015.74035610852,35405.22815468563,0.9862678920824909,0.8,4226.028903182959,4273.035954225843,0.9862678920824909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547078901514517,4.965254259052582,-2.3400815189041055,7.305335777956687,3.5,3.5,1.0,0.6,0.00028264318754254184,1.000091386141349,0.000282617360232512,197.4037531875586,0.0,5.103836371611269e-06,14.464272277146337,0.00427753514065309,9.596031705502297e-05,0.00018668287048751887,0.0007206152524472376,0.09224000579403988,0.09224000579403988,0.09224000579403988,0.09235128630128138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491522.88415734516,594.4118465693028,0.0,0.09224000579403988,0.0922400058387692,0.0922400058387692,0.375,0.375,0.5,9.106816512939568,0.6096767025314875,0.6096767025314875,-1.6825651982799172e-11,0.0008717854187807461,0.5928118230373229,-1.6825651982799172e-11,26040.533517630403,19869.617007052733,0.763026494583925,1.0201556087638683,0.6285951481529691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404809534821568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.43857936683,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2982198635198,262.2982198635198,-10.851780136480158,246.73447158266953,277.86196814437335,120728.08349769299,120811.40016433458,-83.31666664161703,0.0,nan,277.86196814437335,4.7119681443733725,271.63646883202813,-1.5135311679718484,265.4109695196805,-7.739030480319457,259.18547020735264,-13.96452979264734,252.95997089501446,-20.190029104985513,246.73447158266953,-26.41552841733045,1.0,1.0,26022.012520719443,26022.012520719443,277.1301580836717,3.9801580836717108,277.1301580836717,277.1301580836717,76862.75466402415,76864.51889645458,-1.7642324304324575,0.0,8546.071908451686,8546.071908451686,0.8895214701241669,3879.4042903786026,277.1301580836717,3.9801580836717108,1.0,0.002,0.15899508558990208,0.005056144675356667,0.0002463508573914278,0.0017536491425614047,0.1231754286957139,0.1231754286957139,0.0,-4.716756499267838e-14,1.0,1.0012135248269216,0.5928118230541486,0.0922400058387692,0.0,0.00011177066586636326,142.986662974432,0.0,1601865.9495238448,268.13689552060237,0.0008717854356063981,1.0,1279286.1334958102,2614.925693204479,,,,,,,,,,,,,,,,,,,3.0
1110.0,-28.149916366500925,4.965689478803497,34.98220259191017,26.253803888708376,6.440916993174148,-24.69083303050695,-38.253053231723584,2.981833657018828,-5.0131692902995155,-5.0140284346359145,39.96606701197485,41251.59742494745,25697.77362710648,25697.77362710648,66949.37105205393,76879.01006632365,76864.28642354722,25697.77362710648,102562.0600506537,102562.0600506537,102562.0600506537,128602.6099898417,124502.85982432823,4099.750165513465,0.0,90301.12790474166,54673.99896256845,39585.69882463691,26040.549939188008,65626.24876382491,19869.63630025157,1450.0,0.0,0.8869701526856333,2.8831957478914,0.001494314320929203,1.0,1.0,-4.425559624396385,354462.10910414025,1553070.6559123697,4.381485682172253,1553070.6559123697,4.381485682172253,0.7630267542986899,0.09224058279073713,3.8601101067921437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601101067921437,1.2777259558244205,1.2780870821607853,3.021078259540799,6401.302312513088,15243.107769423557,6489.444250682485,0.0003441944081603744,23393.407288007216,2385.4636688376986,19397.383138899204,1977.9826076080217,0.8291816108739063,0.8291816108739063,35015.78633086698,35405.22815468563,0.9862695107629431,0.8,4226.034451849246,4273.035954225843,0.9862695107629431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547349823044632,4.965689478803497,-2.3400030946453962,7.3056925734488924,3.5,3.5,1.0,0.6,0.000282617360232512,1.0000915291358492,0.0002825914948771876,197.40448070262983,0.0,5.098407934631122e-06,14.4488880867446,0.0042826335485877205,9.595191500408085e-05,0.00018666544522843114,0.0007205491717151224,0.09224058277082035,0.09224058277082035,0.09224058277082035,0.0923510515622415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491507.33590400347,594.4169214898001,0.0,0.09224058277082035,0.09224058279073713,0.09224058279073713,0.375,0.375,0.5,9.11013057945524,0.6054534525497388,0.6054534525497388,3.6834535421803594e-11,0.0008591443364025508,0.588468810239533,3.6834535421803594e-11,26040.549939188008,19869.63630025157,0.7630267542986899,1.0201614797912746,0.6285838091005824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404862167902086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.42319517643,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2977253998749,262.2977253998749,-10.8522746001251,246.73359044064907,277.86186035910345,120731.50804238128,120814.17760398527,-82.6695616040105,0.0,nan,277.86186035910345,4.7118603591034685,271.6362063754119,-1.513793624588061,265.4105523917104,-7.739447608289595,259.18489840803153,-13.965101591968448,252.95924442434284,-20.190755575657136,246.73359044064907,-26.41640955935091,1.0,1.0,26022.012520719443,26022.012520719443,277.130078711541,3.9800787115410117,277.130078711541,277.130078711541,76862.56111154113,76864.28642354722,-1.725312006092281,0.0,8546.071908451686,8546.071908451686,0.8895210706895622,3879.4106573261042,277.130078711541,3.9800787115410117,1.0,0.002,0.15888413069548585,0.0050566307049088625,0.0002461789145645337,0.0017538210852561182,0.12308945728226685,0.12308945728226685,0.0,-1.7934828969168315e-13,1.0,1.0012046468862819,0.5884688102026985,0.09224058279073713,0.0,0.00011095484909112514,141.94301981391726,0.0,1601865.8563309244,268.13683070970046,0.0008591442995680154,1.0,1279286.3130960786,2614.9810909775206,,,,,,,,,,,,,,,,,,,3.0
1111.0,-28.150803880112008,4.966114682778918,34.98226349803476,26.253674982022517,6.440885317054461,-24.691634960368056,-38.253833691682644,2.9817163966199196,-5.013222648603801,-5.014069984640919,39.966162933110155,41251.03932845452,25698.975518606076,25698.975518606076,66950.0148470606,76878.72154858106,76864.15342010926,25698.975518606076,102563.12893871534,102563.12893871534,102563.12893871534,128603.69978430183,124502.4575031522,4101.2422811496335,0.0,90301.18698807641,54673.786779962764,39586.00023123739,26040.5708455865,65626.5710768239,19869.659207933168,1450.0,0.0,0.8869695943639636,2.8831915008107325,0.001494314320929203,1.0,1.0,-4.429686646058201,354461.53498202004,1553074.788818773,4.381504438549453,1553074.788818773,4.381504438549453,0.7630270214026736,0.0922411546090385,3.86011475269796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86011475269796,1.277726551529443,1.2780876449836012,3.021080487117834,6401.307032481523,15243.107769423557,6489.441280196193,0.00034419323877089424,23393.394438588122,2385.462358561601,19397.37425991689,1977.9817022037996,0.8291816867722422,0.8291816867722422,35015.820045972774,35405.22815468563,0.986270697805574,0.8,4226.0385209053375,4273.035954225843,0.986270697805574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547609274026431,4.966114682778918,-2.3399195797956596,7.3060342625745776,3.5,3.5,1.0,0.6,0.0002825914948771876,1.0000909936286295,0.0002825657831912485,197.40520396077977,0.0,5.105937036004671e-06,14.470225560037239,0.004287739485623725,9.594356593615108e-05,0.0001866479289410365,0.0007204824240658155,0.09224115457860975,0.09224115457860975,0.09224115457860975,0.09235085739268196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491491.90906941355,594.4219568610877,0.0,0.09224115457860975,0.0922411546090385,0.0922411546090385,0.375,0.375,0.5,9.1134216672188,0.6012539922568862,0.6012539922568862,5.115907697472721e-13,0.0008473360371112904,0.5843833385827111,5.115907697472721e-13,26040.5708455865,19869.659207933168,0.7630270214026736,1.0201662794279995,0.6285722178013103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440491488331804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.44453264972,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2972372759702,262.2972372759702,-10.852762724029787,246.73271592048752,277.86175863145576,120735.17151051458,120816.78112090667,-81.60961039206423,0.0,nan,277.86175863145576,4.71175863145578,271.6359500892775,-1.5140499107224628,265.41014154706386,-7.739858452936119,259.18433300485543,-13.965666995144545,252.9585244626807,-20.191475537319263,246.73271592048752,-26.417284079512456,1.0,1.0,26022.012520719443,26022.012520719443,277.13002159842824,3.980021598428266,277.13002159842824,277.13002159842824,76862.38056309085,76864.15342010926,-1.7728570184117416,0.0,8546.071908451686,8546.071908451686,0.889520777768226,3879.4153264614497,277.13002159842824,3.980021598428266,1.0,0.002,0.15877394323833363,0.005057115268158952,0.000246008166273859,0.0017539918338654364,0.12300408313692948,0.12300408313692948,0.0,1.3929525935485465e-13,1.0,1.0011962953141744,0.5843833385821995,0.0922411546090385,0.0,0.00011018741129870859,140.9612629112035,0.0,1601865.777544039,268.1367773513962,0.0008473360365996996,1.0,1279286.4561367147,2615.033316547747,,,,,,,,,,,,,,,,,,,3.0
1112.0,-28.151686919115612,4.966529912400677,34.98232338036734,26.253458379674726,6.440765468310352,-24.69244168034724,-38.25461478028444,2.9815202293960748,-5.01328441823938,-5.014119580375273,39.966255198585806,41250.535103024566,25700.172443898075,25700.172443898075,66950.70754692264,76878.49576228169,76863.97317085024,25700.172443898075,102564.14561474831,102564.14561474831,102564.14561474831,128604.73321784577,124502.00961536344,4102.723602482341,0.0,90301.28343611468,54673.60334627355,39586.31121093459,26040.587603097465,65626.89881403206,19869.678653729152,1450.0,0.0,0.8869690083620869,2.883186404337855,0.001494314320929203,1.0,1.0,-4.433977685625337,354460.849688447,1553078.764220755,4.381524124838701,1553078.764220755,4.381524124838701,0.7630272771327826,0.0922417221483189,3.86012244188966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86012244188966,1.2777275120403309,1.2780885729116966,3.0210842339347055,6401.314971536868,15243.107769423557,6489.436283746019,0.00034419127183150537,23393.37282573585,2385.4601546640138,19397.35932519296,1977.9801792857868,0.829181814426232,0.829181814426232,35015.87584603396,35405.22815468563,0.9862726624167188,0.8,4226.045255381575,4273.035954225843,0.9862726624167188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547867652958514,4.966529912400677,-2.3398446274424134,7.306374539843091,3.5,3.5,1.0,0.6,0.0002825657831912485,1.0000905354935143,0.0002825402032745074,197.40592357697756,0.0,5.0756206069816855e-06,14.384308800186096,0.004292815106230707,9.59352108152573e-05,0.0001866305723759912,0.0007204168607712761,0.09224172212788119,0.09224172212788119,0.09224172212788119,0.09235063313457524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491476.57933052257,594.4269603305347,0.0,0.09224172212788119,0.0922417221483189,0.0922417221483189,0.375,0.375,0.5,9.116689001626618,0.5970489871657492,0.5970489871657492,-1.2676082405960187e-11,0.0008351621358997363,0.5801418947499428,-1.2676082405960187e-11,26040.587603097465,19869.678653729152,0.7630272771327826,1.0201717398934524,0.6285613955325976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404967290310124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.358615889876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29674673026176,262.29674673026176,-10.853253269738218,246.7318467895347,277.8616466709932,120737.8743034225,120819.88881786834,-82.01451444585618,0.0,nan,277.8616466709932,4.711646670993218,271.6356866947135,-1.5143133052864641,265.40972671840314,-7.740273281596842,259.18376674209827,-13.966233257901706,252.95780676582774,-20.192193234172237,246.7318467895347,-26.418153210465277,1.0,1.0,26022.012520719443,26022.012520719443,277.1299509112192,3.979950911219248,277.1299509112192,277.1299509112192,76861.98825120958,76863.97317085024,-1.9849196406576084,0.0,8546.071908451686,8546.071908451686,0.8895202929695396,3879.4230540991084,277.1299509112192,3.979950911219248,1.0,0.002,0.15866455260250267,0.0050575947834674536,0.00024583864852819866,0.0017541613520901712,0.12291932426409932,0.12291932426409932,0.0,6.183699385875485e-13,1.0,1.001187624667328,0.5801418947626189,0.0922417221483189,0.0,0.00010939059605353225,139.94192663722856,0.0,1601865.6885388198,268.1367155817606,0.0008351621485758187,1.0,1279286.626875545,2615.0874534333407,,,,,,,,,,,,,,,,,,,3.0
1113.0,-28.152566916562986,4.966935201875954,34.98238218605994,26.253251102194213,6.440654393151542,-24.693244785591922,-38.255395310092695,2.9813322621273532,-5.013354860459913,-5.014177521285477,39.96634389119431,41250.03755126407,25701.365262140684,25701.365262140684,66951.40281340475,76878.26484852823,76863.74705026927,25701.365262140684,102565.11231240995,102565.11231240995,102565.11231240995,128605.71245042564,124501.51867557772,4104.193774847916,0.0,90301.37575007687,54673.42803347446,39586.608574002676,26040.600138015685,65627.20871201836,19869.69458653157,1450.0,0.0,0.8869683928571683,2.8831804261327516,0.001494314320929203,1.0,1.0,-4.438422966216024,354460.0490860213,1553082.5856885384,4.381544802279346,1553082.5856885384,4.381544802279346,0.7630275216862055,0.09224228562416244,3.860129775386053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860129775386053,1.2777284343387683,1.278089462784869,3.0210877927152744,6401.322512165852,15243.107769423557,6489.431537988668,0.00034418940359334294,23393.352297603982,2385.458061377125,19397.345139806654,1977.9787327789463,0.8291819356644061,0.8291819356644062,35015.929064812226,35405.22815468563,0.9862745361466642,0.8,4226.051678324311,4273.035954225843,0.9862745361466642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548125145306416,4.966935201875954,-2.339778447630992,7.306713649506946,3.5,3.5,1.0,0.6,0.0002825402032745074,1.0000902242836067,0.00028251471358686564,197.40664071900397,0.0,5.049627089300425e-06,14.310643171077405,0.004297864733320007,9.592686234316735e-05,0.00018661334093134004,0.0007203517138133345,0.09224228560547286,0.09224228560547286,0.09224228560547286,0.0923503775623242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491461.3510409224,594.4319304837073,0.0,0.09224228560547286,0.09224228562416244,0.09224228562416244,0.375,0.375,0.5,9.119931763661917,0.5928104704952943,0.5928104704952943,-2.4101609596982598e-11,0.0008226608255768042,0.5757545550694658,-2.4101609596982598e-11,26040.600138015685,19869.69458653157,0.7630275216862055,1.020177516724765,0.6285508459193377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405019433438238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.284950260764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2962552771812,262.2962552771812,-10.85374472281876,246.73098267306233,277.8615278813038,120740.71258990014,120822.87881000417,-82.16622010399279,0.0,nan,277.8615278813038,4.711527881303823,271.63541883966656,-1.514581160333421,265.4093097980013,-7.740690201998689,259.183200756342,-13.966799243657988,252.9570917147114,-20.19290828528858,246.73098267306233,-26.41901732693765,1.0,1.0,26022.012520719443,26022.012520719443,277.1298665113015,3.979866511301509,277.1298665113015,277.1298665113015,76861.67029178617,76863.74705026927,-2.0767584831046406,0.0,8546.071908451686,8546.071908451686,0.8895198305970353,3879.4304242629833,277.1298665113015,3.979866511301509,1.0,0.002,0.1585559862701088,0.005058069069322762,0.00024567040376465243,0.0017543295964702365,0.12283520188232622,0.12283520188232622,0.0,2.348889312220326e-13,1.0,1.0011786555231512,0.5757545550935674,0.09224228562416244,0.0,0.00010856629405882898,138.88742977439415,0.0,1601865.589070834,268.13664513954006,0.0008226608496784138,1.0,1279286.8263434968,2615.1433680109894,,,,,,,,,,,,,,,,,,,3.0
1114.0,-28.15344442836407,4.967330729996088,34.982439938507284,26.253067328967177,6.440565006783582,-24.694043484850326,-38.256167562771566,2.981164063191766,-5.013426626813498,-5.014236891435583,39.96643110581695,41249.505695372485,25702.53662518655,25702.53662518655,66952.04232055903,76878.01888985492,76863.52793627827,25702.53662518655,102566.06456146482,102566.06456146482,102566.06456146482,128606.67619157094,124501.02340109713,4105.652790473803,0.0,90301.4566129614,54673.22218668281,39586.92714030954,26040.611630106112,65627.53877041565,19869.709609770416,1450.0,0.0,0.8869677754313583,2.8831742946650607,0.001494314320929203,1.0,1.0,-4.442865392717351,354459.22873695346,1553086.34348255,4.381565544270553,1553086.34348255,4.381565544270553,0.7630277618671067,0.0922428445936736,3.8601359984677095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601359984677095,1.2777292649800605,1.2780902610902476,3.0210906991536652,6401.3286705600385,15243.107769423557,6489.42766211098,0.0003441878778046986,23393.335532428595,2385.4563518050095,19397.33355454887,1977.977551411427,0.8291820346722109,0.8291820346722109,35015.97422535623,35405.22815468563,0.9862761261623713,0.8,4226.05712872354,4273.035954225843,0.9862761261623713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548378006144849,4.967330729996088,-2.339715929616293,7.30704665961238,3.5,3.5,1.0,0.6,0.00028251471358686564,1.0000899700665564,0.00028248929800592254,197.40735583984835,0.0,5.031833610332872e-06,14.260216451683359,0.00430289656693034,9.59186030630513e-05,0.00018659611052381433,0.0007202863634070351,0.09224284455702773,0.09224284455702773,0.09224284455702773,0.09235011688122843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491446.23441631306,594.4368640938413,0.0,0.09224284455702773,0.0922428445936736,0.0922428445936736,0.375,0.375,0.5,9.123149938191819,0.5885435488285111,0.5885435488285111,7.958078640513122e-13,0.0008102646220891074,0.5713714987182357,7.958078640513122e-13,26040.611630106112,19869.709609770416,0.7630277618671067,1.0201821304738685,0.6285395806122692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405071397318971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.234523541374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2957652793662,262.2957652793662,-10.85423472063377,246.7301232858474,277.86140727288563,120743.78069572947,120825.70360813916,-81.92291240966995,0.0,nan,277.86140727288563,4.711407272885651,271.63515047549186,-1.5148495245081222,265.4088936780713,-7.741106321928669,259.182636880648,-13.967363119352001,252.95638008325315,-20.193619916746826,246.7301232858474,-26.419876714152565,1.0,1.0,26022.012520719443,26022.012520719443,277.12978150200473,3.979781502004755,277.12978150200473,277.12978150200473,76861.41948257793,76863.52793627827,-2.1084537003480364,0.0,8546.071908451686,8546.071908451686,0.8895194382353675,3879.436678460048,277.12978150200473,3.979781502004755,1.0,0.002,0.15844824348744638,0.005058539412991383,0.00024550343434180465,0.0017544965666319123,0.12275171717090233,0.12275171717090233,0.0,9.737167669388036e-13,1.0,1.0011696949354665,0.5713714987174399,0.0922428445936736,0.0,0.00010774274612720085,137.83389777593206,0.0,1601865.4882335772,268.1365733731865,0.0008102646212932996,1.0,1279287.0307315693,2615.199215714303,,,,,,,,,,,,,,,,,,,3.0
1115.0,-28.154319565339954,4.967716670348779,34.982496655410955,26.252882612776034,6.440477717825588,-24.694839837033882,-38.256943272985495,2.980997989464033,-5.013499811141173,-5.01429775962736,39.96651672467184,41249.00442073501,25703.687157188557,25703.687157188557,66952.69157792357,76877.7741379436,76863.31291536793,25703.687157188557,102567.00007255649,102567.00007255649,102567.00007255649,128607.62208449357,124500.52145612628,4107.100628367287,0.0,90301.54085090055,54673.04912506557,39587.21302870553,26040.62201193709,65627.83504064262,19869.72366306016,1450.0,0.0,0.8869671561608332,2.883168002970937,0.001494314320929203,1.0,1.0,-4.447313874120027,354458.3876896356,1553090.0325248213,4.381586348253408,1553090.0325248213,4.381586348253408,0.7630279973324687,0.09224339888600264,3.8601428752775653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601428752775653,1.2777300856363016,1.2780910495024052,3.0210941408296246,6401.335963058406,15243.107769423557,6489.423072419846,0.00034418607102407916,23393.315679904044,2385.454327410894,19397.319835654926,1977.976152473569,0.829182151904962,0.829182151904962,35016.02412995107,35405.22815468563,0.9862778832075603,0.8,4226.063151679446,4273.035954225843,0.9862778832075603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5486263702090035,4.967716670348779,-2.3396570772528005,7.30737374760158,3.5,3.5,1.0,0.6,0.00028248929800592254,1.0000897272070732,0.0002824639533042937,197.4080690297863,0.0,5.017222631110846e-06,14.218808936568136,0.004307913789561451,9.591030746587043e-05,0.00018657899054005212,0.0007202215610096625,0.0922433988345877,0.0922433988345877,0.0922433988345877,0.09234985087617413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491431.229015479,594.4417613002736,0.0,0.0922433988345877,0.09224339888600264,0.09224339888600264,0.375,0.375,0.5,9.126343498005161,0.5842530164641744,0.5842530164641744,-1.404032445861958e-11,0.0007979484861948549,0.5669838855073408,-1.404032445861958e-11,26040.62201193709,19869.72366306016,0.7630279973324687,1.0201874179829409,0.6285291049931776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405123214775493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.193116026254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2952768787995,262.2952768787995,-10.854723121200493,246.72926819729568,277.86128556030394,120746.88016572922,120828.53603426924,-81.65586854002986,0.0,nan,277.86128556030394,4.711285560303963,271.6348820877068,-1.5151179122931921,265.40847861509866,-7.7415213849013185,259.1820751424947,-13.967924857505295,252.95567166989747,-20.194328330102508,246.72926819729568,-26.420731802704296,1.0,1.0,26022.012520719443,26022.012520719443,277.1296954736092,3.9796954736092403,277.1296954736092,277.1296954736092,76861.1783904008,76863.31291536793,-2.1345249671285274,0.0,8546.071908451686,8546.071908451686,0.889519004656369,3879.443589653953,277.1296954736092,3.9796954736092403,1.0,0.002,0.15834132515847368,0.005059005783783852,0.0002453377416262674,0.001754662256400513,0.12266887081313368,0.12266887081313368,0.0,-1.9732197646671334e-12,1.0,1.0011607248325671,0.5669838855213811,0.09224339888600264,0.0,0.00010691828992039362,136.77920404738347,0.0,1601865.3858823099,268.1365001888588,0.0007979485002351794,1.0,1279287.2402768778,2615.2551098893578,,,,,,,,,,,,,,,,,,,3.0
1116.0,-28.15519265257204,4.968093281514062,34.9825523999607,26.25272199455651,6.4404106355578605,-24.69563232375232,-38.25771081084383,2.9808503065786316,-5.013569935550947,-5.014355906599652,39.96660209616401,41248.46282390717,25704.806659392812,25704.806659392812,66953.26948329998,76877.51402930876,76863.13454590326,25704.806659392812,102567.94120529607,102567.94120529607,102567.94120529607,128608.57445475034,124500.03694992332,4108.537504827017,0.0,90301.61144405225,54672.83755603015,39587.52654224678,26040.633249454266,65628.15979170104,19869.738359781662,1450.0,0.0,0.8869665516184703,2.8831619955489067,0.001494314320929203,1.0,1.0,-4.451671156931411,354457.5842445626,1553093.710917585,4.381606657472472,1553093.710917585,4.381606657472472,0.7630282324335593,0.09224394837234677,3.860148217441897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860148217441897,1.277730821048665,1.2780917527371332,3.0210965829827745,6401.341137687881,15243.107769423557,6489.419815623621,0.00034418478895812,23393.301592935914,2385.4528909399146,19397.310100873063,1977.9751598020796,0.8291822350860675,0.8291822350860675,35016.062897703516,35405.22815468563,0.9862792481462942,0.8,4226.067830536459,4273.035954225843,0.9862792481462942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548868035905215,4.968093281514062,-2.3395987325279597,7.307692014042022,3.5,3.5,1.0,0.6,0.0002824639533042937,1.000089517674692,0.0002824386700513076,197.40878055370848,0.0,5.003248608688155e-06,14.179206557022232,0.004312917038170139,9.590209991789524e-05,0.00018656185338639846,0.0007201564057921626,0.09224394832825973,0.09224394832825973,0.09224394832825973,0.09234959551029888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491416.3390884461,594.4466207848805,0.0,0.09224394832825973,0.09224394837234677,0.09224394837234677,0.375,0.375,0.5,9.129512914784858,0.5799597968037915,0.5799597968037915,-7.503331289626658e-12,0.0007859710486854965,0.5626847496682217,-7.503331289626658e-12,26040.633249454266,19869.738359781662,0.7630282324335593,1.020191175492422,0.6285177423049307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405174892348904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.15351364671,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2947918083802,262.2947918083802,-10.855208191619795,246.7284171635817,277.86116645318174,120750.1398813608,120831.23898111824,-81.09909975740159,0.0,nan,277.86116645318174,4.711166453181761,271.6346165952629,-1.5153834047370651,265.40806673734585,-7.741933262654129,259.1815168794108,-13.968483120589156,252.9549670214982,-20.195032978501786,246.7284171635817,-26.42158283641828,1.0,1.0,26022.012520719443,26022.012520719443,277.12961645512235,3.9796164551223683,277.12961645512235,277.12961645512235,76860.9740691329,76863.13454590326,-2.1604767703538528,0.0,8546.071908451686,8546.071908451686,0.8895186678358005,3879.4489585291067,277.12961645512235,3.9796164551223683,1.0,0.002,0.15823521469696364,0.005059469058929585,0.00024517330206347884,0.001754826697298698,0.12258665103173942,0.12258665103173942,0.0,-6.378231276471524e-13,1.0,1.001151935447716,0.562684749675725,0.09224394837234677,0.0,0.00010611042436409909,135.74573319023128,0.0,1601865.287550992,268.13643006444903,0.0007859710561888278,1.0,1279287.4404539547,2615.309906102724,,,,,,,,,,,,,,,,,,,3.0
1117.0,-28.156063457624178,4.968460722058955,34.98260718213612,26.25254674293103,6.4403314540902645,-24.696423966456337,-38.25847824392838,2.980691962728129,-5.013641789272754,-5.014415834760944,39.96668581099995,41247.94128586679,25705.907133811237,25705.907133811237,66953.84841967803,76877.26466354383,76862.95658262775,25705.907133811237,102568.863716439,102568.863716439,102568.863716439,128609.50697219028,124499.54357819307,4109.963393997211,0.0,90301.69079770951,54672.643990101256,39587.82978623139,26040.64325575128,65628.47304198268,19869.751988837343,1450.0,0.0,0.8869659440124448,2.883155798232426,0.001494314320929203,1.0,1.0,-4.4560438460038085,354456.7561898558,1553097.3179355345,4.381627069632317,1553097.3179355345,4.381627069632317,0.7630284626109975,0.09224449328905651,3.8601545936398707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601545936398707,1.2777316056668109,1.2780925052700236,3.021099718062753,6401.347780546155,15243.107769423557,6489.415634718582,0.00034418314311657666,23393.28350903195,2385.4510468949084,19397.297603868115,1977.9738854622237,0.829182341862312,0.829182341862312,35016.10916935939,35405.22815468563,0.9862808772836716,0.8,4226.07341503512,4273.035954225843,0.9862808772836716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549105594094454,4.968460722058955,-2.3395441489605866,7.308004871019541,3.5,3.5,1.0,0.6,0.0002824386700513076,1.0000892843048823,0.0002824134549622919,197.40949022215776,0.0,4.991136140412207e-06,14.144879821928194,0.004317908174310552,9.58938941390986e-05,0.00018654477591220902,0.000720091673657034,0.092244493256242,0.092244493256242,0.092244493256242,0.09234933374326139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491401.5580628084,594.4514446225919,0.0,0.092244493256242,0.09224449328905651,0.09224449328905651,0.375,0.375,0.5,9.132658135843233,0.5756632985925876,0.5756632985925876,3.029754225281067e-11,0.000774045488185493,0.5583719887571306,3.029754225281067e-11,26040.64325575128,19869.751988837343,0.7630284626109975,1.0201951274540169,0.628506795510546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405226449232884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.119186911616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2943085701685,262.2943085701685,-10.855691429831495,246.72756973164743,277.86104740869195,120753.25652916542,120834.04930081157,-80.7927716461415,0.0,nan,277.86104740869195,4.711047408691968,271.6343518732811,-1.5156481267188724,265.4076563378732,-7.742343662126757,259.1809608024611,-13.969039197538905,252.95426526705606,-20.19573473294392,246.72756973164743,-26.422430268352542,1.0,1.0,26022.012520719443,26022.012520719443,277.1295357029758,3.979535702975795,277.1295357029758,277.1295357029758,76860.74018780384,76862.95658262775,-2.2163948239176534,0.0,8546.071908451686,8546.071908451686,0.8895182658198468,3879.45536660807,277.1295357029758,3.979535702975795,1.0,0.002,0.15812991471733145,0.005059928385296204,0.0002450101174152946,0.0017549898844491498,0.1225050587076473,0.1225050587076473,0.0,1.8644443627868768e-12,1.0,1.001143118012715,0.558371988726833,0.09224449328905651,0.0,0.00010529994668282901,134.70892099612334,0.0,1601865.187305761,268.1363582107272,0.0007740454578879508,1.0,1279287.6467627878,2615.3648618458337,,,,,,,,,,,,,,,,,,,3.0
