time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1118.0,-28.15693154565113,4.9688190406130746,34.982660957986305,26.25234449459242,6.4402226416334205,-24.697216126937818,-38.259249448869355,2.980507222866787,-5.013720739520693,-5.014482618770363,39.96676633255252,41247.45185286055,25707.00177291235,25707.00177291235,66954.4536257729,76877.03552802312,76862.74011051336,25707.00177291235,102569.74188342571,102569.74188342571,102569.74188342571,128610.39158117835,124499.01357771114,4111.378003467204,0.0,90301.77958803099,54672.4715984308,39588.119988444654,26040.64969775264,65628.7696861973,19869.76264001766,1450.0,0.0,0.8869653131008081,2.883148876145831,0.001494314320929203,1.0,1.0,-4.460544302008543,354455.8334053812,1553100.7873713141,4.381648264750312,1553100.7873713141,4.381648264750312,0.7630286828723962,0.09224503391324994,3.8601614748852744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601614748852744,1.2777325122875454,1.2780933799270198,3.0211029599414077,6401.354649698011,15243.107769423557,6489.411311342706,0.00034418144119968355,23393.26480913983,2385.4491400365905,19397.284681008303,1977.9725676972569,0.8291824522684715,0.8291824522684715,35016.159106094616,35405.22815468563,0.9862826354621562,0.8,4226.079441870031,4273.035954225843,0.9862826354621562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549341892620231,4.9688190406130746,-2.339497028445163,7.308316069058238,3.5,3.5,1.0,0.6,0.0002824134549622919,1.0000890063427086,0.0002823883206106507,197.41019768071655,0.0,4.977697868501843e-06,14.106795759334224,0.004322885872179053,9.588564868322108e-05,0.0001865278062790708,0.0007200274517933327,0.09224503387190208,0.09224503387190208,0.09224503387190208,0.0923490463351257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491386.88164660695,594.4562341383842,0.0,0.09224503387190208,0.09224503391324994,0.09224503391324994,0.375,0.375,0.5,9.135778508521994,0.5713417922727899,0.5713417922727899,-1.2960299500264227e-11,0.0007618792496941751,0.5539383167618439,-1.2960299500264227e-11,26040.64969775264,19869.76264001766,0.7630286828723962,1.0201997377966148,0.6284964970406187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440527787169919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.08110284902,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2938243843234,262.2938243843234,-10.856175615676591,246.72672544656717,277.8609233220801,120756.0436645102,120836.9948730583,-80.95120854809024,0.0,nan,277.8609233220801,4.710923322080134,271.63408374697883,-1.515916253021146,265.407244171875,-7.742755828124984,259.18040459676934,-13.969595403230642,252.95356502166987,-20.196434978330103,246.72672544656717,-26.423274553432805,1.0,1.0,26022.012520719443,26022.012520719443,277.1294435889531,3.9794435889531314,277.1294435889531,277.1294435889531,76860.45965672852,76862.74011051336,-2.2804537848423934,0.0,8546.071908451686,8546.071908451686,0.8895178319607654,3879.4622822597007,277.1294435889531,3.9794435889531314,1.0,0.002,0.15802544800633653,0.005060382701390684,0.0002448482204147593,0.0017551517778198614,0.12242411020737964,0.12242411020737964,0.0,-1.7653795092442692e-12,1.0,1.001134053140707,0.5539383167748042,0.09224503391324994,0.0,0.0001044666752265597,133.64295113375584,0.0,1601865.0785393093,268.1362792604793,0.0007618792626544746,1.0,1279287.8766737888,2615.421294438149,,,,,,,,,,,,,,,,,,,3.0
1119.0,-28.157797265865327,4.969168400083047,34.98271374786812,26.252156251017027,6.440126926619234,-24.69800484661441,-38.26001258622853,2.980334507345319,-5.013800946904212,-5.014550770089313,39.9668454290948,41246.93347705194,25708.076863193826,25708.076863193826,66955.01034024576,76876.79775346367,76862.52889334012,25708.076863193826,102570.60575653394,102570.60575653394,102570.60575653394,128611.26089455129,124498.47955600952,4112.781338541765,0.0,90301.86176269977,54672.2723979698,39588.43262747775,26040.655138017355,65629.0877654951,19869.772417076718,1450.0,0.0,0.8869646803914151,2.883141807310712,0.001494314320929203,1.0,1.0,-4.465040598846883,354454.8917309892,1553104.195413065,4.381669520283504,1553104.195413065,4.381669520283504,0.7630288989184599,0.09224557002124201,3.8601677397686425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601677397686425,1.2777333631036716,1.278094198866769,3.021105851374282,6401.360776297309,15243.107769423557,6489.407455283077,0.00034417992325193325,23393.24813074366,2385.4474393134924,19397.273154988026,1977.971392370282,0.8291825507333426,0.8291825507333426,35016.2045699165,35405.22815468563,0.9862842361583237,0.8,4226.084928871687,4273.035954225843,0.9862842361583237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5495739711640475,4.969168400083047,-2.3394533094247922,7.30862170950784,3.5,3.5,1.0,0.6,0.0002823883206106507,1.0000887641819338,0.00028236325686714674,197.41090321394128,0.0,4.961777326056966e-06,14.061676942045443,0.00432784764950511,9.58774901279387e-05,0.00018651083048271203,0.0007199630909468229,0.09224556997879071,0.09224556997879071,0.09224556997879071,0.09234875403968419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491372.31840585236,594.4609866274701,0.0,0.09224556997879071,0.09224557002124201,0.09224557002124201,0.375,0.375,0.5,9.13887403173157,0.566999439277879,0.566999439277879,4.945377440890297e-12,0.0007498231851172932,0.5495101712424457,4.945377440890297e-12,26040.655138017355,19869.772417076718,0.7630288989184599,1.0202032760151782,0.6284855523885214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405329134066518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.03598403173,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2933408290575,262.2933408290575,-10.856659170942464,246.7258842642384,277.86079739387867,120758.98091640048,120839.82669649871,-80.84578009823717,0.0,nan,277.86079739387867,4.710797393878693,271.63381476794524,-1.5161852320547382,265.40683214202147,-7.743167857978506,259.1798495160939,-13.970150483906082,252.95286689016743,-20.19713310983255,246.7258842642384,-26.424115735761575,1.0,1.0,26022.012520719443,26022.012520719443,277.12935072251645,3.9793507225164717,277.12935072251645,277.12935072251645,76860.22113483243,76862.52889334012,-2.3077585076825926,0.0,8546.071908451686,8546.071908451686,0.8895174369628654,3879.4685784674857,277.12935072251645,3.9793507225164717,1.0,0.002,0.1579218135813603,0.005060833058342711,0.00024468761232853125,0.0017553123871886561,0.12234380616426561,0.12234380616426561,0.0,-4.828125746425549e-13,1.0,1.0011249993658273,0.5495101712375003,0.09224557002124201,0.0,0.00010363439175872964,132.5782452978787,0.0,1601864.9684880944,268.13619905309577,0.0007498231801719157,1.0,1279288.1112915971,2615.4776450483105,,,,,,,,,,,,,,,,,,,3.0
1120.0,-28.158666936406153,4.969509206803511,34.982765693064444,26.252073898818367,6.4401383068784845,-24.698786412060368,-38.26077086906878,2.980257781953177,-5.013869999110568,-5.014608536558522,39.96692663088935,41246.34130937672,25709.10318915723,25709.10318915723,66955.44449853395,76876.48467410187,76862.4109055235,25709.10318915723,102571.51409468074,102571.51409468074,102571.51409468074,128612.17906379997,124498.00506395876,4114.1739998412095,0.0,90301.89940392174,54672.03218075029,39588.74135907938,26040.664969119232,65629.40632819862,19869.78573368401,1450.0,0.0,0.8869640928624433,2.883135830622702,0.001494314320929203,1.0,1.0,-4.469275567288719,354454.09354974626,1553107.69416924,4.381689258023106,1553107.69416924,4.381689258023106,0.7630291222304397,0.09224610095573241,3.860170461513703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860170461513703,1.2777337696019049,1.2780945734533398,3.0211070203743544,6401.363253268186,15243.107769423557,6489.405896276065,0.00034417930954695536,23393.241387716156,2385.4467517160456,19397.268495011736,1977.9709171849447,0.829182590540757,0.829182590540757,35016.22432142608,35405.22815468563,0.9862849315722096,0.8,4226.087312669645,4273.035954225843,0.9862849315722096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549795523008736,4.969509206803511,-2.3394042798083534,7.308913486611864,3.5,3.5,1.0,0.6,0.00028236325686714674,1.0000891698643746,0.00028233808081877234,197.41161197091787,0.0,4.947856243043038e-06,14.022224592783969,0.004332795505748154,9.586938410665154e-05,0.0001864938727604952,0.0007198981388833585,0.09224610092679818,0.09224610092679818,0.09224610092679818,0.09234850143073836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491357.8789480712,594.4656988063211,0.0,0.09224610092679818,0.09224610095573241,0.09224610095573241,0.375,0.375,0.5,9.141946048668782,0.5626864363611048,0.5626864363611048,1.6143530956469476e-11,0.0007385374479440543,0.5453329692697935,1.6143530956469476e-11,26040.664969119232,19869.78573368401,0.7630291222304397,1.020204939287491,0.6284734788413687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440538025695354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.996531682475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2928671665423,262.2928671665423,-10.857132833457683,246.72504591178892,277.86068842129504,120762.96928660409,120842.1610942572,-79.1918076531063,0.0,nan,277.86068842129504,4.71068842129506,271.6335599194012,-1.5164400805987839,265.40643141748075,-7.743568582519231,259.17930291559037,-13.970697084409608,252.95217441369786,-20.197825586302116,246.72504591178892,-26.424954088211052,1.0,1.0,26022.012520719443,26022.012520719443,277.12927914995976,3.9792791499597797,277.12927914995976,277.12927914995976,76860.22330099219,76862.4109055235,-2.187604531311081,0.0,8546.071908451686,8546.071908451686,0.8895172653581007,3879.4713138212715,277.12927914995976,3.9792791499597797,1.0,0.002,0.1578189642779863,0.0050612818235900225,0.00024452822603430416,0.001755471773716438,0.12226411301715208,0.12226411301715208,0.0,-2.4925807945441747e-13,1.0,1.0011164585555234,0.5453329692536499,0.09224610095573241,0.0,0.00010284926613264373,131.57386387186656,0.0,1601864.8724086224,268.1361300008894,0.0007385374318005233,1.0,1279288.3101584506,2615.530901509087,,,,,,,,,,,,,,,,,,,3.0
1121.0,-28.159528687492404,4.969841605693207,34.98281679566923,26.251911150198453,6.44007530270363,-24.69956828853788,-38.26152925668282,2.980114902610751,-5.013940672098045,-5.014667958071622,39.967006203811025,41245.82654544887,25710.112126694436,25710.112126694436,66955.93867214331,76876.22986120143,76862.29078075096,25710.112126694436,102572.4029074454,102572.4029074454,102572.4029074454,128613.07653063789,124497.52056615832,4115.555964479578,0.0,90301.97762489103,54671.84791202565,39589.033014294866,26040.67362319249,65629.70663748735,19869.79802642616,1450.0,0.0,0.8869635028104745,2.8831296776848663,0.001494314320929203,1.0,1.0,-4.473530997463229,354453.27250181604,1553111.1227481198,4.381709080539417,1553111.1227481198,4.381709080539417,0.7630293407129687,0.09224662737031136,3.86017728114129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86017728114129,1.2777344824445112,1.2780952543272572,3.0211106721923566,6401.370991032327,15243.107769423557,6489.40102608383,0.0003441773923978329,23393.220323340327,2385.4446037474904,19397.253937681235,1977.9694327503516,0.8291827148880327,0.8291827148880327,35016.27381096434,35405.22815468563,0.9862866740071604,0.8,4226.093285532619,4273.035954225843,0.9862866740071604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550013321233193,4.969841605693207,-2.339358714617932,7.30920032031114,3.5,3.5,1.0,0.6,0.00028233808081877234,1.0000883584452838,0.00028231313606898607,197.41231427807944,0.0,4.9700442926493075e-06,14.085105525368137,0.004337765550040803,9.586127759865951e-05,0.00018647680322011283,0.0007198335192501344,0.0922466273647011,0.0922466273647011,0.0922466273647011,0.09234824291397882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491343.54538518266,594.4703763248494,0.0,0.0922466273647011,0.09224662737031136,0.09224662737031136,0.375,0.375,0.5,9.14499451865519,0.5583974194329357,0.5583974194329357,4.268940756446682e-11,0.0007272859735962811,0.5411369606084122,4.268940756446682e-11,26040.67362319249,19869.79802642616,0.7630293407129687,1.0202078007445856,0.6284627596048017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405431613462727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.05941261505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2923955558271,262.2923955558271,-10.857604444172864,246.72421056638154,277.86058054526836,120766.14307364637,120844.99184068119,-78.84876703483908,0.0,nan,277.86058054526836,4.710580545268385,271.63330654949254,-1.5166934505074323,265.4060325536739,-7.743967446326053,259.17875855796586,-13.971241442034113,252.95148456218033,-20.19851543781965,246.72421056638154,-26.425789433618434,1.0,1.0,26022.012520719443,26022.012520719443,277.1292056723079,3.9792056723078986,277.1292056723079,277.1292056723079,76860.01387280802,76862.29078075096,-2.2769079429417616,0.0,8546.071908451686,8546.071908451686,0.8895168353836338,3879.4781675469962,277.1292056723079,3.9792056723078986,1.0,0.002,0.15771690368620908,0.005061726759226837,0.0002443700609874294,0.001755629939675593,0.1221850304937147,0.1221850304937147,0.0,6.630225882209295e-13,1.0,1.001107879110345,0.5411369605657228,0.09224662737031136,0.0,0.00010206055604729829,130.56489715753514,0.0,1601864.774514235,268.13605932790193,0.0007272859309068735,1.0,1279288.5147228376,2615.5843859846686,,,,,,,,,,,,,,,,,,,3.0
1122.0,-28.16039060593255,4.970165392454915,34.98286688661017,26.25166765591132,6.439923598878415,-24.700359185511285,-38.262296410370595,2.979892177861407,-5.0140303563609905,-5.014745514148363,39.96707921234948,41245.360186507714,25711.14558450344,25711.14558450344,66956.50577101116,76876.03209086345,76862.04422859455,25711.14558450344,102573.18981309798,102573.18981309798,102573.18981309798,128613.86335691204,124496.9369940921,4116.926362819942,0.0,90302.08310149047,54671.684833594874,39589.33140877288,26040.673543814053,65630.00495258693,19869.803111346137,1450.0,0.0,0.8869628443051172,2.883121611031016,0.001494314320929203,1.0,1.0,-4.478167481731873,354452.20088362787,1553114.2684902628,4.381731202736061,1553114.2684902628,4.381731202736061,0.7630295383072454,0.09224715022925793,3.8601854128703548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601854128703548,1.2777355642813526,1.278096304595105,3.0211144784417665,6401.379056018089,15243.107769423557,6489.3959498741215,0.00034417539416273273,23393.19836824721,2385.4423649510495,19397.238764550715,1977.9678855216323,0.829182844483531,0.829182844483531,35016.33282230413,35405.22815468563,0.9862887516879064,0.8,4226.100407576165,4273.035954225843,0.9862887516879064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550236412621463,4.970165392454915,-2.3393287324927567,7.309494124947673,3.5,3.5,1.0,0.6,0.00028231313606898607,1.0000883762244088,0.0002822881885046908,197.4130167259293,0.0,4.92440078439472e-06,13.955751822974637,0.0043426899508251975,9.585307803326125e-05,0.00018646005803572483,0.0007197703961124648,0.09224715021926377,0.09224715021926377,0.09224715021926377,0.09234791597297486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491329.3032237358,594.4750236666938,0.0,0.09224715021926377,0.09224715022925793,0.09224715022925793,0.375,0.375,0.5,9.148017493120893,0.5540608414050325,0.5540608414050325,1.4438228390645236e-11,0.0007151577873969472,0.5365780324165144,1.4438228390645236e-11,26040.673543814053,19869.803111346137,0.7630295383072454,1.0202118043322188,0.6284527971056012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405482502647513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.930058912665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2919175450251,262.2919175450251,-10.858082454974863,246.7233768459841,277.8604582440689,120768.34228468817,120848.261082335,-79.91879764686657,0.0,nan,277.8604582440689,4.7104582440689455,271.63304196442806,-1.5169580355719177,265.40562568477424,-7.744374315225741,259.1782094052655,-13.9717905947345,252.95079312562984,-20.199206874370134,246.7233768459841,-26.426623154015886,1.0,1.0,26022.012520719443,26022.012520719443,277.1290992664673,3.9790992664673013,277.1290992664673,277.1290992664673,76859.6584089264,76862.04422859455,-2.3858196681394475,0.0,8546.071908451686,8546.071908451686,0.8895163226815546,3879.4863399347064,277.1290992664673,3.9790992664673013,1.0,0.002,0.15761570013446413,0.005062164503988337,0.00024421321471965104,0.0017557867851419437,0.12210660735982552,0.12210660735982552,0.0,-1.3840534621167855e-13,1.0,1.0010985573074276,0.5365780324020761,0.09224715022925793,0.0,0.0001012035184704908,129.46852584962372,0.0,1601864.6534502667,268.135969643639,0.0007151577729587189,1.0,1279288.781717352,2615.6423232854067,,,,,,,,,,,,,,,,,,,3.0
1123.0,-28.161250341961356,4.970481022240975,34.982916144057455,26.251524954009824,6.439874858983342,-24.701137821938577,-38.26305423919109,2.9797623379892495,-5.014106033212386,-5.014810014754253,39.96715533952553,41244.833009009315,25712.124420262706,25712.124420262706,66956.95742927202,76875.76496984484,76861.91417634556,25712.124420262706,102574.03859660827,102574.03859660827,102574.03859660827,128614.71775529196,124496.43180660812,4118.285948683838,0.0,90302.1477003657,54671.48865986722,39589.62115610943,26040.679158683688,65630.30031479312,19869.81281391702,1450.0,0.0,0.8869622408927259,2.883114917625933,0.001494314320929203,1.0,1.0,-4.482467084342886,354451.3096606966,1553117.5486125178,4.3817514741284525,1553117.5486125178,4.3817514741284525,0.7630297463763,0.0922476680443955,3.860190486032838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860190486032838,1.277736216319061,1.278096924938836,3.0211169071761814,6401.384202214874,15243.107769423557,6489.392710755901,0.00034417411910010444,23393.18435893309,2385.4409363985756,19397.229082609592,1977.9668982383987,0.8291829271717951,0.8291829271717951,35016.36963784612,35405.22815468563,0.9862900478958752,0.8,4226.1048508220565,4273.035954225843,0.9862900478958752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550447712808583,4.970481022240975,-2.3392913786865894,7.309772400927564,3.5,3.5,1.0,0.6,0.0002822881885046908,1.0000881530591557,0.00028226330613076797,197.41371739943665,0.0,4.924973927490553e-06,13.957376110508227,0.004347614924752688,9.58449787710347e-05,0.00018644320973365612,0.0007197063043992844,0.09224766801342613,0.09224766801342613,0.09224766801342613,0.09234763875431037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491315.19140541053,594.4796286129339,0.0,0.09224766801342613,0.0922476680443955,0.0922476680443955,0.375,0.375,0.5,9.151016617631376,0.5497399315084408,0.5497399315084408,1.0146550266654231e-10,0.0007039815418465878,0.5323429304113461,1.0146550266654231e-10,26040.679158683688,19869.81281391702,0.7630297463763,1.0202140948329605,0.6284419362882712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405533402055453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.93168320019,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2914438565878,262.2914438565878,-10.858556143412159,246.72254576819464,277.8603419449805,120771.69400738455,120850.89015346793,-79.19614608335988,0.0,nan,277.8603419449805,4.7103419449805415,271.632782709612,-1.5172172903879755,265.40522347421614,-7.744776525783834,259.17766423894847,-13.97233576105151,252.9501050035753,-20.19989499642469,246.72254576819464,-26.427454231805342,1.0,1.0,26022.012520719443,26022.012520719443,277.12901954808063,3.9790195480806574,277.12901954808063,277.12901954808063,76859.51443413831,76861.91417634556,-2.399742207242525,0.0,8546.071908451686,8546.071908451686,0.889516002820694,3879.4914384630024,277.12901954808063,3.9790195480806574,1.0,0.002,0.1575152927443718,0.005062601108283613,0.00024405760869456106,0.001755942391421414,0.12202880434728053,0.12202880434728053,0.0,1.1597493798642944e-13,1.0,1.0010898975315472,0.5323429303098806,0.0922476680443955,0.0,0.00010040735611410568,128.45002657405638,0.0,1601864.5499076853,268.1358939667876,0.0007039814403810851,1.0,1279289.0037666387,2615.6962591148504,,,,,,,,,,,,,,,,,,,3.0
1124.0,-28.162108377334928,4.970788645295487,34.982964574995584,26.251364091318123,6.4398068039712575,-24.701916859203124,-38.26380829615516,2.9796152849263065,-5.014182646060647,-5.014875520349125,39.96723000108156,41244.302884968296,25713.085226534873,25713.085226534873,66957.38811150317,76875.51132068725,76861.78521043014,25713.085226534873,102574.87043696502,102574.87043696502,102574.87043696502,128615.5543198837,124495.9196072833,4119.634712600392,0.0,90302.21919906627,54671.283122360204,39589.92897411785,26040.68388291868,65630.61285703653,19869.821725304522,1450.0,0.0,0.8869616376706038,2.883108116502276,0.001494314320929203,1.0,1.0,-4.486774497274951,354450.4045506622,1553120.7655895178,4.381771739147578,1553120.7655895178,4.381771739147578,0.7630299501595685,0.09224818116819543,3.8601960139443343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601960139443343,1.27773694787426,1.2780976249057714,3.0211195037964966,6401.389704141736,15243.107769423557,6489.389247705463,0.0003441727558935275,23393.169381260457,2385.439409101014,19397.21873132009,1977.9658427006254,0.8291830155711436,0.8291830155711436,35016.409753454966,35405.22815468563,0.9862914602935571,0.8,4226.1096923510595,4273.035954225843,0.9862914602935571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550655120990364,4.970788645295487,-2.3392569059582082,7.310045551253696,3.5,3.5,1.0,0.6,0.00028226330613076797,1.0000879792888386,0.0002822384749904554,197.41441669119743,0.0,4.912121933830927e-06,13.920953560476848,0.004352527046686519,9.583692044794372e-05,0.00018642638568282425,0.0007196423909068873,0.09224818117110815,0.09224818117110815,0.09224818117110815,0.09234735810546936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491301.18755140895,594.4841982356442,0.0,0.09224818117110815,0.09224818116819543,0.09224818116819543,0.375,0.375,0.5,9.153991929042437,0.5454351778583373,0.5454351778583373,-4.774847184307873e-12,0.0006928742884610983,0.5281010230741572,-4.774847184307873e-12,26040.68388291868,19869.821725304522,0.7630299501595685,1.0202157986450129,0.6284308661692822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405584172923207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.89526065016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2909721032695,262.2909721032695,-10.859027896730481,246.7217169706464,277.86022723588843,120774.78703496173,120853.65964445019,-78.87260948848679,0.0,nan,277.86022723588843,4.710227235888453,271.6325251828337,-1.51747481716626,265.4048231297353,-7.745176870264686,259.17712107679137,-13.972878923208611,252.94941902372165,-20.20058097627833,246.7217169706464,-26.428283029353565,1.0,1.0,26022.012520719443,26022.012520719443,277.1289389518199,3.9789389518199414,277.1289389518199,277.1289389518199,76859.317394685,76861.78521043014,-2.4678157451417064,0.0,8546.071908451686,8546.071908451686,0.8895156542879934,3879.496994014056,277.1289389518199,3.9789389518199414,1.0,0.002,0.1574156828449968,0.005063033962373963,0.00024390323785231248,0.001756096762712587,0.12195161892615623,0.12195161892615623,0.0,5.648996895257774e-13,1.0,1.0010812236599238,0.528101023078932,0.09224818116819543,0.0,9.960986635552748e-05,127.4298291582758,0.0,1601864.4453896862,268.13581735393933,0.0006928742932359455,1.0,1279289.2292762778,2615.750276927699,,,,,,,,,,,,,,,,,,,3.0
1125.0,-28.162960530687716,4.971088083774286,34.98301202705643,26.25107386792081,6.439609418514583,-24.7027035357706,-38.2645748212002,2.979352423509668,-5.0142764935531545,-5.0149575012699446,39.96729861274959,41243.89662252617,25714.06738148889,25714.06738148889,66957.96400401506,76875.34987946964,76861.54140384712,25714.06738148889,102575.60878533601,102575.60878533601,102575.60878533601,128616.28942635331,124495.31754739705,4120.971878956262,0.0,90302.34655654077,54671.163773604254,39590.20309215168,26040.680641017298,65630.88373316897,19869.824057703405,1450.0,0.0,0.886960972569978,2.883099576282036,0.001494314320929203,1.0,1.0,-4.491425676759945,354449.2718020356,1553123.7218963783,4.381794082973367,1553123.7218963783,4.381794082973367,0.7630301347195192,0.09224869065496238,3.8602061760163817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602061760163817,1.2777382152068442,1.278098860866747,3.0211244604525502,6401.400206701131,15243.107769423557,6489.382637049546,0.0003441701536699352,23393.140790663703,2385.436493671509,19397.198971627164,1977.9638277727017,0.8291831843019841,0.8291831843019841,35016.48349876403,35405.22815468563,0.98629405673292,0.8,4226.1185926286025,4273.035954225843,0.98629405673292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550867137688366,4.971088083774286,-2.3392366870825416,7.310324770856828,3.5,3.5,1.0,0.6,0.0002822384749904554,1.0000873767523462,0.0002822138160637406,197.41511119337687,0.0,4.902025080579528e-06,13.892339078362383,0.004357429071767099,9.582872952474758e-05,0.00018640974546570784,0.0007195800507163671,0.09224869064668531,0.09224869064668531,0.09224869064668531,0.09234701531029611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491287.27792817575,594.4887367878679,0.0,0.09224869064668531,0.09224869065496238,0.09224869065496238,0.375,0.375,0.5,9.156941673718277,0.5410833670673014,0.5410833670673014,9.85664883046411e-11,0.0006810077167642703,0.5235318245099734,9.85664883046411e-11,26040.680641017298,19869.824057703405,0.7630301347195192,1.020220362660992,0.628422082356969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405634843698119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.86664616805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2904907106628,262.2904907106628,-10.859509289337154,246.7208898790255,277.86009154229936,120776.58544274668,120857.06964837805,-80.48420563135025,0.0,nan,277.86009154229936,4.710091542299381,271.63225120963307,-1.517748790366909,265.4044108769431,-7.745589123056902,259.17657054437416,-13.97342945562582,252.948730211702,-20.201269788297964,246.7208898790255,-26.429110120974485,1.0,1.0,26022.012520719443,26022.012520719443,277.12882844240255,3.9788284424025733,277.12882844240255,277.12882844240255,76858.84419594443,76861.54140384712,-2.697207902689115,0.0,8546.071908451686,8546.071908451686,0.8895150135729826,3879.5072068964637,277.12882844240255,3.9788284424025733,1.0,0.002,0.15731693207647454,0.005063459928288929,0.00024375018988665085,0.001756249811480141,0.12187509494332542,0.12187509494332542,0.0,1.3667916624882093e-12,1.0,1.001071880248885,0.5235318244114069,0.09224869065496238,0.0,9.875074334340152e-05,126.33079021233466,0.0,1601864.319919097,268.1357235064468,0.000681007618197782,1.0,1279289.5115029635,2615.8083115034833,,,,,,,,,,,,,,,,,,,3.0
1126.0,-28.163810167777772,4.971379505520781,34.983058534194434,26.250862050242745,6.439490134494599,-24.703480137546016,-38.265324652288086,2.9791601041893214,-5.0143703370018216,-5.015039675036368,39.9673662463001,41243.4050935207,25715.029389934654,25715.029389934654,66958.43448345535,76875.13506165915,76861.31078115788,25715.029389934654,102576.34017109254,102576.34017109254,102576.34017109254,128617.01714199406,124494.71963577568,4122.297506218383,0.0,90302.44032285166,54670.98000898645,39590.51145985023,26040.676970901517,65631.18843075175,19869.82599039395,1450.0,0.0,0.8869603100243385,2.883091012810107,0.001494314320929203,1.0,1.0,-4.496039678480429,354448.1363890691,1553126.636062342,4.381816340987932,1553126.636062342,4.381816340987932,0.763030316477447,0.09224919561607527,3.8602135916700577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602135916700577,1.2777391557669704,1.2780997701830328,3.021128040294689,6401.407791957054,15243.107769423557,6489.377862573152,0.0003441682742551264,23393.120141775315,2385.434388070882,19397.184700397713,1977.9623725122967,0.8291833061532616,0.8291833061532616,35016.53731351958,35405.22815468563,0.9862959514542934,0.8,4226.125087499482,4273.035954225843,0.9862959514542934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551074805382028,4.971379505520781,-2.339218757431502,7.310598262952283,3.5,3.5,1.0,0.6,0.0002822138160637406,1.0000871193349683,0.00028218923192552004,197.41580364899457,0.0,4.8680447593193315e-06,13.796038847910985,0.004362297116526418,9.582071761544129e-05,0.0001863930984482993,0.0007195171720236201,0.09224919560481191,0.09224919560481191,0.09224919560481191,0.09234667203678598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491273.4865239824,594.4932366993119,0.0,0.09224919560481191,0.09224919561607527,0.09224919561607527,0.375,0.375,0.5,9.159865969476083,0.5366956158122207,0.5366956158122207,1.3812950783176348e-11,0.0006693380345268451,0.5189999965559196,1.3812950783176348e-11,26040.676970901517,19869.82599039395,0.763030316477447,1.0202227947480182,0.6284116756020213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405685167447644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.7703459376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2900087602478,262.2900087602478,-10.859991239752162,246.7200653278146,277.8599521926804,120779.32098181975,120859.89844772175,-80.57746590199409,0.0,nan,277.8599521926804,4.709952192680419,271.63197481969945,-1.5180251803005262,265.4039974467033,-7.746002553296705,259.17602007378673,-13.973979926213246,252.94804270080255,-20.20195729919743,246.7200653278146,-26.429934672185368,1.0,1.0,26022.012520719443,26022.012520719443,277.1287192828242,3.9787192828242155,277.1287192828242,277.1287192828242,76858.59718516673,76861.31078115788,-2.713595991153852,0.0,8546.071908451686,8546.071908451686,0.8895145460184526,3879.514659628408,277.1287192828242,3.9787192828242155,1.0,0.002,0.15721903345123725,0.005063882043784052,0.00024359846220421195,0.0017564015381356076,0.12179923110210597,0.12179923110210597,0.0,3.398193185177867e-13,1.0,1.0010626130521776,0.5189999965421066,0.09224919561607527,0.0,9.789859946991567e-05,125.24067918733401,0.0,1601864.194743146,268.13562966299816,0.0006693380207138944,1.0,1279289.7943940514,2615.8658684052416,,,,,,,,,,,,,,,,,,,3.0
1127.0,-28.164657853220334,4.971663172174915,34.98310417144999,26.250681874249153,6.439404539834963,-24.70425161392438,-38.266073749959446,2.978998300382077,-5.014459330131558,-5.015117410577927,39.96743415570414,41242.91142500289,25715.960000588566,25715.960000588566,66958.87142559145,76874.89879541204,76861.12498185174,25715.960000588566,102577.08498244031,102577.08498244031,102577.08498244031,128617.75992962101,124494.14804748484,4123.611882136181,0.0,90302.52259995858,54670.80424302737,39590.798174368014,26040.674947180694,65631.47312154871,19869.82921406698,1450.0,0.0,0.8869596690442458,2.883082914945622,0.001494314320929203,1.0,1.0,-4.500526385239539,354447.062303518,1553129.56211964,4.381837874536179,1553129.56211964,4.381837874536179,0.7630304995692209,0.09224969562704172,3.860220329046695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860220329046695,1.2777399549694726,1.2781005381973216,3.0211314235210893,6401.41496060782,15243.107769423557,6489.373350273669,0.00034416649805363536,23393.100627046162,2385.432398122311,19397.171212832596,1977.9609971634143,0.8291834213035602,0.8291834213035602,35016.58620605957,35405.22815468563,0.986297672873884,0.8,4226.13098831109,4273.035954225843,0.986297672873884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551275695269268,4.971663172174915,-2.339199656705985,7.3108628288809,3.5,3.5,1.0,0.6,0.00028218923192552004,1.0000869198094495,0.00028216470622302174,197.41649451818003,0.0,4.853297403825838e-06,13.754244842442425,0.004367150413930244,9.581271416063838e-05,0.00018637651776488167,0.0007194544227329288,0.09224969559464818,0.09224969559464818,0.09224969559464818,0.09234634592259557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491259.816204839,594.497697098554,0.0,0.09224969559464818,0.09224969562704172,0.09224969562704172,0.375,0.375,0.5,9.16276547990494,0.5323020456132781,0.5323020456132781,-3.581135388230905e-12,0.0006580804463851564,0.5145910253384045,-3.581135388230905e-12,26040.674947180694,19869.82921406698,0.7630304995692209,1.0202250268188315,0.6284014279036751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440573534293104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.72855193213,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2895295935319,262.2895295935319,-10.860470406468096,246.71924349847149,277.8598156885895,120782.42544980494,120862.53750734057,-80.11205753560652,0.0,nan,277.8598156885895,4.709815688589515,271.6317012505671,-1.5182987494328586,265.40358681251047,-7.746413187489509,259.1754723745438,-13.974527625456176,252.94735793650915,-20.202642063490828,246.71924349847149,-26.430756501528492,1.0,1.0,26022.012520719443,26022.012520719443,277.12861980638127,3.978619806381289,277.12861980638127,277.12861980638127,76858.41614013196,76861.12498185174,-2.7088417197810486,0.0,8546.071908451686,8546.071908451686,0.8895141212289092,3879.521430691929,277.12861980638127,3.978619806381289,1.0,0.002,0.15712196390060648,0.005064301274681788,0.0002434480213976128,0.001756551977981818,0.1217240106988064,0.1217240106988064,0.0,-6.205691342742181e-13,1.0,1.0010535969177035,0.5145910253419856,0.09224969562704172,0.0,9.70695235393963e-05,124.18007678758656,0.0,1601864.075755589,268.1355406698684,0.0006580804499662918,1.0,1279290.0620057876,2615.921904598219,,,,,,,,,,,,,,,,,,,3.0
1128.0,-28.165508540910356,4.971939076346534,34.98314887505625,26.25050728619101,6.43932157209916,-24.7050255295993,-38.2668269687332,2.9788385604267718,-5.0145567143892436,-5.015203252336199,39.967498484852236,41242.41298612034,25716.891496358032,25716.891496358032,66959.30448247837,76874.65782897122,76860.88645729401,25716.891496358032,102577.77795365204,102577.77795365204,102577.77795365204,128618.44673480926,124493.5320839795,4124.914650829756,0.0,90302.59956318457,54670.62466457761,39591.0832206744,26040.668781157216,65631.75200183161,19869.828986072367,1450.0,0.0,0.8869589997999195,2.88307396016378,0.001494314320929203,1.0,1.0,-4.50517161129153,354445.87621560635,1553132.3339167563,4.381860357636096,1553132.3339167563,4.381860357636096,0.7630306714875921,0.09225019126603747,3.860226261180281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860226261180281,1.2777407445027833,1.278101296614321,3.0211341993969514,6401.420842355676,15243.107769423557,6489.369647976278,0.00034416504070542244,23393.084615608557,2385.4307654100594,19397.16014641794,1977.9598687031698,0.8291835157760932,0.8291835157760932,35016.629255008585,35405.22815468563,0.9862991885515014,0.8,4226.136183863175,4273.035954225843,0.9862991885515014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55147677622542,4.971939076346534,-2.3391885700949824,7.311127646441516,3.5,3.5,1.0,0.6,0.00028216470622302174,1.0000872282687205,0.0002821400956309432,197.41718783839792,0.0,4.8417782128093105e-06,13.721599455101586,0.004371992192143053,9.58046672981957e-05,0.00018636003892482603,0.0007193919162921928,0.09225019125510497,0.09225019125510497,0.09225019125510497,0.09234598941864149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491246.2520540541,594.5021226602244,0.0,0.09225019125510497,0.09225019126603747,0.09225019126603747,0.375,0.375,0.5,9.165639426723374,0.5278781794134488,0.5278781794134488,-4.615685611497611e-11,0.0006465379469773325,0.5100316410446908,-4.615685611497611e-11,26040.668781157216,19869.828986072367,0.7630306714875921,1.020227289995393,0.6283911632432023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405785403489173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.69590654479,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2890526702767,262.2890526702767,-10.860947329723274,246.71842340142598,277.8596819391248,120785.47921533936,120865.21618901278,-79.73697367343497,0.0,nan,277.8596819391248,4.709681939124835,271.6314302315976,-1.518569768402358,265.40317852403484,-7.746821475965135,259.1749268165088,-13.97507318349119,252.9466751089683,-20.203324891031684,246.71842340142598,-26.431576598573997,1.0,1.0,26022.012520719443,26022.012520719443,277.1285060541911,3.9785060541911434,277.1285060541911,277.1285060541911,76858.29199587143,76860.88645729401,-2.5944614225736586,0.0,8546.071908451686,8546.071908451686,0.8895137472095703,3879.527392486182,277.1285060541911,3.9785060541911434,1.0,0.002,0.15702575178249648,0.005064715176862207,0.00024329890507640345,0.001756701094991581,0.12164945253820172,0.12164945253820172,0.0,6.798468038526906e-14,1.0,1.00104427295457,0.5100316410908476,0.09225019126603747,0.0,9.621209068481264e-05,123.08319989029222,0.0,1601863.9466916276,268.13544328561073,0.0006465379931341886,1.0,1279290.3575238623,2615.9797850693717,,,,,,,,,,,,,,,,,,,3.0
1129.0,-28.166351762166244,4.9722075341692085,34.98319275308797,26.25029602730649,6.439200250099329,-24.705796560907412,-38.26757596163077,2.978645048672823,-5.01464623735103,-5.015281809563604,39.96756406610004,41241.94117922088,25717.78506011199,25717.78506011199,66959.72623933287,76874.44565663065,76860.71559546681,25717.78506011199,102578.5006555788,102578.5006555788,102578.5006555788,128619.16626787337,124492.95999731409,4126.206270559284,0.0,90302.69141642468,54670.4544938272,39591.374358441644,26040.665612294564,65632.03997073621,19869.831161128215,1450.0,0.0,0.8869583630615213,2.8830657709740115,0.001494314320929203,1.0,1.0,-4.509619185296458,354444.7907830099,1553135.1596640355,4.381881748728706,1553135.1596640355,4.381881748728706,0.7630308478653895,0.09225068200133371,3.8602333083591636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602333083591636,1.2777416904849765,1.2781022114158342,3.0211374780249853,6401.427789375055,15243.107769423557,6489.365275094473,0.000344163319401623,23393.065704313318,2385.428836994623,19397.14707558159,1977.9585358487955,0.8291836273518035,0.8291836273518035,35016.68039572179,35405.22815468563,0.986300989126479,0.8,4226.142356005473,4273.035954225843,0.986300989126479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551669668839555,4.9722075341692085,-2.339174146033205,7.311381680202413,3.5,3.5,1.0,0.6,0.0002821400956309432,1.0000864632335553,0.0002821157029950255,197.41787507751994,0.0,4.858553879180205e-06,13.769141693596701,0.004376850746022233,9.579666620122003e-05,0.00018634342942972317,0.0007193291130784926,0.09225068196199873,0.09225068196199873,0.09225068196199873,0.09234566082167035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491232.81271578104,594.5065075448891,0.0,0.09225068196199873,0.09225068200133371,0.09225068200133371,0.375,0.375,0.5,9.16848879441129,0.5234627013260251,0.5234627013260251,5.684341886080802e-14,0.0006355722125590546,0.5056626242671314,5.684341886080802e-14,26040.665612294564,19869.831161128215,0.7630308478653895,1.0202292397004367,0.6283812174299275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405835641677813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.74344878329,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.288574774593,262.288574774593,-10.861425225407004,246.7176056627091,277.85954388647895,120788.13907163712,120868.03862657533,-79.89955493819393,0.0,nan,277.85954388647895,4.7095438864789685,271.63115624171763,-1.518843758282344,265.4027685969642,-7.747231403035755,259.1743809522245,-13.975619047775467,252.94599330746345,-20.204006692536524,246.7176056627091,-26.432394337290873,1.0,1.0,26022.012520719443,26022.012520719443,277.128407503939,3.9784075039390245,277.128407503939,277.128407503939,76858.00496972147,76860.71559546681,-2.710625745341531,0.0,8546.071908451686,8546.071908451686,0.8895133028867903,3879.5344749009596,277.128407503939,3.9784075039390245,1.0,0.002,0.15693036132429256,0.005065126752480179,0.00024315106557477905,0.001756848934504355,0.12157553278738953,0.12157553278738953,0.0,7.913418184624099e-14,1.0,1.0010353381391843,0.5056626242670745,0.09225068200133371,0.0,9.539043361613205e-05,122.03208772252584,0.0,1601863.8275236175,268.13535376264895,0.0006355722125022112,1.0,1279290.6279638535,2616.035309294018,,,,,,,,,,,,,,,,,,,3.0
1130.0,-28.167192551683293,4.97246854628904,34.983235745778,26.250064093060814,6.439065717480471,-24.706566724744008,-38.26832100804893,2.978439890513145,-5.014743426027451,-5.015367781859734,39.967626271065484,41241.48681580116,25718.678544983086,25718.678544983086,66960.16536078425,76874.24775525095,76860.49590787732,25718.678544983086,102579.1744528604,102579.1744528604,102579.1744528604,128619.83306980519,124492.34666020681,4127.486409598383,0.0,90302.79901782604,54670.304841584846,39591.66019582355,26040.658616944787,65632.31881276834,19869.830142795712,1450.0,0.0,0.8869577008345133,2.883056797792384,0.001494314320929203,1.0,1.0,-4.514212711096434,354443.6028981023,1553137.839941185,4.3819039961279564,1553137.839941185,4.3819039961279564,0.7630310137342806,0.09225116832987414,3.860242523179227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860242523179227,1.2777426899129098,1.278103179956626,3.0211423267405575,6401.4380632215225,15243.107769423557,6489.358808016262,0.00034416077377391174,23393.037736772625,2385.425985099155,19397.12774505204,1977.9565646833566,0.8291837923452231,0.8291837923452231,35016.747266774655,35405.22815468563,0.9863033435401678,0.8,4226.150426633119,4273.035954225843,0.9863033435401678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551862544425336,4.97246854628904,-2.339167145248441,7.3116356915374805,3.5,3.5,1.0,0.6,0.0002821157029950255,1.0000862144641978,0.0002820913826376166,197.41856033883266,0.0,4.815542350412062e-06,13.647247021067782,0.004381666288372645,9.578870787491178e-05,0.00018632699512011376,0.0007192673897788715,0.09225116832107538,0.09225116832107538,0.09225116832107538,0.09234530445980722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491219.4791570586,594.5108577310857,0.0,0.09225116832107538,0.09225116832987414,0.09225116832987414,0.375,0.375,0.5,9.171312882760105,0.5190314309860469,0.5190314309860469,7.332801033044234e-12,0.0006243558322580611,0.501155070763275,7.332801033044234e-12,26040.658616944787,19869.830142795712,0.7630310137342806,1.0202315958362511,0.6283716248614074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405885439256187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.62155411075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28809510338135,262.28809510338135,-10.861904896618626,246.71679015345055,277.85940005331076,120790.74503600884,120870.94144138724,-80.19640537840468,0.0,nan,277.85940005331076,4.709400053310787,271.6308780733413,-1.51912192665867,265.402356093364,-7.747643906635972,259.1738341133994,-13.976165886600597,252.94531213342208,-20.2046878665779,246.71679015345055,-26.43320984654943,1.0,1.0,26022.012520719443,26022.012520719443,277.12829582537785,3.97829582537787,277.12829582537785,277.12829582537785,76857.72324734098,76860.49590787732,-2.7726605363423005,0.0,8546.071908451686,8546.071908451686,0.8895127218945543,3879.543735795123,277.12829582537785,3.97829582537787,1.0,0.002,0.15683581864944768,0.005065533168678098,0.00024300453596009595,0.0017569954652398416,0.12150226798004797,0.12150226798004797,0.0,1.19993728495138e-12,1.0,1.0010261197790535,0.5011550707559422,0.09225116832987414,0.0,9.454265334856094e-05,120.94755835315628,0.0,1601863.6991644893,268.1352565739725,0.0006243558249252601,1.0,1279290.9239308678,2616.092533939756,,,,,,,,,,,,,,,,,,,3.0
1131.0,-28.16802647139971,4.972722235870821,34.98327786363387,26.249780191015475,6.438866635549532,-24.707337160705286,-38.269069826323516,2.978177324858479,-5.0148421031258295,-5.015455336968362,39.967687008660384,41241.07204731124,25719.557250060894,25719.557250060894,66960.62929737213,76874.09051823593,76860.27478668827,25719.557250060894,102579.83203674917,102579.83203674917,102579.83203674917,128620.48256594657,124491.72750286516,4128.755063081401,0.0,90302.91814310434,54670.164235585726,39591.94878613179,26040.650529197406,65632.5993153292,19869.828177276184,1450.0,0.0,0.8869570358661719,2.8830476551967563,0.001494314320929203,1.0,1.0,-4.518809556541612,354442.3931460283,1553140.4569954595,4.381926335644547,1553140.4569954595,4.381926335644547,0.7630311752387926,0.0922516501857938,3.8602513267823646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602513267823646,1.2777439548388891,1.278104414162672,3.0211462258642454,6401.446324996736,15243.107769423557,6489.35360740163,0.00034415872667791614,23393.01524659394,2385.423691739171,19397.11220006688,1977.954979536017,0.8291839250133063,0.8291839250133063,35016.81115363647,35405.22815468563,0.9863055928867199,0.8,4226.158137100521,4273.035954225843,0.9863055928867199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55205222951357,4.972722235870821,-2.339163265212589,7.31188550108341,3.5,3.5,1.0,0.6,0.0002820913826376166,1.0000855105873854,0.00028206726290028384,197.4192400051538,0.0,4.801289946589571e-06,13.606855708634845,0.004386467578319235,9.578070987443793e-05,0.00018631067276317869,0.0007192060217277755,0.09225165016470312,0.09225165016470312,0.09225165016470312,0.09234494238657628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491206.2608254581,594.5151702337755,0.0,0.09225165016470312,0.0922516501857938,0.0922516501857938,0.375,0.375,0.5,9.1741116490539,0.51458511358544,0.51458511358544,-2.55226950685028e-11,0.0006132338425572925,0.49664578042677476,-2.55226950685028e-11,26040.650529197406,19869.828177276184,0.7630311752387926,1.0202343042313846,0.628362619758059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440593509354934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.58116279832,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28760873587106,262.28760873587106,-10.862391264128917,246.7159770680864,277.8592404036546,120792.67742094338,120873.993381793,-81.31596084960701,0.0,nan,277.8592404036546,4.709240403654633,271.63058773654285,-1.5194122634571272,265.4019350694254,-7.7480649305745715,259.1732824023175,-13.976717597682466,252.9446297351995,-20.20537026480048,246.7159770680864,-26.434022931913574,1.0,1.0,26022.012520719443,26022.012520719443,277.1281823962546,3.978182396254624,277.1281823962546,277.1281823962546,76857.26228102848,76860.27478668827,-3.0125056597898947,0.0,8546.071908451686,8546.071908451686,0.8895121668291859,3879.5525834162763,277.1281823962546,3.978182396254624,1.0,0.002,0.1567421241310114,0.005065935490710454,0.00024285931975128806,0.001757140679269135,0.12142965987564402,0.12142965987564402,0.0,-9.795770965215223e-13,1.0,1.0010168976610572,0.49664578045229746,0.0922516501857938,0.0,9.36944950647968e-05,119.86254539969696,0.0,1601863.5692312832,268.13515789687415,0.0006132338680799876,1.0,1279291.2253468358,2616.149767858424,,,,,,,,,,,,,,,,,,,3.0
