time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1132.0,-28.16886439666883,4.972968761739983,34.983319134607676,26.249670423008524,6.438846210725348,-24.708093335916168,-38.269801426772005,2.9780751499187823,-5.014940358980539,-5.015542653721403,39.96774680331912,41240.51486802522,25720.416894813065,25720.416894813065,66960.93176283829,76873.81010981501,76860.06509498828,25720.416894813065,102580.48198980135,102580.48198980135,102580.48198980135,128621.1241662484,124491.11185783386,4130.012308414533,0.0,90302.96654353176,54669.93711497991,39592.25492061316,26040.64217644704,65632.8970970602,19869.825940568055,1450.0,0.0,0.8869563755192981,2.883038535376446,0.001494314320929203,1.0,1.0,-4.523371646547673,354441.18669149565,1553143.0334236636,4.381948519926139,1553143.0334236636,4.381948519926139,0.7630313340943528,0.09225212738130546,3.8602548296238295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602548296238295,1.2777444771690227,1.2781049058196925,3.0211477322732243,6401.449516896598,15243.107769423557,6489.351598149563,0.00034415793578815003,23393.006557634824,2385.4228057119226,19397.106194277992,1977.954367115987,0.8291839762660742,0.8291839762660742,35016.836573396286,35405.22815468563,0.9863064878730395,0.8,4226.161204996233,4273.035954225843,0.9863064878730395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5522378000704995,4.972968761739983,-2.3391611301756012,7.312129891915584,3.5,3.5,1.0,0.6,0.00028206726290028384,1.0000859219203162,0.0002820430292216013,197.41992294015924,0.0,4.761700213362535e-06,13.494658404669423,0.004391229278532598,9.577289637051688e-05,0.00018629436652976698,0.0007191437281282449,0.09225212735426239,0.09225212735426239,0.09225212735426239,0.09234458152444411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491193.1593777778,594.5194445397862,0.0,0.09225212735426239,0.09225212738130546,0.09225212738130546,0.375,0.375,0.5,9.176885275679481,0.5101330177925547,0.5101330177925547,1.1084466677857563e-11,0.0006022947408723667,0.49217100717373796,1.1084466677857563e-11,26040.64217644704,19869.825940568055,0.7630313340943528,1.0202342837893343,0.6283512794968859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440598434245442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.46896549436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2871327669897,262.2871327669897,-10.862867233010263,246.7151668982027,277.8590986357765,120796.5107269756,120876.08813710506,-79.57741012949018,0.0,nan,277.8590986357765,4.709098635776513,271.6303122882593,-1.519687711740687,265.40152594074635,-7.748474059253624,259.1727395932358,-13.977260406764174,252.9439532457174,-20.206046754282568,246.7151668982027,-26.434833101797267,1.0,1.0,26022.012520719443,26022.012520719443,277.1280705428838,3.9780705428838132,277.1280705428838,277.1280705428838,76857.32013609097,76860.06509498828,-2.7449588973104255,0.0,8546.071908451686,8546.071908451686,0.8895119459756801,3879.5561037719485,277.1280705428838,3.9780705428838132,1.0,0.002,0.15664927132484469,0.005066334103041593,0.000242715407880344,0.0017572845920569434,0.12135770394017201,0.12135770394017201,0.0,-6.271242206090655e-14,1.0,1.0010077459407096,0.4921710071626535,0.09225212738130546,0.0,9.285278297963927e-05,118.78577842597103,0.0,1601863.4400518562,268.13505964101944,0.0006022947297879,1.0,1279291.5259418595,2616.2065664590673,,,,,,,,,,,,,,,,,,,3.0
1133.0,-28.169698862013355,4.973208377362479,34.98335963362165,26.24948570681738,6.438754454629316,-24.708853530379958,-38.27054116465149,2.9779091227989816,-5.015033299147433,-5.015625068956683,39.96780706641379,41240.04089617401,25721.246124271835,25721.246124271835,66961.28702044584,76873.58267012342,76859.90148822576,25721.246124271835,102581.14761249759,102581.14761249759,102581.14761249759,128621.78331491692,124490.52485030751,4131.258464609409,0.0,90303.05060106129,54669.773521801784,39592.530088066116,26040.63570241932,65633.16579048544,19869.825187863822,1450.0,0.0,0.8869557383970612,2.883029930325728,0.001494314320929203,1.0,1.0,-4.52779750530749,354440.047964053,1553145.6300395469,4.381969923999857,1553145.6300395469,4.381969923999857,0.7630314948884986,0.0922525996909637,3.8602616991919034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602616991919034,1.2777452952009565,1.2781056931162973,3.0211511744089683,6401.456810369194,15243.107769423557,6489.3470069828745,0.0003441561286025431,23392.986703457198,2385.4207811492406,19397.09247097352,1977.9529677283801,0.8291840933721758,0.8291840933721758,35016.88642513103,35405.22815468563,0.9863082430679319,0.8,4226.167221572486,4273.035954225843,0.9863082430679319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552416804911859,4.973208377362479,-2.3391572585356983,7.312365635898177,3.5,3.5,1.0,0.6,0.0002820430292216013,1.0000855677015756,0.00028201889751274027,197.4206030592581,0.0,4.784210978060135e-06,13.558453911822422,0.004396013489510658,9.576499655748465e-05,0.00018627803266411667,0.0007190819548941079,0.09225259967007496,0.09225259967007496,0.09225259967007496,0.09234423956896051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491180.17821530486,594.52367961091,0.0,0.09225259967007496,0.0922525996909637,0.0922525996909637,0.375,0.375,0.5,9.179634473227223,0.5057009162311488,0.5057009162311488,3.916511559509672e-11,0.0005917698092616774,0.4878275636492049,3.916511559509672e-11,26040.63570241932,19869.825187863822,0.7630314948884986,1.0202355198620168,0.6283414855809439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440603382823694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.53276100151,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2866591359591,262.2866591359591,-10.863340864040879,246.71435906286058,277.8589592090575,120799.51444414373,120878.7009888267,-79.18654468295061,0.0,nan,277.8589592090575,4.708959209057525,271.63003917981354,-1.5199608201864407,265.40111915058935,-7.748880849410625,259.1721991213388,-13.977800878661185,252.94327909209474,-20.206720907905236,246.71435906286058,-26.435640937139397,1.0,1.0,26022.012520719443,26022.012520719443,277.12796898355936,3.9779689835593786,277.12796898355936,277.12796898355936,76857.13251742911,76859.90148822576,-2.768970796649228,0.0,8546.071908451686,8546.071908451686,0.8895115128505668,3879.563007687863,277.12796898355936,3.9779689835593786,1.0,0.002,0.15655723556033888,0.00506672996683801,0.00024257276446498565,0.0017574272350833354,0.12128638223249283,0.12128638223249283,0.0,-4.5167905873833014e-13,1.0,1.000998862650455,0.48782756361003976,0.0922525996909637,0.0,9.203574234407234e-05,117.74057137701612,0.0,1601863.3175995823,268.13496670085254,0.0005917697700965618,1.0,1279291.8096628936,2616.2617392886837,,,,,,,,,,,,,,,,,,,3.0
1134.0,-28.170530903109434,4.973441087119444,34.983399307139734,26.249264110252284,6.438625355379044,-24.709615277267087,-38.27127734022213,2.9777097294590207,-5.015133140278067,-5.01571418607367,39.96786424057011,41239.57597892012,25722.07482847227,25722.07482847227,66961.65080739239,76873.38185359145,76859.6937959969,25722.07482847227,102581.76862446916,102581.76862446916,102581.76862446916,128622.39438051899,124489.901130216,4132.493250302989,0.0,90303.1501555332,54669.60818684516,39592.82440965339,26040.625756049827,65633.45016570322,19869.821535516083,1450.0,0.0,0.8869550783722392,2.8830206163062786,0.001494314320929203,1.0,1.0,-4.532351630295011,354438.81663898093,1553148.0935614852,4.381992097506261,1553148.0935614852,4.381992097506261,0.7630316460770868,0.09225306772915677,3.8602698054408195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602698054408195,1.277746267422453,1.27810663477621,3.021155219829356,6401.465382129558,15243.107769423557,6489.341611080515,0.0003441540046685972,23392.963369621553,2385.4184017601888,19397.076342260272,1977.951323057341,0.8291842309918547,0.8291842309918547,35016.94525130607,35405.22815468563,0.9863103142384249,0.8,4226.174321268607,4273.035954225843,0.9863103142384249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552595696366282,4.973441087119444,-2.33916014343415,7.312601230553595,3.5,3.5,1.0,0.6,0.00028201889751274027,1.0000853196815818,0.00028199483780297124,197.42128120652103,0.0,4.7640965161983085e-06,13.501449526906006,0.004400777586026857,9.575713538478529e-05,0.000186261762127955,0.0007190206562507451,0.0922530677296046,0.0922530677296046,0.0922530677296046,0.09234387252096117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491167.30310768535,594.527879912395,0.0,0.0922530677296046,0.09225306772915677,0.09225306772915677,0.375,0.375,0.5,9.182358620989971,0.5012646038226762,0.5012646038226762,-2.2282620193436742e-11,0.000581045795627233,0.48336255577868315,-2.2282620193436742e-11,26040.625756049827,19869.821535516083,0.7630316460770868,1.0202366421136766,0.6283316795750267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406083110004684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.47575661659,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28618424326345,262.28618424326345,-10.863815756736528,246.71355321685186,277.8588152696763,120802.1171296379,120881.51461199702,-79.39748235911576,0.0,nan,277.8588152696763,4.708815269676336,271.62976285910185,-1.5202371408981321,265.40071044855046,-7.749289551449522,259.1716580379856,-13.978341962014383,252.9426056274147,-20.20739437258527,246.71355321685186,-26.436446783148114,1.0,1.0,26022.012520719443,26022.012520719443,277.12785556378833,3.977855563788353,277.12785556378833,277.12785556378833,76856.87644096327,76859.6937959969,-2.817355033621425,0.0,8546.071908451686,8546.071908451686,0.889511001752733,3879.5711544680235,277.12785556378833,3.977855563788353,1.0,0.002,0.1564660397719539,0.005067120840439422,0.00024243141920657162,0.0017575685820011534,0.1212157096032858,0.1212157096032858,0.0,1.207724892315909e-12,1.0,1.0009897305125648,0.48336255580096577,0.09225306772915677,0.0,9.119576979400513e-05,116.66602935159409,0.0,1601863.1869122437,268.1348668597219,0.0005810458179098532,1.0,1279292.1164558586,2616.31840333343,,,,,,,,,,,,,,,,,,,3.0
1135.0,-28.171361039400225,4.973667129501976,34.983438226963806,26.249085016921185,6.438535205608326,-24.71037141488322,-38.27201264267785,2.9775455810030445,-5.015228137378358,-5.015798856197328,39.96792183599144,41239.09324862893,25722.874913175707,25722.874913175707,66961.96816180463,76873.15283751609,76859.52948602136,25722.874913175707,102582.40439919707,102582.40439919707,102582.40439919707,128623.0219120348,124489.30494299904,4133.716969035766,0.0,90303.2285791569,54669.43227181561,39593.107008156985,26040.617512837733,65633.72452099471,19869.819228251527,1450.0,0.0,0.8869544394324286,2.8830117690367674,0.001494314320929203,1.0,1.0,-4.536774729616127,354437.64676227083,1553150.575238057,4.382013562683959,1553150.575238057,4.382013562683959,0.7630317990138263,0.09225353110887125,3.8602758106570025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602758106570025,1.2777470764060157,1.2781074132441093,3.0211580068842707,6401.4712875644855,15243.107769423557,6489.337893581716,0.00034415254139603723,23392.947294040026,2385.4167625070772,19397.06523040759,1977.9501899637073,0.8291843257967544,0.8291843257967544,35016.98883049699,35405.22815468563,0.9863118485888612,0.8,4226.179580815273,4273.035954225843,0.9863118485888612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552768409761709,4.973667129501976,-2.3391615593894826,7.312828688891459,3.5,3.5,1.0,0.6,0.00028199483780297124,1.000085124924484,0.00028197083505693033,197.421957805284,0.0,4.749898728058675e-06,13.461212995318286,0.004405527484754916,9.574928413070866e-05,0.00018624555367226258,0.0007189592056834558,0.09225353108814625,0.09225353108814625,0.09225353108814625,0.09234352261873677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491154.54791460413,594.5320410997582,0.0,0.09225353108814625,0.09225353110887125,0.09225353110887125,0.375,0.375,0.5,9.185058368327116,0.4968462928499662,0.4968462928499662,2.4215296434704214e-11,0.0005707188189489898,0.4790241265811801,2.4215296434704214e-11,26040.617512837733,19869.819228251527,0.7630317990138263,1.0202372126601629,0.6283216981757221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406132248919146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.435520085004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28571203233236,262.28571203233236,-10.864287967667622,246.71274968157718,277.8586743830855,120805.1130500082,120884.06216866658,-78.94911865838141,0.0,nan,277.8586743830855,4.7086743830855085,271.62948944277923,-1.5205105572207458,265.40030450248173,-7.749695497518246,259.17111956219213,-13.978880437807845,252.94193462187832,-20.20806537812166,246.71274968157718,-26.437250318422798,1.0,1.0,26022.012520719443,26022.012520719443,277.1277516672906,3.977751667290647,277.1277516672906,277.1277516672906,76856.70378961734,76859.52948602136,-2.8256964040192543,0.0,8546.071908451686,8546.071908451686,0.889510623124572,3879.5771897102877,277.1277516672906,3.977751667290647,1.0,0.002,0.15637566017483603,0.005067508880792467,0.00024229134085480955,0.0017577086591415996,0.12114567042740478,0.12114567042740478,0.0,-3.590877595271991e-15,1.0,1.0009808570958987,0.4790241265569648,0.09225353110887125,0.0,9.037957702384706e-05,115.62190671936173,0.0,1601863.0623838606,268.1347718626216,0.0005707187947336934,1.0,1279292.4079391782,2616.3734963322972,,,,,,,,,,,,,,,,,,,3.0
1136.0,-28.17218917903614,4.973886624292767,34.98347639991686,26.24889101078736,6.438433610163302,-24.711126900103594,-38.27274403357876,2.977371331069475,-5.0153240048818475,-5.015884491813998,39.96797812086572,41238.61624082951,25723.660623974916,25723.660623974916,66962.27686480443,76872.93449141408,76859.36450333931,25723.660623974916,102583.02512731423,102583.02512731423,102583.02512731423,128623.63357731728,124488.7039496822,4134.929627635075,0.0,90303.31665605858,54669.26103343704,39593.39513624616,26040.608450003045,65634.00358624921,19869.816195525324,1450.0,0.0,0.8869538003225925,2.8830028179052367,0.001494314320929203,1.0,1.0,-4.5411972739012185,354436.46354775614,1553153.0004496775,4.382035033594698,1553153.0004496775,4.382035033594698,0.7630319481080712,0.09225398997630868,3.860283022233987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860283022233987,1.2777479320170027,1.2781082384253308,3.0211616278183255,6401.478959889248,15243.107769423557,6489.3330637665595,0.00034415064030669475,23392.9264087479,2385.4146327999774,19397.050793766874,1977.9487178360475,0.8291844489586071,0.8291844489586071,35017.041164097165,35405.22815468563,0.9863136911680384,0.8,4226.185896926389,4273.035954225843,0.9863136911680384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552938020278411,4.973886624292767,-2.339165436538766,7.313052060831533,3.5,3.5,1.0,0.6,0.00028197083505693033,1.0000849207444142,0.00028194689191698345,197.4226327806574,0.0,4.738669116100424e-06,13.4293882750286,0.004410266153871016,9.574147523261729e-05,0.00018622935982431303,0.0007188980359712998,0.09225398996216233,0.09225398996216233,0.09225398996216233,0.09234316937249715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491141.90407358314,594.5361658802826,0.0,0.09225398996216233,0.09225398997630868,0.09225398997630868,0.375,0.375,0.5,9.187733751491253,0.4924446033528511,0.4924446033528511,1.4154011296341196e-11,0.0005604869321587103,0.4746872179127877,1.4154011296341196e-11,26040.608450003045,19869.816195525324,0.7630319481080712,1.0202375781756137,0.628311758959487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406181275655265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.403695364716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2852411565577,262.2852411565577,-10.864758843442303,246.71194827773567,277.8585340353765,120807.98723969956,120886.71313194373,-78.72589224417757,0.0,nan,277.8585340353765,4.708534035376545,271.62921688385325,-1.5207831161467311,265.3998997323142,-7.750100267685752,259.17058258080016,-13.97941741919982,252.9412654292661,-20.208734570733867,246.71194827773567,-26.438051722264305,1.0,1.0,26022.012520719443,26022.012520719443,277.12764672658454,3.9776467265845667,277.12764672658454,277.12764672658454,76856.5007242351,76859.36450333931,-2.863779104212881,0.0,8546.071908451686,8546.071908451686,0.889510168435349,3879.584437345157,277.12764672658454,3.9776467265845667,1.0,0.002,0.15628609653164874,0.005067893097607106,0.0002421525263216416,0.0017578474734365438,0.1210762631608208,0.1210762631608208,0.0,-2.4181481469987e-13,1.0,1.000971986602801,0.47468721789863366,0.09225398997630868,0.0,8.956362338354145e-05,114.57808982608576,0.0,1601862.9369937049,268.13467599511813,0.000560486918004699,1.0,1279292.7027463368,2616.428564343609,,,,,,,,,,,,,,,,,,,3.0
1137.0,-28.17301766022913,4.974099799926089,34.98351389127923,26.248756830487423,6.438392375180386,-24.71187665670462,-38.27347462121395,2.9772513709732418,-5.015415175195869,-5.015965799875231,39.96803479585525,41238.11310411146,25724.4189194884,25724.4189194884,66962.53202359985,76872.6743976554,76859.24033573359,25724.4189194884,102583.65925522198,102583.65925522198,102583.65925522198,128624.26029246833,124488.1287701524,4136.131522315935,0.0,90303.37961322405,54669.08103376576,39593.665088286994,26040.60103724635,65634.26612553335,19869.814464702355,1450.0,0.0,0.8869531818030877,2.8829943212065525,0.001494314320929203,1.0,1.0,-4.5454960398568005,354435.34012924833,1553155.4424725606,4.382055812792785,1553155.4424725606,4.382055812792785,0.7630320988475725,0.09225444423178288,3.860288241622868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860288241622868,1.2777485362863612,1.2781088122701798,3.0211642838913995,6401.484587789371,15243.107769423557,6489.329520903192,0.0003441492457887899,23392.911088748246,2385.4130705947746,19397.04020391118,1977.947637971293,0.8291845392957938,0.8291845392957937,35017.07904060095,35405.22815468563,0.9863150247372827,0.8,4226.190468219131,4273.035954225843,0.9863150247372827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55310171268786,4.974099799926089,-2.339167838876583,7.313267638802672,3.5,3.5,1.0,0.6,0.00028194689191698345,1.000084956342436,0.0002819229407750864,197.42330803838962,0.0,4.726917725347634e-06,13.396084833635193,0.004414993071596364,9.573367549825831e-05,0.00018621321641872513,0.000718836689775979,0.0922544442337416,0.0922544442337416,0.0922544442337416,0.0923428328259461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491129.37672353635,594.540252663477,0.0,0.0922544442337416,0.09225444423178288,0.09225444423178288,0.375,0.375,0.5,9.190385411311192,0.4880782290421166,0.4880782290421166,1.1368683772161603e-12,0.0005506246793629543,0.47046976001843177,1.1368683772161603e-12,26040.60103724635,19869.814464702355,0.7630320988475725,1.020237384775904,0.6283015799283663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406230184786308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.37039192332,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28477682946135,262.28477682946135,-10.865223170538627,246.7111491075171,277.85840455140175,120811.44684445926,120889.07786243441,-77.63101797511924,0.0,nan,277.85840455140175,4.70840455140177,271.62895346262167,-1.5210465373783109,265.39950237384903,-7.7504976261509455,259.17005128508623,-13.979948714913746,252.94060019629256,-20.209399803707413,246.7111491075171,-26.43885089248289,1.0,1.0,26022.012520719443,26022.012520719443,277.12755088932124,3.9775508893212645,277.12755088932124,277.12755088932124,76856.44388689191,76859.24033573359,-2.7964488416764652,0.0,8546.071908451686,8546.071908451686,0.8895098393532834,3879.5896828309824,277.12755088932124,3.9775508893212645,1.0,0.002,0.15619732639762784,0.00506827457142908,0.00024201494348519788,0.0017579850568996281,0.12100747174259893,0.12100747174259893,0.0,3.8482585174026696e-13,1.0,1.0009633602723493,0.4704697600172949,0.09225444423178288,0.0,8.877011235943326e-05,113.562981810957,0.0,1601862.8175533572,268.1345848248041,0.000550624678226086,1.0,1279292.9826554297,2616.4821511702908,,,,,,,,,,,,,,,,,,,3.0
1138.0,-28.17384367256119,4.974306472881969,34.98355055410969,26.248517946247034,6.438241392136015,-24.712635166080798,-38.27421023799104,2.977032885053518,-5.015522013661325,-5.016062164588709,39.968085867169144,41237.67003020528,25725.199241486993,25725.199241486993,66962.86927169227,76872.48872074013,76859.006596994,25725.199241486993,102584.205838481,102584.205838481,102584.205838481,128624.79215490265,124487.47022536516,4137.321929537489,0.0,90303.48304423793,54668.92626531191,39593.95197658447,26040.58631642165,65634.53829300612,19869.80669439438,1450.0,0.0,0.8869525069981362,2.88298423403001,0.001494314320929203,1.0,1.0,-4.550112401398735,354434.00867830374,1553157.6430464527,4.382078482926143,1553157.6430464527,4.382078482926143,0.7630322317997937,0.09225489479199872,3.8602962212322858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602962212322858,1.277749596490687,1.2781098421682873,3.0211680221496526,6401.492508710031,15243.107769423557,6489.32453449004,0.00034414728308129614,23392.889526858955,2385.4108718939656,19397.025299188575,1977.9461181125641,0.8291846664311197,0.8291846664311197,35017.136947687344,35405.22815468563,0.9863170635510105,0.8,4226.19745699099,4273.035954225843,0.9863170635510105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553270159930163,4.974306472881969,-2.3391830058634446,7.313489478745414,3.5,3.5,1.0,0.6,0.0002819229407750864,1.0000847037326137,0.00028189906287224084,197.42398128782008,0.0,4.7285136646126565e-06,13.400607725512268,0.0044197215852609766,9.572582266607023e-05,0.00018619711810901617,0.0007187760314405768,0.0922548947876689,0.0922548947876689,0.0922548947876689,0.09234243947652195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491116.94453789596,594.5443081077402,0.0,0.0922548947876689,0.09225489479199872,0.09225489479199872,0.375,0.375,0.5,9.193011753469753,0.48368645556985257,0.48368645556985257,-9.112000043387525e-11,0.0005401509274065575,0.4659497631899967,-9.112000043387525e-11,26040.58631642165,19869.80669439438,0.7630322317997937,1.0202382924178761,0.6282922239219816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406279114403893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.3749148152,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28430810769794,262.28430810769794,-10.865691892302038,246.71035119355386,277.8582650218379,120813.6862405794,120892.05200167667,-78.36576109729667,0.0,nan,277.8582650218379,4.708265021837917,271.62868225618627,-1.5213177438137109,265.3990994905378,-7.750900509462156,259.16951672486834,-13.980483275131633,252.9399339592035,-20.210066040796477,246.71035119355386,-26.439648806446115,1.0,1.0,26022.012520719443,26022.012520719443,277.12742717417797,3.97742717417799,277.12742717417797,277.12742717417797,76856.1618448274,76859.006596994,-2.8447521666093962,0.0,8546.071908451686,8546.071908451686,0.889509336239352,3879.597702338447,277.12742717417797,3.97742717417799,1.0,0.002,0.15610940678403454,0.005068649451453967,0.00024187867096040516,0.0017581213292066668,0.12093933548020258,0.12093933548020258,0.0,1.6707208533306428e-13,1.0,1.0009541148742513,0.4659497632811167,0.09225489479199872,0.0,8.791959361905568e-05,112.4749483214713,0.0,1601862.6791809853,268.13447798633865,0.0005401510185265579,1.0,1279293.3143982764,2616.539461374308,,,,,,,,,,,,,,,,,,,3.0
1139.0,-28.174667208938512,4.974506782458884,34.98358641820415,26.248302112240367,6.438113167863538,-24.713389171220015,-38.274941384419776,2.9768351299963043,-5.015628527596903,-5.016158401063336,39.96813614151847,41237.21084696241,25725.962847569714,25725.962847569714,66963.17369453212,76872.2880902867,76858.7841035191,25725.962847569714,102584.7469510888,102584.7469510888,102584.7469510888,128625.3182972291,124486.81736453719,4138.50093269191,0.0,90303.57656398916,54668.760429120695,39594.24014985385,26040.5713461403,65634.81149599416,19869.798675174614,1450.0,0.0,0.8869518357271395,2.8829741577649948,0.001494314320929203,1.0,1.0,-4.5546863443370285,354432.67900577566,1553159.809281927,4.382101034359243,1553159.809281927,4.382101034359243,0.7630323625030482,0.09225534102477918,3.860303387528757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860303387528757,1.2777505606162032,1.2781107760540347,3.0211713510554845,6401.499562262031,15243.107769423557,6489.32009405497,0.0003441455352873681,23392.870326132223,2385.4089139647303,19397.012026431,1977.9447646679548,0.8291847796361508,0.8291847796361509,35017.188952637014,35405.22815468563,0.9863188945608831,0.8,4226.203733437473,4273.035954225843,0.9863188945608831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553434998726292,4.974506782458884,-2.339199784014382,7.313706566473266,3.5,3.5,1.0,0.6,0.00028189906287224084,1.0000844503902917,0.0002818752583966557,197.42465252313158,0.0,4.7140706445747975e-06,13.359676206724977,0.004424435655905551,9.571801814533404e-05,0.0001861810447269068,0.0007187153176529214,0.09225534096858588,0.09225534096858588,0.09225534096858588,0.09234204684501307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491104.6300488438,594.5483251052408,0.0,0.09225534096858588,0.09225534102477918,0.09225534102477918,0.375,0.375,0.5,9.195612931249153,0.47927744615145684,0.47927744615145684,7.844391802791506e-12,0.0005298734664052063,0.46147205672627933,7.844391802791506e-12,26040.5713461403,19869.798675174614,0.7630323625030482,1.0202386838365345,0.6282826126419089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440632789852515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.33398329641,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2838380843954,262.2838380843954,-10.86616191560455,246.70955494197065,277.8581212268092,120816.22957161734,120894.81294108991,-78.5833694725484,0.0,nan,277.8581212268092,4.708121226809226,271.62840796986677,-1.5215920301332062,265.39869471287165,-7.751305287128332,259.1689814559168,-13.981018544083156,252.93926819893724,-20.210731801062735,246.70955494197065,-26.440445058029326,1.0,1.0,26022.012520719443,26022.012520719443,277.1273049031138,3.9773049031138044,277.1273049031138,277.1273049031138,76855.94260117455,76858.7841035191,-2.841502344541368,0.0,8546.071908451686,8546.071908451686,0.8895088844045769,3879.604904466401,277.1273049031138,3.9773049031138044,1.0,0.002,0.1560223297774892,0.0050690205891505595,0.0002417437041043534,0.0017582562960694185,0.1208718520521767,0.1208718520521767,0.0,1.737720210781557e-13,1.0,1.0009449557821841,0.46147205671843494,0.09225534102477918,0.0,8.707698758371112e-05,111.3970369024357,0.0,1601862.5414706087,268.1343714724031,0.0005298734585608145,1.0,1279293.6456988088,2616.5962333703806,,,,,,,,,,,,,,,,,,,3.0
1140.0,-28.175488556713084,4.974700862044147,34.98362150388148,26.24809022471311,6.437991024019684,-24.714140598666035,-38.275668339896924,2.9766430655629947,-5.015734897463744,-5.01625465125457,39.96818540436861,41236.747492522736,25726.710446744193,25726.710446744193,66963.45793926693,76872.08532696436,76858.56807656962,25726.710446744193,102585.27852331381,102585.27852331381,102585.27852331381,128625.83452111758,124486.1659438882,4139.66857722937,0.0,90303.6705525663,54668.593111955204,39594.53048956788,26040.555997803764,65635.08648737165,19869.790292598238,1450.0,0.0,0.8869511680431024,2.88296407784102,0.001494314320929203,1.0,1.0,-4.559233689964913,354431.34914623416,1553161.9319355546,4.382123465311017,1553161.9319355546,4.382123465311017,0.7630324903306227,0.0922557825423415,3.860310866027143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860310866027143,1.2777514982594633,1.2781116835438413,3.0211749869091205,6401.507266199595,15243.107769423557,6489.315244125887,0.000344143626324375,23392.849355032056,2385.406775507646,19396.997529668413,1977.9432864095704,0.8291849032702768,0.8291849032702768,35017.24322317775,35405.22815468563,0.986320805339265,0.8,4226.210283316796,4273.035954225843,0.986320805339265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553596382128934,4.974700862044147,-2.339218241507863,7.31391910355201,3.5,3.5,1.0,0.6,0.0002818752583966557,1.0000842265112841,0.000281851519026508,197.4253219785013,0.0,4.6995903208922225e-06,13.318638969408559,0.004429135246226444,9.571025894318036e-05,0.00018616499945347533,0.0007186547702641879,0.09225578253983135,0.09225578253983135,0.09225578253983135,0.09234165447023893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491092.4315117006,594.5523042152616,0.0,0.09225578253983135,0.0922557825423415,0.0922557825423415,0.375,0.375,0.5,9.198189090475942,0.4748600210646714,0.4748600210646714,5.343281372915953e-12,0.0005197537908543381,0.45702096128968606,5.343281372915953e-12,26040.555997803764,19869.790292598238,0.7630324903306227,1.0202387400243749,0.6282729207716788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406376536728323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.2929460591,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28336774790074,262.28336774790074,-10.866632252099237,246.70876048385716,277.8579750119356,120818.87889871423,120897.51462903492,-78.6357303206841,0.0,nan,277.8579750119356,4.707975011935616,271.6281321063425,-1.521867893657486,265.3982892007006,-7.75171079929936,259.1684462950969,-13.981553704903092,252.93860338947152,-20.211396610528453,246.70876048385716,-26.441239516142815,1.0,1.0,26022.012520719443,26022.012520719443,277.1271833749993,3.9771833749992993,277.1271833749993,277.1271833749993,76855.73892662297,76858.56807656962,-2.829149946643156,0.0,8546.071908451686,8546.071908451686,0.8895084128852991,3879.6124203572786,277.1271833749993,3.9771833749992993,1.0,0.002,0.15593609041587966,0.005069387979420906,0.00024161003515656002,0.0017583899649182438,0.12080501757828001,0.12080501757828001,0.0,7.480387836933389e-14,1.0,1.0009358509308446,0.4570209612843428,0.0922557825423415,0.0,8.623934314231613e-05,110.32547226643148,0.0,1601862.404158301,268.13426510253623,0.0005197537855110568,1.0,1279293.9770467328,2616.652668476425,,,,,,,,,,,,,,,,,,,3.0
1141.0,-28.176306991699807,4.974888868337609,34.98365584399596,26.24784536836671,6.437837952608669,-24.714892497280555,-38.27639917200429,2.9764234581139037,-5.015839824774218,-5.016349673061395,39.9682340589092,41236.32864484257,25727.439244102432,25727.439244102432,66963.767888945,76871.90635719069,76858.36782371871,25727.439244102432,102585.80706782115,102585.80706782115,102585.80706782115,128626.34792034049,124485.52291788194,4140.825002458539,0.0,90303.78074189447,54668.46248176239,39594.79806681342,26040.540852519327,65635.33891933275,19869.782023911277,1450.0,0.0,0.8869505088030523,2.8829541253849946,0.001494314320929203,1.0,1.0,-4.563727294929777,354430.03626178583,1553164.0283811605,4.382145612608229,1553164.0283811605,4.382145612608229,0.7630326165821149,0.09225621950500504,3.8603199361935974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603199361935974,1.2777525632233888,1.2781127184733492,3.0211795673922666,6401.516971693739,15243.107769423557,6489.309134056204,0.0003441412213788735,23392.82293553549,2385.4040814687473,19396.979266261245,1977.9414240603312,0.8291850590120848,0.8291850590120848,35017.30904422921,35405.22815468563,0.9863231227935304,0.8,4226.218227220397,4273.035954225843,0.9863231227935304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553753706804406,4.974888868337609,-2.3392374270717537,7.314126295409363,3.5,3.5,1.0,0.6,0.000281851519026508,1.0000839283611884,0.0002818278656756046,197.42598906363182,0.0,4.686752794979894e-06,13.28225742097302,0.004433821999021424,9.57024589493798e-05,0.00018614906007712818,0.0007185949277194375,0.09225621949711448,0.09225621949711448,0.09225621949711448,0.09234126705787171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491080.34948270203,594.5562452773934,0.0,0.09225621949711448,0.09225621950500504,0.09225621950500504,0.375,0.375,0.5,9.200740519920481,0.47044592736574486,0.47044592736574486,-6.656364348600619e-11,0.0005098482871517263,0.45262237813159345,-6.656364348600619e-11,26040.540852519327,19869.782023911277,0.7630326165821149,1.0202395385090481,0.6282641230134107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406425045981832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.25656451066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28289460836356,262.28289460836356,-10.867105391636414,246.70796771506664,277.857821501654,120821.25176918069,120900.35614010067,-79.10437092001527,0.0,nan,277.857821501654,4.707821501653996,271.6278507443498,-1.522149255650163,265.3978799870177,-7.752120012982289,259.16790922971177,-13.98209077028821,252.9379384723817,-20.21206152761829,246.70796771506664,-26.442032284933333,1.0,1.0,26022.012520719443,26022.012520719443,277.1270649210411,3.9770649210411193,277.1270649210411,277.1270649210411,76855.43388620256,76858.36782371871,-2.9339375161507633,0.0,8546.071908451686,8546.071908451686,0.8895078410111108,3879.6215358745653,277.1270649210411,3.9770649210411193,1.0,0.002,0.15585067886232662,0.0050697518989098805,0.00024147764949633321,0.0017585223512312385,0.1207388247481666,0.1207388247481666,0.0,7.275716487620265e-13,1.0,1.0009268533121456,0.4526223781981571,0.09225621950500504,0.0,8.541153881745331e-05,109.26649511921431,0.0,1601862.2688214025,268.13416017522576,0.0005098483537153697,1.0,1279294.3041659188,2616.70844762839,,,,,,,,,,,,,,,,,,,3.0
1142.0,-28.177121709343183,4.975070924088334,34.98368945323204,26.247633376065664,6.4377152369266115,-24.715638014710752,-38.277121412660904,2.9762315422557597,-5.015944845697845,-5.016444924334422,39.96828164609592,41235.87483889063,25728.153309688594,25728.153309688594,66964.02814857922,76871.70643825424,76858.17127529478,25728.153309688594,102586.32458498338,102586.32458498338,102586.32458498338,128626.84981853953,124484.8795615697,4141.970256969828,0.0,90303.87493484608,54668.301590014366,39595.081494257465,26040.525233556153,65635.60672781362,19869.773314074588,1450.0,0.0,0.8869498522561097,2.882944146686414,0.001494314320929203,1.0,1.0,-4.568202452724222,354428.72021184204,1553166.0788376594,4.382167669452216,1553166.0788376594,4.382167669452216,0.7630327397724738,0.09225665197413009,3.860327457696106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860327457696106,1.2777534998715898,1.2781136251608345,3.0211832392429816,6401.524751904793,15243.107769423557,6489.304235977119,0.0003441392934908264,23392.801756963025,2385.4019218553763,19396.96462557508,1977.939931125826,0.8291851838483368,0.8291851838483367,35017.36362679871,35405.22815468563,0.9863250445595926,0.8,4226.224814758286,4273.035954225843,0.9863250445595926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55390785134862,4.975070924088334,-2.33925837504133,7.314329299129664,3.5,3.5,1.0,0.6,0.0002818278656756046,1.000083547695919,0.00028180432157383714,197.42665312270378,0.0,4.669786196765762e-06,13.234174081634169,0.004438491785218189,9.569475122704473e-05,0.0001861331144485599,0.0007185347724922676,0.09225665192261646,0.09225665192261646,0.09225665192261646,0.09234087908580874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491068.38119365345,594.560149172488,0.0,0.09225665192261646,0.09225665197413009,0.09225665197413009,0.375,0.375,0.5,9.203267332206515,0.46603875044883125,0.46603875044883125,-5.690026227966882e-11,0.0005000786366053944,0.4482424716102287,-5.690026227966882e-11,26040.525233556153,19869.773314074588,0.7630327397724738,1.0202393409155868,0.628254645529415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406473383512033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.20848117132,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28242227298773,262.28242227298773,-10.867577727012247,246.7071772465016,277.8576672994658,120823.97071972027,120902.94064309202,-78.96992337173018,0.0,nan,277.8576672994658,4.707667299465811,271.62756928888825,-1.5224307111117241,265.39747127827263,-7.752528721727344,259.16737326770243,-13.982626732297547,252.93727525709585,-20.21272474290413,246.7071772465016,-26.442822753498376,1.0,1.0,26022.012520719443,26022.012520719443,277.12694667108207,3.9769466710820893,277.12694667108207,277.12694667108207,76855.21915679092,76858.17127529478,-2.9521185038611293,0.0,8546.071908451686,8546.071908451686,0.8895073667800105,3879.6290949845866,277.12694667108207,3.9769466710820893,1.0,0.002,0.15576609164052957,0.005070112081785833,0.00024134654100670575,0.0017586534572080318,0.12067327050335287,0.12067327050335287,0.0,-1.7852624760450464e-12,1.0,1.0009178937115442,0.44824247166712894,0.09225665197413009,0.0,8.458720426843899e-05,108.21195636281156,0.0,1601862.1335764811,268.13405515430213,0.0005000786935056567,1.0,1279294.6320745985,2616.7639895023985,,,,,,,,,,,,,,,,,,,3.0
1143.0,-28.177936314436064,4.975247120174528,34.98372233266391,26.24746021991598,6.437624669986388,-24.716380216009423,-38.27784316437317,2.976068571271125,-5.016051412753143,-5.016541799248178,39.968327802312544,41235.391614762746,25728.856467513466,25728.856467513466,66964.24808227622,76871.4805451285,76857.96841245439,25728.856467513466,102586.82487996785,102586.82487996785,102586.82487996785,128627.33340145292,124484.22907708194,4143.104324370984,0.0,90303.94653292921,54668.11580093348,39595.36747999526,26040.508521485073,65635.87600148033,19869.763659028376,1450.0,0.0,0.8869491926286299,2.8829339944965486,0.001494314320929203,1.0,1.0,-4.572686546585601,354427.3817333345,1553168.067637976,4.382189829809918,1553168.067637976,4.382189829809918,0.7630328586953116,0.09225708002321366,3.86033237634101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86033237634101,1.277754302356335,1.2781143977866103,3.021185191254755,6401.528887983507,15243.107769423557,6489.301632059543,0.00034413826859159793,23392.79049813923,2385.40077377486,19396.95684229119,1977.9391374517488,0.8291852502092092,0.8291852502092092,35017.399320756194,35405.22815468563,0.9863263012878642,0.8,4226.2291226408115,4273.035954225843,0.9863263012878642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554059641246529,4.975247120174528,-2.3392820816772035,7.314529201851731,3.5,3.5,1.0,0.6,0.00028180432157383714,1.0000835367066954,0.00028178078253525413,197.42731709388045,0.0,4.648233212733095e-06,13.17309292488559,0.0044431400184309225,9.568704929566741e-05,0.00018611727227816973,0.0007184745319716938,0.09225707999353329,0.09225707999353329,0.09225707999353329,0.09234048523657107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491056.52505816234,594.5640164008063,0.0,0.09225707999353329,0.09225708002321366,0.09225708002321366,0.375,0.375,0.5,9.205769490882327,0.46163613756908717,0.46163613756908717,4.547473508864641e-12,0.0004903864950165371,0.44385525266255854,4.547473508864641e-12,26040.508521485073,19869.763659028376,0.7630328586953116,1.0202385061603494,0.628244705895793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406521501797396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.147400014575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28195352839936,262.28195352839936,-10.868046471600621,246.70638897163167,277.8575180851657,120826.95299397467,120905.32257123657,-78.36957726188669,0.0,nan,277.8575180851657,4.707518085165702,271.62729226246455,-1.522707737535427,265.3970664397584,-7.7529335602415586,259.1668406170435,-13.9831593829565,252.93661479433263,-20.21338520566735,246.70638897163167,-26.44361102836831,1.0,1.0,26022.012520719443,26022.012520719443,277.1268260586147,3.9768260586147335,277.1268260586147,277.1268260586147,76855.10896069609,76857.96841245439,-2.8594517582969274,0.0,8546.071908451686,8546.071908451686,0.889507056659108,3879.634038222715,277.1268260586147,3.9768260586147335,1.0,0.002,0.15568233017865618,0.005070468285309163,0.00024121671120310223,0.001758783288971466,0.12060835560155111,0.12060835560155111,0.0,1.7456825915362906e-13,1.0,1.0009089189602265,0.44385525265801107,0.09225708002321366,0.0,8.376144556210277e-05,107.1555956166653,0.0,1601861.996666036,268.13394858724683,0.0004903864904690636,1.0,1279294.9655724068,2616.8196120009457,,,,,,,,,,,,,,,,,,,3.0
1144.0,-28.17875008460014,4.975417840096485,34.983754632464276,26.2473213946447,6.437577329159217,-24.717117343203146,-38.27855663895605,2.9759445869545704,-5.016144853151843,-5.016626278152692,39.968376832793794,41234.88403437046,25729.51360449163,25729.51360449163,66964.39763886208,76871.22992907735,76857.86633674869,25729.51360449163,102587.37994124032,102587.37994124032,102587.37994124032,128627.87712564063,124483.64921067547,4144.227914965164,0.0,90304.01157663384,54667.92359419325,39595.65331382288,26040.497184400312,65636.15049822319,19869.758358000516,1450.0,0.0,0.8869485856296324,2.882925148545168,0.001494314320929203,1.0,1.0,-4.576865847440729,354426.21452734136,1553170.1802889379,4.3822102221197925,1553170.1802889379,4.3822102221197925,0.7630329873234368,0.0922575030768938,3.860337788325732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860337788325732,1.2777549244233266,1.278114989950224,3.0211879559517025,6401.534746044584,15243.107769423557,6489.297944018825,0.00034413681698847897,23392.774551938786,2385.399147714947,19396.94581849068,1977.9380133369377,0.8291853441935159,0.8291853441935157,35017.43859480518,35405.22815468563,0.9863276840659136,0.8,4226.233862602454,4273.035954225843,0.9863276840659136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5542014966754225,4.975417840096485,-2.33929818108095,7.314716021177436,3.5,3.5,1.0,0.6,0.00028178078253525413,1.0000834516344494,0.0002817572694306021,197.42798038835645,0.0,4.647249234413427e-06,13.170304330327653,0.004447787267665336,9.567943625381633e-05,0.0001861013462814378,0.0007184140595085268,0.09225750307504187,0.09225750307504187,0.09225750307504187,0.09234013870580084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491044.79436292994,594.5678428441058,0.0,0.09225750307504187,0.0922575030768938,0.0922575030768938,0.375,0.375,0.5,9.20824856124775,0.4572906993209358,0.4572906993209358,-1.261923898709938e-11,0.00048142500082803963,0.43976043071194226,-1.261923898709938e-11,26040.497184400312,19869.758358000516,0.7630329873234368,1.0202365179943764,0.6282343452711584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406569613739553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.144611420015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28149172730247,262.28149172730247,-10.868508272697511,246.7056030287992,277.85738042579635,120830.37900494123,120907.58770143862,-77.20869649737642,0.0,nan,277.85738042579635,4.707380425796373,271.6270249464137,-1.522975053586265,265.3966694670094,-7.75333053299056,259.1663139876057,-13.983686012394287,252.93595850819042,-20.214041491809553,246.7056030287992,-26.444396971200774,1.0,1.0,26022.012520719443,26022.012520719443,277.1267296355437,3.976729635543734,277.1267296355437,277.1267296355437,76855.04089639844,76857.86633674869,-2.825440350250574,0.0,8546.071908451686,8546.071908451686,0.889506715433003,3879.6394772673607,277.1267296355437,3.976729635543734,1.0,0.002,0.15559933945247878,0.005070823335669322,0.0002410880818339641,0.0017589119184442663,0.12054404091698204,0.12054404091698204,0.0,2.782305635884441e-13,1.0,1.0009005422329318,0.4397604307245615,0.0922575030768938,0.0,8.299070868595386e-05,106.16961994690719,0.0,1601861.8759381648,268.13385514684813,0.0004814250134472786,1.0,1279295.2563962904,2616.8716183681922,,,,,,,,,,,,,,,,,,,3.0
1145.0,-28.179559436627525,4.975583054097068,34.983786284900354,26.247077341564022,6.437421224407528,-24.717861370506686,-38.279278635140486,2.9757231579831878,-5.016245398464207,-5.016717651997263,39.96842274961199,41234.46220672988,25730.1743181929,25730.1743181929,66964.63652492278,76871.05466505178,76857.7136506187,25730.1743181929,102587.8879688116,102587.8879688116,102587.8879688116,128628.37026747545,124483.02953984817,4145.340727627275,0.0,90304.11881141062,54667.782847959585,39595.92884827893,26040.482298663846,65636.41114694277,19869.75009657484,1450.0,0.0,0.8869479548353549,2.882915573310899,0.001494314320929203,1.0,1.0,-4.581187239884628,354424.9520609958,1553172.158777239,4.3822314138592064,1553172.158777239,4.3822314138592064,0.7630331062491255,0.09225792212923958,3.8603462930000276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603462930000276,1.2777559973570352,1.2781160331407058,3.021192075000964,6401.543473815697,15243.107769423557,6489.2924492416605,0.00034413465427135656,23392.750794186322,2385.39672509841,19396.929394234026,1977.9363385288582,0.8291854842079813,0.8291854842079813,35017.50031206634,35405.22815468563,0.9863298570352654,0.8,4226.241311222041,4273.035954225843,0.9863298570352654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554344124207559,4.975583054097068,-2.339320803242776,7.314903857339844,3.5,3.5,1.0,0.6,0.0002817572694306021,1.000082999085863,0.00028173388577562607,197.42864008546425,0.0,4.642144764106639e-06,13.155838261478214,0.004452429412429443,9.56717328529729e-05,0.00018608553657762923,0.000718354611308372,0.09225792212565787,0.09225792212565787,0.09225792212565787,0.0923397663391755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491033.16327008716,594.5716366312672,0.0,0.09225792212565787,0.09225792212923958,0.09225792212923958,0.375,0.375,0.5,9.210703889489013,0.45297078444275485,0.45297078444275485,1.2505552149377763e-12,0.00047225353307567275,0.4355304121126551,1.2505552149377763e-12,26040.482298663846,19869.75009657484,0.7630331062491255,1.0202361060693348,0.6282254237578087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406617676673095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.13014535116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2810261212285,262.2810261212285,-10.868973878771499,246.704818768369,277.85723347408054,120832.60814658647,120910.452995565,-77.84484897853753,0.0,nan,277.85723347408054,4.707233474080567,271.62675053294635,-1.5232494670536312,265.3962675918218,-7.753732408178166,259.16578465065544,-13.984215349344538,252.93530170949776,-20.214698290502213,246.704818768369,-26.445181231630983,1.0,1.0,26022.012520719443,26022.012520719443,277.126620395464,3.9766203954640105,277.126620395464,277.126620395464,76854.69864871546,76857.7136506187,-3.0150019032298587,0.0,8546.071908451686,8546.071908451686,0.8895061792123569,3879.648024465028,277.126620395464,3.9766203954640105,1.0,0.002,0.15551714497178448,0.005071173548965687,0.00024096068278255993,0.0017590393176638549,0.12048034139127996,0.12048034139127996,0.0,4.4641460666960953e-13,1.0,1.0008918887390448,0.43553041211140453,0.09225792212923958,0.0,8.219446698258923e-05,105.15101756792902,0.0,1601861.7467242067,268.13375460153577,0.00047225353182511753,1.0,1279295.5709561636,2616.9252919304645,,,,,,,,,,,,,,,,,,,3.0
