time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1146.0,-28.18036644215145,4.975742831061846,34.98381728331749,26.246870902273827,6.4372999386179,-24.718599804058584,-38.27999598635358,2.9755333003634883,-5.0163481191220285,-5.016811251621042,39.96846717951558,41234.01253050782,25730.826762908437,25730.826762908437,66964.83929341625,76870.85462722606,76857.55035246561,25730.826762908437,102588.37711537405,102588.37711537405,102588.37711537405,128628.84320495896,124482.40048489028,4146.442720068677,0.0,90304.20763672203,54667.62127272945,39596.207071102865,26040.46608958491,65636.67316068777,19869.740708168953,1450.0,0.0,0.8869473181008254,2.882905761010282,0.001494314320929203,1.0,1.0,-4.58552811402086,354423.65884581686,1553174.073200697,4.382252805184111,1553174.073200697,4.382252805184111,0.7630332206732664,0.09225833714730576,3.860353003818989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860353003818989,1.277756923931792,1.2781169300963628,3.0211951361924756,6401.549960113177,15243.107769423557,6489.288365589565,0.0003441330469759324,23392.733137976094,2385.3949246660272,19396.917187924635,1977.9350938316995,0.829185588255842,0.829185588255842,35017.54901154486,35405.22815468563,0.9863315716692916,0.8,4226.247188733175,4273.035954225843,0.9863315716692916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5544849667229395,4.975742831061846,-2.339346511627119,7.315089342688966,3.5,3.5,1.0,0.6,0.00028173388577562607,1.0000827589854604,0.00028171057169451916,197.4292978737299,0.0,4.6166032021479745e-06,13.08345347488736,0.004457046015631591,9.566407957957657e-05,0.0001860698061960495,0.0007182951352689369,0.09225833715227638,0.09225833715227638,0.09225833715227638,0.09233938576132332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491021.640255561,594.575395080309,0.0,0.09225833715227638,0.09225833714730576,0.09225833714730576,0.375,0.375,0.5,9.213135351089283,0.4486661840211923,0.4486661840211923,1.34718902700115e-11,0.0004631324990214125,0.43128313760018955,1.34718902700115e-11,26040.46608958491,19869.740708168953,0.7630332206732664,1.0202351226649917,0.6282160649666259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406665478963492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.057760564574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2805607806871,262.2805607806871,-10.86943921931288,246.7040366062868,277.85708495508135,120835.23478671019,120913.03524164548,-77.80045493532933,0.0,nan,277.85708495508135,4.7070849550813705,271.6264752853324,-1.5235247146675874,265.3958656155793,-7.754134384420695,259.16525594580503,-13.984744054194948,252.93464627603782,-20.215353723962153,246.7040366062868,-26.445963393713185,1.0,1.0,26022.012520719443,26022.012520719443,277.12650768786233,3.9765076878623518,277.12650768786233,277.12650768786233,76854.47222893503,76857.55035246561,-3.078123530576704,0.0,8546.071908451686,8546.071908451686,0.8895057560943169,3879.654768838084,277.12650768786233,3.9765076878623518,1.0,0.002,0.15543575002837295,0.005071519777205546,0.00024083452148397928,0.0017591654796650373,0.12041726074198963,0.12041726074198963,0.0,1.1490166457184259e-12,1.0,1.0008831997609082,0.43128313758671766,0.09225833714730576,0.0,8.13949312253107e-05,104.12820124206604,0.0,1601861.6150808048,268.13365188087795,0.00046313248554952224,1.0,1279295.8931782495,2616.9791663506844,,,,,,,,,,,,,,,,,,,3.0
1147.0,-28.181172362314516,4.97589713880367,34.98384756813126,26.246634602453582,6.437156464671907,-24.719339479609197,-38.28071354711426,2.975323581928156,-5.0164579838897225,-5.0169118206960395,39.96850858195859,41233.59494073132,25731.48307071175,25731.48307071175,66965.07801144307,76870.67471395044,76857.33853623032,25731.48307071175,102588.82160694207,102588.82160694207,102588.82160694207,128629.2679445962,124481.73435951599,4147.533585080207,0.0,90304.31632280862,54667.49192003292,39596.47155863967,26040.446337654124,65636.9178962938,19869.728369893353,1450.0,0.0,0.8869466568796093,2.88289521102512,0.001494314320929203,1.0,1.0,-4.590000108382526,354422.2693419356,1553175.8571747548,4.382275019170139,1553175.8571747548,4.382275019170139,0.7630333256293692,0.09225874826854202,3.8603622333471987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603622333471987,1.2777579422700103,1.2781179189301932,3.0211999516035437,6401.560163391397,15243.107769423557,6489.281941712267,0.0003441305186020803,23392.70536394938,2385.392092503493,19396.897986525506,1977.933135833899,0.8291857519147044,0.8291857519147044,35017.61598891793,35405.22815468563,0.9863339298409551,0.8,4226.255272192545,4273.035954225843,0.9863339298409551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554626643158781,4.97589713880367,-2.339378787482542,7.315275926286212,3.5,3.5,1.0,0.6,0.00028171057169451916,1.0000826482180574,0.0002816872907418899,197.4299547810838,0.0,4.602882663509761e-06,13.044569468386664,0.0044616488982951,9.565642463646033e-05,0.00018605414705805882,0.0007182364026605561,0.09225874822323982,0.09225874822323982,0.09225874822323982,0.09233897900664506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491010.22110224405,594.5791194909824,0.0,0.09225874822323982,0.09225874826854202,0.09225874826854202,0.375,0.375,0.5,9.215542274183834,0.44435068070725947,0.44435068070725947,4.803268893738277e-11,0.00045383680634358825,0.4269117123135402,4.803268893738277e-11,26040.446337654124,19869.728369893353,0.7630333256293692,1.0202349555359647,0.6282073604656501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440671314296265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.018876558075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2800937389632,262.2800937389632,-10.86990626103676,246.70325614678381,277.8569313311365,120837.69462979447,120915.77950640049,-78.08487660600031,0.0,nan,277.8569313311365,4.706931331136502,271.6261962942758,-1.5238037057241627,265.39546125741515,-7.754538742584828,259.16472622052385,-13.985273779476131,252.93399118364434,-20.21600881635564,246.70325614678381,-26.446743853216162,1.0,1.0,26022.012520719443,26022.012520719443,277.12638233357166,3.976382333571678,277.12638233357166,277.12638233357166,76854.22282651604,76857.33853623032,-3.115709714285913,0.0,8546.071908451686,8546.071908451686,0.8895051741710759,3879.6640445139346,277.12638233357166,3.976382333571678,1.0,0.002,0.15535517804866478,0.005071861027516543,0.00024070963187057664,0.0017592903674992135,0.12035481593528832,0.12035481593528832,0.0,-6.302098599919592e-13,1.0,1.0008742565903237,0.4269117122655075,0.09225874826854202,0.0,8.057196643072879e-05,103.07541365531505,0.0,1601861.474958155,268.13354201611025,0.0004538367583108993,1.0,1279296.2393928098,2617.0345644080653,,,,,,,,,,,,,,,,,,,3.0
1148.0,-28.181974639361613,4.976046092389796,34.983877159557,26.24642376266422,6.437029523977967,-24.720074223018177,-38.28142653275279,2.9751291075747965,-5.016567678223112,-5.017012381057384,39.968549140278256,41233.147903615056,25732.12556912649,25732.12556912649,66965.27347274154,76870.47985264544,76857.13304769734,25732.12556912649,102589.25861682382,102589.25861682382,102589.25861682382,128629.6848940624,124481.07151016952,4148.613383892874,0.0,90304.40635443987,54667.32860254193,39596.75305766438,26040.426277238577,65637.17933490296,19869.715733781377,1450.0,0.0,0.8869459987537993,2.882884659711102,0.001494314320929203,1.0,1.0,-4.594439390253513,354420.8799613666,1553177.6047786798,4.382297129187148,1553177.6047786798,4.382297129187148,0.7630334281873528,0.09225915501671973,3.8603689596593838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603689596593838,1.2777588900003152,1.2781188371785048,3.0212029748886597,6401.566569369773,15243.107769423557,6489.277908523176,0.0003441289311898137,23392.68792649493,2385.3903143779917,19396.885931053414,1977.9319065178643,0.8291858546569243,0.8291858546569243,35017.66480078829,35405.22815468563,0.9863356484335457,0.8,4226.261163268183,4273.035954225843,0.9863356484335457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554765338577265,4.976046092389796,-2.339412491583619,7.315458583973415,3.5,3.5,1.0,0.6,0.0002816872907418899,1.0000822751338176,0.00028166411678898944,197.43060872266085,0.0,4.596357424854128e-06,13.0260769420366,0.0044662452557199545,9.564881906132265e-05,0.00018603847168056724,0.0007181771413781331,0.09225915500714219,0.09225915500714219,0.09225915500714219,0.09233857253216539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490998.91569773504,594.5828067486108,0.0,0.09225915500714219,0.09225915501671973,0.09225915501671973,0.375,0.375,0.5,9.217924800034773,0.44003052764185213,0.44003052764185213,-1.48929757415317e-11,0.00044470283427244794,0.42257299080387156,-1.48929757415317e-11,26040.426277238577,19869.715733781377,0.7630334281873528,1.02023386975638,0.6281980475308007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406760743155285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.00038403172,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2796271395766,262.2796271395766,-10.870372860423402,246.7024778598821,277.8567764192682,120840.30029764934,120918.31121978421,-78.01092213485877,0.0,nan,277.8567764192682,4.7067764192682375,271.6259167073941,-1.5240832926058943,265.3950569955237,-7.754943004476274,259.16419728363684,-13.985802716363139,252.93333757175446,-20.216662428245513,246.7024778598821,-26.447522140117883,1.0,1.0,26022.012520719443,26022.012520719443,277.126257728417,3.9762577284170106,277.126257728417,277.126257728417,76854.02250081135,76857.13304769734,-3.1105468859896064,0.0,8546.071908451686,8546.071908451686,0.8895047500758309,3879.670804457681,277.126257728417,3.9762577284170106,1.0,0.002,0.15527542292026789,0.005072198633813656,0.0002405860079548866,0.0017594139916674912,0.1202930039774433,0.1202930039774433,0.0,-3.7762241250627326e-13,1.0,1.0008653801433063,0.42257299081876454,0.09225915501671973,0.0,7.975511576981021e-05,102.03044728665705,0.0,1601861.335269688,268.13343232177687,0.0004447028491654237,1.0,1279296.5855775077,2617.089545864009,,,,,,,,,,,,,,,,,,,3.0
1149.0,-28.182775386586815,4.976189916125121,34.983906130243724,26.246239186171465,6.436933714523,-24.72080447648377,-38.28213504804296,2.974962804263956,-5.016671668687877,-5.017107618146967,39.96859040861511,41232.68984232252,25732.741150750626,25732.741150750626,66965.43099307315,76870.2667226731,76856.97266472905,25732.741150750626,102589.71381547968,102589.71381547968,102589.71381547968,128630.12214712026,124480.43969088269,4149.682456237564,0.0,90304.48974282808,54667.16655578193,39597.02576338461,26040.40833164057,65637.43409502518,19869.704781090237,1450.0,0.0,0.886945365125078,2.882874668421915,0.001494314320929203,1.0,1.0,-4.598734194532028,354419.56413371715,1553179.3829772067,4.382318416235103,1553179.3829772067,4.382318416235103,0.7630335334237989,0.09225955717439922,3.8603757247055457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603757247055457,1.2777597071515925,1.2781196249476905,3.0212063372315696,6401.573693770929,15243.107769423557,6489.273422969591,0.0003441271657422194,23392.668533505544,2385.388336843422,19396.872523433572,1977.9305393211314,0.829185968913775,0.829185968913775,35017.71389372834,35405.22815468563,0.9863373769227815,0.8,4226.267088265954,4273.035954225843,0.9863373769227815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554898223498086,4.976189916125121,-2.3394436732851487,7.31563358941027,3.5,3.5,1.0,0.6,0.00028166411678898944,1.0000821187759987,0.0002816409887757201,197.4312614209859,0.0,4.575247627648253e-06,12.966251776755149,0.004470820503347603,9.56412617258487e-05,0.00018602285506314072,0.0007181181139261666,0.09225955716293914,0.09225955716293914,0.09225955716293914,0.09233818654607102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490987.7279285012,594.5864556638102,0.0,0.09225955716293914,0.09225955717439922,0.09225955717439922,0.375,0.375,0.5,9.220283681933264,0.4357326082921418,0.4357326082921418,-3.0524915928253904e-11,0.00043594945907443616,0.41837342361492347,-3.0524915928253904e-11,26040.40833164057,19869.704781090237,0.7630335334237989,1.0202323097536903,0.6281886306315506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406808128469664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.940558866445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2791638712837,262.2791638712837,-10.870836128716292,246.70170189779947,277.8566258447641,120843.25203290359,120920.70602711456,-77.45399421095722,0.0,nan,277.8566258447641,4.706625844764119,271.62564105537496,-1.5243589446250212,265.39465626598786,-7.755343734012115,259.1636714765867,-13.986328523413249,252.932686687189,-20.217313312810973,246.70170189779947,-26.44829810220051,1.0,1.0,26022.012520719443,26022.012520719443,277.12614372446353,3.9761437244635545,277.12614372446353,277.12614372446353,76853.87678407131,76856.97266472905,-3.0958806577400537,0.0,8546.071908451686,8546.071908451686,0.8895043235382502,3879.6776033290735,277.12614372446353,3.9761437244635545,1.0,0.002,0.1551964584745377,0.005072533692478278,0.00024046361183806129,0.0017595363879699863,0.12023180591903064,0.12023180591903064,0.0,-1.9195235678726164e-13,1.0,1.0008567882334678,0.4183734236454484,0.09225955717439922,0.0,7.89644332676469e-05,101.01895575054017,0.0,1601861.2027056853,268.1333283313121,0.0004359494895993521,1.0,1279296.913436209,2617.142801237871,,,,,,,,,,,,,,,,,,,3.0
1150.0,-28.18357406210367,4.976328704532413,34.983934483926355,26.246042211446934,6.4368201084117525,-24.721534645046788,-38.28284359825773,2.974780691233293,-5.016776191613758,-5.017203485877326,39.9686305434215,41232.23446818805,25733.345390305076,25733.345390305076,66965.57985849312,76870.06377359558,76856.81020408799,25733.345390305076,102590.15559439306,102590.15559439306,102590.15559439306,128630.54534275437,124479.80451350182,4150.740829252547,0.0,90304.57368129403,54666.99739428075,39597.306985570314,26040.389748361304,65637.69673393162,19869.693255906797,1450.0,0.0,0.8869447323889244,2.882864608812586,0.001494314320929203,1.0,1.0,-4.603023812236131,354418.23959760804,1553181.1123359357,4.382339673317474,1553181.1123359357,4.382339673317474,0.7630336353608984,0.09225995507222085,3.860381937311429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860381937311429,1.2777605973686028,1.2781204858618533,3.021209094459033,6401.579536005065,15243.107769423557,6489.269744636793,0.0003441257180123574,23392.652630684213,2385.386715206948,19396.861528650687,1977.9294181652947,0.8291860626018857,0.8291860626018857,35017.758977675774,35405.22815468563,0.9863389642618976,0.8,4226.2725294207885,4273.035954225843,0.9863389642618976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555028660018935,4.976328704532413,-2.339476665845718,7.315805370378131,3.5,3.5,1.0,0.6,0.0002816409887757201,1.000081906840399,0.00028161792234150136,197.4319124343358,0.0,4.56619283392845e-06,12.940590491353227,0.004475386696181531,9.563370456958673e-05,0.00018600728420613337,0.0007180591601577107,0.09225995502623055,0.09225995502623055,0.09225995502623055,0.09233779846507133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490976.64855065173,594.5900691599971,0.0,0.09225995502623055,0.09225995507222085,0.09225995507222085,0.375,0.375,0.5,9.222618985398737,0.43145574525283337,0.43145574525283337,1.2164491636212915e-11,0.0004272942635452637,0.41417967364117203,1.2164491636212915e-11,26040.389748361304,19869.693255906797,0.7630336353608984,1.0202304954414259,0.6281791793415096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406855423721558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.91489758104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2787018988998,262.2787018988998,-10.871298101100194,246.70092803391316,277.856475763888,120845.94697030736,120923.18430178623,-77.23733147886297,0.0,nan,277.856475763888,4.706475763888022,271.6253662178849,-1.5246337821150746,265.39425667191176,-7.755743328088215,259.1631471258984,-13.9868528741016,252.93203757990216,-20.21796242009782,246.70092803391316,-26.44907196608682,1.0,1.0,26022.012520719443,26022.012520719443,277.12602884675493,3.976028846754957,277.12602884675493,277.12602884675493,76853.68330697482,76856.81020408799,-3.126897113164887,0.0,8546.071908451686,8546.071908451686,0.8895039318320115,3879.683846997986,277.12602884675493,3.976028846754957,1.0,0.002,0.15511828365855215,0.005072865103886039,0.0002403424389189069,0.0017596575608431234,0.12017121945945346,0.12017121945945346,0.0,-2.379698001153674e-13,1.0,1.0008482080540535,0.41417967362900754,0.09225995507222085,0.0,7.817480394782861e-05,100.00881119891666,0.0,1601861.069673176,268.1332238083862,0.00042729425138077204,1.0,1279297.2434655465,2617.195979863401,,,,,,,,,,,,,,,,,,,3.0
1151.0,-28.184375809915014,4.976462386461571,34.98396214371511,26.24585243118929,6.436721242629983,-24.72226610471768,-38.283552253246285,2.974611536864541,-5.016889365889767,-5.017307774770718,39.96866722476802,41231.77874330431,25733.958165173142,25733.958165173142,66965.73690847745,76869.85351028036,76856.58706807642,25733.958165173142,102590.54523324956,102590.54523324956,102590.54523324956,128630.91219298882,124479.12406726145,4151.788125727364,0.0,90304.66109127697,54666.84029556816,39597.578661898675,26040.366959739255,65637.94562163793,19869.67823910111,1450.0,0.0,0.8869440693243925,2.8828536581256023,0.001494314320929203,1.0,1.0,-4.607477333352733,354416.798715743,1553182.6928912392,4.382361949318763,1553182.6928912392,4.382361949318763,0.7630337264379345,0.09226034906566365,3.8603892618136015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603892618136015,1.2777614274943705,1.2781212867464964,3.021212863956648,6401.587523118184,15243.107769423557,6489.264715811288,0.00034412373876232714,23392.630889469438,2385.384498220028,19396.846497154722,1977.9278853792807,0.8291861906771042,0.8291861906771042,35017.81213046888,35405.22815468563,0.9863408356937932,0.8,4226.278944399815,4273.035954225843,0.9863408356937932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555160939048444,4.976462386461571,-2.339517191412812,7.3159795778743835,3.5,3.5,1.0,0.6,0.00028161792234150136,1.0000822224621564,0.0002815947689262699,197.43256595567777,0.0,4.554050220845002e-06,12.906178325874736,0.0044799407464023765,9.562614684767591e-05,0.00018599177549382545,0.0007180006529020099,0.09226034906566653,0.09226034906566653,0.09226034906566653,0.09233737868603771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490965.67036180245,594.5936494715659,0.0,0.09226034906566653,0.09226034906566365,0.09226034906566365,0.375,0.375,0.5,9.224929875313702,0.4271673830159557,0.4271673830159557,-1.0118128557223827e-11,0.00041840888093247486,0.40983044141796654,-1.0118128557223827e-11,26040.366959739255,19869.67823910111,0.7630337264379345,1.0202290195749486,0.6281698543854489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440690259690305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.88048541556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27824204751863,262.27824204751863,-10.871757952481346,246.70015549005953,277.8563286049805,120848.80790649998,120925.6906240769,-76.88271757692632,0.0,nan,277.8563286049805,4.706328604980513,271.6250939819805,-1.5249060180194647,265.39385935902635,-7.756140640973626,259.1626247360256,-13.9873752639744,252.93139011303936,-20.21860988696062,246.70015549005953,-26.449844509940448,1.0,1.0,26022.012520719443,26022.012520719443,277.1258984480869,3.975898448086923,277.1258984480869,277.1258984480869,76853.58429875576,76856.58706807642,-3.002769320664811,0.0,8546.071908451686,8546.071908451686,0.8895034700202904,3879.6912081226697,277.1258984480869,3.975898448086923,1.0,0.002,0.15504092780591125,0.005073191294622272,0.00024022253076929812,0.0017597774695507042,0.12011126538464906,0.12011126538464906,0.0,3.2000227120909663e-13,1.0,1.0008393095589252,0.40983044142808467,0.09226034906566365,0.0,7.735584014794552e-05,98.9611408394934,0.0,1601860.9263451137,268.1331106341102,0.0004184088910506034,1.0,1279297.602485178,2617.2510698857595,,,,,,,,,,,,,,,,,,,3.0
1152.0,-28.185172199882143,4.976591080171917,34.98398913457146,26.245631812512897,6.436585866358887,-24.722996393333297,-38.284260768536456,2.9744100591084055,-5.017001838819169,-5.01741154175399,39.96870323897691,41231.34627010139,25734.556751459208,25734.556751459208,66965.9030215606,76869.66768210578,76856.37340136118,25734.556751459208,102590.9301528204,102590.9301528204,102590.9301528204,128631.27425941642,124478.4498166947,4152.824442721716,0.0,90304.75710930911,54666.687952293774,39597.85461890593,26040.344106596014,65638.19872550195,19869.66312536071,1450.0,0.0,0.886943411325324,2.8828427603808846,0.001494314320929203,1.0,1.0,-4.611887116675177,354415.36504978116,1553184.244699834,4.382384055165536,1553184.244699834,4.382384055165536,0.7630338156832469,0.09226073883740257,3.8603967076438708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603967076438708,1.2777624073758482,1.278122237317837,3.0212163743117166,6401.5949611393435,15243.107769423557,6489.260032647481,0.00034412189556961664,23392.610642968124,2385.3824336514635,19396.832498864707,1977.9264579509525,0.8291863099382386,0.8291863099382387,35017.866163700775,35405.22815468563,0.9863427381253751,0.8,4226.285465638475,4273.035954225843,0.9863427381253751,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555290155204531,4.976591080171917,-2.3395586714867065,7.316149751658624,3.5,3.5,1.0,0.6,0.0002815947689262699,1.0000816735016713,0.000281571771973681,197.4332151134143,0.0,4.571238179783659e-06,12.954889001506888,0.00448451198458216,9.561859116730526e-05,0.00018597617775896463,0.0007179418243208984,0.09226073883956835,0.09226073883956835,0.09226073883956835,0.09233696113061009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490954.8059176081,594.5971926438856,0.0,0.09226073883956835,0.09226073883740257,0.09226073883740257,0.375,0.375,0.5,9.22721654499731,0.422875302437717,0.422875302437717,3.353761712787673e-12,0.0004097029348031356,0.40552442507879505,3.353761712787673e-12,26040.344106596014,19869.66312536071,0.7630338156832469,1.0202276162636805,0.628160843391366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406949951841446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.929196091194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2777810994441,262.2777810994441,-10.872218900555879,246.69938461975661,277.85617757913127,120851.25747474997,120928.32354608281,-77.06607133283462,0.0,nan,277.85617757913127,4.7061775791312925,271.62481898725025,-1.5251810127497265,265.3934603953798,-7.756539604620173,259.16210180351396,-13.987898196486015,252.93074321163266,-20.219256788367318,246.69938461975661,-26.450615380243363,1.0,1.0,26022.012520719443,26022.012520719443,277.1257696793581,3.975769679358109,277.1257696793581,277.1257696793581,76853.37499586196,76856.37340136118,-2.998405499223736,0.0,8546.071908451686,8546.071908451686,0.8895030005586197,3879.69869118209,277.1257696793581,3.975769679358109,1.0,0.002,0.1549643828208597,0.0050735139553593645,0.00024010387930024096,0.0017598961208370677,0.12005193965012048,0.12005193965012048,0.0,1.373085672939922e-13,1.0,1.0008304993049408,0.4055244250754413,0.09226073883740257,0.0,7.654497310684856e-05,97.92382792147774,0.0,1601860.7840881208,268.1329981611808,0.00040970293144937386,1.0,1279297.9597077733,2617.3056134548883,,,,,,,,,,,,,,,,,,,3.0
1153.0,-28.185964935822856,4.976715058886187,34.984015556683424,26.24541548956188,6.436455470617929,-24.723722895179595,-38.28496491825206,2.9742134297525897,-5.017105812934858,-5.017507291758805,39.968740806851855,41230.912152853045,25735.12255291085,25735.12255291085,66966.03470576389,76869.48026567588,76856.22456860318,25735.12255291085,102591.34712151403,102591.34712151403,102591.34712151403,128631.67173868588,124477.82148632224,4153.850252363639,0.0,90304.85223477024,54666.53520304515,39598.1300352501,26040.324617171846,65638.45465242195,19869.65071915435,1450.0,0.0,0.8869427884681823,2.882832707295768,0.001494314320929203,1.0,1.0,-4.616092392171993,354414.04215165135,1553185.863456239,4.382404980420165,1553185.863456239,4.382404980420165,0.7630339103396448,0.09226112391405805,3.860404204646207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860404204646207,1.2777633645015105,1.2781231653268414,3.0212199785147646,6401.60259801311,15243.107769423557,6489.255224224755,0.00034412000308917644,23392.58985524972,2385.380313894115,19396.818126167396,1977.9249923437053,0.8291864323784739,0.8291864323784739,35017.920568259346,35405.22815468563,0.986344653631571,0.8,4226.29203169233,4273.035954225843,0.986344653631571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555412294134861,4.976715058886187,-2.3395955460635927,7.31631060494978,3.5,3.5,1.0,0.6,0.000281571771973681,1.0000812992740182,0.0002815488822539531,197.43386129630844,0.0,4.5403622874408085e-06,12.867386722607252,0.0044890523468696,9.56110825883686e-05,0.0001859606893853124,0.0007178834272019673,0.09226112391200485,0.09226112391200485,0.09226112391200485,0.09233657428848861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490944.0608383311,594.6006969552525,0.0,0.09226112391200485,0.09226112391405805,0.09226112391405805,0.375,0.375,0.5,9.229480057208523,0.41861689834559,0.41861689834559,-1.5006662579253316e-11,0.000401478823960133,0.4014148995868254,-1.5006662579253316e-11,26040.324617171846,19869.65071915435,0.7630339103396448,1.020225644561133,0.628151780403497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406996990612455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.8416938123,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27732003907175,262.27732003907175,-10.872679960928224,246.6986157951642,277.8560242829763,120853.79557314578,120930.88042435759,-77.08485121180753,0.0,nan,277.8560242829763,4.70602428297633,271.6245425854106,-1.5254574145893685,265.39306088784133,-7.756939112158648,259.1615791903054,-13.98842080969456,252.93009749273267,-20.219902507267307,246.6986157951642,-26.45138420483579,1.0,1.0,26022.012520719443,26022.012520719443,277.12565651401206,3.975656514012087,277.12565651401206,277.12565651401206,76853.12740905983,76856.22456860318,-3.097159543351154,0.0,8546.071908451686,8546.071908451686,0.8895025278703506,3879.706225669438,277.12565651401206,3.975656514012087,1.0,0.002,0.15488861172780988,0.005073834644136385,0.0002399864309470094,0.0017600135691834512,0.1199932154735047,0.1199932154735047,0.0,1.3046074637257377e-13,1.0,1.000822090937616,0.4014148996018321,0.09226112391405805,0.0,7.577108272510287e-05,96.93381651101767,0.0,1601860.6523214064,268.1328941870651,0.0004014788389667956,1.0,1279298.2893314736,2617.35772177913,,,,,,,,,,,,,,,,,,,3.0
1154.0,-28.186755231222463,4.976834272594462,34.98404134138481,26.245179713610582,6.43630891345708,-24.724448816763573,-38.285668928269274,2.9740024989459934,-5.017217067147669,-5.017610136925269,39.968775255543214,41230.502216355235,25735.694354513304,25735.694354513304,66966.19657086855,76869.30689597191,76856.02257464456,25735.694354513304,102591.71692915788,102591.71692915788,102591.71692915788,128632.01843648337,124477.15319337706,4154.865243106309,0.0,90304.9588950606,54666.404506095816,39598.393765516426,26040.3015073255,65638.69527284193,19869.635296653618,1450.0,0.0,0.886942140815925,2.882821903334594,0.001494314320929203,1.0,1.0,-4.620440517793156,354412.6212300364,1553187.3478121823,4.382426738702582,1553187.3478121823,4.382426738702582,0.7630339952501707,0.09226150505784933,3.860413052702635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860413052702635,1.277764387588322,1.278124159452549,3.021224484107634,6401.6121448237445,15243.107769423557,6489.249213163699,0.000344117637295364,23392.563868739133,2385.3776640074984,19396.80015870364,1977.9231601722956,0.8291865854270354,0.8291865854270354,35017.98477717628,35405.22815468563,0.9863469143360698,0.8,4226.299781028373,4273.035954225843,0.9863469143360698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555535728311073,4.976834272594462,-2.3396388914462785,7.31647316404074,3.5,3.5,1.0,0.6,0.0002815488822539531,1.0000810494948429,0.0002815260647086234,197.43450549346647,0.0,4.519205749864104e-06,12.807429095114871,0.004493571552619464,9.560357604369004e-05,0.00018594530621026306,0.0007178256871828879,0.09226150504070114,0.09226150504070114,0.09226150504070114,0.0923361608150965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490933.41578417906,594.6041684804823,0.0,0.09226150504070114,0.09226150505784933,0.09226150505784933,0.375,0.375,0.5,9.231719731263846,0.4143636256247305,0.4143636256247305,-2.4442670110147446e-11,0.0003930697776013403,0.39716961913211435,-2.4442670110147446e-11,26040.3015073255,19869.635296653618,0.7630339952501707,1.0202243705867182,0.6281432323566369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407043813847147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.7817361848,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27685763945044,262.27685763945044,-10.873142360549537,246.69784891895367,277.8558663599432,120856.20847209825,120933.5172342667,-77.30876216845594,0.0,nan,277.8558663599432,4.705866359943229,271.6242628717386,-1.525737128261369,265.39265938353475,-7.757340616465228,259.1610558953735,-13.988944104626455,252.92945240715906,-20.220547592840916,246.69784891895367,-26.45215108104631,1.0,1.0,26022.012520719443,26022.012520719443,277.1255300329623,3.975530032962297,277.1255300329623,277.1255300329623,76852.8781779697,76856.02257464456,-3.1443966748629464,0.0,8546.071908451686,8546.071908451686,0.8895019699974721,3879.7151179661482,277.1255300329623,3.975530032962297,1.0,0.002,0.1548136401453961,0.005074150443022297,0.00023987021788594577,0.0017601297821848408,0.11993510894297288,0.11993510894297288,0.0,7.07866924798406e-14,1.0,1.000813404613897,0.397169619156557,0.09226150505784933,0.0,7.497157299062904e-05,95.91103161900264,0.0,1601860.511903763,268.1327829328523,0.00039306980204401043,1.0,1279298.6433803504,2617.411504014223,,,,,,,,,,,,,,,,,,,3.0
1155.0,-28.18754622320264,4.976949047932573,34.98406662035971,26.24505590591582,6.436269886563596,-24.72516461226875,-38.28636392774058,2.9738882749766677,-5.017316937007422,-5.0177021968143505,39.96881222952557,41230.00232414091,25736.226955223327,25736.226955223327,66966.22927936423,76869.05611382906,76855.90789478687,25736.226955223327,102592.13485001019,102592.13485001019,102592.13485001019,128632.41793325827,124476.54788630223,4155.87004695604,0.0,90305.01357460799,54666.21027543141,39598.67033241842,26040.283083248087,65638.9534156665,19869.62367132524,1450.0,0.0,0.8869415388677586,2.8828122363795146,0.001494314320929203,1.0,1.0,-4.624515940258107,354411.34932340094,1553188.9409800654,4.382446961546871,1553188.9409800654,4.382446961546871,0.7630340886773048,0.09226188158885269,3.860417139245168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860417139245168,1.2777649630168564,1.2781247058861251,3.0212263217255244,6401.616038515545,15243.107769423557,6489.246761511034,0.0003441166723952824,23392.553270102162,2385.3765832473027,19396.79283054976,1977.922412908563,0.8291866478440661,0.8291866478440661,35018.01443254572,35405.22815468563,0.9863479584597329,0.8,4226.303360117295,4273.035954225843,0.9863479584597329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555650700234219,4.976949047932573,-2.339675530666809,7.316624578599382,3.5,3.5,1.0,0.6,0.0002815260647086234,1.0000811214575038,0.00028150322875641464,197.4351502620531,0.0,4.504970778752182e-06,12.767087186983684,0.004498076523398216,9.559616610855002e-05,0.00018592989860007335,0.0007177669672538393,0.09226188157656579,0.09226188157656579,0.09226188157656579,0.09233578851830444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490922.8914559721,594.6076007507669,0.0,0.09226188157656579,0.09226188158885269,0.09226188158885269,0.375,0.375,0.5,9.233936939732507,0.4101605235294983,0.4101605235294983,-1.1368683772161603e-13,0.00038525980693293604,0.3931862565562483,-1.1368683772161603e-13,26040.283083248087,19869.62367132524,0.7630340886773048,1.0202208565894186,0.6281331462286883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407090493217138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.74139427667,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27640385622004,262.27640385622004,-10.873596143779935,246.69708449409367,277.8557232183373,120859.68241002642,120935.55059338575,-75.8681833593165,0.0,nan,277.8557232183373,4.705723218337312,271.62399547351265,-1.526004526487327,265.39226772863117,-7.757732271368809,259.16053998379664,-13.989460016203338,252.928812238949,-20.22118776105097,246.69708449409367,-26.452915505906304,1.0,1.0,26022.012520719443,26022.012520719443,277.1254245540593,3.975424554059316,277.1254245540593,277.1254245540593,76852.87401800715,76855.90789478687,-3.03387677972205,0.0,8546.071908451686,8546.071908451686,0.8895017123395289,3879.719224941394,277.1254245540593,3.975424554059316,1.0,0.002,0.15473941876064218,0.005074464888733385,0.00023975517259782652,0.0017602448272765433,0.11987758629891325,0.11987758629891325,0.0,-1.2563040885371635e-13,1.0,1.0008052540789998,0.39318625655636197,0.09226188158885269,0.0,7.42213725124783e-05,94.95132468726457,0.0,1601860.385469826,268.13268306299256,0.0003852598070466229,1.0,1279298.960300163,2617.462037642747,,,,,,,,,,,,,,,,,,,3.0
1156.0,-28.188333077796056,4.977059363684575,34.98409133874973,26.24481653273108,6.436115777069976,-24.72588819232436,-38.28706758851183,2.973670891338808,-5.017422380228993,-5.017799707435225,39.96884660914037,41229.59954071768,25736.762108133484,25736.762108133484,66966.36164885116,76868.88720774803,76855.75161333883,25736.762108133484,102592.5137214723,102592.5137214723,102592.5137214723,128632.77552624047,124475.91109706293,4156.864429177541,0.0,90305.1185231716,54666.080019933586,39598.93167026445,26040.261804768164,65639.19347503262,19869.609658356865,1450.0,0.0,0.8869409185873091,2.88280199230918,0.001494314320929203,1.0,1.0,-4.628700516927097,354410.0021127471,1553190.4223618761,4.382467800295787,1553190.4223618761,4.382467800295787,0.7630341740542176,0.09226225422222309,3.86042543794685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86042543794685,1.27776601585625,1.2781257298414133,3.0212303270250316,6401.624525264579,15243.107769423557,6489.24141780069,0.00034411456927484213,23392.530169213667,2385.37422761225,19396.776857841942,1977.9207841456505,0.829186783880675,0.8291867838806749,35018.07465484446,35405.22815468563,0.9863500788024748,0.8,4226.310628310756,4273.035954225843,0.9863500788024748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555766223097971,4.977059363684575,-2.3397173550456265,7.3167767187302015,3.5,3.5,1.0,0.6,0.00028150322875641464,1.0000806976414531,0.0002814805139428244,197.43579166168848,0.0,4.5086196557086915e-06,12.777428104278432,0.004502585143053925,9.558866436908399e-05,0.00018591456438733065,0.0007177093136456588,0.09226225420982603,0.09226225420982603,0.09226225420982603,0.09233539582859035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490912.4654512887,594.6110008170916,0.0,0.09226225420982603,0.09226225422222309,0.09226225422222309,0.375,0.375,0.5,9.236131188277724,0.40598255538736794,0.40598255538736794,1.2107648217352107e-11,0.0003773272062517208,0.3890991905081478,1.2107648217352107e-11,26040.261804768164,19869.609658356865,0.7630341740542176,1.0202191420027633,0.6281247126596751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407137214017856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.75173519397,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27594703685,262.27594703685,-10.87405296314995,246.69632174334285,277.8555723303525,120861.89788573519,120938.27368405873,-76.3757983235429,0.0,nan,277.8555723303525,4.705572330352538,271.62372221295385,-1.5262777870461264,265.3918720955408,-7.758127904459172,259.1600219781601,-13.989978021839875,252.92817186075,-20.221828139249965,246.69632174334285,-26.453678256657128,1.0,1.0,26022.012520719443,26022.012520719443,277.125308756505,3.975308756505001,277.125308756505,277.125308756505,76852.56755797483,76855.75161333883,-3.184055363992229,0.0,8546.071908451686,8546.071908451686,0.8895011891033006,3879.7275651365844,277.125308756505,3.975308756505001,1.0,0.002,0.15466596715842043,0.005074774882703105,0.00023964131735746888,0.0017603586823728846,0.11982065867873444,0.11982065867873444,0.0,-2.696467181484419e-13,1.0,1.0007968911770233,0.38909919049604014,0.09226225422222309,0.0,7.345159253236285e-05,93.96657061556982,0.0,1601860.252440955,268.132577619771,0.00037732719414407256,1.0,1279299.295984196,2617.5138512090275,,,,,,,,,,,,,,,,,,,3.0
1157.0,-28.189117352117705,4.977165150104783,34.98411542634463,26.244577997736656,6.435959296103247,-24.72660968728845,-38.28776709325609,2.9734516311791004,-5.017535785508699,-5.01790499703609,39.96887784123657,41229.18490679689,25737.305628887745,25737.305628887745,66966.49053568463,76868.71921932056,76855.53944523762,25737.305628887745,102592.84507412536,102592.84507412536,102592.84507412536,128633.08173141288,124475.23367678703,4157.848054625848,0.0,90305.22045280015,54665.9344697322,39599.20664785327,26040.236657287518,65639.4433051408,19869.592435073464,1450.0,0.0,0.8869402701364111,2.8827909247182304,0.001494314320929203,1.0,1.0,-4.633031473901383,354408.54743141495,1553191.768120261,4.382489585471508,1553191.768120261,4.382489585471508,0.7630342495183444,0.09226262323119336,3.8604331563007803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604331563007803,1.2777670771321863,1.2781267623903656,3.0212338581810356,6401.632007360424,15243.107769423557,6489.236706615147,0.0003441127151086839,23392.509803053857,2385.3721508419144,19396.762775793082,1977.919348176297,0.8291869038037494,0.8291869038037494,35018.130665632794,35405.22815468563,0.9863520508646554,0.8,4226.317388219528,4273.035954225843,0.9863520508646554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555883552318927,4.977165150104783,-2.339766087674249,7.316931237779032,3.5,3.5,1.0,0.6,0.0002814805139428244,1.000080433518785,0.00028145787529552463,197.43643096159934,0.0,4.484717203634822e-06,12.709688555101085,0.00450706986025756,9.558120747618955e-05,0.00018589930646663484,0.0007176518464171172,0.09226262323290205,0.09226262323290205,0.09226262323290205,0.09233497382951684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490902.13880063815,594.6143683171052,0.0,0.09226262323290205,0.09226262323119336,0.09226262323119336,0.375,0.375,0.5,9.238301708367695,0.40179779422089723,0.40179779422089723,-1.0174971976084635e-11,0.00036921152741342667,0.3848735231347291,-1.0174971976084635e-11,26040.236657287518,19869.592435073464,0.7630342495183444,1.0202172225071247,0.6281160051149896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44071836907239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.68399564479,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2754877523309,262.2754877523309,-10.874512247669088,246.69556078642532,277.85541471823217,120864.12563882253,120940.9135846143,-76.78794579179907,0.0,nan,277.85541471823217,4.705414718232191,271.62344393188044,-1.5265560681195325,265.39147314551224,-7.758526854487741,259.159502359149,-13.990497640851004,252.927531572786,-20.222468427213983,246.69556078642532,-26.45443921357466,1.0,1.0,26022.012520719443,26022.012520719443,277.1251786405156,3.975178640515651,277.1251786405156,277.1251786405156,76852.30501040169,76855.53944523762,-3.234434835932916,0.0,8546.071908451686,8546.071908451686,0.8895007024580092,3879.7353220822843,277.1251786405156,3.975178640515651,1.0,0.002,0.1545933114969237,0.005075079879269916,0.00023952869154229058,0.0017604713092416757,0.1197643457711453,0.1197643457711453,0.0,7.839662079234255e-13,1.0,1.0007882444775542,0.3848735231449041,0.09226262323119336,0.0,7.26556541986549e-05,92.94835360062469,0.0,1601860.1099790495,268.1324642144913,0.00036921153758839864,1.0,1279299.65844758,2617.5673667579827,,,,,,,,,,,,,,,,,,,3.0
1158.0,-28.189899478038242,4.977266509486087,34.984138903251086,26.244355248659872,6.435827620367782,-24.72732676818377,-38.28846219750119,2.973254910458699,-5.017648691577165,-5.01800994644552,39.96890839212852,41228.77416435085,25737.836874023888,25737.836874023888,66966.61103837474,76868.53988001302,76855.33398101978,25737.836874023888,102593.17085504366,102593.17085504366,102593.17085504366,128633.38223195657,124474.56123187738,4158.821000079182,0.0,90305.32394707086,54665.805863031885,39599.46453782109,26040.211376912906,65639.67591473399,19869.575061052332,1450.0,0.0,0.8869396258780524,2.8827798910636586,0.001494314320929203,1.0,1.0,-4.637324261761762,354407.0974559736,1553193.0845277563,4.382511229817293,1553193.0845277563,4.382511229817293,0.7630343230880444,0.09226298816673577,3.860442058375169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860442058375169,1.2777680339515105,1.278127690550584,3.0212385627121328,6401.641975697291,15243.107769423557,6489.230429854907,0.0003441102448016871,23392.482669479487,2385.369383987344,19396.744014136682,1977.9174350197757,0.829187063562257,0.829187063562257,35018.19526645237,35405.22815468563,0.9863543253709025,0.8,4226.325184854068,4273.035954225843,0.9863543253709025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555998231615849,4.977266509486087,-2.339815757471663,7.31708226695775,3.5,3.5,1.0,0.6,0.00028145787529552463,1.0000802136850753,0.00028143530033297465,197.43706851379218,0.0,4.469693724666824e-06,12.667112015705781,0.0045115395539822275,9.557379802610322e-05,0.00018588407726942142,0.0007175947098731342,0.09226298814662579,0.09226298814662579,0.09226298814662579,0.09233455335439632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490891.92263434356,594.6176997451238,0.0,0.09226298814662579,0.09226298816673577,0.09226298816673577,0.375,0.375,0.5,9.240448667592473,0.39761229470741455,0.39761229470741455,5.013589543523267e-11,0.0003612548683804562,0.38068568468378317,5.013589543523267e-11,26040.211376912906,19869.575061052332,0.7630343230880444,1.020215442948933,0.628107521705425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407230015304888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.64141910539,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27502890121065,262.27502890121065,-10.87497109878933,246.69480189378766,277.85525590863205,120866.7118897346,120943.42737551116,-76.71548577657796,0.0,nan,277.85525590863205,4.705255908632068,271.6231651056665,-1.52683489433349,265.3910743026986,-7.758925697301379,259.15898349972406,-13.991016500275919,252.92689269675486,-20.223107303245115,246.69480189378766,-26.455198106212322,1.0,1.0,26022.012520719443,26022.012520719443,277.12504964915803,3.975049649158052,277.12504964915803,277.12504964915803,76852.1101748284,76855.33398101978,-3.2238061913813,0.0,8546.071908451686,8546.071908451686,0.8895001411784261,3879.7442686670447,277.12504964915803,3.975049649158052,1.0,0.002,0.15452144468785345,0.00507538141090553,0.00023941728820201636,0.0017605827129549409,0.11970864410100818,0.11970864410100818,0.0,1.1569573424297097e-12,1.0,1.0007796750161493,0.38068568463364727,0.09226298816673577,0.0,7.186680247337659e-05,91.93920182279413,0.0,1601859.968325458,268.1323513084228,0.00036125481824456074,1.0,1279300.019739343,2617.6204024828708,,,,,,,,,,,,,,,,,,,3.0
1159.0,-28.19067960831712,4.977363541736587,34.9841617849895,26.244143430981808,6.435700762355477,-24.728041571251875,-38.2891531107947,2.973062725235192,-5.017761125565357,-5.018114566778502,39.968938169322726,41228.33945071681,25738.356129426353,25738.356129426353,66966.69558014316,76868.35464236554,76855.13309115417,25738.356129426353,102593.48922058052,102593.48922058052,102593.48922058052,128633.67514619199,124473.89181472223,4159.783331469757,0.0,90305.41747768702,54665.64926808504,39599.74245511331,26040.185925611477,65639.92838072478,19869.557500400508,1450.0,0.0,0.8869389860895868,2.882768890366646,0.001494314320929203,1.0,1.0,-4.641586125186166,354405.65203014907,1553194.367597934,4.38253272401481,1553194.367597934,4.38253272401481,0.7630343944993907,0.09226334883730071,3.8604494770573177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604494770573177,1.2777689696532541,1.2781285976686136,3.021242156244349,6401.649589960844,15243.107769423557,6489.225635317893,0.00034410835785778787,23392.461943712213,2385.3672705472527,19396.729682944697,1977.9159736448937,0.8291871855821679,0.8291871855821679,35018.249102527356,35405.22815468563,0.9863562208660596,0.8,4226.331682297978,4273.035954225843,0.9863562208660596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556110322702289,4.977363541736587,-2.3398663458046647,7.317229887541251,3.5,3.5,1.0,0.6,0.00028143530033297465,1.0000800095147644,0.00028141278463262773,197.43770444276117,0.0,4.457134427676067e-06,12.631518968033973,0.004515996688409903,9.556643377528244e-05,0.0001858688665576922,0.0007175373687038792,0.09226334883538655,0.09226334883538655,0.09226334883538655,0.09233413440074385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490881.81568451354,594.6209955106972,0.0,0.09226334883538655,0.09226334883730071,0.09226334883730071,0.375,0.375,0.5,9.242572235531167,0.3934323279738692,0.3934323279738692,4.547473508864641e-13,0.00035344121312164134,0.37652844159231336,4.547473508864641e-13,26040.185925611477,19869.557500400508,0.7630343944993907,1.0202128069324339,0.6280984831608004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44072762132675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.60582605772,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27457102408533,262.27457102408533,-10.875428975914645,246.69404507859528,277.8550969695702,120869.30673733143,120945.85938044898,-76.55264311754826,0.0,nan,277.8550969695702,4.7050969695702065,271.62288659138676,-1.5271134086132179,265.39067621317974,-7.759323786820232,259.1584658349889,-13.991534165011103,252.92625545679115,-20.223744543208824,246.69404507859528,-26.455954921404697,1.0,1.0,26022.012520719443,26022.012520719443,277.1249215221348,3.974921522134821,277.1249215221348,277.1249215221348,76851.92862989561,76855.13309115417,-3.204461258559604,0.0,8546.071908451686,8546.071908451686,0.8894996734271554,3879.7517244426044,277.1249215221348,3.974921522134821,1.0,0.002,0.1544503610051243,0.005075679499274227,0.0002393070984579455,0.001760692901743041,0.11965354922897276,0.11965354922897276,0.0,2.0098636296927985e-13,1.0,1.0007711679965379,0.3765284415918586,0.09226334883730071,0.0,7.108367523718193e-05,90.93737273550232,0.0,1601859.8274256696,268.1322388744346,0.000353441212666894,1.0,1279300.3798984138,2617.6730521874997,,,,,,,,,,,,,,,,,,,3.0
