time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1160.0,-28.191459665840675,4.977456316180953,34.98418407231542,26.243959308508806,6.435601429124445,-24.72875355639878,-38.28984363991765,2.9728953193132073,-5.017874498283618,-5.018220213705881,39.96896677802209,41227.89258430959,25738.867064458595,25738.867064458595,66966.75964876819,76868.15020505078,76854.92634348555,25738.867064458595,102593.79340794415,102593.79340794415,102593.79340794415,128633.95309386903,124473.21803395223,4160.735059916803,0.0,90305.49896543885,54665.48828472638,39600.0118674583,26040.159685924882,65640.17155338317,19869.539248365087,1450.0,0.0,0.8869383453069558,2.882757779460915,0.001494314320929203,1.0,1.0,-4.645847367181318,354404.1924274187,1553195.6003194232,4.382554251633224,1553195.6003194232,4.382554251633224,0.7630344624616449,0.09226370541300916,3.8604558902971733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604558902971733,1.2777697905673824,1.2781293900424087,3.021245234310143,6401.6561120129045,15243.107769423557,6489.221528477686,0.00034410674157389626,23392.44419095985,2385.365460270312,19396.71740732449,1977.9147218799988,0.8291872900917496,0.8291872900917496,35018.29564226732,35405.22815468563,0.986357859467747,0.8,4226.337299151548,4273.035954225843,0.986357859467747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55622061767966,4.977456316180953,-2.3399188265222723,7.317375142703225,3.5,3.5,1.0,0.6,0.00028141278463262773,1.0000800025599819,0.0002813902726904585,197.4383403159474,0.0,4.445448190417323e-06,12.598400171642695,0.004520442136600321,9.555907414306567e-05,0.00018585371048956208,0.0007174800513930154,0.09226370541408474,0.09226370541408474,0.09226370541408474,0.09233371181415702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490871.8159605948,594.6242562440215,0.0,0.09226370541408474,0.09226370541300916,0.09226370541300916,0.375,0.375,0.5,9.244672428277811,0.38925759629188406,0.38925759629188406,7.611333785462193e-11,0.00034571542227013197,0.3723728465245699,7.611333785462193e-11,26040.159685924882,19869.539248365087,0.7630344624616449,1.020210003477918,0.6280893484682653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440732229363257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.57270726133,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2741164527405,262.2741164527405,-10.875883547259491,246.69329022592552,277.854942679551,120872.1608847522,120948.16083488638,-75.99995013419351,0.0,nan,277.854942679551,4.7049426795510385,271.62261218883566,-1.527387811164317,265.3902816981002,-7.759718301899795,259.157951207379,-13.992048792620949,252.9256207166515,-20.22437928334847,246.69329022592552,-26.456709774074454,1.0,1.0,26022.012520719443,26022.012520719443,277.124791683079,3.9747916830790473,277.124791683079,277.124791683079,76851.83403097233,76854.92634348555,-3.092312513224897,0.0,8546.071908451686,8546.071908451686,0.88949926906933,3879.758169748659,277.124791683079,3.9747916830790473,1.0,0.002,0.15438006017875172,0.00507597390036746,0.00023919812121896576,0.001760801878865886,0.11959906060948287,0.11959906060948287,0.0,8.485183042306055e-14,1.0,1.0007626641810243,0.3723728464484566,0.09226370541300916,0.0,7.030081778068219e-05,89.93588846187626,0.0,1601859.6855744815,268.13212550171636,0.0003457153461567941,1.0,1279300.7435909167,2617.725673580792,,,,,,,,,,,,,,,,,,,3.0
1161.0,-28.192236396648006,4.977545077341562,34.98420585607746,26.243758212681882,6.435479704954215,-24.729464786454948,-38.29053402934221,2.9727080945539854,-5.017980071431396,-5.018318479764336,39.96899681991873,41227.4555421916,25739.348659547686,25739.348659547686,66966.80420173929,76867.95971317559,76854.77826749772,25739.348659547686,102594.1269270454,102594.1269270454,102594.1269270454,128634.26347119384,124472.58684109544,4161.676630098408,0.0,90305.58321046701,54665.32490933811,39600.287001254335,26040.136544148445,65640.42354540278,19869.523490108626,1450.0,0.0,0.8869377368685305,2.882747446521086,0.001494314320929203,1.0,1.0,-4.649918543753586,354402.8348004969,1553196.894796914,4.382574692641077,1553196.894796914,4.382574692641077,0.7630345354150443,0.09226405754607088,3.8604619565464464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604619565464464,1.2777707031873782,1.278130274152643,3.021247823977015,6401.661599206254,15243.107769423557,6489.218073240517,0.00034410538174081825,23392.429255086874,2385.3639372351286,19396.707079389365,1977.9136687237096,0.8291873780133969,0.8291873780133969,35018.33966394416,35405.22815468563,0.9863594094123178,0.8,4226.342612101576,4273.035954225843,0.9863594094123178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556324579076123,4.977545077341562,-2.339966979388412,7.317512056729974,3.5,3.5,1.0,0.6,0.0002813902726904585,1.0000796618629662,0.0002813678584026793,197.4389734808229,0.0,4.444720499182049e-06,12.596337894681927,0.004524886857099503,9.555171652324816e-05,0.00018583855616721034,0.0007174226761430356,0.09226405753817071,0.09226405753817071,0.09226405753817071,0.0923333175131838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490861.9313235721,594.6274795117832,0.0,0.09226405753817071,0.09226405754607088,0.09226405754607088,0.375,0.375,0.5,9.246750226428345,0.3851206209514544,0.3851206209514544,4.1950443119276315e-11,0.00033840833293652395,0.3683999360107464,4.1950443119276315e-11,26040.136544148445,19869.523490108626,0.7630345354150443,1.020206765658955,0.6280802791236564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407368369979134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.57064498437,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2736628530001,262.2736628530001,-10.876337146999902,246.69253735002056,277.85478835597485,120874.71924699978,120950.55675305841,-75.83750605863378,0.0,nan,277.85478835597485,4.70478835597487,271.622338154802,-1.527661845197997,265.3898879535933,-7.760112046406675,259.1574377523974,-13.992562247602564,252.92498755121233,-20.225012448787652,246.69253735002056,-26.45746264997942,1.0,1.0,26022.012520719443,26022.012520719443,277.1246760902312,3.9746760902312417,277.1246760902312,277.1246760902312,76851.62667387674,76854.77826749772,-3.1515936209762003,0.0,8546.071908451686,8546.071908451686,0.8894988865893004,3879.7642663291786,277.1246760902312,3.9746760902312417,1.0,0.002,0.15431050781911929,0.005076266323388819,0.00023909030736625486,0.0017609096918502372,0.11954515368312743,0.11954515368312743,0.0,-7.835078072448987e-13,1.0,1.0007545340687336,0.36839993596879594,0.09226405754607088,0.0,6.955235107745078e-05,88.9783979803144,0.0,1601859.553316085,268.1320199285686,0.00033840829098608083,1.0,1279301.0818747382,2617.7760272102632,,,,,,,,,,,,,,,,,,,3.0
1162.0,-28.193012917936837,4.977629741351025,34.984227055804894,26.2435546721332,6.435363931561099,-24.73017523292484,-38.29122427906839,2.9725262463412263,-5.018093852283357,-5.018424750343502,39.96902353218075,41227.036453846464,25739.84031611341,25739.84031611341,66966.87676995987,76867.76978382451,76854.56883083252,25739.84031611341,102594.40914694592,102594.40914694592,102594.40914694592,128634.51853466754,124471.91085503649,4162.607679631051,0.0,90305.67600925788,54665.188465292,39600.54171551764,26040.10938772162,65640.65110323926,19869.5043961691,1450.0,0.0,0.8869370997710985,2.8827362664063108,0.001494314320929203,1.0,1.0,-4.654152750988487,354401.3665888966,1553198.0458043339,4.382596096493144,1553198.0458043339,4.382596096493144,0.7630345979090982,0.09226440595488418,3.86046967744653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86046967744653,1.2777715907278238,1.2781311333010157,3.0212517678903716,6401.669955885401,15243.107769423557,6489.2128110568565,0.0003441033107826909,23392.406508678934,2385.3616177470326,19396.69135037026,1977.91206481013,0.8291875119036511,0.8291875119036511,35018.3956931035,35405.22815468563,0.9863613821250482,0.8,4226.349374227533,4273.035954225843,0.9863613821250482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556430712432361,4.977629741351025,-2.340022089811279,7.317651831162305,3.5,3.5,1.0,0.6,0.0002813678584026793,1.0000796408765094,0.0002813454518042957,197.43960647839884,0.0,4.4254539704249555e-06,12.541736552184323,0.004529312311069928,9.554436091547607e-05,0.00018582349748720323,0.0007173659774064096,0.09226440595863329,0.09226440595863329,0.09226440595863329,0.09233289309449694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490852.1425196016,594.6306713558865,0.0,0.09226440595863329,0.09226440595488418,0.09226440595488418,0.375,0.375,0.5,9.24880484141776,0.380988279887049,0.380988279887049,-8.981260180007666e-12,0.0003308980601559597,0.36427199935502586,-8.981260180007666e-12,26040.10938772162,19869.5043961691,0.7630345979090982,1.02020433442433,0.6280717171590027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407414250100792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.516043641874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.273210608247,262.273210608247,-10.876789391752993,246.69178618176315,277.8546350347227,120877.38153744872,120952.99250383208,-75.61096638335601,0.0,nan,277.8546350347227,4.704635034722742,271.6220652641586,-1.5279347358413702,265.3894954935327,-7.760504506467271,259.15692572294694,-13.99307427705304,252.92435595235798,-20.225644047641993,246.69178618176315,-26.45821381823683,1.0,1.0,26022.012520719443,26022.012520719443,277.1245453128766,3.9745453128766144,277.1245453128766,277.1245453128766,76851.4872075627,76854.56883083252,-3.081623269812553,0.0,8546.071908451686,8546.071908451686,0.8894983997825394,3879.7720258337627,277.1245453128766,3.9745453128766144,1.0,0.002,0.1542417331837912,0.005076553790189455,0.00023898369460770755,0.0017610163056107433,0.11949184730385377,0.11949184730385377,0.0,2.1845069156367636e-13,1.0,1.0007460865313058,0.3642719993640071,0.09226440595488418,0.0,6.877462726983237e-05,87.9834802323006,0.0,1601859.4113122674,268.1319061477166,0.00033089806913721986,1.0,1279301.4477141935,2617.8282943942936,,,,,,,,,,,,,,,,,,,3.0
1163.0,-28.193785725788487,4.977710556828605,34.98424776875321,26.24334302907812,6.435235833315025,-24.730883569889482,-38.29191044261677,2.972333677106057,-5.018199462475991,-5.01852328451939,39.969051883347205,41226.61210731604,25740.302141471086,25740.302141471086,66966.91424878713,76867.58763482996,76854.42199454248,25740.302141471086,102594.72413601357,102594.72413601357,102594.72413601357,128634.80966490912,124471.28098404777,4163.528680861342,0.0,90305.76889099485,54665.03795629412,39600.81214966747,26040.085528895546,65640.89767856302,19869.487964758664,1450.0,0.0,0.8869364960824044,2.8827259018063813,0.001494314320929203,1.0,1.0,-4.658183273607449,354400.00526621146,1553199.2674317784,4.38261637796838,1553199.2674317784,4.38261637796838,0.7630346660232878,0.09226475008702702,3.8604769746829,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604769746829,1.2777725278658179,1.2781320420706777,3.0212552629620304,6401.6773615228485,15243.107769423557,6489.208147685044,0.00034410147550155044,23392.38635101886,2385.359562237753,19396.67741123984,1977.9106434144016,0.8291876305469371,0.8291876305469371,35018.448647792175,35405.22815468563,0.9863632465904508,0.8,4226.355765297452,4273.035954225843,0.9863632465904508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556530406158881,4.977710556828605,-2.3400725679677237,7.317783124796328,3.5,3.5,1.0,0.6,0.0002813454518042957,1.0000792605062527,0.00028132315398868995,197.44023645235623,0.0,4.4239499673811155e-06,12.53747420755808,0.004533736261037309,9.553704937036086e-05,0.00018580840243393484,0.0007173090592988196,0.09226475007996379,0.09226475007996379,0.09226475007996379,0.09233249827486144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490842.4687029308,594.6338257786123,0.0,0.09226475007996379,0.09226475008702702,0.09226475008702702,0.375,0.375,0.5,9.250837288174205,0.3768932761872179,0.3768932761872179,-4.5133674575481564e-11,0.000323822043412747,0.3603400109119548,-4.5133674575481564e-11,26040.085528895546,19869.487964758664,0.7630346660232878,1.0202010730675481,0.6280628931858714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440746011812304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.511781297246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2727586892409,262.2727586892409,-10.877241310759075,246.69103694001717,277.8544804384562,120879.88852744325,120955.44502850933,-75.55650106605802,0.0,nan,277.8544804384562,4.704480438456244,271.62179173879724,-1.5282082612027352,265.38910303907926,-7.760896960920718,259.15641433938987,-13.993585660610108,252.92372563970574,-20.22627436029424,246.69103694001717,-26.458963059982807,1.0,1.0,26022.012520719443,26022.012520719443,277.1244295969719,3.974429596971902,277.1244295969719,277.1244295969719,76851.2616741637,76854.42199454248,-3.160320378781762,0.0,8546.071908451686,8546.071908451686,0.8894979396878142,3879.7793595563144,277.1244295969719,3.974429596971902,1.0,0.002,0.15417369937929878,0.005076839378606516,0.00023887823357581926,0.0017611217666621156,0.11943911678790962,0.11943911678790962,0.0,2.3793467196497886e-13,1.0,1.0007380398565258,0.36034001095708845,0.09226475008702702,0.0,6.803379778605542e-05,87.03575907869718,0.0,1601859.2793510538,268.131800537524,0.0003238220885464216,1.0,1279301.7869206255,2617.8781252979948,,,,,,,,,,,,,,,,,,,3.0
1164.0,-28.194557468593178,4.9777874628166385,34.98426792681474,26.243113504629605,6.435087785336087,-24.731592943179514,-38.292600482795365,2.972123259823251,-5.018311975294068,-5.018628568608472,39.96907729530621,41226.21052654148,25740.771280919656,25740.771280919656,66966.98180746114,76867.41861680226,76854.22290363854,25740.771280919656,102594.99418455819,102594.99418455819,102594.99418455819,128635.05242075415,124470.61309310673,4164.439327647413,0.0,90305.86765065906,54664.90379962356,39601.070945595,26040.058236195957,65641.12918179095,19869.468673767515,1450.0,0.0,0.8869358687022815,2.882714822574082,0.001494314320929203,1.0,1.0,-4.6623496878510196,354398.5506941538,1553200.3624112434,4.382637455398784,1553200.3624112434,4.382637455398784,0.763034724943462,0.09226509048120564,3.8604845302261976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604845302261976,1.2777735473747576,1.2781330333734242,3.0212587654187506,6401.6847828083555,15243.107769423557,6489.2034744056855,0.00034409963633225696,23392.36615082816,2385.357502391557,19396.6634424951,1977.909218998853,0.8291877494320258,0.8291877494320258,35018.50347694513,35405.22815468563,0.9863651770540349,0.8,4226.362382595353,4273.035954225843,0.9863651770540349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556631678770072,4.9777874628166385,-2.3401290349572514,7.31791649777389,3.5,3.5,1.0,0.6,0.00028132315398868995,1.0000791517657144,0.00028130088852666604,197.44086556156552,0.0,4.402485985569921e-06,12.476645283105157,0.004538138747022879,9.552969703842654e-05,0.0001857934569502634,0.0007172527663737388,0.09226509047661358,0.09226509047661358,0.09226509047661358,0.09233207809998656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490832.89083507535,594.6369487606668,0.0,0.09226509047661358,0.09226509048120564,0.09226509048120564,0.375,0.375,0.5,9.252846918821144,0.37280743049689136,0.37280743049689136,-9.094947017729282e-13,0.00031659331438049776,0.3562788807574293,-9.094947017729282e-13,26040.058236195957,19869.468673767515,0.763034724943462,1.020198504233501,0.6280545603103025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407505767072235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.45095237279,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2723053199878,262.2723053199878,-10.877694680012155,246.69028927712878,277.8543213628397,120882.18177036794,120957.98073976913,-75.79896940118569,0.0,nan,277.8543213628397,4.704321362839721,271.621514945723,-1.5284850542769846,265.3887085285596,-7.761291471440359,259.1559021114064,-13.994097888593558,252.92309569426936,-20.226904305730613,246.69028927712878,-26.459710722871193,1.0,1.0,26022.012520719443,26022.012520719443,277.1243010166941,3.9743010166941417,277.1243010166941,277.1243010166941,76851.02256067269,76854.22290363854,-3.200342965850723,0.0,8546.071908451686,8546.071908451686,0.8894974633065108,3879.7869528773285,277.1243010166941,3.9743010166941417,1.0,0.002,0.15410643078512973,0.00507712029545162,0.00023877395487169724,0.0017612260458597566,0.11938697743584861,0.11938697743584861,0.0,7.314539599012626e-13,1.0,1.0007297287250911,0.3562788807583388,0.09226509048120564,0.0,6.726858883176092e-05,86.0568502771086,0.0,1601859.139220559,268.1316880247059,0.00031659331528999246,1.0,1279302.1493633115,2617.929550561997,,,,,,,,,,,,,,,,,,,3.0
1165.0,-28.195328612864696,4.97786077254515,34.98428766040552,26.242982956487708,6.435047250283391,-24.732291026498785,-38.293277531024046,2.9720096632927175,-5.018412941436168,-5.018722850186735,39.96910536105459,41225.7398588774,25741.202828534602,25741.202828534602,66966.942687412,76867.17992407587,76854.11086090207,25741.202828534602,102595.31368943668,102595.31368943668,102595.31368943668,128635.34944185328,124470.00918139672,4165.340260456565,0.0,90305.93180353683,54664.73576870023,39601.32892759622,26040.0357524166,65641.36468001282,19869.45328421088,1450.0,0.0,0.886935287667847,2.8827049041475434,0.001494314320929203,1.0,1.0,-4.666240499925834,354397.2481327317,1553201.571740293,4.382656975819901,1553201.571740293,4.382656975819901,0.7630347927754642,0.0922654264874839,3.860490239755191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860490239755191,1.2777741187737819,1.2781335764814923,3.021261882702646,6401.6913879588665,15243.107769423557,6489.199315011715,0.0003440979994118304,23392.348172149115,2385.355669076506,19396.651009788176,1977.9079512155708,0.8291878552355763,0.8291878552355763,35018.54490990615,35405.22815468563,0.9863666358555226,0.8,4226.367383114806,4273.035954225843,0.9863666358555226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556724836473932,4.97786077254515,-2.3401784111178494,7.318039183663,3.5,3.5,1.0,0.6,0.00028130088852666604,1.0000790908722184,0.00028127864195353757,197.44149418630835,0.0,4.396112094129312e-06,12.458581674762469,0.004542534859117008,9.552248364295907e-05,0.00018577840488370696,0.0007171957188108388,0.09226542649091354,0.09226542649091354,0.09226542649091354,0.09233169993035832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490823.42928546644,594.6400339390677,0.0,0.09226542649091354,0.0922654264874839,0.0922654264874839,0.375,0.375,0.5,9.254835122818532,0.36877556247964094,0.36877556247964094,-3.296918293926865e-12,0.0003099087505802345,0.3524823502609138,-3.296918293926865e-12,26040.0357524166,19869.45328421088,0.7630347927754642,1.0201942481522295,0.6280451367798917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407551353383465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.43288876445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27186059247254,262.27186059247254,-10.878139407527442,246.68954398679975,277.8541771981344,120885.63416650372,120959.9883193914,-74.35415288769086,0.0,nan,277.8541771981344,4.704177198134403,271.621250555904,-1.528749444095979,265.388323913597,-7.761676086402986,259.15539727133273,-13.994602728667246,252.9224706290675,-20.227529370932473,246.68954398679975,-26.46045601320023,1.0,1.0,26022.012520719443,26022.012520719443,277.1241936246789,3.9741936246789464,277.1241936246789,277.1241936246789,76851.02520503078,76854.11086090207,-3.0856558712985134,0.0,8546.071908451686,8546.071908451686,0.8894971033173341,3879.792690953967,277.1241936246789,3.9741936246789464,1.0,0.002,0.15403987755756374,0.00507740005427186,0.00023867079004959803,0.001761329210227677,0.11933539502479901,0.11933539502479901,0.0,2.772747309531809e-13,1.0,1.0007219589838274,0.3524823502642107,0.0922654264874839,0.0,6.655321971879336e-05,85.14169863423167,0.0,1601859.0131800282,268.1315870585638,0.0003099087538771528,1.0,1279302.4739295864,2617.977690032984,,,,,,,,,,,,,,,,,,,3.0
1166.0,-28.196095289539354,4.977930303813696,34.98430683844481,26.242712151166074,6.434856459566835,-24.733000114634443,-38.29396376442162,2.971761284512023,-5.018526544765791,-5.018829403754471,39.96912879525158,41225.35769694171,25741.656246988023,25741.656246988023,66967.01394392973,76867.04183614007,76853.90304034842,25741.656246988023,102595.55928733645,102595.55928733645,102595.55928733645,128635.5665755565,124469.33569022556,4166.230885330938,0.0,90306.04733303093,54664.60579519573,39601.601708705784,26040.00728822005,65641.60899692583,19869.4329488064,1450.0,0.0,0.8869346609834926,2.8826936876443883,0.001494314320929203,1.0,1.0,-4.6703952494577265,354395.77603029116,1553202.5815023845,4.382678029914296,1553202.5815023845,4.382678029914296,0.7630348459155352,0.09226575913103219,3.8604990566275736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604990566275736,1.2777753138497208,1.2781347434660228,3.0212659571552867,6401.70002123509,15243.107769423557,6489.193878402439,0.00034409585985924055,23392.324673152445,2385.3532728457167,19396.634759399232,1977.9062941370635,0.8291879935157066,0.8291879935157066,35018.60889224038,35405.22815468563,0.986368888592406,0.8,4226.375105104717,4273.035954225843,0.986368888592406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556822715411379,4.977930303813696,-2.3402377834607964,7.318168087274492,3.5,3.5,1.0,0.6,0.00028127864195353757,1.0000786331354818,0.0002812565258710336,197.44211917255063,0.0,4.392396639010627e-06,12.448052074956117,0.004546927255756019,9.55151729005602e-05,0.00018576346905297737,0.0007171396970348846,0.0922657591236175,0.0922657591236175,0.0922657591236175,0.09233127543215457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490814.05499857845,594.6430904259934,0.0,0.0922657591236175,0.09226575913103219,0.09226575913103219,0.375,0.375,0.5,9.25680061227223,0.3647447621123092,0.3647447621123092,-7.673861546209082e-12,0.00030285898867532524,0.34843415429673996,-7.673861546209082e-12,26040.00728822005,19869.4329488064,0.7630348459155352,1.0201915365460645,0.6280369772604508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407596904612499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.422359164644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2714096820203,262.2714096820203,-10.878590317979672,246.6888000433626,277.8540193206663,120887.40436560876,120962.79224698024,-75.38788137146993,0.0,nan,277.8540193206663,4.704019320666305,271.62097546524467,-1.5290245347553082,265.38793160974495,-7.762068390255024,259.15488775428065,-13.995112245719326,252.92184389882277,-20.228156101177206,246.6888000433626,-26.461199956637387,1.0,1.0,26022.012520719443,26022.012520719443,277.12406275344154,3.974062753441558,277.12406275344154,277.12406275344154,76850.66977102509,76853.90304034842,-3.2332693233329337,0.0,8546.071908451686,8546.071908451686,0.8894965474081087,3879.8015519107116,277.12406275344154,3.974062753441558,1.0,0.002,0.15397408717747105,0.0050776741259449636,0.00023856880116419974,0.0017614311987647364,0.11928440058209987,0.11928440058209987,0.0,-7.106381455512789e-14,1.0,1.000713674016368,0.3484341543044138,0.09226575913103219,0.0,6.579037433740509e-05,84.1658127833371,0.0,1601858.8720576402,268.1314734552342,0.0003028589963491868,1.0,1279302.840742231,2618.02894287316,,,,,,,,,,,,,,,,,,,3.0
1167.0,-28.196860295821633,4.9779962652478025,34.98432554234533,26.242523767892294,6.434750109594744,-24.73369925529803,-38.29464468928052,2.971589068916498,-5.018633629905253,-5.018929803438767,39.969153467709106,41224.935276681405,25742.084626867912,25742.084626867912,66967.01990354931,76866.84695413118,76853.74613148971,25742.084626867912,102595.83075835762,102595.83075835762,102595.83075835762,128635.81218128373,124468.70058755201,4167.111593731719,0.0,90306.12965555163,54664.4600337876,39601.855135293365,26039.98142292611,65641.83655821948,19869.414708031036,1450.0,0.0,0.8869340611104167,2.8826831195646205,0.001494314320929203,1.0,1.0,-4.674378030631544,354394.38895111205,1553203.644619118,4.382698183275636,1553203.644619118,4.382698183275636,0.7630349033405075,0.09226608771517325,3.8605054205129234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605054205129234,1.2777761562081238,1.2781355578005016,3.0212689458607533,6401.706353943339,15243.107769423557,6489.189890477094,0.00034409429043901564,23392.307436147355,2385.3515151603615,19396.622839223506,1977.9050786174184,0.82918809493973,0.82918809493973,35018.65507370492,35405.22815468563,0.9863705145838718,0.8,4226.380678718238,4273.035954225843,0.9863705145838718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556915189299793,4.9779962652478025,-2.3402936073514624,7.318289872599265,3.5,3.5,1.0,0.6,0.0002812565258710336,1.000078462295667,0.00028123445956971507,197.4427428005014,0.0,4.36664619738116e-06,12.375075323378208,0.0045512939019534,9.55079192233088e-05,0.0001857486066477248,0.0007170835028162644,0.09226608771668637,0.09226608771668637,0.09226608771668637,0.0923308744942147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490804.79238740954,594.6461105542029,0.0,0.09226608771668637,0.09226608771517325,0.09226608771517325,0.375,0.375,0.5,9.258744216592852,0.36074147128965706,0.36074147128965706,-6.775735528208315e-11,0.0002961735335134108,0.3445517728072218,-6.775735528208315e-11,26039.98142292611,19869.414708031036,0.7630349033405075,1.0201880906265395,0.6280283648084392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407642192212384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.349382413064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27096154109,262.27096154109,-10.879038458909974,246.68805825810028,277.85386482406676,120890.13513784968,120965.05998353411,-74.9248456844081,0.0,nan,277.85386482406676,4.703864824066784,271.62070351091836,-1.5292964890816165,265.38754219767173,-7.7624578023282425,259.15438088448553,-13.995619115514444,252.9212195712972,-20.228780428702777,246.68805825810028,-26.461941741899693,1.0,1.0,26022.012520719443,26022.012520719443,277.1239439934087,3.9739439934087386,277.1239439934087,277.1239439934087,76850.52151447369,76853.74613148971,-3.2246170160215115,0.0,8546.071908451686,8546.071908451686,0.8894961461610642,3879.807947615488,277.1239439934087,3.9739439934087386,1.0,0.002,0.1539090284217846,0.005077946071931876,0.00023846794894951103,0.0017615320513409444,0.11923397447475552,0.11923397447475552,0.0,2.9045559360452167e-13,1.0,1.0007057282687966,0.3445517728749792,0.09226608771517325,0.0,6.50587501616629e-05,83.22986638306557,0.0,1601858.7389732066,268.1313663700947,0.0002961736012707661,1.0,1279303.1863700072,2618.0781282948274,,,,,,,,,,,,,,,,,,,3.0
1168.0,-28.19762512444044,4.978058577360117,34.98434369761836,26.242325954977446,6.43463494041371,-24.734399117954563,-38.29532194705678,2.9714089335920093,-5.018748233706162,-5.019037556111976,39.969175042209955,41224.503548618,25742.522543690637,25742.522543690637,66967.02609230863,76866.65857522885,76853.53198786965,25742.522543690637,102596.05453156028,102596.05453156028,102596.05453156028,128636.00638683826,124468.02434129539,4167.982045542877,0.0,90306.21651959301,54664.303474712164,39602.12560542316,26039.951855277974,65642.07746070114,19869.393389082623,1450.0,0.0,0.8869334350532319,2.8826717730074765,0.001494314320929203,1.0,1.0,-4.678509818662519,354392.9002929074,1553204.5742479009,4.382719216339182,1553204.5742479009,4.382719216339182,0.7630349510440951,0.09226641271221812,3.8605122230059297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605122230059297,1.2777770351146203,1.278136408756928,3.021272191403589,6401.7132308591545,15243.107769423557,6489.185559800946,0.00034409258614067094,23392.2887179146,2385.349606431819,19396.60989454269,1977.9037586273284,0.8291882050723884,0.8291882050723884,35018.704438042136,35405.22815468563,0.9863722526408867,0.8,4226.386636470774,4273.035954225843,0.9863722526408867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557009721917455,4.978058577360117,-2.3403557918483084,7.318414369208425,3.5,3.5,1.0,0.6,0.00028123445956971507,1.0000784445607322,0.00028121239998652565,197.44336628701083,0.0,4.35683105578986e-06,12.347259212108463,0.0045556507330091894,9.55007051151862e-05,0.00018573375445452887,0.0007170274292964908,0.09226641268705894,0.09226641268705894,0.09226641268705894,0.09233044589672942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490795.62394458876,594.64909981707,0.0,0.09226641268705894,0.09226641271221812,0.09226641271221812,0.375,0.375,0.5,9.260665213400614,0.35673662640772363,0.35673662640772363,1.2050804798491299e-11,0.00028932240581980295,0.3405277374494631,1.2050804798491299e-11,26039.951855277974,19869.393389082623,0.7630349510440951,1.0201844408778915,0.6280194829802339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407687381410788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.3215663018,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27051488053775,262.27051488053775,-10.879485119462231,246.68731818913724,277.853711571924,120892.74047514952,120967.41781770794,-74.67734255841431,0.0,nan,277.853711571924,4.703711571924032,271.62043289541856,-1.5295671045814174,265.3871542188265,-7.762845781173496,259.1538755422323,-13.996124457767678,252.92059686568814,-20.229403134311838,246.68731818913724,-26.462681810862733,1.0,1.0,26022.012520719443,26022.012520719443,277.123811183186,3.973811183186001,277.123811183186,277.123811183186,76850.39554508071,76853.53198786965,-3.1364427889348008,0.0,8546.071908451686,8546.071908451686,0.8894957172593779,3879.8147841209593,277.123811183186,3.973811183186001,1.0,0.002,0.1538447280304429,0.00507821326197151,0.00023836826816112103,0.0017616317319852292,0.11918413408056051,0.11918413408056051,0.0,1.4635037973165232e-13,1.0,1.000697492440451,0.34052773743741227,0.09226641271221812,0.0,6.430038492415711e-05,82.25971116986803,0.0,1601858.5969912834,268.1312517662938,0.00028932239376899815,1.0,1279303.5573098683,2618.1290633951053,,,,,,,,,,,,,,,,,,,3.0
1169.0,-28.198391368304133,4.978117313846282,34.98436131613022,26.24212772296744,6.434520954951482,-24.735100135952106,-38.29600311638785,2.9712297221130473,-5.018862854911276,-5.01914545043555,39.96919586174265,41224.084683969915,25742.95161802572,25742.95161802572,66967.03630199563,76866.46966830672,76853.31909362138,25742.95161802572,102596.2707116471,102596.2707116471,102596.2707116471,128636.19267141346,124467.35037563228,4168.8422957811845,0.0,90306.30485536176,54664.162282873374,39602.3806360982,26039.921959766358,65642.30259586456,19869.37176359852,1450.0,0.0,0.8869328110046085,2.8826604096859487,0.001494314320929203,1.0,1.0,-4.682614978368463,354391.40968138515,1553205.471346042,4.382740181943033,1553205.471346042,4.382740181943033,0.7630349965832538,0.09226673380769997,3.8605193099388666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605193099388666,1.277777909733285,1.2781372554328632,3.021275669685576,6401.720600921302,15243.107769423557,6489.180918518898,0.0003440907596166738,23392.26865744956,2385.3475608336753,19396.59602144005,1977.90234396456,0.8291883230942187,0.8291883230942186,35018.75586648478,35405.22815468563,0.9863740633731423,0.8,4226.3928433389665,4273.035954225843,0.9863740633731423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557102345717138,4.978117313846282,-2.340419038115542,7.318536351961825,3.5,3.5,1.0,0.6,0.00028121239998652565,1.0000785902098772,0.00028119030118174036,197.4439909306225,0.0,4.355518363808122e-06,12.343539043032218,0.004560006251372997,9.549344984925588e-05,0.00018571895013726978,0.0007169715932265035,0.09226673382132938,0.09226673382132938,0.09226673382132938,0.09233001697189523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490786.56049281923,594.6520548032399,0.0,0.09226673382132938,0.09226673380769997,0.09226673380769997,0.375,0.375,0.5,9.262563710270564,0.35273334498475606,0.35273334498475606,0.0,0.0002825955242542477,0.3365304720670679,0.0,26039.921959766358,19869.37176359852,0.7630349965832538,1.0201810974591639,0.6280109480280025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407732560382773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.31784613272,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2700694101207,262.2700694101207,-10.87993058987928,246.68657929072572,277.85355952949647,120895.33954653349,120969.8179045432,-74.47835800973156,0.0,nan,277.85355952949647,4.703559529496488,271.6201634818026,-1.529836518197385,265.3867674339983,-7.7632325660017045,259.1533713862237,-13.996628613776295,252.9199753384778,-20.23002466152218,246.68657929072572,-26.46342070927426,1.0,1.0,26022.012520719443,26022.012520719443,277.1236783775054,3.9736783775054505,277.1236783775054,277.1236783775054,76850.27222576106,76853.31909362138,-3.046867860321072,0.0,8546.071908451686,8546.071908451686,0.8894952704234028,3879.821906488561,277.1236783775054,3.9736783775054505,1.0,0.002,0.15378118099600246,0.005078477061541576,0.0002382697546043093,0.0017617302464398344,0.11913487730215463,0.11913487730215463,0.0,1.044143504297379e-12,1.0,1.000689311247341,0.3365304720670679,0.09226673380769997,0.0,6.354702914989862e-05,81.29596405105853,0.0,1601858.455172165,268.1311371450887,0.0002825955242542477,1.0,1279303.9287374495,2618.179654588397,,,,,,,,,,,,,,,,,,,3.0
1170.0,-28.199150045927805,4.978172602674519,34.98437843407292,26.24186931587758,6.434346744839287,-24.735800366845947,-38.29668040908871,2.970997065742579,-5.01897475740185,-5.019250830303742,39.969216652572676,41223.70614183949,25743.36533991902,25743.36533991902,66967.07148175851,76866.32569390959,76853.12586533313,25743.36533991902,102596.49120525215,102596.49120525215,102596.49120525215,128636.38413424377,124466.69160457746,4169.6925296663085,0.0,90306.4196525628,54664.040103782325,39602.643943089424,26039.89292899162,65642.53687208105,19869.350803956957,1450.0,0.0,0.8869321998444437,2.882649310551527,0.001494314320929203,1.0,1.0,-4.6866415901192795,354389.9538130803,1553206.3672082264,4.382760714564303,1553206.3672082264,4.382760714564303,0.7630350423536241,0.09226705087769653,3.8605286485210177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605286485210177,1.2777790317554563,1.2781383495317178,3.021280325141423,6401.730465273603,15243.107769423557,6489.174706379314,0.0003440883149164557,23392.241807908747,2385.3448229424675,19396.57745293912,1977.900450504415,0.8291884810450821,0.8291884810450821,35018.823634662716,35405.22815468563,0.9863764494084093,0.8,4226.401022240105,4273.035954225843,0.9863764494084093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557191655402286,4.978172602674519,-2.340481367451712,7.318653970126231,3.5,3.5,1.0,0.6,0.00028119030118174036,1.0000778146264755,0.0002811684221659928,197.4446094095702,0.0,4.363276211603191e-06,12.365524783683444,0.0045643695275846006,9.548623637898578e-05,0.0001857040648027546,0.0007169158623178377,0.09226705087608413,0.09226705087608413,0.09226705087608413,0.09232959785102185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490777.6035496894,594.6549750545656,0.0,0.09226705087608413,0.09226705087769653,0.09226705087769653,0.375,0.375,0.5,9.264440120957103,0.34874558409711653,0.34874558409711653,-6.195932655828074e-12,0.0002760729018973507,0.3326092401844676,-6.195932655828074e-12,26039.89292899162,19869.350803956957,0.7630350423536241,1.0201779923932344,0.6280029399560374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407777823223233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.339831873374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2696201263711,262.2696201263711,-10.880379873628897,246.68584210942936,277.8533981432995,120897.35417531636,120972.47009030721,-75.11591499086302,0.0,nan,277.8533981432995,4.703398143299523,271.6198869365661,-1.5301130634338733,265.38637572976654,-7.763624270233436,259.15286452296743,-13.997135477032543,252.91935331619763,-20.230646683802348,246.68584210942936,-26.46415789057062,1.0,1.0,26022.012520719443,26022.012520719443,277.1235503874497,3.973550387449734,277.1235503874497,277.1235503874497,76849.95717405091,76853.12586533313,-3.168691282218788,0.0,8546.071908451686,8546.071908451686,0.8894946816191489,3879.8312917636226,277.1235503874497,3.973550387449734,1.0,0.002,0.15371837301988425,0.0050787380207360485,0.0002381723874348693,0.0017618276131221757,0.11908619371743465,0.11908619371743465,0.0,5.570448616265544e-13,1.0,1.0006812855299563,0.3326092401906635,0.09226705087769653,0.0,6.280797204028943e-05,80.35050817210372,0.0,1601858.3167825104,268.1310252425981,0.00027607290809328333,1.0,1279304.291508748,2618.229296762145,,,,,,,,,,,,,,,,,,,3.0
1171.0,-28.199906852188153,4.978224527845252,34.98439506423439,26.241658895183377,6.434213844554332,-24.736494782516797,-38.29735302189363,2.9708017747615743,-5.019085980401769,-5.0193556582114685,39.96923681117791,41223.28579078267,25743.768979096054,25743.768979096054,66967.05476987873,76866.1500959382,76852.93657145652,25743.768979096054,102596.70555055258,102596.70555055258,102596.70555055258,128636.56940771129,124466.03657879053,4170.532828920758,0.0,90306.50808026448,54663.88316927429,39602.91656776688,26039.863857158707,65642.78042492559,19869.329767971063,1450.0,0.0,0.8869315937766948,2.8826382682736633,0.001494314320929203,1.0,1.0,-4.690635869544849,354388.50557500595,1553207.235828252,4.382781076119065,1553207.235828252,4.382781076119065,0.7630350863953814,0.09226736399721165,3.860535097656228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860535097656228,1.2777799804156165,1.278139270500622,3.0212831291976676,6401.736406732307,15243.107769423557,6489.170964661328,0.0003440868424253116,23392.225636049916,2385.343173871803,19396.566268693663,1977.8993100287728,0.82918857617385,0.82918857617385,35018.87043469688,35405.22815468563,0.9863780971814656,0.8,4226.406670508428,4273.035954225843,0.9863780971814656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557278788542679,4.978224527845252,-2.3405441940015295,7.318768721846782,3.5,3.5,1.0,0.6,0.0002811684221659928,1.0000776231586126,0.00028114659867897014,197.4452263662923,0.0,4.319893718543886e-06,12.242578798353373,0.004568689421303144,9.54790732499455e-05,0.00018568934891604732,0.0007168602487513341,0.09226736398858428,0.09226736398858428,0.09226736398858428,0.09232918108183823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490768.7492823248,594.6578617912464,0.0,0.09226736398858428,0.09226736399721165,0.09226736399721165,0.375,0.375,0.5,9.266294633940685,0.3447772892207013,0.3447772892207013,-1.2505552149377763e-11,0.0002696778096833441,0.32871978866660356,-1.2505552149377763e-11,26039.863857158707,19869.329767971063,0.7630350863953814,1.0201739526628932,0.6279942062772458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407822639383068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.21688588804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26917164815194,262.26917164815194,-10.880828351848038,246.68510703182986,277.85323626446484,120899.80212905516,120974.78336490628,-74.98123585111819,0.0,nan,277.85323626446484,4.703236264464863,271.6196104179681,-1.5303895820318871,265.38598457142996,-7.764015428570019,259.15235872486966,-13.99764127513032,252.9187328783491,-20.231267121650887,246.68510703182986,-26.46489296817012,1.0,1.0,26022.012520719443,26022.012520719443,277.1234234097311,3.97342340973114,277.1234234097311,277.1234234097311,76849.76245365187,76852.93657145652,-3.17411780465045,0.0,8546.071908451686,8546.071908451686,0.8894942749964134,3879.8377731445094,277.1234234097311,3.97342340973114,1.0,0.002,0.1536562981437379,0.0050789958055177,0.0002380761564505317,0.0017619238434964143,0.11903807822526584,0.11903807822526584,0.0,-5.305391542753668e-14,1.0,1.000673324715534,0.3287197886791091,0.09226736399721165,0.0,6.20748714927653e-05,79.41267189656669,0.0,1601858.1793624354,268.1309140195982,0.00026967782218889624,1.0,1279304.6523797004,2618.27853900076,,,,,,,,,,,,,,,,,,,3.0
1172.0,-28.200663772133588,4.978273140884547,34.984411204237965,26.24147906843575,6.434117375967033,-24.737185657327203,-38.298025075905,2.970639260852727,-5.019198035877594,-5.019461396242118,39.96925592552216,41222.863027437445,25744.16643310116,25744.16643310116,66967.0294605386,76865.95236911176,76852.74032713634,25744.16643310116,102596.9067602375,102596.9067602375,102596.9067602375,128636.74084353,124465.37763919662,4171.363204333379,0.0,90306.58862919804,54663.738700230264,39603.16658774197,26039.834083292502,65643.00067103448,19869.308116047905,1450.0,0.0,0.8869309868567687,2.882627128283759,0.001494314320929203,1.0,1.0,-4.694629012450719,354387.04476740863,1553208.0594523586,4.382801466322677,1553208.0594523586,4.382801466322677,0.76303512735499,0.09226767330930591,3.8605415656052537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605415656052537,1.2777807772833105,1.278140039705298,3.021286306883682,6401.74313986766,15243.107769423557,6489.16672433194,0.0003440851737224294,23392.207309401114,2385.3413050737117,19396.55359406536,1977.8980175763754,0.829188683971267,0.829188683971267,35018.91737124329,35405.22815468563,0.9863797497615073,0.8,4226.412335252332,4273.035954225843,0.9863797497615073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557364586496888,4.978273140884547,-2.340608574282805,7.318881715167352,3.5,3.5,1.0,0.6,0.00028114659867897014,1.0000776352969805,0.0002811247734736929,197.44584341901037,0.0,4.308943335291688e-06,12.211545412216644,0.004572998364638436,9.54719165677586e-05,0.00018567468211121152,0.0007168048279708743,0.09226767330415264,0.09226767330415264,0.09226767330415264,0.09232876109477087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490759.99560605735,594.6607156731034,0.0,0.09226767330415264,0.09226767330930591,0.09226767330930591,0.375,0.375,0.5,9.268127267598025,0.34082549257368555,0.34082549257368555,-5.7696070143720135e-11,0.0002633603644994764,0.32483238379137447,-5.7696070143720135e-11,26039.834083292502,19869.308116047905,0.76303512735499,1.020170144203788,0.6279856588827052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407867345261762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.185852501905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26872713065774,262.26872713065774,-10.88127286934224,246.68437398700073,277.85308027430943,120902.642048122,120976.96109020966,-74.31904208765305,0.0,nan,277.85308027430943,4.703080274309457,271.61933901686757,-1.5306609831324067,265.385597759419,-7.764402240580978,259.15185650190375,-13.998143498096226,252.91811524444606,-20.23188475555392,246.68437398700073,-26.46562601299925,1.0,1.0,26022.012520719443,26022.012520719443,277.12329470859856,3.973294708598587,277.12329470859856,277.12329470859856,76849.67953482232,76852.74032713634,-3.0607923140196363,0.0,8546.071908451686,8546.071908451686,0.8894938671873147,3879.84427343328,277.12329470859856,3.973294708598587,1.0,0.002,0.15359495601631498,0.00507925014791172,0.00023798106038503414,0.0017620189394905415,0.11899053019251707,0.11899053019251707,0.0,-1.2442434235704347e-13,1.0,1.0006653679443738,0.32483238384907054,0.09226767330930591,0.0,6.134212180345e-05,78.47528413877178,0.0,1601858.041098432,268.1308019641224,0.00026336042219554656,1.0,1279305.0163836717,2618.3277483638376,,,,,,,,,,,,,,,,,,,3.0
1173.0,-28.20141693568588,4.978318541899252,34.984426877666664,26.241243467107438,6.433966239034528,-24.73787861822808,-38.298697444237746,2.970427921445089,-5.019308479389963,-5.019565682516335,39.969274740383064,41222.481116569856,25744.551877870137,25744.551877870137,66967.03299444,76865.79476549002,76852.55544159345,25744.551877870137,102597.10731946358,102597.10731946358,102597.10731946358,128636.91202383435,124464.72823454262,4172.183789291732,0.0,90306.69440704968,54663.61896693867,39603.4171556789,26039.804704370763,65643.22186004967,19869.286748011127,1450.0,0.0,0.8869303884015831,2.8826161402545822,0.001494314320929203,1.0,1.0,-4.698566968940497,354385.60402219463,1553208.8701720452,4.382821572161746,1553208.8701720452,4.382821572161746,0.7630351676437912,0.09226797876887603,3.8605502679137635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605502679137635,1.277781800101534,1.2781410349217963,3.021290698933887,6401.752446095013,15243.107769423557,6489.160863472258,0.00034408286730485066,23392.18197924186,2385.338722116305,19396.536075563563,1977.8962311863443,0.8291888329517948,0.8291888329517948,35018.98052204196,35405.22815468563,0.9863819732269835,0.8,4226.41995688471,4273.035954225843,0.9863819732269835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5574477920306435,4.978318541899252,-2.340672752449045,7.318991294348297,3.5,3.5,1.0,0.6,0.0002811247734736929,1.000077250472761,0.0002811030581295578,197.44645741275363,0.0,4.309296063753178e-06,12.212545044676505,0.004577307660702189,9.54647570343511e-05,0.0001856600164393418,0.0007167498262057747,0.09226797874902691,0.09226797874902691,0.09226797874902691,0.0923283468565654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490751.3447304416,594.6635360173359,0.0,0.09226797874902691,0.09226797876887603,0.09226797876887603,0.375,0.375,0.5,9.269938310913277,0.3368968079751653,0.3368968079751653,-1.2050804798491299e-11,0.0002572031263525787,0.32099871357581833,-1.2050804798491299e-11,26039.804704370763,19869.286748011127,0.7630351676437912,1.0201667605105167,0.6279777248663319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440791205811871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.186852134364,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2682812253786,262.2682812253786,-10.88171877462139,246.68364275718724,277.85291969356547,120904.90085319486,120979.45191698826,-74.55106379342695,0.0,nan,277.85291969356547,4.702919693565491,271.619064306305,-1.5309356936949712,265.38520891904824,-7.764791080951738,259.15135353172013,-13.998646468279844,252.91749814444557,-20.232501855554403,246.68364275718724,-26.466357242812734,1.0,1.0,26022.012520719443,26022.012520719443,277.123168788345,3.973168788345049,277.123168788345,277.123168788345,76849.42684107399,76852.55544159345,-3.1286005194560857,0.0,8546.071908451686,8546.071908451686,0.889493318499935,3879.853019253332,277.123168788345,3.973168788345049,1.0,0.002,0.15353433654228255,0.005079501530426262,0.00023788708476062852,0.0017621129151557473,0.11894354238031427,0.11894354238031427,0.0,-8.362407988293796e-14,1.0,1.000657521019912,0.32099871358786913,0.09226797876887603,0.0,6.061946971362328e-05,77.5508134578957,0.0,1601857.904925166,268.13069152061,0.0002572031384033835,1.0,1279305.3753894414,2618.376283859237,,,,,,,,,,,,,,,,,,,3.0
