time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1174.0,-28.202170847352622,4.978361026655797,34.98444220673367,26.241125317197316,6.433925221910792,-24.738561240415226,-38.29936069725079,2.9703156142362244,-5.019407581074972,-5.019659099652458,39.969296148789084,41222.00113849102,25744.901825243756,25744.901825243756,66966.90296373477,76865.5563577137,76852.45354081124,25744.901825243756,102597.355366055,102597.355366055,102597.355366055,128637.13543194396,124464.14022959233,4172.995202351631,0.0,90306.74331590407,54663.4265229993,39603.68532544973,26039.780065888954,65643.46539133869,19869.269224347045,1450.0,0.0,0.8869298358341398,2.882606299844301,0.001494314320929203,1.0,1.0,-4.702240399206119,354384.31344103254,1553209.7926464402,4.382840136361976,1553209.7926464402,4.382840136361976,0.7630352166597203,0.09226827993753874,3.860553485440655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860553485440655,1.2777823644112858,1.2781415716412694,3.0212918826903143,6401.754954332835,15243.107769423557,6489.159283824093,0.00034408224567062805,23392.17515221038,2385.3380259528362,19396.531353889488,1977.8957497095837,0.829188873103007,0.829188873103007,35019.003870941844,35405.22815468563,0.9863827953145886,0.8,4226.422774849567,4273.035954225843,0.9863827953145886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557523334781128,4.978361026655797,-2.3407297552187596,7.319090781874557,3.5,3.5,1.0,0.6,0.0002811030581295578,1.0000773276819397,0.00028108132276243204,197.44707201966557,0.0,4.287617770977315e-06,12.151108762949711,0.004581595278473166,9.54576950489939e-05,0.0001856453630805639,0.0007166938534965668,0.0922682799384802,0.0922682799384802,0.0922682799384802,0.09232797415314793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490742.80402719416,594.6663205644855,0.0,0.0922682799384802,0.09226827993753874,0.09226827993753874,0.375,0.375,0.5,9.271729138010889,0.33303402261111614,0.33303402261111614,1.750777300912887e-11,0.0002515185774996098,0.31741870044635334,1.750777300912887e-11,26039.780065888954,19869.269224347045,0.7630352166597203,1.0201609949216774,0.6279680832317858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440795654933834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.125415852635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2678441275279,262.2678441275279,-10.882155872472083,246.68291388427232,277.8527743707846,120908.22724553187,120981.30579114247,-73.0785456105888,0.0,nan,277.8527743707846,4.702774370784596,271.6188022734855,-1.5311977265144492,265.3848301761898,-7.765169823810197,259.15085807886584,-13.99914192113414,252.91688598156955,-20.233114018430427,246.68291388427232,-26.467086115727653,1.0,1.0,26022.012520719443,26022.012520719443,277.1230634475107,3.9730634475106967,277.1230634475107,277.1230634475107,76849.42915764521,76852.45354081124,-3.024383166033658,0.0,8546.071908451686,8546.071908451686,0.8894931156322763,3879.8562528678585,277.1230634475107,3.9730634475106967,1.0,0.002,0.15347439192035883,0.005079751916190014,0.00023779416015209693,0.001762205840134029,0.11889708007604846,0.11889708007604846,0.0,2.8612572380848356e-13,1.0,1.0006501931893963,0.31741870042884557,0.09226827993753874,0.0,5.994461653906907e-05,76.68748944159431,0.0,1601857.7825009995,268.130592418925,0.0002515185599918368,1.0,1279305.6969780268,2618.421669629907,,,,,,,,,,,,,,,,,,,3.0
1175.0,-28.20292290136739,4.97840036953937,34.984457042362905,26.240889366623037,6.433774764686846,-24.739253134734582,-38.30002908417953,2.9701049976239244,-5.019520719070385,-5.019766174188522,39.9693125664277,41221.61041369137,25745.27885009932,25745.27885009932,66966.88926379068,76865.399280993,76852.24388219487,25745.27885009932,102597.5227322942,102597.5227322942,102597.5227322942,128637.27156438443,124463.47478299316,4173.796781391265,0.0,90306.85022687374,54663.29918324059,39603.94560403683,26039.74883209024,65643.69443612707,19869.246254466343,1450.0,0.0,0.8869292318690976,2.8825950144573347,0.001494314320929203,1.0,1.0,-4.706210617846693,354382.83418320055,1553210.5000727486,4.382860427347353,1553210.5000727486,4.382860427347353,0.7630352497862943,0.09226857806887084,3.860562408719904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860562408719904,1.2777833837026062,1.2781425634445938,3.021296456002764,6401.764644633134,15243.107769423557,6489.153180969664,0.00034407984404436317,23392.14877679388,2385.3353364088534,19396.513112049197,1977.8938895595538,0.8291890282132377,0.8291890282132378,35019.06862523773,35405.22815468563,0.9863850752387399,0.8,4226.430590007071,4273.035954225843,0.9863850752387399,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557604722717537,4.97840036953937,-2.3407975977951914,7.319197967334562,3.5,3.5,1.0,0.6,0.00028108132276243204,1.0000771376099,0.00028105964249337074,197.44768511545564,0.0,4.291584598253649e-06,12.162350751450841,0.00458588686307142,9.545057888856905e-05,0.000185630743873863,0.0007166390717021482,0.09226857805731037,0.09226857805731037,0.09226857805731037,0.09232754981811735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490734.3438154962,594.669078615157,0.0,0.09226857805731037,0.09226857806887084,0.09226857806887084,0.375,0.375,0.5,9.27349829092033,0.3291759856937233,0.3291759856937233,-6.87805368215777e-12,0.00024545511814721976,0.3135555563418393,-6.87805368215777e-12,26039.74883209024,19869.246254466343,0.7630352497862943,1.0201572266617491,0.6279599399116851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408001085011415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.13665784114,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26740445554964,262.26740445554964,-10.88259554445034,246.68218626566068,277.85262264543394,120910.39231425009,120983.90123167375,-73.50891742367101,0.0,nan,277.85262264543394,4.702622645433962,271.61853536950275,-1.5314646304972257,265.3844480935372,-7.765551906462804,259.150360817555,-13.99963918244498,252.9162735416082,-20.23372645839177,246.68218626566068,-26.467813734339302,1.0,1.0,26022.012520719443,26022.012520719443,277.12293184022803,3.972931840228057,277.12293184022803,277.12293184022803,76849.19807829581,76852.24388219487,-3.045803899061866,0.0,8546.071908451686,8546.071908451686,0.8894925530121627,3879.8652207635037,277.12293184022803,3.972931840228057,1.0,0.002,0.1534151755746217,0.0050799965090331635,0.00023770235724838851,0.0017622976427873695,0.11885117862419425,0.11885117862419425,0.0,3.5757855010309925e-14,1.0,1.0006422856592236,0.31355555634871735,0.09226857806887084,0.0,5.921634060813789e-05,75.7558237215736,0.0,1601857.643364435,268.1304792809296,0.00024545512502527345,1.0,1279306.0655822214,2618.470562885271,,,,,,,,,,,,,,,,,,,3.0
1176.0,-28.203671288943358,4.978436817633402,34.98447149058194,26.240672973822825,6.433639774859512,-24.739940182578028,-38.300696772616334,2.9699086682592633,-5.019624827791574,-5.0198646298704235,39.969331057142995,41221.21767867842,25745.626227322347,25745.626227322347,66966.84390600077,76865.23075942349,76852.10312053445,25745.626227322347,102597.7293478568,102597.7293478568,102597.7293478568,128637.45071119086,124462.86166833722,4174.5890428536395,0.0,90306.94554640217,54663.16911434079,39604.19603562376,26039.721363334058,65643.91739895783,19869.22633885697,1450.0,0.0,0.8869286642318781,2.8825846385998237,0.001494314320929203,1.0,1.0,-4.709953655037452,354381.47400121693,1553211.2968247961,4.382879497869752,1553211.2968247961,4.382879497869752,0.763035289879652,0.09226887227200621,3.8605699738403643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605699738403643,1.277784336766054,1.2781434890717933,3.0213001230012617,6401.772414562923,15243.107769423557,6489.148287478979,0.00034407791834660734,23392.127628389517,2385.3331798717727,19396.498485078067,1977.892398023593,0.8291891525736115,0.8291891525736115,35019.12352364736,35405.22815468563,0.9863870081493172,0.8,4226.437215663518,4273.035954225843,0.9863870081493172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557679710652471,4.978436817633402,-2.3408599065520557,7.319296724185458,3.5,3.5,1.0,0.6,0.00028105964249337074,1.0000767619996989,0.0002810380694491683,197.4482952255134,0.0,4.2807189388343e-06,12.131557472656405,0.004590167582010254,9.54434706542011e-05,0.00018561617183916962,0.0007165842196614916,0.09226887227277367,0.09226887227277367,0.09226887227277367,0.09232715839680625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490725.9929574566,594.6718011112252,0.0,0.09226887227277367,0.09226887227200621,0.09226887227200621,0.375,0.375,0.5,9.275246874759489,0.3253575976369234,0.3253575976369234,-1.1937117960769683e-11,0.00023980207885188065,0.3099109748329738,-1.1937117960769683e-11,26039.721363334058,19869.22633885697,0.763035289879652,1.0201530706798425,0.6279518242056171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408045511207448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.10586456234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26696441689614,262.26696441689614,-10.883035583103833,246.68146044722084,277.8524683865684,120912.74058336695,120986.31080571505,-73.57022234811161,0.0,nan,277.8524683865684,4.702468386568398,271.6182667987202,-1.531733201279792,265.3840652108456,-7.7659347891543575,259.14986362294076,-14.00013637705922,252.9156620350812,-20.23433796491878,246.68146044722084,-26.468539552779134,1.0,1.0,26022.012520719443,26022.012520719443,277.1228169136269,3.9728169136269003,277.1228169136269,277.1228169136269,76848.95728940268,76852.10312053445,-3.145831131769228,0.0,8546.071908451686,8546.071908451686,0.889492076024874,3879.872823709566,277.1228169136269,3.9728169136269003,1.0,0.002,0.15335664632207566,0.005080239632330479,0.00023761162321465947,0.001762388376758688,0.11880581160732974,0.11880581160732974,0.0,-2.6652725165776658e-14,1.0,1.00063482539434,0.3099109748449109,0.09226887227200621,0.0,5.8529248510676665e-05,74.87684247120205,0.0,1601857.5152237192,268.1303751722084,0.0002398020907889986,1.0,1279306.404515741,2618.5167319660927,,,,,,,,,,,,,,,,,,,3.0
1177.0,-28.20441904183468,4.978470259929654,34.98448546380749,26.240469433274143,6.433520910227921,-24.740625046660597,-38.30136030502615,2.9697269146071017,-5.019737296674521,-5.019971263084259,39.969346245288534,41220.81289574973,25745.986921760825,25745.986921760825,66966.79981751056,76865.05307961552,76851.8970594343,25745.986921760825,102597.88398119512,102597.88398119512,102597.88398119512,128637.57381085274,124462.20221363168,4175.371597221065,0.0,90307.03831383352,54663.03456091909,39604.44861434936,26039.68982965763,65644.138444007,19869.203050548283,1450.0,0.0,0.8869280669558778,2.882573396946251,0.001494314320929203,1.0,1.0,-4.713867633111363,354380.0008498915,1553211.9512734518,4.3828995641640685,1553211.9512734518,4.3828995641640685,0.7630353195650765,0.09226916313545767,3.860577708257018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860577708257018,1.2777852221593788,1.2781443471468275,3.02130408249117,6401.780804246912,15243.107769423557,6489.143003601587,0.00034407583903651236,23392.104793198305,2385.330851330302,19396.482691214944,1977.8907874977638,0.8291892868424067,0.8291892868424066,35019.179650579856,35405.22815468563,0.9863889843155711,0.8,4226.44398958966,4273.035954225843,0.9863889843155711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557757573359898,4.978470259929654,-2.340929007095456,7.31939926702511,3.5,3.5,1.0,0.6,0.0002810380694491683,1.0000766973640542,0.00028101651622311827,197.4489048213961,0.0,4.259560800593916e-06,12.071595308883158,0.004594427142810848,9.543640714957177e-05,0.00018560166229959654,0.0007165296400892694,0.09226916313790251,0.09226916313790251,0.09226916313790251,0.09232673615978507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490717.7294035633,594.6744949748036,0.0,0.09226916313790251,0.09226916313545767,0.09226916313545767,0.375,0.375,0.5,9.276974065799607,0.32154430324180794,0.32154430324180794,-1.4779288903810084e-11,0.00023396640972350724,0.3061036299728812,-1.4779288903810084e-11,26039.68982965763,19869.203050548283,0.7630353195650765,1.020148963865704,0.6279435433661785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408089721072854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.04590239857,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2665256018552,262.2665256018552,-10.883474398144756,246.68073635785666,277.85231484585387,120915.28119713221,120988.64684239811,-73.36564526586814,0.0,nan,277.85231484585387,4.702314845853891,271.61799914826514,-1.5320008517348356,265.38368345067414,-7.766316549325836,259.14936775303545,-14.000632246964528,252.9150520554461,-20.23494794455388,246.68073635785666,-26.469263642143318,1.0,1.0,26022.012520719443,26022.012520719443,277.122686168622,3.972686168622033,277.122686168622,277.122686168622,76848.81789303523,76851.8970594343,-3.079166399067617,0.0,8546.071908451686,8546.071908451686,0.8894915883631203,3879.880596798303,277.122686168622,3.972686168622033,1.0,0.002,0.15329883488825694,0.0050804780294509515,0.00023752199738547985,0.00176247800276011,0.11876099869273993,0.11876099869273993,0.0,1.455897034874365e-13,1.0,1.0006270318103152,0.3061036299876605,0.09226916313545767,0.0,5.781142940481892e-05,73.95855311347047,0.0,1601857.377192167,268.13026270332546,0.00023396642450279614,1.0,1279306.7716001777,2618.5649159158083,,,,,,,,,,,,,,,,,,,3.0
1178.0,-28.205169192532935,4.97850109862301,34.98449914533236,26.24035474089908,6.433486902555915,-24.741303582975988,-38.302019122615434,2.969621292106647,-5.019832989578617,-5.020061755882444,39.96936577313726,41220.337610814866,25746.29935035154,25746.29935035154,66966.6369611664,76864.81329187454,76851.81616487048,25746.29935035154,102598.11551522202,102598.11551522202,102598.11551522202,128637.7810308174,124461.63567953059,4176.145351286796,0.0,90307.08925684843,54662.85074665019,39604.70945577582,26039.66551559538,65644.3749713712,19869.18564470714,1450.0,0.0,0.886927536057182,2.882563860378834,0.001494314320929203,1.0,1.0,-4.717390740243502,354378.7506839539,1553212.7927183846,4.382917400438573,1553212.7927183846,4.382917400438573,0.7630353635997096,0.09226944972357885,3.860581542439898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860581542439898,1.2777857552045355,1.2781448527999588,3.0213058227605094,6401.784491668816,15243.107769423557,6489.140681217544,0.00034407492513697813,23392.09475673297,2385.32982789566,19396.475749453624,1977.8900796351074,0.8291893458524366,0.8291893458524366,35019.20747437949,35405.22815468563,0.9863899639605991,0.8,4226.44734762751,4273.035954225843,0.9863899639605991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557825016972429,4.97850109862301,-2.340986989607705,7.319488088230715,3.5,3.5,1.0,0.6,0.00028101651622311827,1.0000769437860895,0.0002809948954119935,197.44951637531494,0.0,4.255660878949478e-06,12.06054293094282,0.004598682803689798,9.54293943134965e-05,0.00018558712190962177,0.000716474217358829,0.09226944973135918,0.09226944973135918,0.09226944973135918,0.09232637544555478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490709.5806209226,594.677151630998,0.0,0.09226944973135918,0.09226944972357885,0.09226944972357885,0.375,0.375,0.5,9.278681838246658,0.3178014502169617,0.3178014502169617,-3.700506567838602e-11,0.00022876630384871532,0.30267101563896404,-3.700506567838602e-11,26039.66551559538,19869.18564470714,0.7630353635997096,1.020142807214965,0.6279340404839237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440813389370172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.03485002063,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2660952842493,262.2660952842493,-10.883904715750703,246.68001404047422,277.8521765280224,120918.61236305918,120990.55732044329,-71.94495738410805,0.0,nan,277.8521765280224,4.702176528022449,271.6177440305016,-1.532255969498351,265.3833115330083,-7.766688466991695,259.1488790355077,-14.001120964492259,252.9144465379817,-20.235553462018288,246.68001404047422,-26.469985959525758,1.0,1.0,26022.012520719443,26022.012520719443,277.1225862101225,3.972586210122529,277.1225862101225,277.1225862101225,76848.82248178932,76851.81616487048,-2.9936830811639084,0.0,8546.071908451686,8546.071908451686,0.8894913466144534,3879.8844501520975,277.1225862101225,3.972586210122529,1.0,0.002,0.1532416706314202,0.005080716532929628,0.00023743338227541903,0.0017625666183121904,0.11871669113770951,0.11871669113770951,0.0,5.876093882306588e-13,1.0,1.000620005207721,0.3026710156759691,0.09226944972357885,0.0,5.716425185194018e-05,73.13063229551048,0.0,1601857.2594037834,268.13016701042136,0.000228766340853781,1.0,1279307.0831211866,2618.6084423489087,,,,,,,,,,,,,,,,,,,3.0
1179.0,-28.205913883547865,4.9785290127954,34.984512336640094,26.24009168883788,6.433306572313771,-24.74199183800683,-38.302686950750626,2.969384525936916,-5.01994707094957,-5.020170130693881,39.969378988724955,41219.98172696275,25746.650294484894,25746.650294484894,66966.63202144764,76864.67845839045,76851.59339502352,25746.650294484894,102598.24368950841,102598.24368950841,102598.24368950841,128637.87633756825,124460.96693039831,4176.909407169934,0.0,90307.2059873469,54662.74468479322,39604.957002837415,26039.632648059844,65644.58965089725,19869.16118692552,1450.0,0.0,0.8869269370581008,2.8825524320343363,0.001494314320929203,1.0,1.0,-4.721310945990069,354377.2534816515,1553213.3621696008,4.382937524656958,1553213.3621696008,4.382937524656958,0.7630353874598891,0.09226973351133266,3.860591045635045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860591045635045,1.2777868952770435,1.2781459655646352,3.0213105643081515,6401.7945384393,15243.107769423557,6489.134353569324,0.00034407243510834834,23392.067411401218,2385.327039447846,19396.45683568965,1977.88815096793,0.829189506620346,0.829189506620346,35019.276436897584,35405.22815468563,0.9863923920549718,0.8,4226.455670672853,4273.035954225843,0.9863923920549718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55790077489233,4.9785290127954,-2.3410588463332127,7.319587859128613,3.5,3.5,1.0,0.6,0.0002809948954119935,1.0000763842229954,0.0002809734334745952,197.45012348149848,0.0,4.26901870023167e-06,12.098398996456552,0.004602951822390029,9.542228604988196e-05,0.0001855726093621115,0.0007164199540184978,0.0922697335033029,0.0922697335033029,0.0922697335033029,0.09232594705050577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490701.5044376065,594.6797843000467,0.0,0.0922697335033029,0.09226973351133266,0.09226973351133266,0.375,0.375,0.5,9.280368245325992,0.3140511110364059,0.3140511110364059,-1.4836132322670892e-11,0.00022305974431446884,0.2988591847038151,-1.4836132322670892e-11,26039.632648059844,19869.16118692552,0.7630353874598891,1.0201393957610385,0.6279265655581616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408178208235853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.072706086146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2656591133607,262.2656591133607,-10.88434088663928,246.6792927856845,277.85202544102793,120920.39149282433,120993.31506147246,-72.9235686481536,0.0,nan,277.85202544102793,4.702025441027956,271.6174789099605,-1.532521090039495,265.38293237887603,-7.7670676211239424,259.1483858478539,-14.00161415214609,252.9138393167614,-20.23616068323858,246.6792927856845,-26.470707214315468,1.0,1.0,26022.012520719443,26022.012520719443,277.1224517683824,3.9724517683824274,277.1224517683824,277.1224517683824,76848.51603413952,76851.59339502352,-3.077360883995425,0.0,8546.071908451686,8546.071908451686,0.8894907474292726,3879.8940008632203,277.1224517683824,3.9724517683824274,1.0,0.002,0.15318522510370122,0.005080948500971016,0.0002373458720068172,0.0017626541283746377,0.1186729360034086,0.1186729360034086,0.0,3.81454850345575e-13,1.0,1.000612202176257,0.29885918471865125,0.09226973351133266,0.0,5.644552348770558e-05,72.21117906696556,0.0,1601857.1197060638,268.1300529290504,0.00022305975915060117,1.0,1279307.4562005594,2618.656672409728,,,,,,,,,,,,,,,,,,,3.0
1180.0,-28.20664452662859,4.978553795017256,34.98452491669081,26.239618320856266,6.432907929958986,-24.74268928105653,-38.303363614808745,2.9689526861605637,-5.020074234971219,-5.020291310144039,39.96938773137317,41219.785497877834,25747.026145790333,25747.026145790333,66966.81164366816,76864.69653574066,76851.27551694617,25747.026145790333,102598.30166273651,102598.30166273651,102598.30166273651,128637.89533571035,124460.23216621169,4177.663169498651,0.0,90307.40678069221,54662.726725470144,39605.20006135785,26039.593672973835,65644.79373433169,19869.131696113174,1450.0,0.0,0.8869262891227437,2.8825396478888563,0.001494314320929203,1.0,1.0,-4.725482039121687,354375.5793886001,1553213.7388861896,4.3829592929793035,1553213.7388861896,4.3829592929793035,0.7630353970052572,0.09227001445650855,3.8606066744303598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606066744303598,1.2777889377619809,1.2781479811982766,3.021317966010981,6401.810221759415,15243.107769423557,6489.1244757166905,0.0003440685480590069,23392.02472471953,2385.3226866177065,19396.427310127103,1977.8851401984473,0.829189757551424,0.829189757551424,35019.38985142411,35405.22815468563,0.9863963852582438,0.8,4226.469358604687,4273.035954225843,0.9863963852582438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557981909495776,4.978553795017256,-2.3411409159394836,7.31969471095674,3.5,3.5,1.0,0.6,0.0002809734334745952,1.0000749436978726,0.0002809523778644719,197.4507191382862,0.0,4.237662189442073e-06,12.009534644878835,0.004607189484579471,9.541508423696692e-05,0.0001855583492376283,0.0007163678015630674,0.09227001441919662,0.09227001441919662,0.09227001441919662,0.09232547013664319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.51637061813,594.6823880159894,0.0,0.09227001441919662,0.09227001445650855,0.09227001445650855,0.375,0.375,0.5,9.282031916922548,0.310245369816073,0.310245369816073,6.536993168992922e-12,0.000217075172827208,0.2948092710223591,6.536993168992922e-12,26039.593672973835,19869.131696113174,0.7630353970052572,1.020138960519653,0.627921624138187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408222200498921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.98384173457,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2651995839478,262.2651995839478,-10.884800416052201,246.67857284214685,277.8518263257384,120920.08782182822,120996.91670861932,-76.82888679111166,0.0,nan,277.8518263257384,4.701826325738409,271.6171756289995,-1.5328243710004585,265.38252493227924,-7.7674750677207385,259.147874235646,-14.002125764353991,252.91322353887657,-20.236776461123412,246.67857284214685,-26.471427157853128,1.0,1.0,26022.012520719443,26022.012520719443,277.122293393121,3.972293393121049,277.122293393121,277.122293393121,76847.65491936174,76851.27551694617,-3.620597584435018,0.0,8546.071908451686,8546.071908451686,0.8894897620187262,3879.9097078025115,277.122293393121,3.972293393121049,1.0,0.002,0.1531295432459517,0.005081174675276317,0.00023725953871620595,0.001762740460689645,0.11862976935810297,0.11862976935810297,0.0,-5.941492957350913e-13,1.0,1.0006039115991299,0.2948092710158221,0.09227001445650855,0.0,5.568185572826628e-05,71.23423643644061,0.0,1601856.9645418131,268.12992576502876,0.00021707516629021484,1.0,1279307.873359532,2618.707836858704,,,,,,,,,,,,,,,,,,,3.0
1181.0,-28.207382504042023,4.9785759505850535,34.98453712775456,26.23959520077335,6.432966590211744,-24.743347594612363,-38.30400039497761,2.968931680771602,-5.020179684498544,-5.020391556891162,39.96940224193017,41219.24413403806,25747.341331751253,25747.341331751253,66966.5854657893,76864.39802544168,76851.12053367702,25747.341331751253,102598.46186542828,102598.46186542828,102598.46186542828,128638.02597804932,124459.61820494175,4178.4077731075695,0.0,90307.42073830265,54662.50012509733,39605.467348005914,26039.564112621036,65645.03146062695,19869.10988404194,1450.0,0.0,0.8869257267685713,2.8825290756543,0.001494314320929203,1.0,1.0,-4.729148370046403,354374.19448370446,1553214.3641373888,4.382978186095917,1553214.3641373888,4.382978186095917,0.7630354255588957,0.0922702906219889,3.860607774340601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860607774340601,1.277789078207435,1.2781480947771648,3.0213184947209837,6401.811342032467,15243.107769423557,6489.123770123957,0.00034406827040197956,23392.021675583797,2385.322375692392,19396.425201063204,1977.8849251337822,0.8291897754741254,0.8291897754741254,35019.39783321302,35405.22815468563,0.9863966662885526,0.8,4226.47032192205,4273.035954225843,0.9863966662885526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558049948338748,4.9785759505850535,-2.3412083654778466,7.319784316062901,3.5,3.5,1.0,0.6,0.0002809523778644719,1.0000756964770983,0.0002809311123689583,197.45132077752842,0.0,4.157445360737505e-06,11.78220015233009,0.004611346929940209,9.54083073715157e-05,0.00018554407049295622,0.0007163128810279073,0.09227029061932684,0.09227029061932684,0.09227029061932684,0.0923250729777139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.6537620121,594.6849511137582,0.0,0.09227029061932684,0.0922702906219889,0.0922702906219889,0.375,0.375,0.5,9.28367538760232,0.30648017244550374,0.30648017244550374,-9.441691872780211e-11,0.00021187239264008895,0.2912431868447811,-9.441691872780211e-11,26039.564112621036,19869.10988404194,0.7630354255588957,1.0201318207297227,0.6279111033522901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408265363134196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.75650724202,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2647618492457,262.2647618492457,-10.885238150754276,246.67785686187773,277.8516668366053,120924.72600980646,120997.9110338329,-73.18502402646135,0.0,nan,277.8516668366053,4.701666836605341,271.6169048416416,-1.5330951583583783,265.3821428466976,-7.767857153302373,259.1473808518204,-14.002619148179576,252.91261885683167,-20.237381143168307,246.67785686187773,-26.47214313812225,1.0,1.0,26022.012520719443,26022.012520719443,277.12217501134404,3.9721750113440635,277.12217501134404,277.12217501134404,76847.99958368535,76851.12053367702,-3.1209499916731147,0.0,8546.071908451686,8546.071908451686,0.8894896926682992,3879.9108132123038,277.12217501134404,3.9721750113440635,1.0,0.002,0.1530745338298036,0.005081401737007943,0.00023717425763916387,0.0017628257422126286,0.11858712881958193,0.11858712881958193,0.0,-1.482074012126855e-13,1.0,1.0005966113754476,0.29124318693919804,0.0922702906219889,0.0,5.500941276202432e-05,70.37399383901098,0.0,1601856.8355200097,268.12982031550143,0.00021187248705700767,1.0,1279308.2184580886,2618.7529856791543,,,,,,,,,,,,,,,,,,,3.0
1182.0,-28.20812036732602,4.978595465635237,34.984548928494526,26.23943028682845,6.432879171525228,-24.744020413443373,-38.304654497746355,2.9687792174001926,-5.020288460970278,-5.020495094335675,39.96941482219151,41218.81655141563,25747.658191925097,25747.658191925097,66966.47474334072,76864.19858728621,76850.93446157716,25747.658191925097,102598.59265350224,102598.59265350224,102598.59265350224,128638.12534835956,124458.98226352745,4179.143084832113,0.0,90307.49142228531,54662.342611712855,39605.720900636064,26039.532694857324,65645.25359549338,19869.08650113057,1450.0,0.0,0.88692515466322,2.8825181545424075,0.001494314320929203,1.0,1.0,-4.732887203178848,354372.7641252932,1553214.906213918,4.382997406834455,1553214.906213918,4.382997406834455,0.763035448215037,0.09227056312350022,3.8606130094536075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606130094536075,1.2777898274293422,1.2781488170353301,3.0213208202012294,6401.816269446058,15243.107769423557,6489.120666627383,0.00034406704915140217,23392.008264269545,2385.321008118934,19396.415924504257,1977.8839791880264,0.829189854303001,0.829189854303001,35019.43582318578,35405.22815468563,0.9863980038753574,0.8,4226.474906909295,4273.035954225843,0.9863980038753574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558118348592203,4.978595465635237,-2.3412789315005393,7.319874397135777,3.5,3.5,1.0,0.6,0.0002809311123689583,1.000075685224015,0.00028090985164390864,197.45192232688098,0.0,4.198900176148948e-06,11.899683099206118,0.004615545830116358,9.540134661515901e-05,0.00018552976575379932,0.0007162586273099981,0.09227056309847309,0.09227056309847309,0.09227056309847309,0.0923246636299114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490677.8805686082,594.6874849614428,0.0,0.09227056309847309,0.09227056312350022,0.09227056312350022,0.375,0.375,0.5,9.285298403409033,0.30274211664897166,0.30274211664897166,1.000444171950221e-11,0.000206633365394282,0.2876078911568243,1.000444171950221e-11,26039.532694857324,19869.08650113057,0.763035448215037,1.0201266820597374,0.627902465049588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408308959292617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.87399018889,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2643286770432,262.2643286770432,-10.885671322956796,246.67714281602224,277.8515145380649,120927.54274320525,120999.96496241401,-72.42221920874734,0.0,nan,277.8515145380649,4.7015145380649415,271.6166401936234,-1.5333598063765521,265.3817658492422,-7.768234150757792,259.1468915048728,-14.003108495127151,252.9120171604334,-20.23798283956657,246.67714281602224,-26.472857183977737,1.0,1.0,26022.012520719443,26022.012520719443,277.12204970107786,3.9720497010778786,277.12204970107786,277.12204970107786,76847.93859671462,76850.93446157716,-2.9958648625324713,0.0,8546.071908451686,8546.071908451686,0.8894893625891992,3879.9160745008758,277.12204970107786,3.9720497010778786,1.0,0.002,0.15302020994077611,0.005081625122713409,0.00023709003713920067,0.001762909962765701,0.11854501856960033,0.11854501856960033,0.0,-9.509840831478655e-14,1.0,1.000589169338811,0.28760789114681984,0.09227056312350022,0.0,5.432388534515424e-05,69.4970123430665,0.0,1601856.7026153354,268.1297115390297,0.0002066333553898403,1.0,1279308.5748839157,2618.798997554967,,,,,,,,,,,,,,,,,,,3.0
1183.0,-28.208855221815416,4.978612543890974,34.98456040056036,26.23923778245228,6.43276364841831,-24.744693334794462,-38.3053086354397,2.9686017613091726,-5.020389869293183,-5.020591575819122,39.96942893816671,41218.411678549644,25747.950608253494,25747.950608253494,66966.36228680314,76864.01964473675,76850.80215237437,25747.950608253494,102598.75276062786,102598.75276062786,102598.75276062786,128638.25706054628,124458.38751939646,4179.869541149814,0.0,90307.57379455354,54662.19808746644,39605.973007874556,26039.504299918426,65645.47730779299,19869.065561350602,1450.0,0.0,0.8869246128823831,2.882507978337723,0.001494314320929203,1.0,1.0,-4.736444291232033,354371.431246702,1553215.5144638745,4.383015608790924,1553215.5144638745,4.383015608790924,0.7630354761174485,0.0922708318096516,3.860619182941433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860619182941433,1.2777906923007776,1.2781496549815765,3.021323606599481,6401.822173489595,15243.107769423557,6489.116947976024,0.0003440655858389128,23391.99219482393,2385.3193694915117,19396.404809206495,1977.8828457430923,0.8291899487508566,0.8291899487508566,35019.480622708674,35405.22815468563,0.9863995812196944,0.8,4226.480313737101,4273.035954225843,0.9863995812196944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558181472179917,4.978612543890974,-2.3413449851078867,7.319957528998861,3.5,3.5,1.0,0.6,0.00028090985164390864,1.000075377040934,0.0002808886790864472,197.45252142642326,0.0,4.197971031123094e-06,11.897049902202848,0.004619743801147481,9.539438595639621e-05,0.00018551546568751243,0.0007162045655655237,0.09227083180537518,0.09227083180537518,0.09227083180537518,0.09232428129792997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490670.2091072312,594.6899857161927,0.0,0.09227083180537518,0.0922708318096516,0.0922708318096516,0.375,0.375,0.5,9.286901888646916,0.29905706233165574,0.29905706233165574,-8.355982572538778e-12,0.00020170652595652427,0.2841472845871067,-8.355982572538778e-12,26039.504299918426,19869.065561350602,0.7630354761174485,1.0201214924954678,0.6278941576628079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440835254895851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.87135699189,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26389695637175,262.26389695637175,-10.886103043628225,246.67643061704987,277.85136329569286,120930.02017832843,121002.19971614504,-72.17953781660796,0.0,nan,277.85136329569286,4.701363295692886,271.6163767599341,-1.5336232400658787,265.38139022422763,-7.768609775772347,259.14640368854424,-14.003596311455738,252.91141715278195,-20.238582847218026,246.67643061704987,-26.473569382950103,1.0,1.0,26022.012520719443,26022.012520719443,277.12193773772105,3.9719377377210776,277.12193773772105,277.12193773772105,76847.74989583217,76850.80215237437,-3.052256542199757,0.0,8546.071908451686,8546.071908451686,0.8894889733445139,3879.92227885614,277.12193773772105,3.9719377377210776,1.0,0.002,0.1529665386575068,0.005081846903441112,0.00023700683128970046,0.001762993168879549,0.11850341564485023,0.11850341564485023,0.0,1.6924959697628417e-13,1.0,1.0005820848152234,0.2841472845954627,0.0922708318096516,0.0,5.367128060816591e-05,68.66214733319276,0.0,1601856.5786503956,268.1296101307068,0.00020170653431250685,1.0,1279308.9070199314,2618.8428330593983,,,,,,,,,,,,,,,,,,,3.0
1184.0,-28.209569523190634,4.978626872839651,34.98457132194947,26.238817220460646,6.432424887947237,-24.745370082061214,-38.3059632620774,2.9682254064041795,-5.02050945476384,-5.020702400023466,39.96943815034722,41218.194100066336,25748.272877622523,25748.272877622523,66966.46697768886,76864.00663029478,76850.47374082876,25748.272877622523,102598.74661845129,102598.74661845129,102598.74661845129,128638.21572168727,124457.6080681991,4180.6076534881795,0.0,90307.75991512864,54662.172976919726,39606.207709121016,26039.46910323598,65645.676812357,19869.03902192587,1450.0,0.0,0.8869240159019232,2.882496332985919,0.001494314320929203,1.0,1.0,-4.7428146017903146,354369.90023046994,1553215.9114121238,4.3830356652807305,1553215.9114121238,4.3830356652807305,0.7630354882871518,0.0922715671626469,3.860634623181934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860634623181934,1.2777924774357654,1.2781514135625094,3.021331469198611,6401.8388333936655,15243.107769423557,6489.106454580846,0.00034406145666004707,23391.946850618308,2385.3147456693478,19396.373443746088,1977.8796473562418,0.8291902152314181,0.8291902152314181,35019.592668774065,35405.22815468563,0.9864035262466558,0.8,4226.493836510175,4273.035954225843,0.9864035262466558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558251040110322,4.978626872839651,-2.3414222750274485,7.3200491478671,3.5,3.5,1.0,0.6,0.0002808886790864472,1.0000732691779561,0.00028086810011163793,197.45310377277463,0.0,4.180574855806161e-06,11.847749141354662,0.004623924376003287,9.538742056455153e-05,0.00018550125852189567,0.0007161525812934532,0.09227109799746114,0.09227109799746114,0.09227109799746114,0.09232384616486845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490662.6162870242,594.6924605867545,0.0,0.09227109799746114,0.0922715671626469,0.0922715671626469,0.375,0.375,0.5,9.288484168467617,0.2948621400563525,0.2948621400563525,-1.0857093002414331e-11,0.0001929452596414194,0.27788779823316645,-1.0857093002414331e-11,26039.46910323598,19869.03902192587,0.7630354882871518,1.02011998701921,0.6278889349847866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44083959611264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.822056231045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2634479984652,262.2634479984652,-10.886552001534767,246.6757214522377,277.8511745451443,120930.37428930796,121005.43592953471,-75.06164022676172,0.0,nan,277.8511745451443,4.70117454514434,271.6160839262787,-1.5339160737212865,265.3809933076008,-7.769006692399159,259.14590268898803,-14.004097311011947,252.9108120705419,-20.23918792945807,246.6757214522377,-26.47427854776228,1.0,1.0,26022.012520719443,26022.012520719443,277.12178848515464,3.9717884851546614,277.12178848515464,277.12178848515464,76847.03680231996,76850.47374082876,-3.4369385088066338,0.0,8546.071908451686,8546.071908451686,0.8894879998210964,3879.9377962978438,277.12178848515464,3.9717884851546614,1.0,0.002,0.15291406613754566,0.00508205860503418,0.0002369254757998216,0.0017630738104770659,0.1184627378999108,0.1184627378999108,0.0,-7.137231127288257e-10,1.0,1.0005692704597433,0.27788779824402354,0.0922715671626469,0.0,5.2490964955666425e-05,67.15217903169992,0.0,1601856.4281216857,268.12949054523614,0.0001929452704985124,1.0,1279309.2885302503,2618.9230322612907,,,,,,,,,,,,,,,,,,,3.0
1185.0,-28.21030104393298,4.978638752107173,34.98458190841517,26.23877531094479,6.432465131349105,-24.746024426404965,-38.30659930882973,2.96818851380444,-5.020616210527862,-5.020807650933632,39.96944816689802,41217.68596106637,25748.57448783007,25748.57448783007,66966.26044889644,76863.72386858976,76850.35866369659,25748.57448783007,102598.93315152667,102598.93315152667,102598.93315152667,128638.36929467738,124457.07521821848,4181.294076458906,0.0,90307.78279869157,54661.976066340765,39606.45192483422,26039.436143150713,65645.88806798492,19869.01426678158,1450.0,0.0,0.8869234443527106,2.8824851775322253,0.001494314320929203,1.0,1.0,-4.744008850260684,354368.446212669,1553216.3430202072,4.383054867385307,1553216.3430202072,4.383054867385307,0.7630355034399556,0.09227136001211081,3.8606365788468384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606365788468384,1.2777926904243333,1.278151600313874,3.021332496091198,6401.841009255833,15243.107769423557,6489.105084073793,0.00034406091736597624,23391.940928474094,2385.3141417787006,19396.36934720879,1977.879229625692,0.8291902500317256,0.8291902500317256,35019.60686055165,35405.22815468563,0.9864040259248036,0.8,4226.49554930738,4273.035954225843,0.9864040259248036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558316148370505,4.978638752107173,-2.3414961413768554,7.3201348934840285,3.5,3.5,1.0,0.6,0.00028086810011163793,1.000075035954834,0.0002808470264868432,197.45370016057228,0.0,4.063382448552966e-06,11.515625859199105,0.0046279877584518405,9.53806533174433e-05,0.00018548744679419463,0.0007160996220105745,0.09227135999812996,0.09227135999812996,0.09227135999812996,0.09232342937054903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490655.12487921474,594.6949024336313,0.0,0.09227135999812996,0.09227136001211081,0.09227136001211081,0.375,0.375,0.5,9.290046250049414,0.2912864820293066,0.2912864820293066,-4.376943252282217e-11,0.00019144040578567,0.2767988006729638,-4.376943252282217e-11,26039.436143150713,19869.01426678158,0.7630355034399556,1.020113558057804,0.6278791737630246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408438159338546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.48993294888,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2630178248706,262.2630178248706,-10.88698217512939,246.6750152363456,277.8510204137644,120934.70090657214,121006.62178574396,-71.92087917181647,0.0,nan,277.8510204137644,4.701020413764411,271.61581937804925,-1.5341806219507248,265.3806183424843,-7.76938165751568,259.14541730697664,-14.004582693023337,252.91021627160305,-20.23978372839693,246.6750152363456,-26.47498476365439,1.0,1.0,26022.012520719443,26022.012520719443,277.12166976874437,3.971669768744391,277.12166976874437,277.12166976874437,76847.33015016696,76850.35866369659,-3.028513529628981,0.0,8546.071908451686,8546.071908451686,0.8894878765143092,3879.9397617410727,277.12166976874437,3.971669768744391,1.0,0.002,0.1528617807515358,0.005082274619912715,0.00023684441302811906,0.00176315558707969,0.11842220651405952,0.11842220651405952,0.0,1.0780916090413761e-13,1.0,1.000567040642823,0.27679880071673324,0.09227136001211081,0.0,5.228538354859946e-05,66.88919577235181,0.0,1601856.3030378195,268.1293837894721,0.00019144044955510253,1.0,1279309.6508544888,2618.935775964571,,,,,,,,,,,,,,,,,,,3.0
1186.0,-28.211029836842688,4.978648276867546,34.98459213609479,26.238592725154035,6.432356400998322,-24.746691213066462,-38.30724488999692,2.9680177770937672,-5.020721190799861,-5.020907850709564,39.9694589853022,41217.263837284845,25748.857028511055,25748.857028511055,66966.1208657959,76863.54095770528,76850.19157448741,25748.857028511055,102599.04860299846,102599.04860299846,102599.04860299846,128638.4538406037,124456.46098793928,4181.992852664419,0.0,90307.8586648039,54661.81184152525,39606.718692531846,26039.40523760525,65646.1239301371,19868.991155112057,1450.0,0.0,0.8869228955890323,2.8824746045263163,0.001494314320929203,1.0,1.0,-4.7475977427440625,354367.0619805401,1553216.8091800872,4.38307330398947,1553216.8091800872,4.38307330398947,0.7630355215033067,0.09227161816214262,3.8606419397544753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606419397544753,1.2777935238199107,1.2781524070143946,3.0213347209753,6401.845723518267,15243.107769423557,6489.102114692445,0.0003440597489186447,23391.928097467437,2385.312833380149,19396.36047152923,1977.8783245582572,0.8291903254280782,0.8291903254280782,35019.64576332801,35405.22815468563,0.9864053956525072,0.8,4226.500244460351,4273.035954225843,0.9864053956525072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558377140113192,4.978648276867546,-2.341566940903898,7.320215217771445,3.5,3.5,1.0,0.6,0.0002808470264868432,1.000074756579821,0.0002808260328930994,197.45429432752988,0.0,4.161065191517542e-06,11.792458752760712,0.004632148823643358,9.537378508212145e-05,0.00018547324140472175,0.0007160457744692751,0.09227161815196827,0.09227161815196827,0.09227161815196827,0.09232303360379032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490647.7320701127,594.6973121742054,0.0,0.09227161815196827,0.09227161816214262,0.09227161816214262,0.375,0.375,0.5,9.291588713592834,0.2877264338328587,0.2877264338328587,-3.979039320256561e-13,0.00018665990972976942,0.27331010796552846,-3.979039320256561e-13,26039.40523760525,19868.991155112057,0.7630355215033067,1.0201077665615657,0.627870487542413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408481375048012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.76676584245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.262589726175,262.262589726175,-10.887410273824969,246.67431055247272,277.8508689001789,120937.20756707354,121008.78154239063,-71.57397531709648,0.0,nan,277.8508689001789,4.700868900178932,271.6155572304504,-1.534442769549571,265.38024556083764,-7.769754439162341,259.14493389128086,-14.00506610871912,252.90962222182935,-20.240377778170625,246.67431055247272,-26.47568944752726,1.0,1.0,26022.012520719443,26022.012520719443,277.12155001738836,3.971550017388381,277.12155001738836,277.12155001738836,76847.19080653491,76850.19157448741,-3.0007679525006097,0.0,8546.071908451686,8546.071908451686,0.88948753850322,3879.9451494532477,277.12155001738836,3.971550017388381,1.0,0.002,0.15281015335446183,0.005082486574796636,0.00023676437225918811,0.0017632356276744531,0.11838218612959406,0.11838218612959406,0.0,-6.63588108074098e-14,1.0,1.0005598982580302,0.27331010796592636,0.09227161816214262,0.0,5.162739472050303e-05,66.04744212252687,0.0,1601856.1751766559,268.1292788092001,0.00018665991012767336,1.0,1279309.995789835,2618.9799424199523,,,,,,,,,,,,,,,,,,,3.0
1187.0,-28.21175732067114,4.978655600367642,34.98460206329452,26.23841621624308,6.4322645564740455,-24.747355132950698,-38.307890052068956,2.967862368612496,-5.020820995058443,-5.021003109978398,39.96947076880429,41216.8650780674,25749.12117914105,25749.12117914105,66965.98625720845,76863.35283175248,76850.06219704355,25749.12117914105,102599.18337618459,102599.18337618459,102599.18337618459,128638.5597841736,124455.87673944098,4182.683044732622,0.0,90307.94177393579,54661.68388830963,39606.95320625129,26039.376407989013,65646.3296142403,19868.969714952294,1450.0,0.0,0.886922368457199,2.8824645528659465,0.001494314320929203,1.0,1.0,-4.75105121701381,354365.74600359576,1553217.3169250996,4.3830910138513755,1553217.3169250996,4.3830910138513755,0.7630355429270723,0.09227187284921148,3.8606491415279502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606491415279502,1.2777942861175178,1.278153142699211,3.021338554626225,6401.8538465645515,15243.107769423557,6489.096998162918,0.00034405773558197797,23391.90598868928,2385.3105789121955,19396.345177880077,1977.8767650400573,0.8291904553335165,0.8291904553335167,35019.69802479392,35405.22815468563,0.9864072357268587,0.8,4226.506551865626,4273.035954225843,0.9864072357268587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558434162016016,4.978655600367642,-2.341634713531733,7.320290313899374,3.5,3.5,1.0,0.6,0.0002808260328930994,1.0000746227362973,0.0002808050784497793,197.45488743029517,0.0,4.145275238077572e-06,11.74771002471184,0.004636294098881436,9.536692176199687e-05,0.00018545911113110254,0.0007159925581768277,0.09227187285138859,0.09227187285138859,0.09227187285138859,0.09232265678739235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490640.4354002939,594.6996906185312,0.0,0.09227187285138859,0.09227187284921148,0.09227187284921148,0.375,0.375,0.5,9.29311223216309,0.2842050098748814,0.2842050098748814,6.0254023992456496e-12,0.0001821149199372485,0.26995189296457056,6.0254023992456496e-12,26039.376407989013,19868.969714952294,0.7630355429270723,1.0201025198319982,0.6278624459321859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408524429850613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.7220171144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2621649792122,262.2621649792122,-10.887835020787804,246.6736075016938,277.85072245697796,120939.93304795076,121010.94664625786,-71.01359830705067,0.0,nan,277.85072245697796,4.700722456977985,271.6152994657616,-1.5347005342383682,265.3798764746579,-7.770123525342058,259.1444534835846,-14.005546516415393,252.90903049259717,-20.24096950740281,246.6736075016938,-26.476392498306183,1.0,1.0,26022.012520719443,26022.012520719443,277.1214396192996,3.9714396192996446,277.1214396192996,277.1214396192996,76847.06677013093,76850.06219704355,-2.995426912617404,0.0,8546.071908451686,8546.071908451686,0.889487084423377,3879.95238723559,277.1214396192996,3.9714396192996446,1.0,0.002,0.1527591593576752,0.005082696618432402,0.000236685315337873,0.0017633146848479633,0.1183426576689365,0.1183426576689365,0.0,1.858361554918364e-13,1.0,1.0005530228985582,0.26995189295854516,0.09227187284921148,0.0,5.099399466624405e-05,65.23714382412328,0.0,1601856.0536192828,268.12917900494153,0.0001821149139118461,1.0,1279310.323717542,2619.0224788762816,,,,,,,,,,,,,,,,,,,3.0
