time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1188.0,-28.212483018916878,4.978660761730245,34.98461168463313,26.23823349075394,6.432155899222464,-24.74801912709387,-38.308531407359965,2.9676920073420026,-5.020921074163994,-5.021098708389237,39.969481796114444,41216.44027173529,25749.380635557663,25749.380635557663,66965.82090729296,76863.17126765051,76849.92732675943,25749.380635557663,102599.30796231709,102599.30796231709,102599.30796231709,128638.655143729,124455.29046907662,4183.364674652382,0.0,90308.01821308721,54661.516505955726,39607.22411903498,26039.34718141191,65646.5713004469,19868.947914815108,1450.0,0.0,0.8869218423350594,2.882454464310445,0.001494314320929203,1.0,1.0,-4.754498503274192,354364.42534465954,1553217.7920860143,4.383108689805231,1553217.7920860143,4.383108689805231,0.7630355621587349,0.0922721242608273,3.860654615914512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860654615914512,1.277795117532891,1.2781539475712003,3.0213408729941693,6401.858758908029,15243.107769423557,6489.093903953632,0.0003440565180277259,23391.892618629146,2385.309215545487,19396.33592908146,1977.8758219250672,0.829190533887555,0.829190533887555,35019.737751032706,35405.22815468563,0.9864086344487621,0.8,4226.511346401787,4273.035954225843,0.9864086344487621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558490170584215,4.978660761730245,-2.3417033137658927,7.320364075496137,3.5,3.5,1.0,0.6,0.0002808050784497793,1.000074440010332,0.0002807841768727518,197.4554790803666,0.0,4.137557246935517e-06,11.725837237815254,0.004640431656128372,9.536009939121879e-05,0.0001854449790585605,0.0007159390144006017,0.0922721242611756,0.0922721242611756,0.0922721242611756,0.09232227889476297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490633.22621820465,594.7020405018163,0.0,0.0922721242611756,0.0922721242608273,0.0922721242608273,0.375,0.375,0.5,9.29461687161461,0.28071765318162534,0.28071765318162534,-3.927880243281834e-11,0.00017763422522421024,0.2666002051150258,-3.927880243281834e-11,26039.34718141191,19868.947914815108,0.7630355621587349,1.0200962454049307,0.6278536632644317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440856740755972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.7001443275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.261741608477,262.261741608477,-10.888258391522982,246.6729059426573,277.85057727449566,120942.37431975068,121013.15782746447,-70.78350771378459,0.0,nan,277.85057727449566,4.700577274495686,271.6150430080049,-1.5349569919951023,265.3795087415893,-7.770491258410686,259.1439744752137,-14.006025524786253,252.90844020890103,-20.24155979109895,246.6729059426573,-26.47709405734267,1.0,1.0,26022.012520719443,26022.012520719443,277.1213282393361,3.971328239336117,277.1213282393361,277.1213282393361,76846.89969276123,76849.92732675943,-3.027633998193778,0.0,8546.071908451686,8546.071908451686,0.8894867392570889,3879.9578889940844,277.1213282393361,3.971328239336117,1.0,0.002,0.15270879755526956,0.005082903773212139,0.00023660723780440698,0.0017633927623742075,0.11830361890220349,0.11830361890220349,0.0,1.7861450166134496e-13,1.0,1.000546160795767,0.2666002051543046,0.0922721242608273,0.0,5.036180037631101e-05,64.42838771624311,0.0,1601855.93184015,268.129078925836,0.00017763426450301267,1.0,1279310.6528127354,2619.0649301934036,,,,,,,,,,,,,,,,,,,3.0
1189.0,-28.21320948059324,4.9786639142859865,34.98462105588874,26.238103012461238,6.432110273861596,-24.748677505151946,-38.30917192446066,2.9675782979765524,-5.021015790748606,-5.021189168641156,39.969493821299274,41216.01079256979,25749.621688537387,25749.621688537387,66965.63248110717,76862.95157060701,76849.83014277123,25749.621688537387,102599.45183130862,102599.45183130862,102599.45183130862,128638.77194305869,124454.73388184959,4184.038061209101,0.0,90308.08189128936,54661.370626357784,39607.45696103508,26039.32011175007,65646.77707278515,19868.927851069344,1450.0,0.0,0.8869213387320662,2.8824449182512004,0.001494314320929203,1.0,1.0,-4.75781200380078,354363.17567191157,1553218.3102464213,4.383125609204027,1553218.3102464213,4.383125609204027,0.7630355848693462,0.09227237226011242,3.860660265634853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860660265634853,1.2777956866713462,1.2781544901601454,3.0213439487277194,6401.865276018343,15243.107769423557,6489.089798890012,0.00034405490271532,23391.87488087325,2385.3074067977595,19396.323658771587,1977.8745707016758,0.829190638097646,0.829190638097646,35019.77874961257,35405.22815468563,0.986410077968963,0.8,4226.516294496036,4273.035954225843,0.986410077968963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558542206422955,4.9786639142859865,-2.3417686908419135,7.3204326051279,3.5,3.5,1.0,0.6,0.0002807841768727518,1.0000745187635176,0.00028076325474216726,197.4560713559072,0.0,4.127130905497849e-06,11.696288986180905,0.0046445587870338695,9.535328638668355e-05,0.00018543089048606826,0.0007158856709208516,0.09227237225481152,0.09227237225481152,0.09227237225481152,0.09232192072222233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490626.10966596054,594.7043602351304,0.0,0.09227237225481152,0.09227237226011242,0.09227237226011242,0.375,0.375,0.5,9.296103325679839,0.27728134883233224,0.27728134883233224,-2.8421709430404007e-11,0.00017337789256544056,0.2633771648403922,-2.8421709430404007e-11,26039.32011175007,19868.927851069344,0.7630355848693462,1.0200901775704807,0.6278451529596341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408610280023408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.67059607587,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2613250245177,262.2613250245177,-10.888674975482274,246.6722060452804,277.85044400392303,120945.49615872446,121015.14498480024,-69.64882607577644,0.0,nan,277.85044400392303,4.700444003923053,271.61479641208325,-1.535203587916726,265.3791488203233,-7.770851179676697,259.14350122858986,-14.006498771410122,252.90785363690668,-20.242146363093298,246.6722060452804,-26.477793954719573,1.0,1.0,26022.012520719443,26022.012520719443,277.1212264073113,3.971226407311349,277.1212264073113,277.1212264073113,76846.88251233271,76849.83014277123,-2.9476304385170806,0.0,8546.071908451686,8546.071908451686,0.889486383035703,3879.9635669630275,277.1212264073113,3.971226407311349,1.0,0.002,0.1526590436985168,0.005083109166008932,0.00023653010477175243,0.001763469895344164,0.11826505238587622,0.11826505238587622,0.0,1.1591639106911522e-13,1.0,1.000539561988585,0.2633771648688139,0.09227237226011242,0.0,4.975385328035977e-05,63.65065001373721,0.0,1601855.8165629527,268.12898420925137,0.00017337792098715,1.0,1279310.964219593,2619.105777437237,,,,,,,,,,,,,,,,,,,3.0
1190.0,-28.213931354799996,4.978664837888969,34.984630039987216,26.237836328241997,6.4319204517603135,-24.749346174158607,-38.30982152195645,2.9673352709742074,-5.021123277598747,-5.0212921201309015,39.9695013906939,41215.67256354521,25749.889166901165,25749.889166901165,66965.56173044638,76862.82945227617,76849.63398559896,25749.889166901165,102599.52315250013,102599.52315250013,102599.52315250013,128638.81020241979,124454.10760835097,4184.70259406882,0.0,90308.19707794496,54661.268239084595,39607.69870984485,26039.287049919658,65646.9857597645,19868.902844568885,1450.0,0.0,0.8869207877233634,2.8824340497086807,0.001494314320929203,1.0,1.0,-4.761392824607526,354361.7534413064,1553218.636407415,4.383144121293206,1553218.636407415,4.383144121293206,0.7630355933508629,0.09227261764119282,3.860669266910017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860669266910017,1.277796854299486,1.2781556313805291,3.021348232248164,6401.874352284157,15243.107769423557,6489.084081770208,0.0003440526530847748,23391.85017789037,2385.304887794545,19396.306569917906,1977.8728281235597,0.829190783217781,0.8291907832177811,35019.84406954637,35405.22815468563,0.9864123778213005,0.8,4226.524177920044,4273.035954225843,0.9864123778213005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55859994667997,4.978664837888969,-2.3418438094176874,7.3205086473066565,3.5,3.5,1.0,0.6,0.00028076325474216726,1.000074048609933,0.00028074246615279947,197.45665989436793,0.0,4.131201709621315e-06,11.707825645066807,0.004648689988743491,9.534637725581982e-05,0.00018541687748634743,0.0007158332404779614,0.09227261764446838,0.09227261764446838,0.09227261764446838,0.09232151525763024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490619.06580372725,594.7066560485665,0.0,0.09227261764446838,0.09227261764119282,0.09227261764119282,0.375,0.375,0.5,9.297570255549267,0.2738411355656467,0.2738411355656467,-5.4512838687514886e-11,0.00016884253216176148,0.25989929552338253,-5.4512838687514886e-11,26039.287049919658,19868.902844568885,0.7630355933508629,1.0200858570339728,0.627838004845709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408653197830597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.68213273476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26090130159736,262.26090130159736,-10.88909869840262,246.67150698895725,277.85029561437756,120947.03936069336,121017.88174887765,-70.84238818430315,0.0,nan,277.85029561437756,4.7002956143775805,271.6145378891899,-1.5354621108101014,265.3787801641023,-7.771219835897682,259.1430224390035,-14.00697756099646,252.90726471395362,-20.242735286046354,246.67150698895725,-26.47849301104273,1.0,1.0,26022.012520719443,26022.012520719443,277.1211005029171,3.9711005029171247,277.1211005029171,277.1211005029171,76846.52679450694,76849.63398559896,-3.1071910920290975,0.0,8546.071908451686,8546.071908451686,0.8894858154947004,3879.972613244567,277.1211005029171,3.9711005029171247,1.0,0.002,0.1526099458970614,0.005083309307523869,0.00023645398214090267,0.001763546018535083,0.11822699107045133,0.11822699107045133,0.0,6.759857430760352e-13,1.0,1.0005324413168815,0.2598992955778954,0.09227261764119282,0.0,4.90978004908593e-05,62.811371887652534,0.0,1601855.6861771964,268.12887672240123,0.00016884258667460017,1.0,1279311.3186271212,2619.149784143343,,,,,,,,,,,,,,,,,,,3.0
1191.0,-28.214653108180585,4.978663570699326,34.98463864202627,26.2376572349109,6.4318182632419765,-24.750005971068724,-38.3104584418237,2.9671711257484996,-5.021231088539935,-5.021395481893692,39.969508332690395,41215.25159117464,25750.15206042702,25750.15206042702,66965.40365160166,76862.6465424816,76849.4354890449,25750.15206042702,102599.58754947192,102599.58754947192,102599.58754947192,128638.84116335555,124453.48285554787,4185.358307807675,0.0,90308.27480263522,54661.107846930245,39607.96328411664,26039.253613883626,65647.21689800026,19868.877504729495,1450.0,0.0,0.886920236896679,2.8824231364299364,0.001494314320929203,1.0,1.0,-4.764953437716883,354360.32554844895,1553218.9355357245,4.383162627282791,1553218.9355357245,4.383162627282791,0.7630355999964529,0.09227285991683125,3.860675213421195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860675213421195,1.2777976566112224,1.2781564073525433,3.0213509889037375,6401.880193306528,15243.107769423557,6489.080402480423,0.00034405120532904977,23391.83428035823,2385.3032666974177,19396.295572274517,1977.871706676033,0.8291908766026652,0.8291908766026653,35019.887221828576,35405.22815468563,0.9864138971724351,0.8,4226.52938594335,4273.035954225843,0.9864138971724351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558656697213121,4.978663570699326,-2.341919815349578,7.320583386048904,3.5,3.5,1.0,0.6,0.00028074246615279947,1.0000740366497192,0.0002807216824599266,197.45724833733897,0.0,4.1048454204787245e-06,11.633131921636705,0.00465279483416397,9.533960341353914e-05,0.00018540286273926033,0.0007157802366747944,0.09227285990797307,0.09227285990797307,0.09227285990797307,0.0923211083795611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490612.112929581,594.7089221679879,0.0,0.09227285990797307,0.09227285991683125,0.09227285991683125,0.375,0.375,0.5,9.299017709774494,0.27039765710895836,0.27039765710895836,-9.038103598868474e-12,0.00016439335377071984,0.25644204417682204,-9.038103598868474e-12,26039.253613883626,19868.877504729495,0.7630355999964529,1.0200798573936432,0.6278293816356765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440869584485961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.60743901132,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26047971540123,262.26047971540123,-10.889520284598746,246.67080943830044,277.8501499926158,120949.5678357226,121020.05298466717,-70.48514894458042,0.0,nan,277.8501499926158,4.70014999261582,271.61428188167207,-1.5357181183279067,265.3784137707958,-7.771586229204161,259.14254565992997,-14.007454340070012,252.90667754909344,-20.243322450906533,246.67080943830044,-26.47919056169954,1.0,1.0,26022.012520719443,26022.012520719443,277.12097391451215,3.9709739145121716,277.12097391451215,277.12097391451215,76846.43156320164,76849.4354890449,-3.003925843266188,0.0,8546.071908451686,8546.071908451686,0.8894854405600187,3879.978589488301,277.12097391451215,3.9709739145121716,1.0,0.002,0.1525615002838642,0.005083506455016974,0.0002363788698424773,0.0017636211302187181,0.11818943492123865,0.11818943492123865,0.0,6.119540638116483e-14,1.0,1.0005253627436563,0.25644204418586014,0.09227285991683125,0.0,4.844561083838451e-05,61.977035521239266,0.0,1601855.555545009,268.12876891146004,0.00016439336280882344,1.0,1279311.6744465427,2619.1935208259733,,,,,,,,,,,,,,,,,,,3.0
1192.0,-28.215371134350736,4.978660197259489,34.984646886009806,26.237433088850253,6.4316670066448625,-24.750667320255467,-38.31110311495138,2.966963192462959,-5.021336933609291,-5.02149701137685,39.96951520340647,41214.88703244835,25750.404812238572,25750.404812238572,66965.29184468693,76862.497043563,76849.24927801163,25750.404812238572,102599.6540902502,102599.6540902502,102599.6540902502,128638.87487970424,124452.86954533677,4186.00533436747,0.0,90308.36860667098,54660.98539989705,39608.20356308214,26039.22078945403,65647.42435253617,19868.852632247672,1450.0,0.0,0.8869196956444285,2.8824124158626936,0.001494314320929203,1.0,1.0,-4.768453074817387,354358.9229709637,1553219.2315918352,4.383180811617678,1553219.2315918352,4.383180811617678,0.7630356066681774,0.09227309874873353,3.860682066794793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860682066794793,1.2777986615537655,1.2781573860184736,3.0213539761423114,6401.886522906607,15243.107769423557,6489.076415395308,0.00034404963646730624,23391.817053106006,2385.3015100065777,19396.28365461029,1977.8704914124899,0.8291909777925875,0.8291909777925875,35019.93695495858,35405.22815468563,0.9864156482295912,0.8,4226.535388205268,4273.035954225843,0.9864156482295912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558711258465681,4.978660197259489,-2.341995044315087,7.320655241574576,3.5,3.5,1.0,0.6,0.0002807216824599266,1.0000736547335898,0.00028070100750200066,197.45783374452404,0.0,4.103890804960841e-06,11.630426541259023,0.004656898724968931,9.533274756569818e-05,0.00018538893489422845,0.0007157277363283352,0.09227309874837833,0.09227309874837833,0.09227309874837833,0.09232070867089368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490605.25219327223,594.7111582465543,0.0,0.09227309874837833,0.09227309874873353,0.09227309874873353,0.375,0.375,0.5,9.300446007735403,0.26696260501648794,0.26696260501648794,-4.285993782104924e-11,0.00016007776753212966,0.25304393655943613,-4.285993782104924e-11,26039.22078945403,19868.852632247672,0.7630356066681774,1.020074930664052,0.6278218443288566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408738484989354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.60473363095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2600557555337,262.2600557555337,-10.889944244466278,246.67011331728446,277.84999819387485,120951.5633294636,121022.44533319752,-70.88200373395597,0.0,nan,277.84999819387485,4.699998193874876,271.61402121849335,-1.5359787815066284,265.3780442431626,-7.771955756837372,259.14206726784147,-14.007932732158508,252.9060902925454,-20.243909707454577,246.67011331728446,-26.479886682715517,1.0,1.0,26022.012520719443,26022.012520719443,277.12085059595034,3.970850595950367,277.12085059595034,277.12085059595034,76846.18267211091,76849.24927801163,-3.0666059007198783,0.0,8546.071908451686,8546.071908451686,0.8894850084464255,3879.985477128767,277.12085059595034,3.970850595950367,1.0,0.002,0.152513695727792,0.005083701080300656,0.00023630475172735485,0.00176369524837462,0.11815237586367743,0.11815237586367743,0.0,1.0197485217355862e-13,1.0,1.0005184051575853,0.25304393660229607,0.09227309874873353,0.0,4.780455454942492e-05,61.156941435057966,0.0,1601855.4273720102,268.1286630663907,0.00016007781039206748,1.0,1279312.0239584718,2619.236515289891,,,,,,,,,,,,,,,,,,,3.0
1193.0,-28.21608921178335,4.978654751780768,34.98465476885773,26.237257802300178,6.431571072370082,-24.751323183416133,-38.311739441100485,2.9668050436250195,-5.021442756951274,-5.0215990171392635,39.969521269078136,41214.48336867493,25750.653454969077,25750.653454969077,66965.13682364402,76862.31266328538,76849.05678167612,25750.653454969077,102599.71023664519,102599.71023664519,102599.71023664519,128638.89773898278,124452.25404491063,4186.643694072141,0.0,90308.44727784068,54660.84478763798,39608.44721133633,26039.18750233759,65647.63471367392,19868.82734556641,1450.0,0.0,0.8869191548817414,2.882401637765014,0.001494314320929203,1.0,1.0,-4.771947062569097,354357.51381952217,1553219.4929589303,4.383198979519877,1553219.4929589303,4.383198979519877,0.7630356109914238,0.09227333429252176,3.86068841871623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86068841871623,1.2777994358845286,1.2781581341467945,3.021357116223606,6401.893176362071,15243.107769423557,6489.072224267784,0.0003440479873263822,23391.798944466587,2385.299663439257,19396.271127049655,1977.8692139568207,0.8291910841529317,0.8291910841529317,35019.98304916636,35405.22815468563,0.9864172711642418,0.8,4226.540951287822,4273.035954225843,0.9864172711642418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764932695484,4.978654751780768,-2.342071177137236,7.320725928918003,3.5,3.5,1.0,0.6,0.00028070100750200066,1.000073660422186,0.0002806803324702116,197.4584191964915,0.0,4.082432404820342e-06,11.56961343526085,0.004660981157373751,9.532598093142283e-05,0.00018537502657057782,0.0007156752182002432,0.0922733342687265,0.0922733342687265,0.0922733342687265,0.09232030717096482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490598.479824515,594.7133654772678,0.0,0.0922733342687265,0.09227333429252176,0.09227333429252176,0.375,0.375,0.5,9.301855194463569,0.2635363335073748,0.2635363335073748,1.1027623258996755e-11,0.0001562601879641079,0.24965195457014033,1.1027623258996755e-11,26039.18750233759,19868.82734556641,0.7630356109914238,1.0200693005272232,0.6278136835917145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408780905158043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.54392052495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2596348782037,262.2596348782037,-10.890365121796265,246.66941886003315,277.8498508964578,120954.19259324267,121024.55922427117,-70.36663102851166,0.0,nan,277.8498508964578,4.699850896457804,271.61376448910505,-1.536235510894926,265.3776780818374,-7.772321918162561,259.1415916745244,-14.008408325475557,252.90550526726418,-20.244494732735802,246.66941886003315,-26.48058113996683,1.0,1.0,26022.012520719443,26022.012520719443,277.1207260656483,3.970726065648307,277.1207260656483,277.1207260656483,76846.0993357923,76849.05678167612,-2.9574458838178543,0.0,8546.071908451686,8546.071908451686,0.889484607949866,3879.991860809811,277.1207260656483,3.970726065648307,1.0,0.002,0.15246653118354286,0.0050838927568002245,0.0002362316250445968,0.0017637683749775856,0.1181158125222984,0.1181158125222984,0.0,2.2182342768184427e-14,1.0,1.0005114600044431,0.2496519545591127,0.09227333429252176,0.0,4.7164546302015836e-05,60.338187750592546,0.0,1601855.2999566218,268.1285572430487,0.00015626017693648464,1.0,1279312.375109472,2619.274877068235,,,,,,,,,,,,,,,,,,,3.0
1194.0,-28.216804098861488,4.978647437332713,34.984662373163125,26.23705876702445,6.431453419538505,-24.751978347036648,-38.31237185569478,2.9666276675479923,-5.021537201143815,-5.021693429721058,39.96952899605758,41214.09121356378,25750.87773266346,25750.87773266346,66964.96894622724,76862.14580260984,76848.91950228748,25750.87773266346,102599.79723495094,102599.79723495094,102599.79723495094,128638.95470627259,124451.68090018793,4187.2738060846605,0.0,90308.53824079307,54660.70943448007,39608.698673681116,26039.157471321658,65647.85614500278,19868.804691127338,1450.0,0.0,0.8869186467233597,2.8823916127935885,0.001494314320929203,1.0,1.0,-4.775255291042697,354356.209566676,1553219.8259109652,4.383216052035092,1553219.8259109652,4.383216052035092,0.7630356209877349,0.09227356608923058,3.8606960453767805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606960453767805,1.277800299195292,1.2781589712799655,3.0213610435121154,6401.901497815161,15243.107769423557,6489.066982378444,0.0003440459247401194,23391.77629612629,2385.297353951277,19396.25545869163,1977.8676162289498,0.8291912171673631,0.8291912171673631,35020.03839379746,35405.22815468563,0.9864192197984937,0.8,4226.5476307984745,4273.035954225843,0.9864192197984937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558813347272026,4.978647437332713,-2.3421422521238493,7.3207896894565625,3.5,3.5,1.0,0.6,0.0002806803324702116,1.000073333570555,0.00028065975068858253,197.45900205031603,0.0,4.082459093909287e-06,11.569689072138921,0.0046650636164676604,9.531925633194014e-05,0.00018536107613827143,0.0007156227736138088,0.09227356609095685,0.09227356609095685,0.09227356609095685,0.09231993318709093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490591.80323822884,594.7155415656193,0.0,0.09227356609095685,0.09227356608923058,0.09227356608923058,0.375,0.375,0.5,9.303246207188788,0.2601498759336778,0.2601498759336778,3.751665644813329e-12,0.00015622857722519257,0.24643813867834297,3.751665644813329e-12,26039.157471321658,19868.804691127338,0.7630356209877349,1.020063302574805,0.6278055923491275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408823328591738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.543996161825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2592148385884,262.2592148385884,-10.8907851614116,246.6687261176727,277.84970355957097,120956.5871733092,121026.81374858468,-70.22657527546292,0.0,nan,277.84970355957097,4.699703559570992,271.61350807113286,-1.5364919288671217,265.3773125827777,-7.772687417222301,259.1411170943702,-14.008882905629775,252.904921606006,-20.245078393993964,246.6687261176727,-26.481273882327287,1.0,1.0,26022.012520719443,26022.012520719443,277.12061558961767,3.970615589617694,277.12061558961767,277.12061558961767,76845.90396279616,76848.91950228748,-3.0155394913163036,0.0,8546.071908451686,8546.071908451686,0.889484127079241,3879.9995256036646,277.12061558961767,3.970615589617694,1.0,0.002,0.15241997371540383,0.005084083132198633,0.0002361594427116406,0.0017638405573149709,0.11807972135582029,0.11807972135582029,0.0,2.661152548322221e-14,1.0,1.0005048795613625,0.2464381386745913,0.09227356608923058,0.0,4.655746983364394e-05,59.561562443692544,0.0,1601855.191209477,268.12846279885616,0.00015622857347352692,1.0,1279312.7001212472,2619.2735466008953,,,,,,,,,,,,,,,,,,,3.0
1195.0,-28.217520094173636,4.978638316587509,34.98466970756186,26.236889277957403,6.431358986145508,-24.75263218614691,-38.31300783259792,2.9664710778959194,-5.02163058067822,-5.021786727329019,39.96953641520886,41213.68472845085,25751.09448808506,25751.09448808506,66964.77921653591,76861.95886751122,76848.78682272337,25751.09448808506,102599.88131080843,102599.88131080843,102599.88131080843,128639.0090258327,124451.11324629914,4187.895779533554,0.0,90308.61078849147,54660.5627670063,39608.94224609463,26039.12771502427,65648.0699611189,19868.782227158328,1450.0,0.0,0.8869181453480862,2.8823817069533773,0.001494314320929203,1.0,1.0,-4.778527565500724,354354.9207203527,1553220.1455991725,4.38323289667235,1553220.1455991725,4.38323289667235,0.7630356302486382,0.09227379465313028,3.8607014365301393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607014365301393,1.2778010661210528,1.2781597121202068,3.0213634492025028,6401.906595184417,15243.107769423557,6489.063771385827,0.00034404466128089425,23391.762422752283,2385.295939260837,19396.245860819818,1977.8666375184002,0.8291912986408336,0.8291912986408336,35020.07751593897,35405.22815468563,0.9864205972540684,0.8,4226.552352426493,4273.035954225843,0.9864205972540684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558860138023906,4.978638316587509,-2.342212994879458,7.320851311466967,3.5,3.5,1.0,0.6,0.00028065975068858253,1.0000734476852027,0.00028063913839349025,197.4595858106624,0.0,4.064058060889075e-06,11.517540544559639,0.00466912767452855,9.531249429567047e-05,0.00018534725639291204,0.0007155704190130355,0.09227379465575901,0.09227379465575901,0.09227379465575901,0.09231956372528435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490585.21177497576,594.7176898887817,0.0,0.09227379465575901,0.09227379465313028,0.09227379465313028,0.375,0.375,0.5,9.304619279238668,0.2568045222225237,0.2568045222225237,6.30961949354969e-12,0.00015614665079510814,0.24325916182829133,6.30961949354969e-12,26039.12771502427,19868.782227158328,0.7630356302486382,1.0200570901200423,0.627797355700789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408865563776787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.49184763425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2587974944806,262.2587974944806,-10.891202505519402,246.66803479806748,277.849560190942,120959.15195644343,121028.92786989741,-69.77591345399654,0.0,nan,277.849560190942,4.699560190942009,271.61325511233343,-1.5367448876665435,265.376950033756,-7.7730499662440025,259.1406449551751,-14.009355044824872,252.90433987660927,-20.245660123390707,246.66803479806748,-26.481965201932496,1.0,1.0,26022.012520719443,26022.012520719443,277.12050676679934,3.9705067667993603,277.12050676679934,277.12050676679934,76845.77253356244,76848.78682272337,-3.014289160928456,0.0,8546.071908451686,8546.071908451686,0.8894837871600649,3880.00494371279,277.12050676679934,3.9705067667993603,1.0,0.002,0.15237401674528225,0.005084271031781694,0.0002360881913635437,0.0017639118087361216,0.11804409568177185,0.11804409568177185,0.0,9.966550154616449e-14,1.0,1.000498370359246,0.2432591618219817,0.09227379465313028,0.0,4.595697189816918e-05,58.79335256859605,0.0,1601855.0836135156,268.12836941932176,0.00015614664448548865,1.0,1279313.021294561,2619.2722318475953,,,,,,,,,,,,,,,,,,,3.0
1196.0,-28.21823086760438,4.978627265029032,34.984676688640015,26.236659509036713,6.431204717213798,-24.753287309113336,-38.31364398412404,2.966261158633613,-5.0217317519935705,-5.021887758817284,39.9695408872868,41213.32537370267,25751.32618640426,25751.32618640426,66964.65156010693,76861.81585878384,76848.59215031096,25751.32618640426,102599.91833671521,102599.91833671521,102599.91833671521,128639.01251596693,124450.50325650736,4188.50925945957,0.0,90308.70997847698,54660.44394770358,39609.184478637115,26039.094179251715,65648.27865788883,19868.756635935086,1450.0,0.0,0.8869176153017706,2.882370980716811,0.001494314320929203,1.0,1.0,-4.7819571919744135,354353.52503928303,1553220.3382991306,4.383250704580808,1553220.3382991306,4.383250704580808,0.7630356301628483,0.09227402050003916,3.86070911434788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86070911434788,1.277802079907381,1.2781606998512742,3.021367060717037,6401.914247550344,15243.107769423557,6489.058950872947,0.0003440427645184604,23391.74159556727,2385.293815479014,19396.231451984233,1977.8651682260745,0.8291914209440402,0.8291914209440402,35020.13323176644,35405.22815468563,0.9864225589591331,0.8,4226.559076736614,4273.035954225843,0.9864225589591331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589101544824775,4.978627265029032,-2.3422899166068634,7.320917181635895,3.5,3.5,1.0,0.6,0.00028063913839349025,1.0000729124214325,0.0002806186778061922,197.4601653164791,0.0,4.070095251528024e-06,11.534649942830422,0.004673197769780078,9.530573084612092e-05,0.00018533340754736932,0.0007155183757112789,0.09227402050685131,0.09227402050685131,0.09227402050685131,0.09231916500307889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490578.6964951124,594.7198132304617,0.0,0.09227402050685131,0.09227402050003916,0.09227402050003916,0.375,0.375,0.5,9.305973615570796,0.2534652459638096,0.2534652459638096,-1.4210854715202004e-11,0.00015600682371541552,0.2399305668428724,-1.4210854715202004e-11,26039.094179251715,19868.756635935086,0.7630356301628483,1.0200519027936448,0.6277898859843165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408907864670712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.508957032514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25837739090326,262.25837739090326,-10.891622609096714,246.6673450005382,277.84940978131095,120961.10522042883,121031.34249026615,-70.23726983731225,0.0,nan,277.84940978131095,4.699409781310976,271.6129968251205,-1.5370031748794872,265.3765838689772,-7.7734161310227705,259.14017091280914,-14.009829087190838,252.90375795666378,-20.246242043336196,246.6673450005382,-26.482654999461772,1.0,1.0,26022.012520719443,26022.012520719443,277.1203829561425,3.9703829561425437,277.1203829561425,277.1203829561425,76845.51785075886,76848.59215031096,-3.0742995520995464,0.0,8546.071908451686,8546.071908451686,0.8894833030635828,3880.012659919619,277.1203829561425,3.9703829561425437,1.0,0.002,0.15232868854607265,0.005084454685831486,0.00023601791047798005,0.001763982090289609,0.11800895523899002,0.11800895523899002,0.0,7.675891172675975e-13,1.0,1.000491554688921,0.23993056685708325,0.09227402050003916,0.0,4.532820154776214e-05,57.98897423691887,0.0,1601854.9669642719,268.1282682480064,0.00015600683792627024,1.0,1279313.3690913399,2619.2708081096766,,,,,,,,,,,,,,,,,,,3.0
1197.0,-28.21894111020289,4.9786143393805835,34.98468333105025,26.23645659713077,6.431080177549288,-24.753938981452645,-38.31427580500019,2.9660780487113123,-5.021832206233228,-5.021988020757681,39.969545075570714,41212.94684455033,25751.551077356027,25751.551077356027,66964.49792190635,76861.65401757084,76848.40271734355,25751.551077356027,102599.95379469957,102599.95379469957,102599.95379469957,128639.01460145821,124449.90026622376,4189.114335234445,0.0,90308.80034294253,54660.317441990715,39609.42544550201,26039.060806758647,65648.48625226066,19868.731150781554,1450.0,0.0,0.8869170901947937,2.882360336969132,0.001494314320929203,1.0,1.0,-4.785344894901982,354352.1399937959,1553220.51876958,4.383268346557112,1553220.51876958,4.383268346557112,0.763035629365882,0.09227424324727573,3.8607164104782825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607164104782825,1.2778029693161113,1.27816156336366,3.0213706676112704,6401.92189012641,15243.107769423557,6489.054136469797,0.0003440408701717447,23391.720795093228,2385.291694420952,19396.217061411036,1977.8637007959944,0.829191543081332,0.829191543081332,35020.186177772564,35405.22815468563,0.9864244231419579,0.8,4226.5654667586405,4273.035954225843,0.9864244231419579,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558958701442211,4.9786143393805835,-2.3423667771385435,7.3209811165191265,3.5,3.5,1.0,0.6,0.0002806186778061922,1.0000728583865073,0.0002805982338716155,197.4607443924238,0.0,4.040150950346054e-06,11.449787793280716,0.004677237920730424,9.529901387818672e-05,0.0001853196639280055,0.000715466667711171,0.09227424324673299,0.09227424324673299,0.09227424324673299,0.09231876943744399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490572.2693981497,594.7219078118361,0.0,0.09227424324673299,0.09227424324727573,0.09227424324727573,0.375,0.375,0.5,9.307309401085705,0.25013606411908995,0.25013606411908995,3.751665644813329e-12,0.0001558145244757725,0.23664312585572134,3.751665644813329e-12,26039.060806758647,19868.731150781554,0.763035629365882,1.02004633685823,0.627782134780467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408949857289237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.42409488297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2579577804957,262.2579577804957,-10.892042219504276,246.66665681028988,277.84925875073463,120963.42039620694,121033.57521235841,-70.15481615146591,0.0,nan,277.84925875073463,4.699258750734657,271.6127383626186,-1.5372616373813912,265.37621797453824,-7.773782025461742,259.1396975864373,-14.01030241356267,252.9031771983554,-20.246822801644583,246.66665681028988,-26.483343189710098,1.0,1.0,26022.012520719443,26022.012520719443,277.1202605281158,3.97026052811583,277.1202605281158,277.1202605281158,76845.34556606867,76848.40271734355,-3.0571512748720124,0.0,8546.071908451686,8546.071908451686,0.8894828430328074,3880.019992530674,277.1202605281158,3.97026052811583,1.0,0.002,0.1522839813444216,0.005084635703839673,0.00023594859217085495,0.0017640514077912537,0.11797429608542748,0.11797429608542748,0.0,-3.78915648857614e-14,1.0,1.0004848231837737,0.23664312585196967,0.09227424324727573,0.0,4.470720282816051e-05,57.194537703314715,0.0,1601854.8510629274,268.12816779376675,0.00015581452072410684,1.0,1279313.7142386504,2619.2693952186874,,,,,,,,,,,,,,,,,,,3.0
1198.0,-28.219648576338397,4.978599699014193,34.98468969844645,26.236280961334728,6.430984006725037,-24.754585318020467,-38.31490308567879,2.9659207483531316,-5.0219269901926396,-5.0220825701739376,39.96955042354174,41212.55441763361,25751.756843159434,25751.756843159434,66964.31126079304,76861.47424591496,76848.25471960109,25751.756843159434,102600.01156276051,102600.01156276051,102600.01156276051,128639.0414136615,124449.3300677045,4189.711345956989,0.0,90308.88031684316,54660.18386948071,39609.66271929161,26039.02985090099,65648.69257019261,19868.70761407696,1450.0,0.0,0.8869165899432762,2.8823503004393496,0.001494314320929203,1.0,1.0,-4.788586362169838,354350.83386698895,1553220.7492123528,4.38328515347978,1553220.7492123528,4.38328515347978,0.7630356325809685,0.0922744625677754,3.8607230194234674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607230194234674,1.27780373925083,1.278162307389752,3.0213740192112684,6401.928991764625,15243.107769423557,6489.0496627764815,0.00034403910989625136,23391.701466926068,2385.28972349641,19396.203689242335,1977.8623372142715,0.8291916565653407,0.8291916565653407,35020.2341370478,35405.22815468563,0.9864261117469338,0.8,4226.57125493508,4273.035954225843,0.9864261117469338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590031198774295,4.978599699014193,-2.342439915245774,7.321039614259967,3.5,3.5,1.0,0.6,0.0002805982338716155,1.0000725739781173,0.00028057787121932943,197.46132120756548,0.0,4.036874539824695e-06,11.440502445863187,0.004681274795270249,9.529234561035907e-05,0.00018530588826125643,0.0007154147084449457,0.09227446256364341,0.09227446256364341,0.09227446256364341,0.09231839590789324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490565.9337782853,594.723972630887,0.0,0.09227446256364341,0.0922744625677754,0.0922744625677754,0.375,0.375,0.5,9.308627400866621,0.2468413212694145,0.2468413212694145,5.297806637827307e-11,0.0001555799813104386,0.2334962080041123,5.297806637827307e-11,26039.02985090099,19868.70761407696,0.7630356325809685,1.020040287766489,0.6277741841327381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440899181877755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.41480953555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2575414049972,262.2575414049972,-10.892458595002779,246.6659706725713,277.8491121374485,120966.0326061411,121035.64657935021,-69.61397320908888,0.0,nan,277.8491121374485,4.699112137448537,271.61248384445713,-1.5375161555428463,265.37585555148456,-7.774144448515415,259.139227258495,-14.01077274150498,252.90259896552644,-20.24740103447354,246.6659706725713,-26.484029327428686,1.0,1.0,26022.012520719443,26022.012520719443,277.1201486610659,3.9701486610659344,277.1201486610659,277.1201486610659,76845.2210332448,76848.25471960109,-3.0336863562843064,0.0,8546.071908451686,8546.071908451686,0.8894824263298267,3880.0266345205846,277.1201486610659,3.9701486610659344,1.0,0.002,0.15223986859501076,0.005084815129543907,0.00023588019772776553,0.0017641198020932908,0.11794009886388276,0.11794009886388276,0.0,-1.7894366544091156e-13,1.0,1.0004783793319607,0.23349620795113424,0.0922744625677754,0.0,4.4112750524727904e-05,56.434061076974714,0.0,1601854.7416254783,268.12807300980734,0.00015557992833237222,1.0,1279314.0397205555,2619.2680628307357,,,,,,,,,,,,,,,,,,,3.0
1199.0,-28.220354086341484,4.9785832715853475,34.98469573337144,26.236069213505857,6.430848741492541,-24.75523380354545,-38.315530645754166,2.9657284586563253,-5.022026992102042,-5.0221822783506616,39.969553563299364,41212.17919852942,25751.97129108522,25751.97129108522,66964.15048961464,76861.32074884078,76848.06333748922,25751.97129108522,102600.03462857445,102600.03462857445,102600.03462857445,128639.03091316155,124448.73084873517,4190.300064426387,0.0,90308.97320318068,54660.05440176953,39609.90977934572,26038.9962845871,65648.90606393282,19868.681905206802,1450.0,0.0,0.8869160714432692,2.8823397169688056,0.001494314320929203,1.0,1.0,-4.7919312837163375,354349.4564783817,1553220.8845033986,4.383302573509543,1553220.8845033986,4.383302573509543,0.7630356288720466,0.09227467898829388,3.8607303651201437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607303651201437,1.2778046709426796,1.2781632133221994,3.0213775649074384,6401.936504669337,15243.107769423557,6489.044929951092,0.0003440372476703712,23391.68101949806,2385.2876384390247,19396.189542510525,1977.8608946490929,0.8291917766125014,0.8291917766125014,35020.28744270423,35405.22815468563,0.9864279885940875,0.8,4226.57768836309,4273.035954225843,0.9864279885940875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559049412512754,4.9785832715853475,-2.342517308680529,7.321100580265877,3.5,3.5,1.0,0.6,0.00028057787121932943,1.0000723737206143,0.0002805575662244153,197.4618964307114,0.0,4.0208362236968865e-06,11.395049857956977,0.004685295631493946,9.528567480381388e-05,0.00018529219641551557,0.0007153632091211868,0.09227467899121208,0.09227467899121208,0.09227467899121208,0.09231800296136282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490559.6757169918,594.7260120578787,0.0,0.09227467899121208,0.09227467898829388,0.09227467898829388,0.375,0.375,0.5,9.309927120619887,0.24355830200642004,0.24355830200642004,-1.2278178473934531e-11,0.00015528624862781726,0.23025099463433207,-1.2278178473934531e-11,26038.9962845871,19868.681905206802,0.7630356288720466,1.0200345215867108,0.6277664270352736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409033616461056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.369356947645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2571243000143,262.2571243000143,-10.892875699985666,246.66528619666207,277.8489624033878,120968.19316292035,121037.92909722812,-69.73593430776174,0.0,nan,277.8489624033878,4.6989624033878385,271.6122271620343,-1.53777283796569,265.3754919206841,-7.774508079315865,259.1387566793263,-14.011243320673657,252.9020214379914,-20.24797856200857,246.66528619666207,-26.48471380333791,1.0,1.0,26022.012520719443,26022.012520719443,277.120026558728,3.970026558728023,277.120026558728,277.120026558728,76845.01784467282,76848.06333748922,-3.0454928163962904,0.0,8546.071908451686,8546.071908451686,0.8894819631734929,3880.0340169457445,277.120026558728,3.970026558728023,1.0,0.002,0.15219636887378002,0.005084990858920039,0.000235812750615541,0.0017641872497403776,0.1179063753077705,0.1179063753077705,0.0,3.5591841973658944e-13,1.0,1.0004717340993445,0.23025099464661025,0.09227467898829388,0.0,4.349972285412526e-05,55.64982110212013,0.0,1601854.6260953213,268.12797300789794,0.00015528626090599573,1.0,1279314.382961468,2619.2666577458185,,,,,,,,,,,,,,,,,,,3.0
1200.0,-28.22105963835991,4.97856508570126,34.984701435929644,26.2358988163993,6.430755367082202,-24.75587813783144,-38.316153770405776,2.965573866263599,-5.022127469521422,-5.0222824110450945,39.96955604104695,41211.77186233122,25752.18230412186,25752.18230412186,66963.95416645307,76861.13844421673,76847.86726574374,25752.18230412186,102600.0495698656,102600.0495698656,102600.0495698656,128639.01189624274,124448.13137583366,4190.88052040908,0.0,90309.0488754224,54659.905040247846,39610.15981686062,26038.96232637713,65649.12214323775,19868.655846899084,1450.0,0.0,0.8869155531785149,2.882329089177264,0.001494314320929203,1.0,1.0,-4.795263779283232,354348.0732307132,1553220.9912685314,4.383319985649369,1553220.9912685314,4.383319985649369,0.7630356232272895,0.09227489239964881,3.8607363662971785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607363662971785,1.27780542806212,1.2781639447068984,3.021380471166296,6401.942662683115,15243.107769423557,6489.0410506108165,0.00034403572127388314,23391.664259644218,2385.2859294095556,19396.177946902837,1977.859712226177,0.8291918750033328,0.8291918750033329,35020.33099154442,35405.22815468563,0.9864295219125098,0.8,4226.582944246743,4273.035954225843,0.9864295219125098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559094963662376,4.97856508570126,-2.3425954840561984,7.321160569757458,3.5,3.5,1.0,0.6,0.0002805575662244153,1.000072378445949,0.0002805372613734063,197.46247169099885,0.0,4.009462802760807e-06,11.362817583024128,0.004689305094296706,9.527905157161179e-05,0.0001852785146528035,0.0007153114994136032,0.09227489239887983,0.09227489239887983,0.09227489239887983,0.09231760862016637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490553.5024755419,594.7280238030788,0.0,0.09227489239887983,0.09227489239964881,0.09227489239964881,0.375,0.375,0.5,9.311208606552897,0.2402855624679887,0.2402855624679887,5.684341886080802e-14,0.00015494152364681213,0.2270186317618368,5.684341886080802e-14,26038.96232637713,19868.655846899084,0.7630356232272895,1.0200281737255608,0.6277581560407244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409075298803253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.33712467271,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25671040260573,262.25671040260573,-10.893289597394244,246.66460345396783,277.8488173512634,120970.78713795972,121039.98679267049,-69.19965471076858,0.0,nan,277.8488173512634,4.698817351263415,271.6119745717809,-1.5380254282191004,265.37513179231627,-7.77486820768371,259.1382890128829,-14.011710987117056,252.90144623342297,-20.248553766577004,246.66460345396783,-26.48539654603215,1.0,1.0,26022.012520719443,26022.012520719443,277.11990348312514,3.969903483125165,277.11990348312514,277.11990348312514,76844.94128693713,76847.86726574374,-2.9259788066119654,0.0,8546.071908451686,8546.071908451686,0.8894815847908495,3880.0400481286642,277.11990348312514,3.969903483125165,1.0,0.002,0.15215347975553767,0.00508516377790898,0.00023574624939073775,0.0017642537504111442,0.11787312469536887,0.11787312469536887,0.0,-1.981179977017522e-13,1.0,1.0004651150810497,0.22701863176177994,0.09227489239964881,0.0,4.2889119493079225e-05,54.86868222400725,0.0,1601854.5099425728,268.12787253047856,0.0001549415235899687,1.0,1279314.727663297,2619.2652466815885,,,,,,,,,,,,,,,,,,,3.0
1201.0,-28.22176154205688,4.978545216349654,34.984706828368935,26.235678302496694,6.430609272472723,-24.75652446059915,-38.31678098123518,2.9653721909945263,-5.022226181682186,-5.022380733815732,39.969558496269485,41211.410308365404,25752.384321675865,25752.384321675865,66963.79463004127,76860.99279535445,76847.68268443574,25752.384321675865,102600.06700611161,102600.06700611161,102600.06700611161,128638.99599615685,124447.54314614549,4191.452850011371,0.0,90309.14396420323,54659.78305887567,39610.40100591951,26038.928990045235,65649.32999596474,19868.630267335637,1450.0,0.0,0.886915044198906,2.882318654229747,0.001494314320929203,1.0,1.0,-4.798537256939426,354346.7149895802,1553221.097062822,4.383337085849647,1553221.097062822,4.383337085849647,0.763035617744934,0.09227510262779172,3.8607436989079638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607436989079638,1.2778064030721594,1.278164894043479,3.0213839041859476,6401.949936839806,15243.107769423557,6489.036468090402,0.00034403391820823275,23391.64446211432,2385.283910623334,19396.164249442656,1977.8583154739547,0.8291919912196494,0.8291919912196494,35020.384202203444,35405.22815468563,0.9864313954161797,0.8,4226.589366209571,4273.035954225843,0.9864313954161797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559138572967164,4.978545216349654,-2.3426727855482468,7.3212180018979005,3.5,3.5,1.0,0.6,0.0002805372613734063,1.0000720045844516,0.00028051706285886355,197.46304397955,0.0,4.009446067556473e-06,11.362770155455046,0.0046933145403642625,9.527238533671514e-05,0.00018526487603669114,0.0007152602027876204,0.09227510262133845,0.09227510262133845,0.09227510262133845,0.09231722142240362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490547.4156513266,594.7300073778164,0.0,0.09227510262133845,0.09227510262779172,0.09227510262779172,0.375,0.375,0.5,9.31247216893852,0.23703170111946292,0.23703170111946292,2.1032064978498966e-12,0.0001545521335515332,0.22384347687631134,2.1032064978498966e-12,26038.928990045235,19868.630267335637,0.763035617744934,1.0200225140783208,0.6277506611400077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440911698385609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.337077245145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25629466853223,262.25629466853223,-10.893705331467743,246.6639222802774,277.84866705680685,120972.80433188927,121042.31106253182,-69.50673064256041,0.0,nan,277.84866705680685,4.698667056806869,271.6117181014731,-1.5382818985268614,265.3747691461674,-7.775230853832568,259.137820190888,-14.012179809111956,252.90087123558084,-20.24912876441914,246.6639222802774,-26.486077719722573,1.0,1.0,26022.012520719443,26022.012520719443,277.11978356197454,3.969783561974566,277.11978356197454,277.11978356197454,76844.70012594435,76847.68268443574,-2.9825584913924104,0.0,8546.071908451686,8546.071908451686,0.8894811224592756,3880.0474174025035,277.11978356197454,3.969783561974566,1.0,0.002,0.15211119043413893,0.0050853343534211885,0.00023568067840101133,0.0017643193208611943,0.11784033920050567,0.11784033920050567,0.0,-7.377943742059578e-13,1.0,1.0004586131160056,0.22384347687420814,0.09227510262779172,0.0,4.228932139570432e-05,54.10136599812428,0.0,1601854.3957557122,268.1277738183178,0.0001545521314483267,1.0,1279315.0661343979,2619.263861124385,,,,,,,,,,,,,,,,,,,3.0
