time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1202.0,-28.222464324346113,4.978523922940589,34.98471202606225,26.23556322595107,6.430571029536307,-24.757160789018474,-38.31739911166949,2.9652674935895886,-5.022314241619995,-5.022468389851906,39.96956366068203,41210.97434578885,25752.555205440673,25752.555205440673,66963.52955122953,76860.77326044525,76847.57718221507,25752.555205440673,102600.13238765574,102600.13238765574,102600.13238765574,128639.03275432254,124447.01509736424,4192.017656958293,0.0,90309.1960912319,54659.61901880509,39610.641191585346,26038.9003666668,65649.54155825215,19868.60851928586,1450.0,0.0,0.8869145796652558,2.882309352158712,0.001494314320929203,1.0,1.0,-4.801554512910002,354345.50410312606,1553221.3195954189,4.383352692809617,1553221.3195954189,4.383352692809617,0.7630356213014386,0.09227530931558696,3.8607477935298062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607477935298062,1.2778069290706913,1.2781653943784352,3.021385864872095,6401.954091298476,15243.107769423557,6489.033850871429,0.0003440328884264828,23391.633155260828,2385.282757645152,19396.156426400004,1977.8575177456119,0.8291920575899493,0.8291920575899493,35020.41391569412,35405.22815468563,0.9864324416041302,0.8,4226.59295231311,4273.035954225843,0.9864324416041302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591754614554905,4.978523922940589,-2.3427426599849754,7.321266582925564,3.5,3.5,1.0,0.6,0.00028051706285886355,1.0000720951294304,0.0002804968404028499,197.46361698731144,0.0,3.9884601654743785e-06,11.303296108954388,0.004697303000529737,9.526581603332502e-05,0.00018525124682553852,0.0007152083424303434,0.09227530931922899,0.09227530931922899,0.09227530931922899,0.09231687513595972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490541.4220203237,594.7319607088641,0.0,0.09227530931922899,0.09227530931558696,0.09227530931558696,0.375,0.375,0.5,9.31371914352243,0.23383893401972955,0.23383893401972955,-7.219114195322618e-12,0.00015414823189985327,0.2209138769418928,-7.219114195322618e-12,26038.9003666668,19868.60851928586,0.7630356213014386,1.020015189166423,0.627741997394171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409158453587276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.27760319864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2558871565406,262.2558871565406,-10.894112843459368,246.6632432190053,277.8485310940994,120975.94059876872,121044.07267616698,-68.1320773982432,0.0,nan,277.8485310940994,4.698531094099451,271.61147351903907,-1.5385264809609112,265.3744159440446,-7.775584055955392,259.13735836903606,-14.012641630963913,252.90030079401907,-20.249699205980903,246.6632432190053,-26.486756780994682,1.0,1.0,26022.012520719443,26022.012520719443,277.1196835608257,3.969683560825729,277.1196835608257,277.1196835608257,76844.70729290509,76847.57718221507,-2.869889309979044,0.0,8546.071908451686,8546.071908451686,0.8894808642874479,3880.0515324974554,277.1196835608257,3.969683560825729,1.0,0.002,0.15206945452145285,0.005085504443962597,0.0002356159700951911,0.001764384030171156,0.11780798504759556,0.11780798504759556,0.0,2.66347274097134e-13,1.0,1.0004526139182388,0.2209138769491119,0.09227530931558696,0.0,4.173591471162634e-05,53.39339708334997,0.0,1601854.2938076893,268.12768575838,0.00015414823911896747,1.0,1279315.3678856883,2619.2626258833648,,,,,,,,,,,,,,,,,,,3.0
1203.0,-28.22316294240893,4.978501004704079,34.98471690368266,26.23530946383255,6.430394716481094,-24.757807176507427,-38.318026322498895,2.9650389505206203,-5.022413364715646,-5.022567029347236,39.96956481897391,41210.64570715587,25752.750187682137,25752.750187682137,66963.395894838,76860.65161703975,76847.38195878504,25752.750187682137,102600.13214646718,102600.13214646718,102600.13214646718,128638.99858833631,124446.42418444733,4192.574403888976,0.0,90309.3084506309,54659.523056584454,39610.8726600516,26038.86644186913,65649.73910192073,19868.582393657784,1450.0,0.0,0.8869140737650973,2.8822988849591242,0.001494314320929203,1.0,1.0,-4.80481258375022,354344.1414943755,1553221.369504866,4.383369689574846,1553221.369504866,4.383369689574846,0.7630356120921664,0.09227551351970101,3.860756924682267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860756924682267,1.277808028252777,1.2781664680271145,3.0213904117986408,6401.963725690211,15243.107769423557,6489.027781348233,0.0003440305003001758,23391.60693419288,2385.2800838403414,19396.138284188994,1977.8556677549414,0.8291922114951634,0.8291922114951633,35020.48017781331,35405.22815468563,0.9864347746405,0.8,4226.6009494489135,4273.035954225843,0.9864347746405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592175520551805,4.978501004704079,-2.3428210102730738,7.321322014977153,3.5,3.5,1.0,0.6,0.0002804968404028499,1.0000716683339452,0.00028047673910224803,197.4641866026425,0.0,3.993199308825881e-06,11.316726841212546,0.004701296199838563,9.52591506540282e-05,0.00018523768974882169,0.0007151576934099087,0.09227551351917927,0.09227551351917927,0.09227551351917927,0.0923164872264641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490535.49474893085,594.7338922101795,0.0,0.09227551351917927,0.09227551351970101,0.09227551351970101,0.375,0.375,0.5,9.31494835458876,0.2306567046620671,0.2306567046620671,-1.318767317570746e-11,0.0001536646315685175,0.21775444559699508,-1.318767317570746e-11,26038.86644186913,19868.582393657784,0.7630356120921664,1.020010083983393,0.627735102544378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409199975453675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.2910339309,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.255474198453,262.255474198453,-10.89452580154699,246.6625653501938,277.8483830467301,120977.5954521096,121046.63806574278,-69.04261363316976,0.0,nan,277.8483830467301,4.6983830467301,271.61121950738624,-1.5387804926137392,265.37405596809197,-7.775944031908011,259.1368924288136,-14.013107571186367,252.89972888950228,-20.250271110497692,246.6625653501938,-26.487434649806175,1.0,1.0,26022.012520719443,26022.012520719443,277.1195620776857,3.9695620776857368,277.1195620776857,277.1195620776857,76844.38277485296,76847.38195878504,-2.999183932086453,0.0,8546.071908451686,8546.071908451686,0.8894802885548825,3880.0607093056783,277.1195620776857,3.9695620776857368,1.0,0.002,0.15202831544142145,0.0050856698218545975,0.00023555218118298234,0.0017644478188077936,0.11777609059149116,0.11777609059149116,0.0,-9.223958402637678e-15,1.0,1.0004461439708965,0.21775444561018276,0.09227551351970101,0.0,4.11390808597516e-05,52.62987233380275,0.0,1601854.179008968,268.12758663528433,0.00015366464475619068,1.0,1279315.7074467642,2619.2612358662227,,,,,,,,,,,,,,,,,,,3.0
1204.0,-28.223860016424716,4.978476622717596,34.984721533097115,26.235134771000617,6.430295065892508,-24.758444508172975,-38.318644592631586,2.9648795575923215,-5.02250646595553,-5.022659624865947,39.96956741103689,41210.25404496688,25752.925837527622,25752.925837527622,66963.1798824945,76860.47607247885,76847.23296590162,25752.925837527622,102600.15880342925,102600.15880342925,102600.15880342925,128638.99395363411,124445.87048864149,4193.123464992619,0.0,90309.38501472103,54659.383001564755,39611.11334795142,26038.835150204864,65649.94849815629,19868.558403053565,1450.0,0.0,0.8869135934149572,2.882289059881436,0.001494314320929203,1.0,1.0,-4.807907841232918,354342.86238178937,1553221.4811983013,4.383385827946412,1553221.4811983013,4.383385827946412,0.7630356077160098,0.09227571464046802,3.860762882956946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860762882956946,1.277808807173684,1.2781672214795614,3.0213932329174957,6401.969703302539,15243.107769423557,6489.024015495831,0.00034402901858994857,23391.590665509444,2385.278424896315,19396.127027804156,1977.8545199231294,0.8291923069773728,0.8291923069773728,35020.52341526382,35405.22815468563,0.9864362969972437,0.8,4226.606167751132,4273.035954225843,0.9864362969972437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559255469392046,4.978476622717596,-2.3428953282497447,7.321371950967341,3.5,3.5,1.0,0.6,0.00028047673910224803,1.0000715103365312,0.0002804566835504249,197.46475496186088,0.0,3.96928697299919e-06,11.248959281479703,0.0047052654868115626,9.525258070936754e-05,0.0001852241583928805,0.0007151065557501713,0.09227571464138214,0.09227571464138214,0.09227571464138214,0.09231612254313694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490529.6563607365,594.7357948102544,0.0,0.09227571464138214,0.09227571464046802,0.09227571464046802,0.375,0.375,0.5,9.31616059137885,0.2275082587868269,0.2275082587868269,3.6493474908638746e-11,0.00015315891039335838,0.2147517836330053,3.6493474908638746e-11,26038.835150204864,19868.558403053565,0.7630356077160098,1.0200035402065106,0.6277271344108402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409241251513292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.22326637117,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25506389414886,262.25506389414886,-10.894936105851116,246.66188942064636,277.8482383676674,120980.09029066394,121048.6892181537,-68.59892748977983,0.0,nan,277.8482383676674,4.698238367667443,271.61096857823316,-1.539031421766822,265.373698788828,-7.776301211171983,259.13642899946194,-14.013571000538036,252.8991592100563,-20.25084078994368,246.66188942064636,-26.488110579353616,1.0,1.0,26022.012520719443,26022.012520719443,277.1194520480891,3.969452048089124,277.1194520480891,277.1194520480891,76844.24574392504,76847.23296590162,-2.9872219765820773,0.0,8546.071908451686,8546.071908451686,0.8894799128767698,3880.0666973717307,277.1194520480891,3.969452048089124,1.0,0.002,0.15198774357882083,0.005085833789864698,0.00023548927409056255,0.0017645107258442724,0.11774463704528128,0.11774463704528128,0.0,-6.516488737506876e-14,1.0,1.000439994977927,0.2147517835965118,0.09227571464046802,0.0,4.05718634985446e-05,51.90423518654446,0.0,1601854.0711084236,268.12749353404445,0.00015315887389988347,1.0,1279316.0262014186,2619.259931022576,,,,,,,,,,,,,,,,,,,3.0
1205.0,-28.22455495366189,4.978450699400741,34.984725855941804,26.23492864603179,6.4301606827815085,-24.759083390003088,-38.31926303738726,2.964689119107904,-5.022604788249907,-5.022757377339515,39.96956782235886,41209.87766361415,25753.110797606158,25753.110797606158,66962.9884612203,76860.32366730111,76847.04016657872,25753.110797606158,102600.15096418488,102600.15096418488,102600.15096418488,128638.95222301503,124445.28762321582,4193.66459979922,0.0,90309.4721974097,54659.24551974785,39611.362975179836,26038.80125883015,65650.16423400998,19868.532250504406,1450.0,0.0,0.8869130947262964,2.882278688138853,0.001494314320929203,1.0,1.0,-4.811107824929252,354341.5120342677,1553221.4989208356,4.383402582451661,1553221.4989208356,4.383402582451661,0.7630355964933941,0.09227591301226498,3.8607693539643804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607693539643804,1.2778097296748452,1.2781681186109628,3.0213961157947997,6401.97581177361,15243.107769423557,6489.020167167192,0.00034402750443604253,23391.57404072238,2385.2767296398238,19396.115524892324,1977.8533469525603,0.82919240454386,0.82919240454386,35020.570373450326,35405.22815468563,0.9864379503587178,0.8,4226.611835106767,4273.035954225843,0.9864379503587178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559295396518567,4.978450699400741,-2.342973834389211,7.321424533789952,3.5,3.5,1.0,0.6,0.0002804566835504249,1.0000712915275742,0.0002804366907903506,197.46532158166065,0.0,3.960264626376076e-06,11.2233899511498,0.004709225751437939,9.524600932794167e-05,0.00018521067422248323,0.0007150556950652439,0.09227591301406943,0.09227591301406943,0.09227591301406943,0.09231573844237187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490523.89176827244,594.7376732479594,0.0,0.09227591301406943,0.09227591301226498,0.09227591301226498,0.375,0.375,0.5,9.317355354507567,0.2243708723868849,0.2243708723868849,3.143441063002683e-11,0.00015258908962323403,0.21164955241027883,3.143441063002683e-11,26038.80125883015,19868.532250504406,0.7630355964933941,1.0199972725510749,0.6277193384729635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409282436569975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.197697040836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25465279785743,262.25465279785743,-10.895347202142545,246.66121513110204,277.8480904646247,120982.18440907709,121050.91574697405,-68.73133789696195,0.0,nan,277.8480904646247,4.698090464624727,271.6107153978977,-1.5392846021022706,265.37334033118833,-7.7766596688116465,259.13596526451926,-14.01403473548072,252.89859019781247,-20.25140980218751,246.66121513110204,-26.488784868897937,1.0,1.0,26022.012520719443,26022.012520719443,277.11933173562244,3.969331735622461,277.11933173562244,277.11933173562244,76844.04313348273,76847.04016657872,-2.9970330959913554,0.0,8546.071908451686,8546.071908451686,0.8894795048699583,3880.073200734202,277.11933173562244,3.969331735622461,1.0,0.002,0.15194775774925692,0.0050859941813451316,0.0002354272725040813,0.0017645727276692927,0.11771363625204065,0.11771363625204065,0.0,1.7337390204041903e-13,1.0,1.0004336419878839,0.21164955237884442,0.09227591301226498,0.0,3.998583057235602e-05,51.15452732770897,0.0,1601853.9571042473,268.12739521175007,0.0001525890581888234,1.0,1279316.3627086033,2619.2585535087323,,,,,,,,,,,,,,,,,,,3.0
1206.0,-28.22524813003381,4.978423283497146,34.98472988471577,26.234729366283887,6.430041336029991,-24.759719183414727,-38.319881063047774,2.9645123893897254,-5.022702371625655,-5.022854350676676,39.969567981235535,41209.52111071254,25753.28990799759,25753.28990799759,66962.81101871014,76860.16609539016,76846.8517003264,25753.28990799759,102600.14160832399,102600.14160832399,102600.14160832399,128638.90915396446,124444.71125421628,4194.1978997481765,0.0,90309.56404315698,54659.13781485472,39611.58469811361,26038.76754564046,65650.35224375408,19868.50621775932,1450.0,0.0,0.8869126009119123,2.882268399712727,0.001494314320929203,1.0,1.0,-4.814268797375746,354340.1724525894,1553221.5057664558,4.383419173207848,1553221.5057664558,4.383419173207848,0.7630355846502345,0.09227610846955704,3.860777167047377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860777167047377,1.27781058860651,1.2781689522352429,3.0214001992718402,6401.984464171455,15243.107769423557,6489.014716105488,0.0003440253596874942,23391.55049246818,2385.2743283861646,19396.099231304106,1977.8516854689528,0.8291925427324467,0.8291925427324467,35020.627070661154,35405.22815468563,0.9864399466244541,0.8,4226.618677859462,4273.035954225843,0.9864399466244541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559334060879635,4.978423283497146,-2.3430521700913656,7.321475453588512,3.5,3.5,1.0,0.6,0.0002804366907903506,1.0000711112804666,0.00028041674999619413,197.46588676852068,0.0,3.947876797379949e-06,11.188282843774775,0.004713173628235319,9.523944281812376e-05,0.00018519724797222685,0.0007150053063711846,0.09227610847302084,0.09227610847302084,0.09227610847302084,0.09231535751784452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490518.20942449674,594.7395248640669,0.0,0.09227610847302084,0.09227610846955704,0.09227610846955704,0.375,0.375,0.5,9.318532826495058,0.22124788791808214,0.22124788791808214,-5.3375970310298726e-11,0.00015197905099739728,0.20858555330090667,-5.3375970310298726e-11,26038.76754564046,19868.50621775932,0.7630355846502345,1.0199916486370555,0.6277121097188505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440932349560174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.16258993346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2542425806092,262.2542425806092,-10.895757419390804,246.660542624222,277.84794253700403,120984.50665017524,121053.09102081059,-68.58437063533316,0.0,nan,277.84794253700403,4.697942537004053,271.6104625544296,-1.5395374455703745,265.37298257187155,-7.777017428128431,259.13550258934515,-14.014497410654826,252.89802260678255,-20.25197739321743,246.660542624222,-26.489457375777988,1.0,1.0,26022.012520719443,26022.012520719443,277.1192127093171,3.9692127093171052,277.1192127093171,277.1192127093171,76843.87910972256,76846.8517003264,-2.9725906038365792,0.0,8546.071908451686,8546.071908451686,0.8894790122430671,3880.0810528826137,277.1192127093171,3.9692127093171052,1.0,0.002,0.15190835073234116,0.0050861521313776865,0.00023536616813256555,0.001764633832219446,0.11768308406628278,0.11768308406628278,0.0,3.520113887878207e-13,1.0,1.0004273672043904,0.20858555335428264,0.09227610846955704,0.0,3.940701806996495e-05,50.41405617751313,0.0,1601853.8438913405,268.1272976283743,0.0001519791043733676,1.0,1279316.6965337445,2619.257186975019,,,,,,,,,,,,,,,,,,,3.0
1207.0,-28.225939497018228,4.9783944225367325,34.98473362869658,26.234535849094414,6.429923467461086,-24.760353200558615,-38.32049500253049,2.964337170981749,-5.022799224633218,-5.0229505541154875,39.96956781973216,41209.14555002246,25753.463314879464,25753.463314879464,66962.60886490192,76860.00585480218,76846.66607953567,25753.463314879464,102600.12939441514,102600.12939441514,102600.12939441514,128638.86337687029,124444.13993408225,4194.723442788027,0.0,90309.6496985022,54659.007565219705,39611.8245925361,26038.73398245514,65650.55857499124,19868.480278265535,1450.0,0.0,0.8869121121718071,2.882258193635683,0.001494314320929203,1.0,1.0,-4.817396453696745,354338.84351179365,1553221.4988074806,4.383435593495083,1553221.4988074806,4.383435593495083,0.7630355719925894,0.09227630094172148,3.8607840054832314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607840054832314,1.2778114404384657,1.2781697788241946,3.0214035367835255,6401.9915359582255,15243.107769423557,6489.010260783601,0.000344023606729061,23391.531246047696,2385.272365797464,19396.085914048832,1977.8503274868415,0.8291926556678949,0.8291926556678949,35020.67669512981,35405.22815468563,0.9864416938649726,0.8,4226.624667007105,4273.035954225843,0.9864416938649726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559371494030439,4.9783944225367325,-2.3431303293835133,7.321524751920245,3.5,3.5,1.0,0.6,0.00028041674999619413,1.0000709260523393,0.00028039686255364486,197.4664504828567,0.0,3.937626600976687e-06,11.15923378716793,0.004717111254836296,9.523292013800088e-05,0.00018518382985819324,0.0007149547683906405,0.09227630094089098,0.09227630094089098,0.09227630094089098,0.0923149797593785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490512.60811319825,594.7413500518854,0.0,0.09227630094089098,0.09227630094172148,0.09227630094172148,0.375,0.375,0.5,9.319693191063232,0.2181429378454709,0.2181429378454709,-1.921307557495311e-11,0.00015132948226437293,0.20555410041873756,-1.921307557495311e-11,26038.73398245514,19868.480278265535,0.7630355719925894,1.019985363695146,0.6277044162990651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409364450816846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.13354087686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25383338145105,262.25383338145105,-10.896166618548932,246.65987190185896,277.8477948610496,120986.80881462798,121055.22297130224,-68.41415667427084,0.0,nan,277.8477948610496,4.697794861049601,271.6102102691927,-1.5397897308072857,265.3726256773615,-7.7773743226384795,259.13504108554486,-14.014958914455121,252.8974564936986,-20.25254350630138,246.65987190185896,-26.490128098141014,1.0,1.0,26022.012520719443,26022.012520719443,277.1190947858655,3.9690947858655363,277.1190947858655,277.1190947858655,76843.71707679334,76846.66607953567,-2.9490027423307765,0.0,8546.071908451686,8546.071908451686,0.8894785810690105,3880.0879255106474,277.1190947858655,3.9690947858655363,1.0,0.002,0.1518695163813564,0.0050863076645552415,0.00023530595144707374,0.0017646940486004288,0.11765297572353686,0.11765297572353686,0.0,4.75023666235419e-14,1.0,1.0004211589865053,0.20555410043795064,0.09227630094172148,0.0,3.883435178690813e-05,49.68144750099276,0.0,1601853.7314605836,268.12720077536676,0.0001513295014774485,1.0,1279317.0277079637,2619.2558312940196,,,,,,,,,,,,,,,,,,,3.0
1208.0,-28.22663177726155,4.978364365134991,34.98473719981381,26.234425382595532,6.429888650801055,-24.76097973440987,-38.321104052569694,2.964236607528783,-5.022885676387659,-5.023036366911738,39.96957031874408,41208.715515445496,25753.606885020323,25753.606885020323,66962.32240046581,76859.78758757158,76846.55720626387,25753.606885020323,102600.16409128418,102600.16409128418,102600.16409128418,128638.86910946162,124443.62729379784,4195.241815663791,0.0,90309.69976028067,54658.84613224872,39612.05958670216,26038.705018177436,65650.7646048796,19868.458078800184,1450.0,0.0,0.8869116666507475,2.8822490907446467,0.001494314320929203,1.0,1.0,-4.820274675318956,354337.6581089189,1553221.6064885515,4.3834505617551685,1553221.6064885515,4.3834505617551685,0.7630355682024185,0.09227649004876527,3.8607879283770528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607879283770528,1.2778119466708133,1.2781702597847708,3.0214054097990517,6401.9955046533705,15243.107769423557,6489.007760430185,0.00034402262296263274,23391.520444958463,2385.271264392883,19396.078440325153,1977.8495653791206,0.82919271904386,0.8291927190438602,35020.705162380415,35405.22815468563,0.9864426961759075,0.8,4226.628102702671,4273.035954225843,0.9864426961759075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559402486357132,4.978364365134991,-2.343201202745698,7.321565567880689,3.5,3.5,1.0,0.6,0.00028039686255364486,1.000071020144597,0.0002803769501421041,197.4670149446054,0.0,3.927102689386236e-06,11.129409021720592,0.004721038357525682,9.522644981264193e-05,0.00018517041274100293,0.0007149036942030605,0.09227649005096376,0.09227649005096376,0.09227649005096376,0.0923146418333416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490507.09601425915,594.743146292982,0.0,0.09227649005096376,0.09227649004876527,0.09227649004876527,0.375,0.375,0.5,9.320837743001285,0.2150968362564072,0.2150968362564072,-6.0822458181064576e-12,0.0001506905240944434,0.2027616915927979,-6.0822458181064576e-12,26038.705018177436,19868.458078800184,0.7630355682024185,1.0199777992454444,0.6276958960563666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409405299346743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.10371611141,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2534324824226,262.2534324824226,-10.896567517577353,246.65920323683017,277.84766172801204,120989.92155046774,121056.9480056966,-67.02645522885717,0.0,nan,277.84766172801204,4.697661728012065,271.6099700297803,-1.5400299702196776,265.37227833152446,-7.777721668475522,259.13458663331767,-14.01541336668231,252.896894935071,-20.253105064928974,246.65920323683017,-26.49079676316981,1.0,1.0,26022.012520719443,26022.012520719443,277.11899623350035,3.968996233500377,277.11899623350035,277.11899623350035,76843.73266938946,76846.55720626387,-2.8245368744101143,0.0,8546.071908451686,8546.071908451686,0.8894783337243608,3880.091868018938,277.11899623350035,3.968996233500377,1.0,0.002,0.15183120953464202,0.005086462772407506,0.00023524655716279202,0.00176475344228681,0.11762327858139601,0.11762327858139601,0.0,-5.503978349474803e-13,1.0,1.0004154402500225,0.20276169159888013,0.09227649004876527,0.0,3.830684733133934e-05,49.00661338482616,0.0,1601853.6310168826,268.1271143236123,0.0001506905301766892,1.0,1279317.3231129674,2619.254622037209,,,,,,,,,,,,,,,,,,,3.0
1209.0,-28.227319899665925,4.978332912517822,34.98474047622634,26.234176859166496,6.42971434829018,-24.761616474876654,-38.3217221480794,2.9640109234139573,-5.022982883376756,-5.023132840265337,39.96956895600955,41208.38866942465,25753.774313416634,25753.774313416634,66962.16298284128,76859.66709237912,76846.36107054839,25753.774313416634,102600.13538396503,102600.13538396503,102600.13538396503,128638.80630210412,124443.05380433318,4195.7524977709345,0.0,90309.80802167092,54658.746718458075,39612.29033690316,26038.670918139087,65650.96125504225,19868.43163986063,1450.0,0.0,0.8869111808819963,2.8822388572402886,0.001494314320929203,1.0,1.0,-4.823386220578186,354336.3254467367,1553221.547769195,4.383466882236641,1553221.547769195,4.383466882236641,0.7630355520957048,0.09227667681427586,3.8607964950498466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607964950498466,1.2778130319936603,1.2781713199662912,3.021409547706821,6402.004272383398,15243.107769423557,6489.002236538808,0.0003440204495934776,23391.496583014003,2385.268831151719,19396.061929044165,1977.8478816970287,0.8291928590464294,0.8291928590464294,35020.767328106405,35405.22815468563,0.9864448849860584,0.8,4226.635605447212,4273.035954225843,0.9864448849860584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5594386289389,4.978332912517822,-2.3432802540540707,7.321613166571893,3.5,3.5,1.0,0.6,0.0002803769501421041,1.0000705939782344,0.000280357158614951,197.46757601894694,0.0,3.932044467304741e-06,11.143414020341636,0.004724970401992987,9.521988380677088e-05,0.0001851570663353332,0.0007148537527411664,0.09227667681305053,0.09227667681305053,0.09227667681305053,0.09231426350637426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490501.64705039246,594.7449217641112,0.0,0.09227667681305053,0.09227667681427586,0.09227667681427586,0.375,0.375,0.5,9.321965343604504,0.2120606962596412,0.2120606962596412,1.1027623258996755e-11,0.00014995688860608425,0.19974661968717555,1.1027623258996755e-11,26038.670918139087,19868.43163986063,0.7630355520957048,1.0199723157549097,0.627689037321745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409446202055054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.11772111003,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25302607185154,262.25302607185154,-10.89697392814844,246.65853570517507,277.8475164385245,120991.52365659397,121059.47158658273,-67.94792998876166,0.0,nan,277.8475164385245,4.697516438524531,271.60972029186536,-1.5402797081346193,265.3719241451834,-7.778075854816564,259.13412799851693,-14.015872001483046,252.8963318518437,-20.253668148156265,246.65853570517507,-26.491464294824908,1.0,1.0,26022.012520719443,26022.012520719443,277.118876809753,3.9688768097529987,277.118876809753,277.118876809753,76843.41095633848,76846.36107054839,-2.950114209903404,0.0,8546.071908451686,8546.071908451686,0.8894777935819376,3880.100477525096,277.118876809753,3.9688768097529987,1.0,0.002,0.15179347226471676,0.005086613356035994,0.00023518804020420338,0.0017648119597552193,0.11759402010210168,0.11759402010210168,0.0,-4.057735050744249e-14,1.0,1.0004092654154977,0.19974661967614793,0.09227667681427586,0.0,3.773727045543911e-05,48.27795635330688,0.0,1601853.5180547696,268.1270171166232,0.000149956877578461,1.0,1279317.6552160657,2619.2532625556414,,,,,,,,,,,,,,,,,,,3.0
1210.0,-28.228007925987896,4.978300090438658,34.98474346240568,26.23400705577808,6.429617462050535,-24.762245387166907,-38.32233151243997,2.9638549229793663,-5.023080297746276,-5.023229481425672,39.969567132703396,41207.99519536042,25753.938647550647,25753.938647550647,66961.93384291106,76859.4921202865,76846.16301151147,25753.938647550647,102600.10165906211,102600.10165906211,102600.10165906211,128638.73824888615,124442.48271537451,4196.255533511636,0.0,90309.88133875374,54658.601488835455,39612.53316657587,26038.63658982403,65651.1697563999,19868.404992073298,1450.0,0.0,0.8869106959249048,2.8822286064999294,0.001494314320929203,1.0,1.0,-4.826475930846357,354334.9904701564,1553221.469202965,4.38348317546072,1553221.469202965,4.38348317546072,0.7630355346576758,0.09227686088895226,3.8608020532636904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608020532636904,1.2778137945842596,1.2781720574795115,3.0214120943339897,6402.0096683807815,15243.107769423557,6488.998836886706,0.0003440191120116307,23391.48189750137,2385.267333646186,19396.05176725653,1977.8468454830681,0.8291929452032013,0.8291929452032013,35020.8076623506,35405.22815468563,0.9864463051260794,0.8,4226.640473363183,4273.035954225843,0.9864463051260794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559474103565711,4.978300090438658,-2.34335979514788,7.321659885586538,3.5,3.5,1.0,0.6,0.000280357158614951,1.0000705845156679,0.00028033737113738566,197.46813701769005,0.0,3.908184892634659e-06,11.075795985726623,0.004728878586885621,9.521341096105727e-05,0.00018514374765389374,0.0007148033610910876,0.09227686089384987,0.09227686089384987,0.09227686089384987,0.09231388471220155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490496.27737041295,594.7466713708036,0.0,0.09227686089384987,0.09227686088895226,0.09227686088895226,0.375,0.375,0.5,9.323076058119868,0.209033228366593,0.209033228366593,6.934897101018578e-12,0.00014918367941163524,0.19675355057933075,6.934897101018578e-12,26038.63658982403,19868.404992073298,0.7630355346576758,1.019965586163579,0.6276810504407397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440948685931934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.05010307542,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25262219842085,262.25262219842085,-10.897377801579125,246.65786982121472,277.8473745756164,120993.97430216454,121061.49804605868,-67.52374389411912,0.0,nan,277.8473745756164,4.697374575616436,271.60947362475423,-1.5405263752457472,265.3715726738503,-7.778427326149654,259.1336717229931,-14.016328277006892,252.89577077209648,-20.254229227903494,246.65786982121472,-26.49213017878526,1.0,1.0,26022.012520719443,26022.012520719443,277.1187569931456,3.9687569931456324,277.1187569931456,277.1187569931456,76843.31879023707,76846.16301151147,-2.8442212743975688,0.0,8546.071908451686,8546.071908451686,0.8894774431275339,3880.1060635300087,277.1187569931456,3.9687569931456324,1.0,0.002,0.15175630041789093,0.005086761381109975,0.0002351303992507844,0.001764869600834504,0.1175651996253922,0.1175651996253922,0.0,8.528854705813771e-14,1.0,1.0004031355571248,0.19675355057239585,0.09227686088895226,0.0,3.7171847929619694e-05,47.55461369972401,0.0,1601853.4047956306,268.1269197022537,0.00014918367247673814,1.0,1279317.9878967223,2619.2519007108185,,,,,,,,,,,,,,,,,,,3.0
1211.0,-28.22869352783875,4.978265969810703,34.98474618143723,26.23379003433513,6.429477116131628,-24.76287646342683,-38.32294499790294,2.9636600517017553,-5.0231757350605335,-5.023324117502048,39.969565395317076,41207.65408987989,25754.09447483033,25754.09447483033,66961.74856471023,76859.35044006168,76845.9773752241,25754.09447483033,102600.07185005443,102600.07185005443,102600.07185005443,128638.67484143395,124441.92378070662,4196.751060727334,0.0,90309.97857369903,54658.498520919566,39612.75561419941,26038.60299137952,65651.35860557892,19868.378914112505,1450.0,0.0,0.8869102208535935,2.8822185690858517,0.001494314320929203,1.0,1.0,-4.8295040583286095,354333.6831950887,1553221.394340337,4.383499136561527,1553221.394340337,4.383499136561527,0.7630355177153796,0.0922770420185147,3.8608100324048973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608100324048973,1.2778147370561126,1.27817297492956,3.0214161102098465,6402.0181775398305,15243.107769423557,6488.993475784524,0.000344017002715577,23391.45873940992,2385.264972178055,19396.03574256334,1977.845211419123,0.829193081057613,0.829193081057613,35020.86556449795,35405.22815468563,0.986448343820178,0.8,4226.6474615389525,4273.035954225843,0.986448343820178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559507741827334,4.978265969810703,-2.343438216352859,7.321704186163562,3.5,3.5,1.0,0.6,0.00028033737113738566,1.0000703361734973,0.0002803176546661927,197.46869604231233,0.0,3.9073963311059956e-06,11.07356120235439,0.004732785983216727,9.520689475047136e-05,0.0001851304763869143,0.0007147536005384967,0.09227704201936193,0.09227704201936193,0.09227704201936193,0.09231351377989191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490490.98805413046,594.7483947884125,0.0,0.09227704201936193,0.0922770420185147,0.0922770420185147,0.375,0.375,0.5,9.324170210809177,0.20602384866725743,0.20602384866725743,-2.8421709430404007e-13,0.00014838244152315383,0.19382005917344713,-2.8421709430404007e-13,26038.60299137952,19868.378914112505,0.7630355177153796,1.0199598300319097,0.6276740491761605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409527511123823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.047868292044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25221667037385,262.25221667037385,-10.897783329626122,246.65720530905799,277.84722803168245,120995.99020141368,121063.79058360479,-67.80038219111321,0.0,nan,277.84722803168245,4.697228031682471,271.60922348717224,-1.5407765128277333,265.37121894263197,-7.778781057368008,259.133214398117,-14.016785601882987,252.8952098535815,-20.254790146418486,246.65720530905799,-26.49279469094199,1.0,1.0,26022.012520719443,26022.012520719443,277.1186406352432,3.9686406352432186,277.1186406352432,277.1186406352432,76843.08672200007,76845.9773752241,-2.890653224036214,0.0,8546.071908451686,8546.071908451686,0.889476940029552,3880.1140825669218,277.1186406352432,3.9686406352432186,1.0,0.002,0.15171968273917819,0.005086907302508261,0.00023507361792199458,0.0017649263820547275,0.11753680896099729,0.11753680896099729,0.0,-2.327782064326378e-14,1.0,1.0003971276354828,0.19382005917373135,0.0922770420185147,0.0,3.661767924086233e-05,46.845667657106254,0.0,1601853.2937706576,268.12682426493944,0.00014838244180737092,1.0,1279318.3136748415,2619.25056712284,,,,,,,,,,,,,,,,,,,3.0
1212.0,-28.229371260328602,4.978230352065034,34.984748518256346,26.233436178322904,6.4291935526739525,-24.76351477899531,-38.32356323311103,2.9633370726097987,-5.023282032848385,-5.023429507125561,39.96955980325652,41207.40493949777,25754.27413741578,25754.27413741578,66961.67907691356,76859.30784663354,76845.70565854532,25754.27413741578,102599.9797959611,102599.9797959611,102599.9797959611,128638.54402332286,124441.30546577122,4197.238557551638,0.0,90310.12922579271,54658.44012527822,39612.98788946055,26038.564227361756,65651.5521168223,19868.348574114825,1450.0,0.0,0.8869097050354224,2.8822073913716073,0.001494314320929203,1.0,1.0,-4.832759200146484,354332.2273782231,1553221.153380364,4.383516466658893,1553221.153380364,4.383516466658893,0.7630354884635626,0.0922772207759394,3.8608217337194466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608217337194466,1.2778162722493485,1.278174485357851,3.0214216374966147,6402.029889197236,15243.107769423557,6488.986096867372,0.00034401409954502925,23391.4268656972,2385.2617219638923,19396.013686486178,1977.8429623251752,0.8291932680229024,0.8291932680229023,35020.95047725691,35405.22815468563,0.9864513335405375,0.8,4226.657709609391,4273.035954225843,0.9864513335405375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559546525389912,4.978230352065034,-2.3435249108818828,7.321755262946917,3.5,3.5,1.0,0.6,0.0002803176546661927,1.0000695292097475,0.000280298165756234,197.46924865310945,0.0,3.893385857027485e-06,11.033855518815892,0.004736679369073755,9.520032850672494e-05,0.00018511732615946776,0.0007147049961245045,0.09227722076454498,0.09227722076454498,0.09227722076454498,0.09231310208459766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490485.76557043585,594.7500962324455,0.0,0.09227722076454498,0.0922772207759394,0.0922772207759394,0.375,0.375,0.5,9.325246652854187,0.20299018008876146,0.20299018008876146,-4.547473508864641e-13,0.00014747427718475592,0.1906703069790865,-4.547473508864641e-13,26038.564227361756,19868.348574114825,0.7630354884635626,1.0199557652157252,0.6276684040336488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409568019895254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.0081626085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25179748414166,262.25179748414166,-10.898202515858316,246.6565419765446,277.8470529917208,120996.59174404666,121066.67563977528,-70.08389572862279,0.0,nan,277.8470529917208,4.6970529917207955,271.6089507887134,-1.5410492112865768,265.3708485856288,-7.779151414371199,259.13274638265,-14.01725361734998,252.89464417959238,-20.2553558204076,246.6565419765446,-26.49345802345539,1.0,1.0,26022.012520719443,26022.012520719443,277.118503451284,3.9685034512840502,277.118503451284,277.118503451284,76842.50808299323,76845.70565854532,-3.1975755520979874,0.0,8546.071908451686,8546.071908451686,0.8894762022420356,3880.125842388044,277.118503451284,3.9685034512840502,1.0,0.002,0.15168366009329518,0.005087048568069953,0.0002350177533194328,0.0017649822475081611,0.1175088766597164,0.1175088766597164,0.0,8.275940696633732e-13,1.0,1.0003906767022417,0.19067030697954124,0.0922772207759394,0.0,3.602264780013544e-05,46.08444610665286,0.0,1601853.170088048,268.1267179671516,0.00014747427763950327,1.0,1279318.6764710725,2619.249082000621,,,,,,,,,,,,,,,,,,,3.0
1213.0,-28.23005431923979,4.978193567331204,34.98475063487576,26.23339088112118,6.429220859243066,-24.764126801396483,-38.32415492562575,2.963293341406534,-5.023374052918086,-5.023520672686354,39.96955812158475,41206.91589048576,25754.414168045212,25754.414168045212,66961.33005853098,76859.04855172921,76845.54253434755,25754.414168045212,102599.95670239277,102599.95670239277,102599.95670239277,128638.48856028762,124440.76974549527,4197.71881479234,0.0,90310.14956240052,54658.23236941989,39613.24132553403,26038.53185789485,65651.77318342889,19868.323449363706,1450.0,0.0,0.8869092474113885,2.8821977232658886,0.001494314320929203,1.0,1.0,-4.83566827195898,354330.9680511467,1553221.0809178269,4.383531841601899,1553221.0809178269,4.383531841601899,0.7630354721147481,0.09227739601812819,3.860823003070757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860823003070757,1.2778165146545306,1.2781747029264396,3.0214220577001742,6402.030779558156,15243.107769423557,6488.985535890933,0.0003440138788348667,23391.42444255309,2385.2614748719584,19396.01200969006,1977.8427913395565,0.8291932822357464,0.8291932822357464,35020.95968853699,35405.22815468563,0.9864516578635389,0.8,4226.658821313312,4273.035954225843,0.9864516578635389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559576753646206,4.978193567331204,-2.3436015053184645,7.321795072649669,3.5,3.5,1.0,0.6,0.000280298165756234,1.0000700760590322,0.0002802785249417747,197.4698056096682,0.0,3.8484604066157136e-06,10.906536792348932,0.00474052782948037,9.519404456339191e-05,0.00018510412119284207,0.0007146542490645218,0.09227739601858281,0.09227739601858281,0.09227739601858281,0.09231274479741514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490480.639147277,594.7517665614145,0.0,0.09227739601858281,0.09227739601812819,0.09227739601812819,0.375,0.375,0.5,9.326307116366063,0.19999465311929043,0.19999465311929043,-3.1377567211166024e-11,0.00014661976825891543,0.18785240072736542,-3.1377567211166024e-11,26038.53185789485,19868.323449363706,0.7630354721147481,1.0199470145527256,0.6276588413743982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409608063917576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.880843882034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.251394899755,262.251394899755,-10.898605100244993,246.65588151529852,277.8469082841972,121000.50004668928,121067.80827714302,-67.30823045373488,0.0,nan,277.8469082841972,4.696908284197207,271.60870293044206,-1.5412970695579133,265.3704975766194,-7.779502423380563,259.1322922228843,-14.017707777115675,252.89408686908826,-20.255913130911722,246.65588151529852,-26.49411848470146,1.0,1.0,26022.012520719443,26022.012520719443,277.11839319810036,3.9683931981003866,277.11839319810036,277.11839319810036,76842.7506141255,76845.54253434755,-2.791920222050976,0.0,8546.071908451686,8546.071908451686,0.8894761222072785,3880.127118086111,277.11839319810036,3.9683931981003866,1.0,0.002,0.15164816978165985,0.005087190096368368,0.00023496272046127936,0.001765037279617878,0.11748136023063968,0.11748136023063968,0.0,7.915716693229768e-14,1.0,1.0003849053478264,0.187852400758743,0.09227739601812819,0.0,3.54903123097237e-05,45.40343050957522,0.0,1601853.062917623,268.1266259470819,0.00014661979963648264,1.0,1279318.9903019115,2619.2477973213163,,,,,,,,,,,,,,,,,,,3.0
1214.0,-28.230735121007125,4.978155623315386,34.984752515524065,26.233232917170994,6.429142153686916,-24.764747393578233,-38.32475926084442,2.963154425869212,-5.0234669197100175,-5.0236126408548545,39.969555544688355,41206.542643170724,25754.553280238364,25754.553280238364,66961.09592340908,76858.8674794163,76845.36694851873,25754.553280238364,102599.9202287571,102599.9202287571,102599.9202287571,128638.4191077236,124440.22728854678,4198.191819176826,0.0,90310.22431660448,54658.11422161994,39613.45566109393,26038.498878966508,65651.95454006044,19868.297790689485,1450.0,0.0,0.8869087889438929,2.8821879705908993,0.001494314320929203,1.0,1.0,-4.838592022473108,354329.6976415354,1553220.9698805963,4.383547244893774,1553220.9698805963,4.383547244893774,0.7630354531204864,0.09227756836880699,3.860829502179748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860829502179748,1.2778171978728061,1.2781753612375528,3.021425528320409,6402.03813338597,15243.107769423557,6488.980902544496,0.00034401205590047195,23391.404428923142,2385.259434049665,19395.998160307496,1977.8413790955624,0.8291933996201022,0.8291933996201022,35021.00685050127,35405.22815468563,0.9864533184050436,0.8,4226.664513262765,4273.035954225843,0.9864533184050436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5596067836406835,4.978155623315386,-2.343678997932195,7.32183462124758,3.5,3.5,1.0,0.6,0.0002802785249417747,1.000069844874268,0.00028025895029062915,197.47036072847538,0.0,3.8784678132943755e-06,10.991577782876261,0.004744406297293665,9.5187626746548e-05,0.0001850908981952267,0.0007146044003370794,0.09227756837116359,0.09227756837116359,0.09227756837116359,0.09231238471412832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490475.58549348824,594.7534131285257,0.0,0.09227756837116359,0.09227756836880699,0.09227756836880699,0.375,0.375,0.5,9.327351607152075,0.19703215823693654,0.19703215823693654,-2.4442670110147446e-12,0.00014572114486099963,0.18502061838177042,-2.4442670110147446e-12,26038.498878966508,19868.297790689485,0.7630354531204864,1.019940630747708,0.6276514222897466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440964842286626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.96588487257,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25099646638927,262.25099646638927,-10.89900353361071,246.65522282936297,277.8467701034042,121003.15338908238,121069.76760475697,-66.61421567459647,0.0,nan,277.8467701034042,4.696770103404219,271.60846064861215,-1.5415393513878257,265.37015119376946,-7.779848806230518,259.13184173900504,-14.018158260994937,252.89353228418145,-20.25646771581853,246.65522282936297,-26.494777170637008,1.0,1.0,26022.012520719443,26022.012520719443,277.1182806841383,3.9682806841383353,277.1182806841383,277.1182806841383,76842.68770500821,76845.36694851873,-2.679243510516244,0.0,8546.071908451686,8546.071908451686,0.8894757124273286,3880.1336496906465,277.1182806841383,3.9682806841383353,1.0,0.002,0.1516132144301289,0.005087329088265008,0.00023490851609698013,0.001765091484242838,0.11745425804849007,0.11745425804849007,0.0,3.398180174751797e-13,1.0,1.0003791054992024,0.18502061838421469,0.09227756836880699,0.0,3.4955352681522204e-05,44.719057564805766,0.0,1601852.9547075157,268.12653308028996,0.00014572114730526664,1.0,1279319.3068953005,2619.246501334308,,,,,,,,,,,,,,,,,,,3.0
1215.0,-28.231415474936213,4.978116791361744,34.98475428588023,26.23311396399515,6.429094982295971,-24.76536442920402,-38.32535545863209,2.9630439359293264,-5.023547978539909,-5.023692851646599,39.969556122869534,41206.10946549501,25754.65983074648,25754.65983074648,66960.76929624149,76858.6605513125,76845.27866251644,25754.65983074648,102599.93849326292,102599.93849326292,102599.93849326292,128638.4096504831,124439.75141196948,4198.65823851362,0.0,90310.27566410346,54657.93916375824,39613.70722260581,26038.471157220178,65652.17837982599,19868.27641545749,1450.0,0.0,0.8869083788583777,2.8821794656330013,0.001494314320929203,1.0,1.0,-4.841235573349195,354328.589645486,1553220.994794177,4.383561022688603,1553220.994794177,4.383561022688603,0.7630354445732594,0.09227773754766523,3.8608332408881076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608332408881076,1.277817749405659,1.2781758879108578,3.021427150064135,6402.041569666321,15243.107769423557,6488.978737466477,0.00034401120408028666,23391.395077019537,2385.258480420892,19395.99168874441,1977.8407191797821,0.8291934544682056,0.8291934544682056,35021.03398111003,35405.22815468563,0.9864542736560501,0.8,4226.667787639819,4273.035954225843,0.9864542736560501,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559629784580411,4.978116791361744,-2.3437481214304325,7.321864912792177,3.5,3.5,1.0,0.6,0.00028025895029062915,1.0000697993141796,0.00028023938977341683,197.47091548480424,0.0,3.865413422844684e-06,10.954581640341836,0.00474827171071651,9.518129573794708e-05,0.00018507765455268207,0.0007145539608426012,0.09227773755802934,0.09227773755802934,0.09227773755802934,0.0923120696294899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490470.61724298116,594.7550320166481,0.0,0.09227773755802934,0.09227773754766523,0.09227773754766523,0.375,0.375,0.5,9.328381569724234,0.19414535531075217,0.19414535531075217,-3.5925040720030665e-11,0.00014487310670574516,0.1824572782974201,-3.5925040720030665e-11,26038.471157220178,19868.27641545749,0.7630354445732594,1.0199321781654334,0.6276426842548926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440968864866321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.92888873003,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25060433680056,262.25060433680056,-10.899395663199414,246.6545659600114,277.84664271357997,121006.00871291143,121071.5690003409,-65.56028742947724,0.0,nan,277.84664271357997,4.69664271357999,271.6082273628857,-1.5417726371142635,265.36981201214917,-7.780187987850809,259.1313966614492,-14.018603338550804,252.89298131072803,-20.257018689271945,246.6545659600114,-26.495434039988567,1.0,1.0,26022.012520719443,26022.012520719443,277.1181901427522,3.968190142752235,277.1181901427522,277.1181901427522,76842.64369471428,76845.27866251644,-2.6349678021651926,0.0,8546.071908451686,8546.071908451686,0.8894754766953017,3880.137407092548,277.1181901427522,3.968190142752235,1.0,0.002,0.1515787433215727,0.0050874681031907705,0.00023485506775726802,0.001765144932644587,0.117427533878634,0.117427533878634,0.0,4.018547647421933e-13,1.0,1.0003738554002115,0.18245727833334513,0.09227773754766523,0.0,3.447110994044772e-05,44.09956599507387,0.0,1601852.8601625538,268.12645202146007,0.00014487314263078588,1.0,1279319.583014886,2619.2453710290747,,,,,,,,,,,,,,,,,,,3.0
