time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1216.0,-28.232092124585172,4.978076982622784,34.984755880413694,26.232902809884422,6.428955058709294,-24.765987406240047,-38.325960108172126,2.9628503401716477,-5.023634226491538,-5.023778181398951,39.9695545895105,41205.7595090708,25754.777047355965,25754.777047355965,66960.53655642676,76858.51922881343,76845.14496449838,25754.777047355965,102599.92201185435,102599.92201185435,102599.92201185435,128638.36288645715,124439.24505096064,4199.117835496514,0.0,90310.3662953366,54657.81998114527,39613.940349101475,26038.440874602813,65652.38122370429,19868.252913140477,1450.0,0.0,0.8869079503772759,2.882170418157629,0.001494314320929203,1.0,1.0,-4.843991066714466,354327.4109427727,1553220.9287222477,4.383575418536016,1553220.9287222477,4.383575418536016,0.7630354293800836,0.09227790437886403,3.86084016961584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86084016961584,1.277818685514032,1.2781767992855015,3.0214303589266485,6402.048368860935,15243.107769423557,6488.974453501692,0.0003440095186201844,23391.37657291901,2385.2565935277603,19395.978883686985,1977.8394134273158,0.8291935629877537,0.8291935629877537,35021.084260653464,35405.22815468563,0.9864560439664096,0.8,4226.673855848049,4273.035954225843,0.9864560439664096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559655087999582,4.978076982622784,-2.343821254010042,7.321898236632826,3.5,3.5,1.0,0.6,0.00028023938977341683,1.0000694196519502,0.0002802199370029206,197.4714672233479,0.0,3.8626332412724844e-06,10.946702605766221,0.004752134343957782,9.517487537777848e-05,0.00018506451439563836,0.0007145045111491295,0.09227790437953293,0.09227790437953293,0.09227790437953293,0.09231173525439422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490465.7113539047,594.756630474973,0.0,0.09227790437953293,0.09227790437886403,0.09227790437886403,0.375,0.375,0.5,9.329396495905435,0.19130368474549186,0.19130368474549186,2.8421709430404007e-11,0.00014395490740071182,0.17978711468447273,2.8421709430404007e-11,26038.440874602813,19868.252913140477,0.7630354293800836,1.0199254818841232,0.6276354146038674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409728848211645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.921009695456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25020926956836,262.25020926956836,-10.899790730431619,246.65391037356665,277.8465081655636,121007.85467601163,121073.90610874807,-66.05143273645294,0.0,nan,277.8465081655636,4.696508165563614,271.6079886071849,-1.542011392815084,265.3694690487647,-7.780530951235278,259.1309494903632,-14.01905050963677,252.8924299319671,-20.25757006803289,246.65391037356665,-26.49608962643333,1.0,1.0,26022.012520719443,26022.012520719443,277.11808916861736,3.9680891686173823,277.11808916861736,277.11808916861736,76842.36359327278,76845.14496449838,-2.781371225602925,0.0,8546.071908451686,8546.071908451686,0.8894750398269151,3880.144370463919,277.11808916861736,3.9680891686173823,1.0,0.002,0.151544776640174,0.005087603911155044,0.00023480239850087747,0.0017651976015450846,0.11740119925043874,0.11740119925043874,0.0,4.59619321768745e-14,1.0,1.0003683864410218,0.17978711465605102,0.09227790437886403,0.0,3.3966681889781686e-05,43.454251289032904,0.0,1601852.7595415264,268.12636577350844,0.0001439548789790024,1.0,1279319.8767556213,2619.244168591801,,,,,,,,,,,,,,,,,,,3.0
1217.0,-28.232768380529542,4.978036052016518,34.984757214365956,26.232718408014648,6.428845042590533,-24.76660703823703,-38.32656042706219,2.962683700137452,-5.023728446601922,-5.0238713928123815,39.96955025821175,41205.39042197462,25754.911670434412,25754.911670434412,66960.30209240902,76858.35903438453,76844.94853337135,25754.911670434412,102599.86020380576,102599.86020380576,102599.86020380576,128638.26701977152,124438.6967747465,4199.570245025021,0.0,90310.44834354044,54657.69299938501,39614.17260461714,26038.406815965758,65652.5794205829,19868.226296654408,1450.0,0.0,0.8869074919313136,2.882160535088013,0.001494314320929203,1.0,1.0,-4.846904802876736,354326.1233689988,1553220.742088709,4.383590821135051,1553220.742088709,4.383590821135051,0.763035405241152,0.09227806913750493,3.860846762498348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860846762498348,1.2778194966542775,1.278177585794649,3.0214336004476583,6402.055237254983,15243.107769423557,6488.970125890447,0.000344007815997435,23391.357880544496,2385.254687436025,19395.96594816737,1977.8380943714083,0.8291936726041779,0.8291936726041779,35021.13210305963,35405.22815468563,0.9864577284673243,0.8,4226.679629919629,4273.035954225843,0.9864577284673243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559684148933858,4.978036052016518,-2.3439004569911335,7.321936509007651,3.5,3.5,1.0,0.6,0.0002802199370029206,1.0000693796406515,0.00028020049679314274,197.4720186435179,0.0,3.841367131454272e-06,10.886434450541406,0.004755975711089237,9.516850139767373e-05,0.00018505143560524685,0.0007144552360521888,0.09227806914588946,0.09227806914588946,0.09227806914588946,0.09231137099790904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490460.868526626,594.7582082417629,0.0,0.09227806914588946,0.09227806913750493,0.09227806913750493,0.375,0.375,0.5,9.330395552073924,0.18846901854470843,0.18846901854470843,9.379164112033322e-12,0.0001429462104738377,0.1769665899356596,9.379164112033322e-12,26038.406815965758,19868.226296654408,0.763035405241152,1.0199188315732213,0.6276278980297949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409768829098748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.86074154023,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2498145534768,262.2498145534768,-10.900185446523153,246.6532561766608,277.84637293028675,121010.06810765727,121076.06083577157,-65.99272811431082,0.0,nan,277.84637293028675,4.6963729302867705,271.60774957958245,-1.5422504204175311,265.36912622883585,-7.780873771164124,259.1305028781086,-14.01949712189139,252.89187952738652,-20.258120472613456,246.6532561766608,-26.496743823339187,1.0,1.0,26022.012520719443,26022.012520719443,277.1179729722432,3.967972972243217,277.1179729722432,277.1179729722432,76842.22350211604,76844.94853337135,-2.72503125530784,0.0,8546.071908451686,8546.071908451686,0.8894746241340092,3880.1509963108397,277.1179729722432,3.967972972243217,1.0,0.002,0.1515113427988899,0.0050877358744833906,0.0002347505510080632,0.0017652494493936182,0.1173752755040316,0.1173752755040316,0.0,4.016812923945956e-13,1.0,1.0003626094361036,0.17696658992628045,0.09227806913750493,0.0,3.3433842502884e-05,42.77258999826908,0.0,1601852.64961153,268.12627155339806,0.0001429462010946736,1.0,1279320.1976284813,2619.2428550891877,,,,,,,,,,,,,,,,,,,3.0
1218.0,-28.233441387265838,4.977994184158421,34.984758373922794,26.232528662681602,6.428731847459617,-24.76722406379098,-38.327160361781694,2.9625145238392223,-5.023814970636749,-5.023956938938108,39.969547893186586,41205.040461603545,25755.02414197356,25755.02414197356,66960.0646035771,76858.2035837881,76844.80945282482,25755.02414197356,102599.83359479837,102599.83359479837,102599.83359479837,128638.20974614809,124438.19384053555,4200.015905612545,0.0,90310.53493387438,54657.58404219455,39614.38987964426,26038.37615134972,65652.76603099398,19868.202440563207,1450.0,0.0,0.8869070653566747,2.8821514655154528,0.001494314320929203,1.0,1.0,-4.849624435244266,354324.9416829006,1553220.640179781,4.3836051529497455,1553220.640179781,4.3836051529497455,0.7630353876554365,0.09227823104607225,3.860854013117931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860854013117931,1.2778203195072781,1.278178384035853,3.0214373290030787,6402.063137616504,15243.107769423557,6488.9651480039265,0.0003440058575469431,23391.336379730612,2385.2524949631743,19395.95106893144,1977.8365771115969,0.829193798680895,0.829193798680895,35021.18471843116,35405.22815468563,0.9864595810220005,0.8,4226.685980037565,4273.035954225843,0.9864595810220005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559708428039972,4.977994184158421,-2.3439742997004447,7.321968483858866,3.5,3.5,1.0,0.6,0.00028020049679314274,1.0000690466593318,0.0002801811512206432,197.4725674169108,0.0,3.838897467683086e-06,10.879435423413867,0.00475981460855692,9.516213189058872e-05,0.00018503836490255403,0.0007144061137148058,0.0922782310456367,0.0922782310456367,0.0922782310456367,0.09231103611408434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490456.1071617924,594.7597595559811,0.0,0.0922782310456367,0.09227823104607225,0.09227823104607225,0.375,0.375,0.5,9.331379703930683,0.18567176899756532,0.18567176899756532,3.637978807091713e-12,0.00014196830136370409,0.17433250369384723,3.637978807091713e-12,26038.37615134972,19868.202440563207,0.7630353876554365,1.0199123152247076,0.6276207835957905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409808786933072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.8537425131,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.249420131047,262.249420131047,-10.900579868953002,246.65260364899012,277.8462366130952,121012.27491586756,121078.21854588435,-65.94363001681705,0.0,nan,277.8462366130952,4.696236613095209,271.60751002030133,-1.5424899796986438,265.3687834274573,-7.781216572542689,259.1300568346273,-14.019943165372695,252.8913302418105,-20.258669758189484,246.65260364899012,-26.497396351009854,1.0,1.0,26022.012520719443,26022.012520719443,277.1178711519101,3.967871151910117,277.1178711519101,277.1178711519101,76842.02486041975,76844.80945282482,-2.7845924050634494,0.0,8546.071908451686,8546.071908451686,0.889474166969451,3880.158283183521,277.1178711519101,3.967871151910117,1.0,0.002,0.1514784065728368,0.005087867038394982,0.00023469947826399546,0.0017653005217031727,0.11734973913199773,0.11734973913199773,0.0,-3.2831810187206045e-14,1.0,1.0003572142335075,0.17433250369020925,0.09227823104607225,0.0,3.2936226416506865e-05,42.135989387543944,0.0,1601852.548584757,268.1261850293632,0.00014196829772572528,1.0,1279320.4921140077,2619.2416496047235,,,,,,,,,,,,,,,,,,,3.0
1219.0,-28.234114110911374,4.977951256645858,34.984759280757146,26.232354912813776,6.428627088150568,-24.76783999096826,-38.32775635002179,2.9623529680159177,-5.02390834612595,-5.024049247992126,39.969542918734085,41204.6547719017,25755.15129944281,25755.15129944281,66959.80607134452,76858.03820066906,76844.61331880958,25755.15129944281,102599.76461825239,102599.76461825239,102599.76461825239,128638.10678808263,124437.65229976363,4200.454488318993,0.0,90310.60788772888,54657.436586834585,39614.63477877144,26038.342169830245,65652.97694860169,19868.175838252573,1450.0,0.0,0.8869066138253735,2.8821416791200916,0.001494314320929203,1.0,1.0,-4.852488359171218,354323.6665807315,1553220.425833363,4.383620323254548,1553220.425833363,4.383620323254548,0.76303536180092,0.09227839061410625,3.8608592916415976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608592916415976,1.277821106900122,1.2781791469278683,3.021439598073076,6402.067945503547,15243.107769423557,6488.962118604241,0.0003440046656959671,23391.32329511282,2385.251160703484,19395.942013853055,1977.8356537505729,0.8291938754018878,0.8291938754018878,35021.22302293612,35405.22815468563,0.9864609297003568,0.8,4226.690602985514,4273.035954225843,0.9864609297003568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559735877381489,4.977951256645858,-2.3440533771687284,7.322004633814586,3.5,3.5,1.0,0.6,0.0002801811512206432,1.0000690179923506,0.0002801618150146376,197.47311596209434,0.0,3.820219869629781e-06,10.8265031105308,0.0047636348284265505,9.515580467327981e-05,0.0001850253465473634,0.0007143568284065946,0.09227839061872795,0.09227839061872795,0.09227839061872795,0.09231067567424932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490451.4084689435,594.7612903154512,0.0,0.09227839061872795,0.09227839061410625,0.09227839061410625,0.375,0.375,0.5,9.332348255430325,0.1828820273697147,0.1828820273697147,-2.034994395216927e-11,0.00014090186618886946,0.17156088882092035,-2.034994395216927e-11,26038.342169830245,19868.175838252573,0.76303536180092,1.0199051007811255,0.6276128926211517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409848552990214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.80081020022,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24902674152275,262.24902674152275,-10.900973258477222,246.65195261263364,277.84610087039755,121014.51016829252,121080.28110749637,-65.77093920386581,0.0,nan,277.84610087039755,4.696100870397572,271.6072712188775,-1.5427287811224915,265.3684415673007,-7.781558432699285,259.12961191574277,-14.020388084257206,252.89078226418425,-20.259217735815724,246.65195261263364,-26.49804738736634,1.0,1.0,26022.012520719443,26022.012520719443,277.11775589266125,3.9677558926612733,277.11775589266125,277.11775589266125,76841.89929668201,76844.61331880958,-2.7140221275767544,0.0,8546.071908451686,8546.071908451686,0.8894738341489651,3880.1635880998056,277.11775589266125,3.9677558926612733,1.0,0.002,0.15144599394971522,0.005087994606412374,0.00023464921351625548,0.0017653507865144182,0.11732460675812774,0.11732460675812774,0.0,3.06738141830909e-14,1.0,1.0003515372660574,0.1715608888412703,0.09227839061410625,0.0,3.2412623697393015e-05,41.466143998892974,0.0,1601852.4395417136,268.126091653874,0.00014090188653881341,1.0,1279320.809880261,2619.240348820844,,,,,,,,,,,,,,,,,,,3.0
1220.0,-28.2347836805629,4.977907449614494,34.98476001889937,26.2321705458686,6.428516296084544,-24.768453682887838,-38.32835195409132,2.962186298231765,-5.023994171793788,-5.024134042733906,39.96953986406065,41204.29491720023,25755.256842797127,25755.256842797127,66959.55175999735,76857.88086398596,76844.47313319409,25755.256842797127,102599.72997599121,102599.72997599121,102599.72997599121,128638.04148866326,124437.15505297582,4200.886435687442,0.0,90310.68986328956,54657.31503687449,39614.86091823897,26038.31151267205,65653.17243091101,19868.15193925812,1450.0,0.0,0.8869061935662934,2.88213269012946,0.001494314320929203,1.0,1.0,-4.855162549828606,354322.4952811771,1553220.2942094042,4.38363444290159,1553220.2942094042,4.38363444290159,0.7630353423488654,0.09227854736494669,3.8608658731989434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608658731989434,1.2778219179415966,1.2781799334870791,3.0214428309527603,6402.074795587663,15243.107769423557,6488.95780239825,0.0003440029675872067,23391.304652720843,2385.2492597085493,19395.929112424506,1977.8343381709867,0.8291939847044145,0.8291939847044145,35021.27078311196,35405.22815468563,0.9864626113076591,0.8,4226.696367132766,4273.035954225843,0.9864626113076591,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559758660908048,4.977907449614494,-2.344127189418094,7.322034639032588,3.5,3.5,1.0,0.6,0.0002801618150146376,1.0000686947724238,0.00028014257068449824,197.473661938087,0.0,3.818380850812626e-06,10.821291331202982,0.004767453209277363,9.514948192277674e-05,0.00018501233309186087,0.0007143078029552812,0.09227854736482437,0.09227854736482437,0.09227854736482437,0.0923103440292513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490446.78979239095,594.7627950918003,0.0,0.09227854736482437,0.09227854736494669,0.09227854736494669,0.375,0.375,0.5,9.333302155428386,0.180129709008213,0.180129709008213,4.553157850750722e-11,0.00013987094013145907,0.16897149290531388,4.553157850750722e-11,26038.31151267205,19868.15193925812,0.7630353423488654,1.0198981904562356,0.6276055427566865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409888302527991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.79559842089,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2486339353824,262.2486339353824,-10.901366064617605,246.65130328639012,277.8459645843607,121016.71662224646,121082.39002327654,-65.67340103009457,0.0,nan,277.8459645843607,4.695964584360695,271.60703232480097,-1.5429676751990087,265.36810006517595,-7.781899934824025,259.12916780558066,-14.020832194419313,252.89023554598586,-20.259764454014118,246.65130328639012,-26.49869671360986,1.0,1.0,26022.012520719443,26022.012520719443,277.11765469440485,3.967654694404871,277.11765469440485,277.11765469440485,76841.70739706307,76844.47313319409,-2.7657361310120905,0.0,8546.071908451686,8546.071908451686,0.8894734191697146,3880.170202564938,277.11765469440485,3.967654694404871,1.0,0.002,0.15141407050302413,0.005088121387021734,0.00023459971036623659,0.0017654002897229586,0.11729985518311829,0.11729985518311829,0.0,8.919514432603748e-14,1.0,1.0003462334694522,0.1689714928597823,0.09227854736494669,0.0,3.192344715517955e-05,40.840339587137365,0.0,1601852.3392404148,268.1260058282062,0.00013987089459988056,1.0,1279321.1017786674,2619.239153928426,,,,,,,,,,,,,,,,,,,3.0
1221.0,-28.23545314942586,4.977862642176606,34.984760511274594,26.23199529424312,6.428414916820511,-24.769066342811584,-38.32894741846246,2.962028109896307,-5.024086720678156,-5.024225470606211,39.96953424750517,41203.931889187195,25755.37689041575,25755.37689041575,66959.30877960294,76857.71716774566,76844.27682197992,25755.37689041575,102599.65371239567,102599.65371239567,102599.65371239567,128637.93131366727,124436.61988816514,4201.311425502129,0.0,90310.76816279312,54657.193959320124,39615.08244830332,26038.27760127161,65653.36004957493,19868.12534579471,1450.0,0.0,0.8869057488383387,2.8821229981124494,0.001494314320929203,1.0,1.0,-4.857978459301137,354321.23235771974,1553220.0521937432,4.3836493846511155,1553220.0521937432,4.3836493846511155,0.763035314779209,0.0922787018160747,3.860872186682398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860872186682398,1.2778226895439582,1.2781806807135034,3.021445947293598,6402.081398739948,15243.107769423557,6488.953641739307,0.000344001330683617,23391.286682400147,2385.2474272458126,19395.916675936493,1977.8330700021409,0.8291940900596197,0.8291940900596197,35021.31659794931,35405.22815468563,0.9864642244212921,0.8,4226.701896498269,4273.035954225843,0.9864642244212921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559784575454016,4.977862642176606,-2.3442061255322075,7.322068767708814,3.5,3.5,1.0,0.6,0.00028014257068449824,1.0000686848054616,0.0002801233304680398,197.47420783449405,0.0,3.8002483441676e-06,10.769903807370978,0.0047712534576215306,9.514316104330289e-05,0.00018499940964119535,0.0007142590752363547,0.09227870182080032,0.09227870182080032,0.09227870182080032,0.09230998732092331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490442.2327373838,594.764279658484,0.0,0.09227870182080032,0.0922787018160747,0.0922787018160747,0.375,0.375,0.5,9.334240720226463,0.17738529306501505,0.17738529306501505,4.661160346586257e-12,0.00013874992805540387,0.16624701130507447,4.661160346586257e-12,26038.27760127161,19868.12534579471,0.763035314779209,1.0198915749177482,0.6275982197723629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409927865910408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.74421089706,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2482424714403,262.2482424714403,-10.901757528559699,246.65065546230326,277.8458294805682,121019.01062880734,121084.45962772857,-65.44899892122032,0.0,nan,277.8458294805682,4.69582948056825,271.6067946769438,-1.5432053230561564,265.36775987327815,-7.782240126721831,259.12872506959775,-14.021274930402228,252.88969026595063,-20.260309734049343,246.65065546230326,-26.499344537696714,1.0,1.0,26022.012520719443,26022.012520719443,277.1175402956032,3.9675402956032144,277.1175402956032,277.1175402956032,76841.58864045441,76844.27682197992,-2.688181525503751,0.0,8546.071908451686,8546.071908451686,0.8894730210928794,3880.1765476158103,277.1175402956032,3.9675402956032144,1.0,0.002,0.15138266175773704,0.00508824463375529,0.00023455100148400218,0.001765448998519699,0.11727550074200109,0.11727550074200109,0.0,3.701032535996518e-15,1.0,1.0003406529079213,0.1662470113004133,0.0922787018160747,0.0,3.140874568155888e-05,40.18188101617414,0.0,1601852.2310682654,268.1259132793218,0.00013874992339424352,1.0,1279321.41651127,2619.2378655646085,,,,,,,,,,,,,,,,,,,3.0
1222.0,-28.236119758475336,4.977816871635905,34.98476076965521,26.231810717750363,6.42830435330687,-24.769677347299844,-38.329538866505004,2.9618619418037926,-5.024178515570611,-5.024316123548088,39.96952847922722,41203.569299178525,25755.492462598777,25755.492462598777,66959.0617617773,76857.56113412886,76844.0846165901,25755.492462598777,102599.57707918888,102599.57707918888,102599.57707918888,128637.82098299306,124436.09143661562,4201.729546377432,0.0,90310.85091724222,54657.06924275602,39615.31297165133,26038.243903804185,65653.55687545551,19868.09890686387,1450.0,0.0,0.8869053086001367,2.8821133887051906,0.001494314320929203,1.0,1.0,-4.860756298388139,354319.98014309263,1553219.8036405996,4.383664175566191,1553219.8036405996,4.383664175566191,0.7630352868751314,0.09227885377267098,3.860878920930321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860878920930321,1.2778234980684309,1.2781814648776095,3.021449305609467,6402.088514608287,15243.107769423557,6488.949157969144,0.0003439995666700364,23391.267316790352,2385.2454525031844,19395.903273647422,1977.8317033489952,0.8291942035874628,0.8291942035874628,35021.365466117124,35405.22815468563,0.986465945041487,0.8,4226.707794368414,4273.035954225843,0.986465945041487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559809523892676,4.977816871635905,-2.344284752414921,7.322101624050825,3.5,3.5,1.0,0.6,0.0002801233304680398,1.0000683917615023,0.0002801041736501997,197.47475140154208,0.0,3.7994465036987334e-06,10.76763139148221,0.00477505290412523,9.51368831813784e-05,0.00018498644728666137,0.0007142102749868589,0.09227885378017431,0.09227885378017431,0.09227885378017431,0.09230963372606531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490437.7481538655,594.7657405990032,0.0,0.09227885378017431,0.09227885377267098,0.09227885377267098,0.375,0.375,0.5,9.33516411896887,0.17465204935558631,0.17465204935558631,3.47313289239537e-11,0.00013760797747863762,0.16355982515995038,3.47313289239537e-11,26038.243903804185,19868.09890686387,0.7630352868751314,1.0198847548929957,0.6275908154883596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409967423543089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.74193848117,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2478515307078,262.2478515307078,-10.902148469292172,246.65000927772962,277.8456937836746,121021.20731153454,121086.56883456332,-65.36152302877738,0.0,nan,277.8456937836746,4.695693783674642,271.60655688251165,-1.543443117488323,265.36741998131424,-7.782580018685735,259.1282830801053,-14.021716919894686,252.8891461789115,-20.26085382108849,246.65000927772962,-26.499990722270354,1.0,1.0,26022.012520719443,26022.012520719443,277.11742715216604,3.967427152166067,277.11742715216604,277.11742715216604,76841.43944986945,76844.0846165901,-2.6451667206565617,0.0,8546.071908451686,8546.071908451686,0.8894725964859193,3880.1833155349727,277.11742715216604,3.967427152166067,1.0,0.002,0.15135176066986042,0.005088365757833432,0.00023450307955669028,0.0017654969207288288,0.11725153977834514,0.11725153977834514,0.0,2.8551900427276067e-13,1.0,1.000335148670862,0.16355982512521905,0.09227885377267098,0.0,3.090108875816416e-05,39.53243428496986,0.0,1601852.123732919,268.12582148442937,0.0001376079427473087,1.0,1279321.7285758343,2619.236588123322,,,,,,,,,,,,,,,,,,,3.0
1223.0,-28.23678442182635,4.977770320010233,34.98476087607956,26.23163260230797,6.4281934524891255,-24.77028663438694,-38.33013000022618,2.961695664962272,-5.024262566290076,-5.024399075759634,39.969524610639716,41203.19802408649,25755.586194107404,25755.586194107404,66958.78421819389,76857.40234185779,76843.94796894585,25755.586194107404,102599.53416305326,102599.53416305326,102599.53416305326,128637.74775124817,124435.60651937751,4202.141231870663,0.0,90310.92489319996,54656.930110526184,39615.54975852642,26038.213588194907,65653.76334672133,19868.075214269742,1450.0,0.0,0.8869049006545854,2.8821045963582272,0.001494314320929203,1.0,1.0,-4.86334739603177,354318.83430290216,1553219.6369455915,4.38367788153696,1553219.6369455915,4.38367788153696,0.7630352653408391,0.09227900283681119,3.860884181360008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860884181360008,1.2778243069258912,1.2781822494813395,3.02145150975276,6402.093184923435,15243.107769423557,6488.946215136209,0.00034399840890047943,23391.254606707127,2385.2441564353912,19395.894477322843,1977.8308063735165,0.8291942780940588,0.8291942780940588,35021.40363927081,35405.22815468563,0.9864672890967783,0.8,4226.712401463656,4273.035954225843,0.9864672890967783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559829757609236,4.977770320010233,-2.3443579512356534,7.322128271245886,3.5,3.5,1.0,0.6,0.0002801041736501997,1.0000681925018178,0.00028008507394828533,197.4752933845919,0.0,3.782987840618394e-06,10.72098754031253,0.004778835891965848,9.513060903820909e-05,0.00018497356461199058,0.0007141615095802077,0.09227900283857893,0.09227900283857893,0.09227900283857893,0.09230930966170539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490433.3412811513,594.7671763073666,0.0,0.09227900283857893,0.09227900283681119,0.09227900283681119,0.375,0.375,0.5,9.336073323476125,0.17196111434759587,0.17196111434759587,-7.901235221652314e-12,0.00013650946954157916,0.16105167972784784,-7.901235221652314e-12,26038.213588194907,19868.075214269742,0.7630352653408391,1.0198773201252862,0.6275831867625015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410006812399172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.69529463,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2474611642811,262.2474611642811,-10.902538835718872,246.64936476757765,277.84555756097615,121023.35408823068,121088.61959411933,-65.2655058886489,0.0,nan,277.84555756097615,4.6955575609761695,271.6063190023122,-1.5436809976877726,265.3670804436292,-7.782919556370757,259.1278418849384,-14.022158115061586,252.88860332625316,-20.261396673746816,246.64936476757765,-26.500635232422326,1.0,1.0,26022.012520719443,26022.012520719443,277.1173282104279,3.9673282104279224,277.1173282104279,277.1173282104279,76841.24223833227,76843.94796894585,-2.7057306135830004,0.0,8546.071908451686,8546.071908451686,0.8894722648058585,3880.1886022668077,277.1173282104279,3.9673282104279224,1.0,0.002,0.15132133341234053,0.005088486196137509,0.00023445589553662546,0.0017655441044195509,0.11722794776831273,0.11722794776831273,0.0,-4.3823885492733083e-14,1.0,1.0003300111128692,0.16105167973574908,0.09227900283681119,0.0,3.042725775507366e-05,38.92626067571699,0.0,1601852.0253749602,268.1257374337099,0.0001365094774428144,1.0,1279322.0141314294,2619.2354191976974,,,,,,,,,,,,,,,,,,,3.0
1224.0,-28.23744723998945,4.977722997671131,34.98476082091009,26.23145756023007,6.42809089138421,-24.770893426842825,-38.33072074977679,2.961537078150708,-5.024346935016069,-5.02448231487326,39.96952015993923,41202.842860037956,25755.6786798018,25755.6786798018,66958.52153983976,76857.24145065807,76843.80389222574,25755.6786798018,102599.48257202754,102599.48257202754,102599.48257202754,128637.66553014511,124435.11903071051,4202.546499434592,0.0,90311.00252641531,54656.81287644406,39615.766277745824,26038.18295811757,65653.9492358634,19868.05123770204,1450.0,0.0,0.8869044933557827,2.882095774013248,0.001494314320929203,1.0,1.0,-4.8659381278811225,354317.68450335047,1553219.445166554,4.383691565787106,1553219.445166554,4.383691565787106,0.7630352421157731,0.09227914942455845,3.860890369511594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860890369511594,1.2778250800781057,1.2781829984427797,3.021454524335679,6402.099572462901,15243.107769423557,6488.942190220837,0.0003439968254250276,23391.237223303942,2385.2423838215846,19395.88244658145,1977.8295795793113,0.8291943799902107,0.8291943799902107,35021.44854457427,35405.22815468563,0.9864688701877494,0.8,4226.717821058055,4273.035954225843,0.9864688701877494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559849722393263,4.977722997671131,-2.3444315665937743,7.322154564264904,3.5,3.5,1.0,0.6,0.00028008507394828533,1.0000680035514742,0.0002800660284637025,197.47583386558043,0.0,3.7717192390928605e-06,10.689052323589166,0.004782607611204941,9.512433935445753e-05,0.0001849607345938278,0.0007141131189310996,0.09227914942661822,0.09227914942661822,0.09227914942661822,0.09230898470412893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490428.9998736785,594.7685906517337,0.0,0.09227914942661822,0.09227914942455845,0.09227914942455845,0.375,0.375,0.5,9.336968381755097,0.16930696952385915,0.16930696952385915,5.343281372915953e-12,0.00013537985716993717,0.15854418699211692,5.343281372915953e-12,26038.18295811757,19868.05123770204,0.7630352421157731,1.0198704315453995,0.6275760002192061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410046086490045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.66335941328,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2470721936286,262.2470721936286,-10.902927806371395,246.6487220219392,277.8454223653115,121025.62131098265,121090.65345558901,-65.032144606359,0.0,nan,277.8454223653115,4.695422365311515,271.60608229664547,-1.5439177033545093,265.3667422279779,-7.783257772022068,259.1274021592901,-14.022597840709864,252.88806209060732,-20.261937909392657,246.6487220219392,-26.501277978060784,1.0,1.0,26022.012520719443,26022.012520719443,277.1172281124905,3.9672281124905453,277.1172281124905,277.1172281124905,76841.07303434986,76843.80389222574,-2.730857875882066,0.0,8546.071908451686,8546.071908451686,0.8894718746310566,3880.1948213591522,277.1172281124905,3.9672281124905453,1.0,0.002,0.15129137986436492,0.005088604466023398,0.00023440944535460187,0.0017655905546688007,0.11720472267730093,0.11720472267730093,0.0,2.340272073353411e-14,1.0,1.0003248748333178,0.15854418698677364,0.09227914942455845,0.0,2.9953548284877192e-05,38.32024230516884,0.0,1601851.9266050293,268.1256530649839,0.0001353798518266558,1.0,1279322.300674334,2619.2342462312486,,,,,,,,,,,,,,,,,,,3.0
1225.0,-28.238108070610604,4.977674810620748,34.98476054536079,26.231259118672483,6.427965761447138,-24.77150068742045,-38.331307797320164,2.961358378175596,-5.024436627087994,-5.024570799324536,39.969513689523225,41202.49182066635,25755.782445609104,25755.782445609104,66958.27426627546,76857.0974677109,76843.61602660164,25755.782445609104,102599.39847221074,102599.39847221074,102599.39847221074,128637.54822915558,124434.60311338052,4202.945115775061,0.0,90311.09102668762,54656.69368115418,39615.997050592705,26038.149756944837,65654.14680753755,19868.025132589457,1450.0,0.0,0.886904066684858,2.8820863958406058,0.001494314320929203,1.0,1.0,-4.868633190424873,354316.462251564,1553219.1663591312,4.383705900902648,1553219.1663591312,4.383705900902648,0.7630352124881801,0.09227929390138849,3.860897558410992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860897558410992,1.277825946202313,1.2781838404715067,3.021458102244319,6402.1071536219715,15243.107769423557,6488.937413130156,0.0003439949460406124,23391.216591578373,2385.2402799710785,19395.868167537723,1977.8281235220716,0.8291945009188145,0.8291945009188145,35021.50071194488,35405.22815468563,0.9864707069727364,0.8,4226.724117107025,4273.035954225843,0.9864707069727364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559872122202723,4.977674810620748,-2.344509253518301,7.322184064139049,3.5,3.5,1.0,0.6,0.0002800660284637025,1.0000677999922996,0.00028004704127646045,197.47637272840606,0.0,3.761022949365778e-06,10.658739038502615,0.004786368634154307,9.511810933867969e-05,0.0001849479191250228,0.0007140649693829942,0.09227929390191973,0.09227929390191973,0.09227929390191973,0.09230863992829315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490424.71953701234,594.7699849934411,0.0,0.09227929390191973,0.09227929390138849,0.09227929390138849,0.375,0.375,0.5,9.3378487623905,0.16666418430878593,0.16666418430878593,-1.5688783605583012e-11,0.0001341722365282294,0.1559376088996487,-1.5688783605583012e-11,26038.149756944837,19868.025132589457,0.7630352124881801,1.0198635961649294,0.6275687648710108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410085251753013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.63304612819,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2466824939509,262.2466824939509,-10.903317506049063,246.64808085812658,277.84528412976886,121027.65654020377,121092.81057035354,-65.15403014978457,0.0,nan,277.84528412976886,4.695284129768879,271.6058434754504,-1.544156524549578,265.3664028211245,-7.783597178875482,259.1269621667851,-14.023037833214858,252.88752151244984,-20.26247848755014,246.64808085812658,-26.5019191418734,1.0,1.0,26022.012520719443,26022.012520719443,277.1171176453522,3.967117645352232,277.1171176453522,277.1171176453522,76840.87332400559,76843.61602660164,-2.7427025960496394,0.0,8546.071908451686,8546.071908451686,0.8894714213570307,3880.2020462030473,277.1171176453522,3.967117645352232,1.0,0.002,0.15126191874854306,0.005088719559703362,0.0002343637556111629,0.001765636244337523,0.11718187780558145,0.11718187780558145,0.0,-5.131398778113194e-14,1.0,1.0003195355240364,0.15593760891533748,0.09227929390138849,0.0,2.9461115945887692e-05,37.69027160616637,0.0,1601851.8215931256,268.125563372912,0.000134172252217013,1.0,1279322.6052737944,2619.232999350898,,,,,,,,,,,,,,,,,,,3.0
1226.0,-28.238769548481358,4.97762599267955,34.98476016135831,26.23115312252196,6.42793260176868,-24.772099333395968,-38.33188978079704,2.9612623862989644,-5.024515970993036,-5.024649016973651,39.969510008363805,41202.08251406757,25755.85814985699,25755.85814985699,66957.94066392456,76856.8891502126,76843.50478568926,25755.85814985699,102599.36293554626,102599.36293554626,102599.36293554626,128637.48409469567,124434.14643913548,4203.337655560191,0.0,90311.13959422524,54656.54144963529,39616.2201606555,26038.121159149407,65654.34131980491,19868.002780144354,1450.0,0.0,0.8869036821404205,2.882078106660178,0.001494314320929203,1.0,1.0,-4.871078862837862,354315.381820022,1553219.0077400373,4.383718820677704,1553219.0077400373,4.383718820677704,0.7630351920827065,0.09227943556856495,3.8609014336823075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609014336823075,1.2778264294396675,1.2781842995806139,3.0214599923209677,6402.111158467587,15243.107769423557,6488.934889547292,0.00034399395322710604,23391.205692628013,2385.2391685874395,19395.860624379664,1977.8273543340147,0.8291945647971655,0.8291945647971655,35021.528833448014,35405.22815468563,0.9864716971159806,0.8,4226.727511074533,4273.035954225843,0.9864716971159806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5598884643945485,4.97762599267955,-2.344579593633738,7.322205586313288,3.5,3.5,1.0,0.6,0.00028004704127646045,1.0000678667659333,0.0002800280366792404,197.476912121556,0.0,3.7495208648783195e-06,10.626142131065157,0.004790118155019185,9.51119334372097e-05,0.00018493510783925074,0.0007140162229947553,0.09227943557693435,0.09227943557693435,0.09227943557693435,0.09230833441591313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490420.51745622995,594.7713539698346,0.0,0.09227943557693435,0.09227943556856495,0.09227943556856495,0.375,0.375,0.5,9.338715727795098,0.16407285159715457,0.16407285159715457,-1.34718902700115e-11,0.00013304598058994088,0.15357015413576391,-1.34718902700115e-11,26038.121159149407,19868.002780144354,0.7630351920827065,1.0198554934512214,0.6275606713251541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410124299774771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.60044922075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24630049989474,262.24630049989474,-10.903699500105233,246.64744171283556,277.8451592869541,121030.6164072651,121094.48213231964,-63.86572505454428,0.0,nan,277.8451592869541,4.695159286954095,271.60561577212405,-1.5443842278759234,265.36607225732297,-7.783927742677008,259.12652874247925,-14.023471257520725,252.88698522765253,-20.263014772347447,246.64744171283556,-26.50255828716442,1.0,1.0,26022.012520719443,26022.012520719443,277.1170264110899,3.9670264110899325,277.1170264110899,277.1170264110899,76840.87839408712,76843.50478568926,-2.6263916021416662,0.0,8546.071908451686,8546.071908451686,0.8894711770136003,3880.205940850719,277.1170264110899,3.9670264110899325,1.0,0.002,0.15123290488777233,0.005088834566876588,0.00023431876384148455,0.0017656812364262187,0.11715938192074227,0.11715938192074227,0.0,2.6770339417447886e-13,1.0,1.0003146859861674,0.1535701541492358,0.09227943556856495,0.0,2.90138616228252e-05,37.1180968525443,0.0,1601851.7286114877,268.12548402900694,0.00013304599406183115,1.0,1279322.8745305485,2619.2318971468994,,,,,,,,,,,,,,,,,,,3.0
1227.0,-28.239429273281587,4.977576313204345,34.98475953529523,26.230945146549516,6.42779898490768,-24.772706447472544,-38.33247679341582,2.961076158719444,-5.024607075498807,-5.0247388457107265,39.96950225457208,41201.741951699616,25755.961534206308,25755.961534206308,66957.70348590592,76856.7521066251,76843.29835754864,25755.961534206308,102599.25989175495,102599.25989175495,102599.25989175495,128637.34690854604,124433.62337397176,4203.723534574288,0.0,90311.23326205926,54656.43103360645,39616.44692050313,26038.087016791087,65654.53393729421,19867.975857461104,1450.0,0.0,0.8869032532744465,2.88206858676152,0.001494314320929203,1.0,1.0,-4.873782013230482,354314.14100624,1553218.6736319044,4.383733229559557,1553218.6736319044,4.383733229559557,0.7630351586369964,0.09227957535665567,3.860909181849782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860909181849782,1.2778273303189973,1.2781851764263874,3.0214639257136118,6402.119492854606,15243.107769423557,6488.929637729828,0.00034399188709745884,23391.183011145236,2385.2368557198674,19395.844926345813,1977.8257535800517,0.8291946977245334,0.8291946977245334,35021.58505920167,35405.22815468563,0.9864736767956096,0.8,4226.734296927343,4273.035954225843,0.9864736767956096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559910781859096,4.977576313204345,-2.34465866453732,7.322234977741665,3.5,3.5,1.0,0.6,0.0002800280366792404,1.0000676872605894,0.00028000908363142926,197.47745008771545,0.0,3.752969175127301e-06,10.635914642310771,0.004793871124194313,9.51057045427258e-05,0.0001849223321365146,0.0007139683300749442,0.09227957536187374,0.09227957536187374,0.09227957536187374,0.09230798487291127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490416.36652071617,594.7727060770287,0.0,0.09227957536187374,0.09227957535665567,0.09227957535665567,0.375,0.375,0.5,9.33956801296524,0.16148120799442722,0.16148120799442722,2.3305801732931286e-12,0.0001317702119081332,0.15095683248023306,2.3305801732931286e-12,26038.087016791087,19867.975857461104,0.7630351586369964,1.0198488888803376,0.6275536429982256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410163386242714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.610221732,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2459158373263,262.2459158373263,-10.904084162673655,246.64680360860862,277.8450280660397,121032.47355520645,121096.7854282007,-64.31187299424694,0.0,nan,277.8450280660397,4.695028066039697,271.6053831745509,-1.5446168254490544,265.3657382830662,-7.78426171693377,259.1260933915949,-14.02390660840507,252.88644850009769,-20.26355149990229,246.64680360860862,-26.503196391391356,1.0,1.0,26022.012520719443,26022.012520719443,277.11691242761333,3.9669124276133516,277.11691242761333,277.11691242761333,76840.66599631749,76843.29835754864,-2.6323612311534816,0.0,8546.071908451686,8546.071908451686,0.8894706884763488,3880.213727759031,277.11691242761333,3.9669124276133516,1.0,0.002,0.15120438473634673,0.005088945206571361,0.00023427453139861803,0.0017657254686760848,0.11713726569930902,0.11713726569930902,0.0,7.470283072685824e-14,1.0,1.0003093327416637,0.15095683247790248,0.09227957535665567,0.0,2.8520151797636043e-05,36.48649139898939,0.0,1601851.6218733366,268.12539292450117,0.00013177020957755303,1.0,1279323.1837571657,2619.2306313268564,,,,,,,,,,,,,,,,,,,3.0
1228.0,-28.240084983804834,4.97752584409006,34.98475870051321,26.23072847435253,6.427654362457073,-24.77331104917625,-38.33306342186404,2.9608804277422087,-5.024695613920983,-5.024826114436098,39.96949497899007,41201.416174533915,25756.056293204852,25756.056293204852,66957.47246773877,76856.62307874765,76843.11076793613,25756.056293204852,102599.16706114098,102599.16706114098,102599.16706114098,128637.22100331058,124433.11806700159,4204.102936308985,0.0,90311.32894622919,54656.328692013594,39616.666949128434,26038.053942169598,65654.72089129803,19867.94979327574,1450.0,0.0,0.8869028356979773,2.8820593386163194,0.001494314320929203,1.0,1.0,-4.876403314329195,354312.9355572581,1553218.3601304723,4.383747259149864,1553218.3601304723,4.383747259149864,0.7630351268724755,0.09227971277346016,3.8609168808368066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609168808368066,1.2778282750749603,1.2781860972269212,3.021467716865411,6402.127525850343,15243.107769423557,6488.924575766133,0.00034398989567176397,23391.161149953405,2385.2346264986927,19395.82979579758,1977.8242106935174,0.8291948258342967,0.8291948258342967,35021.640928047585,35405.22815468563,0.9864756439094888,0.8,4226.741039705168,4273.035954225843,0.9864756439094888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559931237378764,4.97752584409006,-2.3447360729546745,7.3222619170447345,3.5,3.5,1.0,0.6,0.00028000908363142926,1.0000672757446925,0.0002799902470790504,197.4779847829727,0.0,3.7427995531357624e-06,10.60709393358675,0.004797613923747448,9.5099480101279e-05,0.00018490960353015025,0.0007139206096983983,0.092279712775674,0.092279712775674,0.092279712775674,0.09230764520901912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490412.2869812972,594.7740349407724,0.0,0.092279712775674,0.09227971277346016,0.09227971277346016,0.375,0.375,0.5,9.340405986206305,0.15890018451511878,0.15890018451511878,5.172751116333529e-12,0.0001305005151266414,0.1484228001069141,5.172751116333529e-12,26038.053942169598,19867.94979327574,0.7630351268724755,1.019842466143412,0.6275468940420826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410202369322358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.58140102327,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2455283558734,262.2455283558734,-10.904471644126602,246.64616694949711,277.84488976224577,121034.2641438132,121099.04730912797,-64.78316531478927,0.0,nan,277.84488976224577,4.6948897622457935,271.6051451996966,-1.5448548003033693,265.36540063714995,-7.784599362850031,259.12565607460385,-14.024343925396124,252.88591151204713,-20.264088487952847,246.64616694949711,-26.503833050502863,1.0,1.0,26022.012520719443,26022.012520719443,277.1168032084978,3.966803208497822,277.1168032084978,277.1168032084978,76840.40642943006,76843.11076793613,-2.70433850606787,0.0,8546.071908451686,8546.071908451686,0.889470203039825,3880.2214652409907,277.1168032084978,3.966803208497822,1.0,0.002,0.15117634331553143,0.005089054184819511,0.00023423104195480945,0.0017657689581907225,0.11711552097740473,0.11711552097740473,0.0,1.4553202393186027e-13,1.0,1.0003041418570153,0.14842280010174136,0.09227971277346016,0.0,2.804142112526338e-05,35.874048575080614,0.0,1601851.5180975792,268.125304386079,0.0001305005099538903,1.0,1279323.484171085,2619.2294015824336,,,,,,,,,,,,,,,,,,,3.0
1229.0,-28.240738991048797,4.977474624713382,34.98475766687749,26.230549974739574,6.427543315680011,-24.77391076037578,-38.33364547519011,2.9607150849587414,-5.024783080870918,-5.024912297568449,39.96948757057873,41201.05641613475,25756.146324875714,25756.146324875714,66957.20274101046,76856.46890437596,76842.9273826264,25756.146324875714,102599.0737075021,102599.0737075021,102599.0737075021,128637.0949041398,124432.61896427849,4204.475939861308,0.0,90311.40434213149,54656.19795479635,39616.89598592793,26038.021196637692,65654.91718256562,19867.923973927995,1450.0,0.0,0.8869024241229801,2.882050205957384,0.001494314320929203,1.0,1.0,-4.878988896584531,354311.74510672153,1553218.0409061476,4.3837610871135695,1553218.0409061476,4.3837610871135695,0.7630350948670998,0.09227984768887194,3.8609224230268078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609224230268078,1.2778290789576934,1.278186877263613,3.021470153250939,6402.132688258918,15243.107769423557,6488.921322659335,0.0003439886158747545,23391.147100886574,2385.2331938925704,19395.820072043665,1977.8232191465654,0.829194908158588,0.829194908158588,35021.6811457609,35405.22815468563,0.9864770599553709,0.8,4226.7458935570985,4273.035954225843,0.9864770599553709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559950672415458,4.977474624713382,-2.3448128876890943,7.322287512402477,3.5,3.5,1.0,0.6,0.0002799902470790504,1.0000671013400098,0.0002799714606188784,197.47851809178437,0.0,3.7198044040377326e-06,10.541925681042935,0.004801333728151486,9.509330457632592e-05,0.00018489694250272448,0.0007138727512578674,0.09227984768613434,0.09227984768613434,0.09227984768613434,0.09230730986886339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490408.2748972146,594.7753418152239,0.0,0.09227984768613434,0.09227984768887194,0.09227984768887194,0.375,0.375,0.5,9.341229851111548,0.15633510322362554,0.15633510322362554,1.5916157281026244e-12,0.00012921669753040987,0.14592340098391787,1.5916157281026244e-12,26038.021196637692,19867.923973927995,0.7630350948670998,1.0198353088287904,0.6275395383040024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410241115396614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.51623277073,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24514177522593,262.24514177522593,-10.904858224774046,246.6455320721862,277.84475147826475,121036.40936222048,121101.04192108325,-64.63255886278,0.0,nan,277.84475147826475,4.694751478264777,271.6049075970436,-1.5450924029563566,265.3650637158383,-7.784936284161688,259.12521983462165,-14.024780165378331,252.88537595340114,-20.26462404659884,246.6455320721862,-26.504467927813778,1.0,1.0,26022.012520719443,26022.012520719443,277.11669556693266,3.9666955669326853,277.11669556693266,277.11669556693266,76840.24198681368,76842.9273826264,-2.6853958127176156,0.0,8546.071908451686,8546.071908451686,0.8894698535935441,3880.227035141942,277.11669556693266,3.9666955669326853,1.0,0.002,0.15114877408293786,0.005089161254392059,0.0002341882846568402,0.0017658117150860621,0.1170941423284201,0.1170941423284201,0.0,-2.5709772852322565e-13,1.0,1.0002990218598877,0.14592340098232626,0.09227984768887194,0.0,2.7569232438993545e-05,35.26997467892601,0.0,1601851.4155342076,268.12521691912906,0.00012921669593879415,1.0,1279323.7808478354,2619.228187136923,,,,,,,,,,,,,,,,,,,3.0
