time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1230.0,-28.241392982391645,4.977422665765403,34.984756430509925,26.230398716311925,6.427460976680225,-24.77450758646152,-38.334223337564595,2.9605755805025566,-5.0248708158742375,-5.024998721486346,39.969479652454766,41200.67263960728,25756.23507217325,25756.23507217325,66956.90771178053,76856.29560564664,76842.73838303283,25756.23507217325,102598.97345520608,102598.97345520608,102598.97345520608,128636.96163456744,124432.11906531363,4204.842569253821,0.0,90311.46938634144,54656.05250296197,39617.12987042164,26037.988179361368,65655.118049783,19867.897908707888,1450.0,0.0,0.8869020131668679,2.8820410481371,0.001494314320929203,1.0,1.0,-4.8815672090455,354310.55133319856,1553217.6997175473,4.383774894292888,1553217.6997175473,4.383774894292888,0.7630350613821957,0.09227998022329056,3.8609272863948734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609272863948734,1.2778297631596638,1.2781875376500156,3.0214723413923594,6402.137324668019,15243.107769423557,6488.918400990364,0.0003439874664724538,23391.134483309437,2385.231907257773,19395.81133897959,1977.8223286218629,0.829194982091156,0.829194982091156,35021.71643749393,35405.22815468563,0.9864783025602475,0.8,4226.750152895393,4273.035954225843,0.9864783025602475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559969830195912,4.977422665765403,-2.3448900768567014,7.322312742622104,3.5,3.5,1.0,0.6,0.0002799714606188784,1.0000671000652235,0.00027995267577607435,197.47905139010973,0.0,3.709922314958799e-06,10.513919840593237,0.004805043650466445,9.50871738834625e-05,0.0001848842867354159,0.0007138247874824209,0.09227998022404046,0.09227998022404046,0.09227998022404046,0.09230697378751536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490404.3282050331,594.776627354366,0.0,0.09227998022404046,0.09227998022329056,0.09227998022329056,0.375,0.375,0.5,9.342039657152135,0.1537847447071954,0.1537847447071954,-1.3585577107733116e-11,0.0001279056120893074,0.1434315124408272,-1.3585577107733116e-11,26037.988179361368,19867.897908707888,0.7630350613821957,1.0198276950931753,0.6275317730503029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441027976102023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.48822693028,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24475854283247,262.24475854283247,-10.905241457167506,246.64489891643362,277.8446181692357,121038.83809377195,121102.91085389056,-64.07276011860822,0.0,nan,277.8446181692357,4.694618169235696,271.6046743186691,-1.545325681330894,265.3647304681115,-7.785269531888503,259.1247866175502,-14.02521338244975,252.88484276699478,-20.265157233005198,246.64489891643362,-26.50510108356636,1.0,1.0,26022.012520719443,26022.012520719443,277.1165870276388,3.966587027638809,277.1165870276388,277.1165870276388,76840.16484841579,76842.73838303283,-2.5735346170404227,0.0,8546.071908451686,8546.071908451686,0.8894695469482746,3880.231922826848,277.1165870276388,3.966587027638809,1.0,0.002,0.15112167562153775,0.005089266177109685,0.00023414625666502695,0.0017658537429967086,0.11707312833251347,0.11707312833251347,0.0,-3.3826457260244247e-13,1.0,1.0002939171902663,0.14343151245441277,0.09227998022329056,0.0,2.709846125022487e-05,34.66771396373811,0.0,1601851.3126220943,268.12512918412574,0.0001279056256748845,1.0,1279324.0783533577,2619.226969299626,,,,,,,,,,,,,,,,,,,3.0
1231.0,-28.242044176005685,4.977370132376656,34.98475506713429,26.230221962928795,6.4273614137331565,-24.77510361704962,-38.33480106024069,2.960420854606205,-5.024951371003226,-5.025078025196498,39.96947351434093,41200.32690477441,25756.30400575087,25756.30400575087,66956.63091052527,76856.14001353014,76842.6006404211,25756.30400575087,102598.90464617196,102598.90464617196,102598.90464617196,128636.86294389826,124431.65970999519,4205.203233903065,0.0,90311.5531048752,54655.9451852185,39617.34213295189,26037.95829772631,65655.3004306782,19867.874391221227,1450.0,0.0,0.8869016319852538,2.8820326455042298,0.001494314320929203,1.0,1.0,-4.883971784823245,354309.4559141733,1553217.4352289771,4.383787701125378,1553217.4352289771,4.383787701125378,0.7630350338550212,0.09228011011019546,3.860934657350389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860934657350389,1.2778305178033589,1.2781882684999053,3.021476325348285,6402.145766192563,15243.107769423557,6488.913081444413,0.00034398537374183516,23391.11151050988,2385.2295646841562,19395.79543850076,1977.8207072242574,0.8291951166914843,0.8291951166914843,35021.76992588063,35405.22815468563,0.9864801858611092,0.8,4226.756608377011,4273.035954225843,0.9864801858611092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559984710810674,4.977370132376656,-2.3449622075667325,7.322332339943388,3.5,3.5,1.0,0.6,0.00027995267577607435,1.000066813360754,0.000279933972446586,197.4795824094869,0.0,3.709612937454251e-06,10.513043064745347,0.004808753263403899,9.50810450377517e-05,0.00018487163073832265,0.0007137772862784734,0.09228011011174359,0.09228011011174359,0.09228011011174359,0.09230666499268346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490400.4536479402,594.7778894739203,0.0,0.09228011011174359,0.09228011011019546,0.09228011011019546,0.375,0.375,0.5,9.342836303566704,0.1512768978768122,0.1512768978768122,-6.252776074688882e-12,0.00012665419325230687,0.14110624037323305,-6.252776074688882e-12,26037.95829772631,19867.874391221227,0.7630350338550212,1.019820646182574,0.6275247639491889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410318405900489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.487350154435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2443767384722,262.2443767384722,-10.90562326152775,246.64426749589506,277.84448598105274,121041.11502054411,121104.9490298643,-63.83400932019592,0.0,nan,277.84448598105274,4.694485981052765,271.60444228401906,-1.5455577159809195,265.36439858699237,-7.785601413007612,259.1243548899497,-14.025645110050277,252.8843111929246,-20.265688807075378,246.64426749589506,-26.505732504104913,1.0,1.0,26022.012520719443,26022.012520719443,277.1164916062768,3.9664916062768043,277.1164916062768,277.1164916062768,76839.99069005689,76842.6006404211,-2.6099503642035415,0.0,8546.071908451686,8546.071908451686,0.8894690821943562,3880.239330637141,277.1164916062768,3.9664916062768043,1.0,0.002,0.15109501645280993,0.005089370463835443,0.0002341049127770299,0.0017658950872640237,0.11705245638851496,0.11705245638851496,0.0,4.105353210159812e-14,1.0,1.0002891537889715,0.14110624037948583,0.09228011011019546,0.0,2.6659168939536148e-05,34.105724011051194,0.0,1601851.218061681,268.12504862899675,0.00012665419950508294,1.0,1279324.3513480886,2619.2258517978294,,,,,,,,,,,,,,,,,,,3.0
1232.0,-28.24269582060383,4.977317133100266,34.984753618725165,26.23011324265974,6.427317834680037,-24.77569445510279,-38.33537801457567,2.960316468603377,-5.025027301158559,-5.02515273478381,39.96946833342199,41199.926555619975,25756.359909801497,25756.359909801497,66956.28646542146,76855.93870310856,76842.49278218621,25756.359909801497,102598.8526919877,102598.8526919877,102598.8526919877,128636.78306080253,124431.22485976639,4205.558201036138,0.0,90311.59682015766,54655.789989822195,39617.563144817184,26037.930368814825,65655.49351363201,19867.852449676473,1450.0,0.0,0.8869012707075548,2.8820247302580375,0.001494314320929203,1.0,1.0,-4.8862677058878035,354308.4239575303,1553217.2119859222,4.383799839238654,1553217.2119859222,4.383799839238654,0.763035009628563,0.09228023750417776,3.8609373820547046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609373820547046,1.2778310393088008,1.2781887662504123,3.021477224518781,6402.1476714269465,15243.107769423557,6488.911880824387,0.00034398490141509283,23391.10632560838,2385.2290359713443,19395.791849767156,1977.8203412752732,0.8291951470689016,0.8291951470689016,35021.78969807972,35405.22815468563,0.9864808820310934,0.8,4226.758994671974,4273.035954225843,0.9864808820310934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559996778755931,4.977317133100266,-2.3450310999634136,7.32234823306368,3.5,3.5,1.0,0.6,0.000279933972446586,1.0000668599879714,0.00027991525731584885,197.48011379908317,0.0,3.6935256970279265e-06,10.467451825377143,0.004812446789100927,9.507492470734994e-05,0.00018485904773923607,0.0007137292078274517,0.09228023749850393,0.09228023749850393,0.09228023749850393,0.09230637387980055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490396.6443408564,594.7791303769374,0.0,0.09228023749850393,0.09228023750417776,0.09228023750417776,0.375,0.375,0.5,9.343620391615046,0.14882476261050215,0.14882476261050215,1.106172931031324e-10,0.00012543362527139834,0.13888502889602705,1.106172931031324e-10,26037.930368814825,19867.852449676473,0.763035009628563,1.0198124007935356,0.6275168207678716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410356885655666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.44175891506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24400115093914,262.24400115093914,-10.905998849060836,246.6436379261294,277.84436437575636,121043.84365700421,121106.63827327678,-62.794616272591114,0.0,nan,277.84436437575636,4.694364375756379,271.60421908581657,-1.5457809141834105,265.3640737959066,-7.785926204093357,259.12392850597263,-14.026071494027349,252.88378321605293,-20.266216783947044,246.6436379261294,-26.506362073870577,1.0,1.0,26022.012520719443,26022.012520719443,277.1164042758929,3.9664042758928986,277.1164042758929,277.1164042758929,76839.95625138623,76842.49278218621,-2.536530799974571,0.0,8546.071908451686,8546.071908451686,0.8894689103960947,3880.242068964978,277.1164042758929,3.9664042758928986,1.0,0.002,0.15106877691503312,0.005089473725627627,0.00023406422130201748,0.0017659357772366476,0.11703211065100874,0.11703211065100874,0.0,-1.4613349592906832e-12,1.0,1.0002846035155253,0.13888502878540976,0.09228023750417776,0.0,2.6239536355930312e-05,33.56888457649477,0.0,1601851.1288697657,268.1249726988414,0.00012543351465410524,1.0,1279324.6085275426,2619.2247990363535,,,,,,,,,,,,,,,,,,,3.0
1233.0,-28.243343448347137,4.9772634527687405,34.98475196388417,26.229871983546786,6.4271530371106635,-24.776293799805632,-38.33595622619612,2.9601033884465977,-5.025114091999058,-5.02523815470134,39.969459479182206,41199.620843376586,25756.441639235454,25756.441639235454,66956.06248261203,76855.82942446537,76842.29813251208,25756.441639235454,102598.73977174753,102598.73977174753,102598.73977174753,128636.63712784165,124430.73017963738,4205.906948204265,0.0,90311.70773650572,54655.7031966957,39617.78282201113,26037.89735609413,65655.68017810526,19867.826321935616,1450.0,0.0,0.8869008682427698,2.8820156799301024,0.001494314320929203,1.0,1.0,-4.8887956140044935,354307.2440594196,1553216.8304608867,4.383813361152735,1553216.8304608867,4.383813361152735,0.763034973608788,0.0922803632468818,3.8609469292320147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609469292320147,1.2778320638730583,1.2781897671854558,3.0214822732884303,6402.158369163998,15243.107769423557,6488.905139373884,0.0003439822493260873,23391.077212882003,2385.226067299435,19395.771699120465,1977.81828648116,0.8291953176247381,0.8291953176247381,35021.85897848916,35405.22815468563,0.9864833213630384,0.8,4226.767356083434,4273.035954225843,0.9864833213630384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560014421597976,4.9772634527687405,-2.345108015386328,7.322371468155069,3.5,3.5,1.0,0.6,0.00027991525731584885,1.0000664481881634,0.00027989665869000593,197.4806419155379,0.0,3.695866147734733e-06,10.474084662680234,0.004816142655248662,9.506879140485952e-05,0.00018484646591098933,0.0007136823949384245,0.09228036324835828,0.09228036324835828,0.09228036324835828,0.09230604212576086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490392.8834840085,594.7803553095831,0.0,0.09228036324835828,0.0922803632468818,0.0922803632468818,0.375,0.375,0.5,9.344390757934441,0.14637832586714694,0.14637832586714694,-1.375610736431554e-11,0.0001240627022980334,0.13644254069686212,-1.375610736431554e-11,26037.89735609413,19867.826321935616,0.763034973608788,1.0198060899069084,0.627510380390755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441039539225477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.44839175237,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2436199951979,262.2436199951979,-10.906380004802088,246.64300946246166,277.844230527943,121045.363724553,121109.089290771,-63.725566217982745,0.0,nan,277.844230527943,4.694230527943034,271.60398631482985,-1.5460136851701236,265.3637421017526,-7.7862578982473565,259.1234978886453,-14.02650211135466,252.88325367555507,-20.26674632444491,246.64300946246166,-26.506990537538314,1.0,1.0,26022.012520719443,26022.012520719443,277.1162960794675,3.9662960794674973,277.1162960794675,277.1162960794675,76839.63500749478,76842.29813251208,-2.663125017294078,0.0,8546.071908451686,8546.071908451686,0.8894683084265592,3880.251663878175,277.1162960794675,3.9662960794674973,1.0,0.002,0.15104299882048597,0.005089572941561624,0.00023402423960097127,0.0017659757604267562,0.11701211980048563,0.11701211980048563,0.0,2.772738635914429e-14,1.0,1.0002795998856233,0.13644254071061823,0.0922803632468818,0.0,2.5778094651418477e-05,32.978558428543266,0.0,1601851.0269562034,268.1248859080009,0.00012406271605414076,1.0,1279324.9025768696,2619.2235953491668,,,,,,,,,,,,,,,,,,,3.0
1234.0,-28.243989218327666,4.977209130249387,34.98475011928009,26.229693449009233,6.427041093493485,-24.7768861871623,-38.33653339007867,2.9599380622386553,-5.025199715232361,-5.025322404498798,39.96945069300346,41199.27597397556,25756.518701976573,25756.518701976573,66955.79467595213,76855.67875869531,76842.11116608728,25756.518701976573,102598.62986806386,102598.62986806386,102598.62986806386,128636.49464403889,124430.245068772,4206.249575266885,0.0,90311.78310769635,54655.58376695048,39617.999267495405,26037.864775975035,65655.86404347044,19867.80053314992,1450.0,0.0,0.8869004714832638,2.882006753915467,0.001494314320929203,1.0,1.0,-4.891275407049704,354306.08032902796,1553216.4518683075,4.38382669139041,1553216.4518683075,4.38382669139041,0.7630349379293884,0.09228048683078015,3.8609524721986577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609524721986577,1.2778328671950048,1.2781905469651036,3.0214847115913583,6402.163535635314,15243.107769423557,6488.9018835506795,0.00034398096849228374,23391.063152939412,2385.2246335842938,19395.76196724703,1977.8172941062471,0.8291953999880369,0.8291953999880369,35021.89920177568,35405.22815468563,0.9864847376073548,0.8,4226.77221060799,4273.035954225843,0.9864847376073548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560031057046226,4.977209130249387,-2.3451842462897954,7.322393376539182,3.5,3.5,1.0,0.6,0.00027989665869000593,1.0000662579192068,0.0002798781145485044,197.4811685194777,0.0,3.672868570206477e-06,10.408909527965156,0.004819815523818868,9.506266958068435e-05,0.0001848339891093216,0.000713635247197975,0.09228048683070068,0.09228048683070068,0.09228048683070068,0.0923057149473121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490389.1882279006,594.7815588680259,0.0,0.09228048683070068,0.09228048683078015,0.09228048683078015,0.375,0.375,0.5,9.345147601333132,0.1439416552802868,0.1439416552802868,3.865352482534945e-12,0.00012268926644765088,0.1340469974491043,3.865352482534945e-12,26037.864775975035,19867.80053314992,0.7630349379293884,1.0197991550552288,0.6275033704026454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410433661685291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.38321661765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2432392574513,262.2432392574513,-10.90676074254867,246.64238270515355,277.8440958097563,121047.43673607854,121111.09241866709,-63.65568258854191,0.0,nan,277.8440958097563,4.694095809756334,271.6037531888218,-1.5462468111781504,265.3634105679238,-7.786589432076198,259.1230679469846,-14.0269320530154,252.88272532606794,-20.267274673932036,246.64238270515355,-26.507617294846426,1.0,1.0,26022.012520719443,26022.012520719443,277.11618995220084,3.966189952200864,277.11618995220084,277.11618995220084,76839.46522601398,76842.11116608728,-2.645940073300153,0.0,8546.071908451686,8546.071908451686,0.8894679589307588,3880.257234559651,277.11618995220084,3.966189952200864,1.0,0.002,0.15101767329928006,0.005089670349216248,0.00023398495969310015,0.0017660150402782496,0.11699247984655008,0.11699247984655008,0.0,-2.865025924836395e-14,1.0,1.0002746923720798,0.13404699744523896,0.09228048683078015,0.0,2.532552126298033e-05,32.39957736739586,0.0,1601850.9263825535,268.1248002847676,0.0001226892625822984,1.0,1279325.1925975578,2619.222408153918,,,,,,,,,,,,,,,,,,,3.0
1235.0,-28.24463564807672,4.977154386115216,34.984748188682545,26.229592447076016,6.427009948767799,-24.777471088423646,-38.33709805095566,2.9598453885126736,-5.025275376954653,-5.025396795660465,39.96944452191613,41198.856292788536,25756.569293072378,25756.569293072378,66955.42558586091,76855.47357108927,76841.99595328717,25756.569293072378,102598.56524635955,102598.56524635955,102598.56524635955,128636.40183929288,124429.8152201638,4206.586619129083,0.0,90311.82828159758,54655.41464089863,39618.2373785544,26037.836592933338,65656.07397148773,19867.778325445473,1450.0,0.0,0.8869001154052109,2.881998873215248,0.001494314320929203,1.0,1.0,-4.89352245828178,354305.0527759826,1553216.1859604295,4.383838654828572,1553216.1859604295,4.383838654828572,0.7630349109279526,0.09228060770707823,3.8609559222526237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609559222526237,1.277833334171046,1.2781909903743007,3.021486307333888,6402.166916822251,15243.107769423557,6488.899752769452,0.00034398013025044836,23391.053951454163,2385.2236952939247,19395.755598199346,1977.816644644129,0.8291954538881973,0.8291954538881974,35021.924237552696,35405.22815468563,0.9864856191063128,0.8,4226.775232161046,4273.035954225843,0.9864856191063128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560041978089831,4.977154386115216,-2.3452533731093403,7.322407759224556,3.5,3.5,1.0,0.6,0.0002798781145485044,1.0000663259640297,0.0002798595525938857,197.48169566385894,0.0,3.6621187329086197e-06,10.378444489063028,0.004823477642551777,9.505668072504941e-05,0.00018482143382345502,0.00071358740947989,0.09228060769638217,0.09228060769638217,0.09228060769638217,0.09230542548270702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490385.5650660089,594.7827390620098,0.0,0.09228060769638217,0.09228060770707823,0.09228060770707823,0.375,0.375,0.5,9.345892130853318,0.14155431803050078,0.14155431803050078,-5.837819117004983e-11,0.00012141870581672265,0.13187433737869014,-5.837819117004983e-11,26037.836592933338,19867.778325445473,0.7630349109279526,1.0197902727923915,0.6274949719150104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410471821529058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.35275157875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24286614705267,262.24286614705267,-10.907133852947311,246.64175796453472,277.8439743295777,121050.33126056704,121112.71172053131,-62.38045996428682,0.0,nan,277.8439743295777,4.693974329577713,271.6035310565646,-1.5464689434354,265.36308778358654,-7.786912216413441,259.12264451052414,-14.027355489475838,252.88220123752845,-20.26779876247153,246.64175796453472,-26.50824203546526,1.0,1.0,26022.012520719443,26022.012520719443,277.1161020796642,3.9661020796642106,277.1161020796642,277.1161020796642,76839.4697812366,76841.99595328717,-2.526172050565947,0.0,8546.071908451686,8546.071908451686,0.8894677413974893,3880.260701863887,277.1161020796642,3.9661020796642106,1.0,0.002,0.15099275823929764,0.005089767753172419,0.00023394632054113475,0.001766053677647722,0.11697316027056737,0.11697316027056737,0.0,-1.8111432492640134e-12,1.0,1.0002702414167857,0.13187433743706833,0.09228060770707823,0.0,2.4915057927316353e-05,31.874467661780194,0.0,1601850.8374260496,268.1247246230453,0.00012141876419491382,1.0,1279325.4486811243,2619.2213598803864,,,,,,,,,,,,,,,,,,,3.0
1236.0,-28.24527826205006,4.977099027503688,34.98474606065396,26.229367148503684,6.426853163118706,-24.77806511955239,-38.33767542438579,2.9596400204713773,-5.02536078790979,-5.025480791085992,39.9694349630481,41198.54755888361,25756.643032868426,25756.643032868426,66955.19059175203,76855.35639863065,76841.8013421302,25756.643032868426,102598.44437499862,102598.44437499862,102598.44437499862,128636.24819161685,124429.33058331034,4206.917608306504,0.0,90311.92569592973,54655.319281568634,39618.451571512334,26037.803816618223,65656.25538813055,19867.752330602176,1450.0,0.0,0.8868997227345504,2.8819899748468663,0.001494314320929203,1.0,1.0,-4.895981018683983,354303.8925654861,1553215.7740723863,4.383851847705301,1553215.7740723863,4.383851847705301,0.7630348730841074,0.09228072681968728,3.860963524682728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860963524682728,1.2778343227326179,1.2781919554922263,3.0214899193082796,6402.174570162561,15243.107769423557,6488.894929689814,0.00034397823287633697,23391.033123875746,2385.2215714719855,19395.74118169155,1977.8151745694554,0.8291955758847558,0.8291955758847558,35021.979405585495,35405.22815468563,0.9864875615496141,0.8,4226.781890358153,4273.035954225843,0.9864875615496141,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560057896217623,4.977099027503688,-2.3453296954155514,7.3224287229192395,3.5,3.5,1.0,0.6,0.0002798595525938857,1.0000659347845988,0.00027984110133114754,197.4822196989897,0.0,3.665646272936797e-06,10.388441537502883,0.004827143288824714,9.505055739913011e-05,0.0001848089951947556,0.0007135407894802169,0.0922807268225751,0.0922807268225751,0.0922807268225751,0.09230509961575417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490381.9899169427,594.7839034426622,0.0,0.0922807268225751,0.09228072681968728,0.09228072681968728,0.375,0.375,0.5,9.346623315487122,0.13917291481067195,0.13917291481067195,6.764366844436154e-12,0.0001200031762209619,0.1294997724020277,6.764366844436154e-12,26037.803816618223,19867.752330602176,0.7630348730841074,1.0197838758232975,0.6274885357889533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410510020551515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.36274862719,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24248820222476,262.24248820222476,-10.907511797775214,246.64113439083144,277.8438420136238,121051.86217049109,121115.05090235757,-63.18873186649577,0.0,nan,277.8438420136238,4.693842013623851,271.6033004890608,-1.5466995109391632,265.3627589645289,-7.787241035471084,259.1222174399258,-14.027782560074172,252.88167591537788,-20.268324084622094,246.64113439083144,-26.508865609168538,1.0,1.0,26022.012520719443,26022.012520719443,277.11599531223777,3.9659953122377942,277.11599531223777,277.11599531223777,76839.17057704797,76841.8013421302,-2.630765082227299,0.0,8546.071908451686,8546.071908451686,0.8894672620478988,3880.2683423061417,277.11599531223777,3.9659953122377942,1.0,0.002,0.15096829179425572,0.005089861377402761,0.00023390837182489844,0.001766091628610445,0.11695418591244922,0.11695418591244922,0.0,4.3534316776505655e-13,1.0,1.000265376779693,0.12949977239526334,0.09228072681968728,0.0,2.446644563978141e-05,31.300553620086674,0.0,1601850.737034534,268.1246392120902,0.00012000316945659506,1.0,1279325.7378257385,2619.220176272765,,,,,,,,,,,,,,,,,,,3.0
1237.0,-28.2459207415144,4.977043068536956,34.9847437391227,26.229210511688166,6.426766843768339,-24.778651982990095,-38.33824413651598,2.9594980851157295,-5.02544615485283,-5.025564727330483,39.96942512249557,41198.18294201443,25756.71507435865,25756.71507435865,66954.89801637307,76855.19135650677,76841.60550345753,25756.71507435865,102598.32057781618,102598.32057781618,102598.32057781618,128636.0915348953,124428.84894775096,4207.242587144345,0.0,90311.99538050414,54655.18933712678,39618.6733815304,26037.770957079123,65656.44433860952,19867.726251586948,1450.0,0.0,0.8868993313828532,2.8819810829895776,0.001494314320929203,1.0,1.0,-4.898418154805256,354302.73317459214,1553215.3500488864,4.383864996275651,1553215.3500488864,4.383864996275651,0.7630348344463538,0.09228084385992592,3.860969072302302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860969072302302,1.2778350175017434,1.2781926268769026,3.0214926179208685,6402.180288198812,15243.107769423557,6488.891326187291,0.00034397681528507905,23391.01756302103,2385.219984706401,19395.730410581364,1977.8140762218866,0.8291956670257974,0.8291956670257974,35022.019662602026,35405.22815468563,0.9864889789827681,0.8,4226.786748953565,4273.035954225843,0.9864889789827681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560073447734025,4.977043068536956,-2.3454061352608133,7.322449203797769,3.5,3.5,1.0,0.6,0.00027984110133114754,1.0000659213273273,0.00027982265505031037,197.48274362682596,0.0,3.6437963217852612e-06,10.32651877593943,0.0048307870851465,9.504452628679863e-05,0.00018479657504434893,0.0007134938609136226,0.09228084386344712,0.09228084386344712,0.09228084386344712,0.09230477409486466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490378.4774924531,594.7850473695281,0.0,0.09228084386344712,0.09228084385992592,0.09228084385992592,0.375,0.375,0.5,9.347341222176947,0.13679713050157716,0.13679713050157716,1.2448708730516955e-11,0.00011857247767466106,0.1271465725252483,1.2448708730516955e-11,26037.770957079123,19867.726251586948,0.7630348344463538,1.0197764848651725,0.6274811765550892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410547994281044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.30082586563,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2421127202186,262.2421127202186,-10.907887279781391,246.64051243572513,277.84371300471406,121054.18427548997,121116.9612509715,-62.77697548155254,0.0,nan,277.84371300471406,4.693713004714084,271.603072890907,-1.5469271090929624,265.3624327771378,-7.787567222862151,259.12179266331344,-14.028207336686535,252.88115254951362,-20.268847450486362,246.64051243572513,-26.50948756427485,1.0,1.0,26022.012520719443,26022.012520719443,277.1158884603573,3.9658884603573483,277.1158884603573,277.1158884603573,76839.07893919299,76841.60550345753,-2.526564264539047,0.0,8546.071908451686,8546.071908451686,0.8894669122584169,3880.2739176638133,277.1158884603573,3.9658884603573483,1.0,0.002,0.15094426992555246,0.00508995301891495,0.00023387111197139618,0.0017661288879777688,0.11693555598569809,0.11693555598569809,0.0,-5.0835204101762343e-14,1.0,1.0002605558601527,0.1271465725127996,0.09228084385992592,0.0,2.402186880521229e-05,30.731801974083098,0.0,1601850.6366713452,268.12455384514715,0.00011857246522595233,1.0,1279326.0267666967,2619.2189934995417,,,,,,,,,,,,,,,,,,,3.0
1238.0,-28.246561789602797,4.976986540747972,34.98474123332039,26.229039660561853,6.426667554987616,-24.77923885513993,-38.33881288357077,2.9593446201945444,-5.025530629029845,-5.025647763226115,39.96941516141036,41197.83251693438,25756.78333273327,25756.78333273327,66954.61584966765,76855.03661385042,76841.41303401669,25756.78333273327,102598.19636674997,102598.19636674997,102598.19636674997,128635.93473337445,124428.37310620552,4207.561627168933,0.0,90312.07244891835,54655.070259570515,39618.89132149759,26037.738366624482,65656.62968812208,19867.700371928186,1450.0,0.0,0.8868989450462749,2.88197228685185,0.001494314320929203,1.0,1.0,-4.90082215598062,354301.5862225742,1553214.920829348,4.383877976356589,1553214.920829348,4.383877976356589,0.7630347955794374,0.09228095863582762,3.8609753865218153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609753865218153,1.277835765620253,1.2781933516322328,3.0214957903042596,6402.1870100985425,15243.107769423557,6488.887090009694,0.00034397514881248236,23390.999270336335,2385.218119371685,19395.717748363037,1977.8127850349547,0.8291957741608766,0.8291957741608765,35022.065482535756,35405.22815468563,0.9864905922844662,0.8,4226.792278934148,4273.035954225843,0.9864905922844662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560088182593468,4.976986540747972,-2.345482068415716,7.322468609163687,3.5,3.5,1.0,0.6,0.00027982265505031037,1.0000657747999544,0.00027980425098167563,197.4832663897927,0.0,3.6428221494347645e-06,10.323757971498123,0.004834429907295934,9.503849515770986e-05,0.00018478415989260053,0.0007134470931644423,0.09228095864139957,0.09228095864139957,0.09228095864139957,0.09230445216190498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490375.0277182681,594.7861708748933,0.0,0.09228095864139957,0.09228095863582762,0.09228095863582762,0.375,0.375,0.5,9.348046027880766,0.1344319924711499,0.1344319924711499,-8.01492205937393e-12,0.0001171341962731276,0.12482560724549785,-8.01492205937393e-12,26037.738366624482,19867.700371928186,0.7630347955794374,1.0197693084112174,0.6274740679293118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410585960251514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.298065061186,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24173820429945,262.24173820429945,-10.908261795700525,246.63989193425314,277.84358447434215,121056.35502064381,121118.97047223333,-62.61545158951733,0.0,nan,277.84358447434215,4.693584474342174,271.6028459663338,-1.5471540336661747,265.36210745832796,-7.787892541672022,259.12136895027857,-14.028631049721412,252.88063044226118,-20.2693695577388,246.63989193425314,-26.510108065746834,1.0,1.0,26022.012520719443,26022.012520719443,277.1157829030691,3.965782903069112,277.1157829030691,277.1157829030691,76838.94485460373,76841.41303401669,-2.4681794129573973,0.0,8546.071908451686,8546.071908451686,0.8894665141330172,3880.280263454424,277.1157829030691,3.965782903069112,1.0,0.002,0.150920686544713,0.005090042871296222,0.00023383453195440193,0.0017661654681799344,0.11691726597720097,0.11691726597720097,0.0,1.3433611861790595e-13,1.0,1.0002558009287936,0.12482560725351277,0.09228095863582762,0.0,2.3583381145821065e-05,30.170840040118428,0.0,1601850.537324519,268.12446937097013,0.00011713420428804966,1.0,1279326.3126082602,2619.217823414373,,,,,,,,,,,,,,,,,,,3.0
1239.0,-28.247200389842302,4.97692950169514,34.984738565203266,26.22884198734539,6.426538123724871,-24.77982653850818,-38.33938547233117,2.95916427232656,-5.0256129226577855,-5.025728628767455,39.96940546553208,41197.51166352526,25756.844685941174,25756.844685941174,66954.35634946644,76854.9019479013,76841.2334047251,25756.844685941174,102598.07809066628,102598.07809066628,102598.07809066628,128635.78472048209,124427.90984685895,4207.87487362314,0.0,90312.15818440993,54654.96902584422,39619.09906507301,26037.7066298158,65656.80569488881,19867.675170396433,1450.0,0.0,0.8868985687890487,2.881963721040037,0.001494314320929203,1.0,1.0,-4.903165790354592,354300.4692531544,1553214.5030411438,4.38389061780029,1553214.5030411438,4.38389061780029,0.7630347577403742,0.0922810711145556,3.8609820562931825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609820562931825,1.2778366380675064,1.2781942008050118,3.0214989469485003,6402.193698648902,15243.107769423557,6488.882874805069,0.00034397349059942406,23390.981068458015,2385.2162632966424,19395.705148834335,1977.8115002405852,0.8291958807571701,0.8291958807571701,35022.113882560276,35405.22815468563,0.9864922964307111,0.8,4226.798120304356,4273.035954225843,0.9864922964307111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56010142684225,4.97692950169514,-2.345556549745138,7.322486051440277,3.5,3.5,1.0,0.6,0.00027980425098167563,1.000065523970782,0.00027978591829733987,197.48378715895325,0.0,3.634495588850025e-06,10.30016049880097,0.004838064402884784,9.503242364745579e-05,0.00018477182733421985,0.000713400709845925,0.09228107111468944,0.09228107111468944,0.09228107111468944,0.09230413865512788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490371.64090945607,594.7872738752422,0.0,0.09228107111468944,0.0922810711145556,0.0922810711145556,0.375,0.375,0.5,9.348738054137627,0.13208656433397437,0.13208656433397437,6.565414878423326e-11,0.00011570610968192341,0.12256283841287541,6.565414878423326e-11,26037.7066298158,19867.675170396433,0.7630347577403742,1.0197626223335845,0.6274674990277873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441062384182662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.27446758849,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2413619611466,262.2413619611466,-10.908638038853383,246.63927277090255,277.843451151386,121058.19795787493,121121.10218802695,-62.904230152028475,0.0,nan,277.843451151386,4.693451151386,271.60261547529535,-1.5473845247046256,265.36177979920853,-7.788220200791443,259.1209441230948,-14.029055876905204,252.88010844699238,-20.269891553007596,246.63927277090255,-26.510727229097427,1.0,1.0,26022.012520719443,26022.012520719443,277.11568101859723,3.9656810185972518,277.11568101859723,277.11568101859723,76838.71065903401,76841.2334047251,-2.5227456910943147,0.0,8546.071908451686,8546.071908451686,0.8894660935891497,3880.2869665746484,277.11568101859723,3.9656810185972518,1.0,0.002,0.15089753065691427,0.005090131217339231,0.00023379861535339225,0.001766201384686941,0.11689930767669612,0.11689930767669612,0.0,4.0333188178198753e-14,1.0,1.0002511651766397,0.12256283834722126,0.0922810711145556,0.0,2.315588789274684e-05,29.6239431189006,0.0,1601850.440502292,268.1243870773422,0.00011570604402777462,1.0,1279326.5909781745,2619.216683914909,,,,,,,,,,,,,,,,,,,3.0
1240.0,-28.24783852742312,4.976872166384409,34.984735836072815,26.228740566317015,6.426507126227512,-24.78040396200613,-38.339945243764646,2.9590725604304167,-5.025685375382409,-5.025799769300757,39.96939836833675,41197.1101628227,25756.880234389297,25756.880234389297,66953.990397212,76854.70038261123,76841.12431956087,25756.880234389297,102598.00455395016,102598.00455395016,102598.00455395016,128635.68379139989,124427.50092592221,4208.182865477679,0.0,90312.20484569196,54654.815592859,39619.32139203662,26037.67923744973,65657.00062948634,19867.653508156196,1450.0,0.0,0.8868982325936788,2.88195618614915,0.001494314320929203,1.0,1.0,-4.905280924662236,354299.48661240545,1553214.1972260503,4.383901913256868,1553214.1972260503,4.383901913256868,0.7630347285168468,0.0922811810028866,3.860985798606468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860985798606468,1.277837100160509,1.278194639599913,3.0215007829413385,6402.197588897413,15243.107769423557,6488.880423103639,0.0003439725261323707,23390.97048175832,2385.21518375371,19395.697820534693,1977.8107529619895,0.8291959427532355,0.8291959427532355,35022.14103911423,35405.22815468563,0.9864932526027868,0.8,4226.80139781272,4273.035954225843,0.9864932526027868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560109100646222,4.976872166384409,-2.3456239912244894,7.322496157608898,3.5,3.5,1.0,0.6,0.00027978591829733987,1.0000654768376556,0.0002797675999996134,197.484307553185,0.0,3.62040793141691e-06,10.260236077635522,0.004841684810816201,9.50264883936252e-05,0.00018475942990371468,0.0007133535350168696,0.09228118100574076,0.09228118100574076,0.09228118100574076,0.0923038623365557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490368.32260833436,594.7883546797129,0.0,0.09228118100574076,0.0922811810028866,0.0922811810028866,0.375,0.375,0.5,9.349418492885933,0.12979800232272964,0.12979800232272964,-1.3812950783176348e-11,0.000114393918352107,0.12051884463852502,-1.3812950783176348e-11,26037.67923744973,19867.653508156196,0.7630347285168468,1.019754020977059,0.627459520962662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441066157893802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.234543167324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2409932953712,262.2409932953712,-10.90900670462878,246.63865567716033,277.8433309135828,121061.06905076861,121122.70641502448,-61.63736425586188,0.0,nan,277.8433309135828,4.693330913582827,271.60239586629973,-1.547604133700247,265.3614608190399,-7.788539180960072,259.12052577171306,-14.029474228286915,252.8795907244314,-20.270409275568568,246.63865567716033,-26.511344322839648,1.0,1.0,26022.012520719443,26022.012520719443,277.1155971137009,3.9655971137009374,277.1155971137009,277.1155971137009,76838.7042970343,76841.12431956087,-2.420022526566754,0.0,8546.071908451686,8546.071908451686,0.8894658576279383,3880.2907275995003,277.1155971137009,3.9655971137009374,1.0,0.002,0.1508747609278795,0.005090219647411107,0.00023376330178367428,0.0017662366977547793,0.11688165089183714,0.11688165089183714,0.0,-4.615465995505552e-13,1.0,1.000246977594789,0.12051884465233798,0.0922811810028866,0.0,2.2769728689735635e-05,29.12992495828759,0.0,1601850.355177721,268.12431462461757,0.00011439393216505778,1.0,1279326.835871306,2619.2156814523023,,,,,,,,,,,,,,,,,,,3.0
1241.0,-28.24847301100372,4.976814340697538,34.98473293397805,26.22851963331925,6.426354688725044,-24.780990241049707,-38.34051381619645,2.9588719186828585,-5.025767520585305,-5.0258804483711215,39.969387918498526,41196.8006332299,25756.939081851793,25756.939081851793,66953.7397150817,76854.58352028168,76840.93604396089,25756.939081851793,102597.87512581269,102597.87512581269,102597.87512581269,128635.52241347924,124427.03728209483,4208.485131384416,0.0,90312.30115311348,54654.71807179056,39619.536757025475,26037.647287666554,65657.18404469203,19867.62808893311,1450.0,0.0,0.8868978600118959,2.8819476407001448,0.001494314320929203,1.0,1.0,-4.907607947396116,354298.37222293124,1553213.7469483854,4.383914431227118,1553213.7469483854,4.383914431227118,0.7630346885582077,0.09228128926641468,3.860993412822707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860993412822707,1.277838066353878,1.2781955826545865,3.0215044570079845,6402.205373803759,15243.107769423557,6488.875516877381,0.0003439705960966632,23390.949296411178,2385.2130234495144,19395.68315549608,1977.8092575442258,0.8291960668082812,0.8291960668082812,35022.196292589135,35405.22815468563,0.9864951980574803,0.8,4226.808066321784,4273.035954225843,0.9864951980574803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560121803982526,4.976814340697538,-2.3456985468225175,7.322512887520055,3.5,3.5,1.0,0.6,0.0002797675999996134,1.000065102239343,0.00027974938768802007,197.48482496996104,0.0,3.6175763420627883e-06,10.252211353405942,0.004845302387158264,9.502046017346649e-05,0.00018474713982614692,0.0007133074899065888,0.09228128926490894,0.09228128926490894,0.09228128926490894,0.09230354986492183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490365.0489976322,594.7894207558043,0.0,0.09228128926490894,0.09228128926641468,0.09228128926641468,0.375,0.375,0.5,9.350086310131688,0.12752124010398802,0.12752124010398802,-4.888534022029489e-12,0.00011292778583538166,0.11827250097502429,-4.888534022029489e-12,26037.647287666554,19867.62808893311,0.7630346885582077,1.0197473542195645,0.6274530538072993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410699288896236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.226518443094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2406201214553,262.2406201214553,-10.909379878544655,246.63803980385353,277.8432004390564,121062.61443067003,121125.00551233189,-62.391081661835955,0.0,nan,277.8432004390564,4.6932004390563975,271.6021683120228,-1.5478316879771796,265.36113618499286,-7.788863815007119,259.12010405792256,-14.029895942077417,252.8790719308839,-20.27092806911608,246.63803980385353,-26.511960196146447,1.0,1.0,26022.012520719443,26022.012520719443,277.11549440397107,3.9654944039710927,277.11549440397107,277.11549440397107,76838.40632109626,76840.93604396089,-2.5297228646231815,0.0,8546.071908451686,8546.071908451686,0.8894653775344544,3880.2983798868204,277.11549440397107,3.9654944039710927,1.0,0.002,0.15085241559069346,0.005090304408279923,0.0002337286411520816,0.0017662713585119734,0.11686432057604079,0.11686432057604079,0.0,-3.359452473150615e-13,1.0,1.0002423754045873,0.11827250097991282,0.09228128926641468,0.0,2.2345336718428507e-05,28.58699512639159,0.0,1601850.258470273,268.1242324794147,0.00011292779072391568,1.0,1279327.1135992997,2619.2145445818273,,,,,,,,,,,,,,,,,,,3.0
1242.0,-28.24910564437582,4.976756056281251,34.98472987294883,26.228344765864335,6.426248289224018,-24.781570250997536,-38.34107390195129,2.9587128958129516,-5.025848645956842,-5.0259601105674765,39.96937752752175,41196.448054139844,25756.99412963547,25756.99412963547,66953.44218377532,76854.43543822065,76840.7541064406,25756.99412963547,102597.74823607606,102597.74823607606,102597.74823607606,128635.36394976696,124426.58218334109,4208.781766425882,0.0,90312.37790014308,54654.58972775253,39619.7646359895,26037.6157136909,65657.3803496804,19867.60296415162,1450.0,0.0,0.8868974923886448,2.881939203194017,0.001494314320929203,1.0,1.0,-4.909891774721416,354297.2718817267,1553213.2992072678,4.38392678260805,1553213.2992072678,4.38392678260805,0.763034648894714,0.09228139555400942,3.8609994504983183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609994504983183,1.2778388397176357,1.278196332961107,3.0215073532680257,6402.211510631245,15243.107769423557,6488.87164926627,0.0003439690746450935,23390.93259608906,2385.211320490592,19395.67159494765,1977.8080786963592,0.829196164593736,0.829196164593736,35022.24010569208,35405.22815468563,0.9864967407013964,0.8,4226.813354099153,4273.035954225843,0.9864967407013964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560133687086389,4.976756056281251,-2.3457724809285487,7.3225285372097995,3.5,3.5,1.0,0.6,0.00027974938768802007,1.0000649127238088,0.0002797312295719742,197.48534088023013,0.0,3.5966551673091805e-06,10.192920744154218,0.004848899042325573,9.501452227772878e-05,0.0001847348654102913,0.0007132612138370155,0.09228139555593605,0.09228139555593605,0.09228139555593605,0.0923032413667866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490361.8357271464,594.7904671724846,0.0,0.09228139555593605,0.09228139555400942,0.09228139555400942,0.375,0.375,0.5,9.350741684750783,0.1252586390627357,0.1252586390627357,-5.6274984672199935e-12,0.00011146461065436597,0.11606833584608012,-5.6274984672199935e-12,26037.6157136909,19867.60296415162,0.763034648894714,1.0197397737648426,0.6274458078396418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441073678311105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.167227833845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2402476125439,262.2402476125439,-10.90975238745608,246.6374256672122,277.84306955787207,121064.69713579227,121126.97703679353,-62.27990100124736,0.0,nan,277.84306955787207,4.693069557872093,271.60194077975086,-1.5480592202491152,265.3608120016218,-7.789187998378168,259.1196832234704,-14.03031677652956,252.87855444533574,-20.27144555466424,246.6374256672122,-26.51257433278778,1.0,1.0,26022.012520719443,26022.012520719443,277.11539345275185,3.9653934527518686,277.11539345275185,277.11539345275185,76838.23847725103,76840.7541064406,-2.515629189569154,0.0,8546.071908451686,8546.071908451686,0.8894649968452718,3880.3044477508097,277.11539345275185,3.9653934527518686,1.0,0.002,0.15083048667809054,0.005090387499469425,0.00023369462622681642,0.0017663053739333469,0.11684731311340821,0.11684731311340821,0.0,1.6016311540911765e-13,1.0,1.0002378595820782,0.11606833585170762,0.09228139555400942,0.0,2.192891285126553e-05,28.054258795889602,0.0,1601850.1629409383,268.12415135404314,0.00011146461628186444,1.0,1279327.3878267328,2619.2134220414673,,,,,,,,,,,,,,,,,,,3.0
1243.0,-28.24973823554394,4.976697320022289,34.984726649447815,26.228197069745534,6.426170889786441,-24.782147322984045,-38.34163349876178,2.958579977116051,-5.0259299206678065,-5.026039903136467,39.96936671651832,41196.08749480544,25757.048349633795,25757.048349633795,66953.13584443924,76854.26826699852,76840.56724014155,25757.048349633795,102597.61558977535,102597.61558977535,102597.61558977535,128635.19952927346,124426.12674546997,4209.0727838034945,0.0,90312.44471821675,54654.46313250924,39619.979539675005,26037.583939498112,65657.56347917311,19867.57765508011,1450.0,0.0,0.886897125621427,2.881930752128415,0.001494314320929203,1.0,1.0,-4.912167808658921,354296.16974205285,1553212.833367154,4.383939105234975,1553212.833367154,4.383939105234975,0.7630346080206651,0.09228149975342814,3.8610048911285726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610048911285726,1.2778394921600136,1.278196962381649,3.0215100682184035,6402.217263285311,15243.107769423557,6488.86802373913,0.0003439676484320252,23390.916941267693,2385.2097241430756,19395.660758004407,1977.806973635687,0.8291962562521604,0.8291962562521604,35022.27958625346,35405.22815468563,0.9864981307984637,0.8,4226.818118984654,4273.035954225843,0.9864981307984637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560145391497147,4.976697320022289,-2.345846631543821,7.322543951566111,3.5,3.5,1.0,0.6,0.0002797312295719742,1.0000649087270639,0.0002797130737524138,197.48585675840306,0.0,3.5859617370626686e-06,10.162615562835603,0.004852485004062636,9.500858990805771e-05,0.00018472263966391646,0.0007132150152445623,0.09228149975753476,0.09228149975753476,0.09228149975753476,0.09230293252368121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490358.6802320528,594.7914947419989,0.0,0.09228149975753476,0.09228149975342814,0.09228149975342814,0.375,0.375,0.5,9.35138466782454,0.12300935536961788,0.12300935536961788,-3.342393029015511e-11,0.00010998246864346584,0.11387209447752866,-3.342393029015511e-11,26037.583939498112,19867.57765508011,0.7630346080206651,1.0197322638339616,0.6274385662799234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441077416817345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.13692265252,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23987828793116,262.23987828793116,-10.910121712068815,246.63681322239847,277.84294335345515,121067.07285071442,121128.82036893532,-61.747518220875534,0.0,nan,277.84294335345515,4.692943353455178,271.6017173272677,-1.5482826727322845,265.3604913010361,-7.789508698963857,259.11926527482353,-14.030734725176444,252.8780392486065,-20.271960751393465,246.63681322239847,-26.513186777601504,1.0,1.0,26022.012520719443,26022.012520719443,277.1152917944297,3.9652917944297315,277.1152917944297,277.1152917944297,76838.15822252625,76840.56724014155,-2.4090176152967615,0.0,8546.071908451686,8546.071908451686,0.889464653801054,3880.3099155842156,277.1152917944297,3.9652917944297315,1.0,0.002,0.15080897269326804,0.00509046871148387,0.00023366125413279787,0.001766338745974153,0.11683062706639893,0.11683062706639893,0.0,1.0695090646439809e-13,1.0,1.0002333599489526,0.11387209451095259,0.09228149975342814,0.0,2.1513985101082984e-05,27.52343627049129,0.0,1601850.0672117546,268.12407007933217,0.00010998250206739613,1.0,1279327.6625029268,2619.212297664801,,,,,,,,,,,,,,,,,,,3.0
