time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1244.0,-28.250368058768785,4.9766382812801035,34.984723333370205,26.22803058419379,6.426075501907295,-24.782723702687235,-38.34219306064767,2.958431145708791,-5.026004455330963,-5.026113038450718,39.96935759782314,41195.74728426826,25757.084648306864,25757.084648306864,66952.83193257512,76854.11515310439,76840.42790937584,25757.084648306864,102597.5125576827,102597.5125576827,102597.5125576827,128635.06766513726,124425.70910163515,4209.358563502122,0.0,90312.52052174303,54654.350956320275,39620.188406025285,26037.55510745456,65657.74351347984,19867.554738135583,1450.0,0.0,0.8868967865928734,2.88192300675112,0.001494314320929203,1.0,1.0,-4.914282498345187,354295.15955935133,1553212.4404472373,4.3839504959057845,1553212.4404472373,4.3839504959057845,0.7630345727985611,0.09228160161500859,3.8610111877289546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610111877289546,1.2778402182429243,1.2781976654662341,3.0215132788964665,6402.224066326855,15243.107769423557,6488.863736178567,0.00034396596179620426,23390.898428052686,2385.207836320526,19395.64794219896,1977.8056667872272,0.8291963646397513,0.8291963646397513,35022.32527824697,35405.22815468563,0.9864997395984219,0.8,4226.823633524208,4273.035954225843,0.9864997395984219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560153227251347,4.9766382812801035,-2.3459159897381943,7.322554271018298,3.5,3.5,1.0,0.6,0.0002797130737524138,1.0000646250372105,0.0002796949984527312,197.48637038162377,0.0,3.585517581034975e-06,10.16135682465312,0.004856070521643671,9.50026582508222e-05,0.00018471041550159161,0.0007131689807417089,0.09228160161591309,0.09228160161591309,0.09228160161591309,0.09230264916955272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490355.5887065661,594.7925015502175,0.0,0.09228160161591309,0.09228160161500859,0.09228160161500859,0.375,0.375,0.5,9.352016094425602,0.12079927594828632,0.12079927594828632,4.661160346586257e-12,0.0001085831197542575,0.11183054010552951,4.661160346586257e-12,26037.55510745456,19867.554738135583,0.7630345727985611,1.0197248389876419,0.6274316642607521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441081155092547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.13566391434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23951018495876,262.23951018495876,-10.910489815041217,246.63620247637547,277.8428178935344,121069.23886386256,121130.78213414292,-61.54327028035566,0.0,nan,277.8428178935344,4.692817893534425,271.6014948101206,-1.5485051898793927,265.3601717266663,-7.789828273333683,259.11884864324554,-14.031151356754435,252.87752555980998,-20.272474440189995,246.63620247637547,-26.513797523624504,1.0,1.0,26022.012520719443,26022.012520719443,277.1152023556292,3.9652023556292306,277.1152023556292,277.1152023556292,76837.9833153031,76840.42790937584,-2.444594072730979,0.0,8546.071908451686,8546.071908451686,0.889464256785834,3880.3162436675993,277.1152023556292,3.9652023556292306,1.0,0.002,0.15078784441060708,0.005090549439875822,0.00023362848287364173,0.0017663715171598853,0.11681424143682086,0.11681424143682086,0.0,3.352700062020375e-14,1.0,1.000229177199281,0.11183054010086835,0.09228160161500859,0.0,2.112828274118454e-05,27.030001891217545,0.0,1601849.9793621085,268.123995544669,0.00010858311509309715,1.0,1279327.9142620056,2619.211267099083,,,,,,,,,,,,,,,,,,,3.0
1245.0,-28.250996273807388,4.976578945640595,34.98471991720767,26.22787516973915,6.425984611076271,-24.783298185320056,-38.3427522732876,2.958286522497815,-5.02607904443181,-5.026186210102705,39.969348077246366,41195.395707232434,25757.120276038993,25757.120276038993,66952.51598327143,76853.95595100248,76840.28307391763,25757.120276038993,102597.40334995661,102597.40334995661,102597.40334995661,128634.92946457371,124425.29033622546,4209.639128348248,0.0,90312.58584211305,54654.22338400662,39620.40273122937,26037.52611461709,65657.92884584646,19867.53166864251,1450.0,0.0,0.8868964488325162,2.8819152577702885,0.001494314320929203,1.0,1.0,-4.916393071318225,354294.1488751431,1553212.0302117497,4.383961843973657,1553212.0302117497,4.383961843973657,0.763034536429679,0.09228170147042872,3.861015901125751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861015901125751,1.2778409246855469,1.278198349007908,3.021515297043625,6402.228342538514,15243.107769423557,6488.861041108368,0.0003439649016172142,23390.886791163113,2385.2066496880293,19395.639886453784,1977.8048453298309,0.8291964327654863,0.8291964327654863,35022.35948153469,35405.22815468563,0.986500943885197,0.8,4226.827761498685,4273.035954225843,0.986500943885197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560160918170274,4.976578945640595,-2.3459854540861977,7.322564399726793,3.5,3.5,1.0,0.6,0.0002796949984527312,1.0000644603484021,0.00027967697037778054,197.48688269565454,0.0,3.569625327881868e-06,10.116318179217215,0.004859640146971552,9.499673063762897e-05,0.0001846982678151022,0.0007131229489444921,0.09228170147224808,0.09228170147224808,0.09228170147224808,0.0923023658321849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490352.5507208155,594.7934908924666,0.0,0.09228170147224808,0.09228170147042872,0.09228170147042872,0.375,0.375,0.5,9.352636025219722,0.11862374546115007,0.11862374546115007,-9.134737410931848e-11,0.00010716567089730233,0.10979313878448238,-9.134737410931848e-11,26037.52611461709,19867.53166864251,0.763034536429679,1.0197171485634955,0.6274245385344419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410848770289288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.0906252689,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2391436365452,262.2391436365452,-10.910856363454798,246.63559343893476,277.8426938341466,121071.39314312917,121132.67650749229,-61.28336436310915,0.0,nan,277.8426938341466,4.69269383414661,271.60127375512116,-1.5487262448788215,265.3598536760619,-7.790146323938075,259.11843359702857,-14.031566402971407,252.8770135179783,-20.27298648202168,246.63559343893476,-26.514406561065215,1.0,1.0,26022.012520719443,26022.012520719443,277.1151122363714,3.9651122363713966,277.1151122363714,277.1151122363714,76837.82608301478,76840.28307391763,-2.456990902850521,0.0,8546.071908451686,8546.071908451686,0.8894639595951765,3880.32098063138,277.1151122363714,3.9651122363713966,1.0,0.002,0.15076710104649202,0.005090628442425421,0.00023359630799385417,0.0017664036920333013,0.11679815399692708,0.11679815399692708,0.0,2.7155361292940938e-14,1.0,1.0002250029206046,0.10979313887582975,0.09228170147042872,0.0,2.074336419485219e-05,26.5375700751098,0.0,1601849.8914232939,268.12392095556817,0.00010716576224467644,1.0,1279328.166146528,2619.2102360204312,,,,,,,,,,,,,,,,,,,3.0
1246.0,-28.251625021119118,4.976519418641721,34.9847164477881,26.22776903389024,6.425948188516498,-24.783867700173772,-38.34330317387355,2.9581908670462838,-5.026148846325611,-5.026254653712284,39.96933970779863,41195.00073266716,25757.14323631156,25757.14323631156,66952.14396897872,76853.76159714437,76840.17087568481,25757.14323631156,102597.31411199637,102597.31411199637,102597.31411199637,128634.81330466138,124424.89854512377,4209.914759537612,0.0,90312.63473965046,54654.07181519328,39620.62547161908,26037.499192665015,65658.1246642841,19867.510280071616,1450.0,0.0,0.8868961309568966,2.8819080099889605,0.001494314320929203,1.0,1.0,-4.918386689545741,354293.2035017363,1553211.6695772938,4.383972523959755,1553211.6695772938,4.383972523959755,0.7630345039307178,0.09228179924925912,3.8610198626102443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610198626102443,1.2778414044068453,1.2781988058251692,3.021517262858196,6402.232507863698,15243.107769423557,6488.858415906813,0.0003439638689264665,23390.87545604973,2385.2054938281403,19395.632039550655,1977.8040451683967,0.8291964991218078,0.8291964991218078,35022.38822848073,35405.22815468563,0.9865019560561624,0.8,4226.831230950526,4273.035954225843,0.9865019560561624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560165874578786,4.976519418641721,-2.3460515085257447,7.322570927167465,3.5,3.5,1.0,0.6,0.00027967697037778054,1.0000645152956624,0.00027965892809934955,197.48739544605004,0.0,3.5603083230043316e-06,10.089913787394275,0.004863200455294556,9.49908914657411e-05,0.00018468607891203943,0.0007130766190269872,0.09228179925896124,0.09228179925896124,0.09228179925896124,0.09230210061695235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490349.5708649019,594.7944613497364,0.0,0.09228179925896124,0.09228179924925912,0.09228179924925912,0.375,0.375,0.5,9.353245066681728,0.11649662397962857,0.11649662397962857,8.185452315956354e-12,0.00010580738666021716,0.10786796416653033,8.185452315956354e-12,26037.499192665015,19867.510280071616,0.7630345039307178,1.0197084414352535,0.6274166516832594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410885894798784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.06422087708,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2387832632949,262.2387832632949,-10.911216736705057,246.63498620264735,277.8425803239377,121074.10218304179,121134.35311664699,-60.250933605195065,0.0,nan,277.8425803239377,4.692580323937705,271.6010614996853,-1.548938500314705,265.35954267542155,-7.790457324578426,259.11802385117136,-14.031976148828619,252.8765050269063,-20.273494973093676,246.63498620264735,-26.515013797352623,1.0,1.0,26022.012520719443,26022.012520719443,277.11503066412985,3.96503066412987,277.11503066412985,277.11503066412985,76837.79856346243,76840.17087568481,-2.372312222374603,0.0,8546.071908451686,8546.071908451686,0.8894637098142864,3880.3249619232956,277.11503066412985,3.96503066412987,1.0,0.002,0.15074672139845088,0.005090706702006203,0.0002335646989481474,0.001766435301562897,0.11678234947407369,0.11678234947407369,0.0,5.110443318523394e-13,1.0,1.0002210585410236,0.10786796415834488,0.09228179924925912,0.0,2.0379648703406343e-05,26.07226340404889,0.0,1601849.8090813323,268.12385115367437,0.00010580737847476485,1.0,1279328.4017545925,2619.209271569297,,,,,,,,,,,,,,,,,,,3.0
1247.0,-28.252249888241707,4.976459494419619,34.9847128103909,26.227548554912232,6.425793530479564,-24.784445546372744,-38.34386287545783,2.957989188520678,-5.026228810558678,-5.026333090457995,39.96932792132272,41194.69261719191,25757.190906059855,25757.190906059855,66951.88352325177,76853.64873672205,76839.97700940398,25757.190906059855,102597.16791546384,102597.16791546384,102597.16791546384,128634.63544661476,124424.45048883693,4210.1849577778285,0.0,90312.72933536176,54653.969924712386,39620.84378961041,26037.467531150913,65658.31132076132,19867.484989242257,1450.0,0.0,0.8868957746139212,2.8818997035861926,0.001494314320929203,1.0,1.0,-4.920599191492784,354292.12009942863,1553211.1617049223,4.38398449637838,1553211.1617049223,4.38398449637838,0.763034460454844,0.09228189563141753,3.861027152609367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861027152609367,1.277842374837852,1.278199753471209,3.021520673157595,6402.2397338789,15243.107769423557,6488.853861661071,0.00034396207740465903,23390.855791917038,2385.203488644648,19395.618426605364,1977.8026570342947,0.8291966142302382,0.8291966142302382,35022.44112914229,35405.22815468563,0.986503818672427,0.8,4226.837615499944,4273.035954225843,0.986503818672427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560176164994352,4.976459494419619,-2.346124984915094,7.322584479334713,3.5,3.5,1.0,0.6,0.00027965892809934955,1.0000641174663039,0.00027964099822706855,197.48790503438016,0.0,3.563122575247779e-06,10.097889378252205,0.004866763577869804,9.498495934886192e-05,0.00018467396875048765,0.0007130312077257665,0.09228189563399113,0.09228189563399113,0.09228189563399113,0.0923017974928335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490346.6323167526,594.7954181782991,0.0,0.09228189563399113,0.09228189563141753,0.09228189563141753,0.375,0.375,0.5,9.35384212269494,0.114371628638537,0.114371628638537,-2.3305801732931286e-12,0.00010427989928984971,0.10573389896518393,-2.3305801732931286e-12,26037.467531150913,19867.484989242257,0.763034460454844,1.019701575877743,0.6274101753233189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410923050944418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.07219646794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23841754654273,262.23841754654273,-10.911582453457243,246.63438003538565,277.84245505769525,121075.52625862283,121136.6705768173,-61.14431819445016,0.0,nan,277.84245505769525,4.69245505769527,271.6008400532398,-1.5491599467601986,265.3592250487769,-7.790774951223057,259.1176100443123,-14.032389955687677,252.8759950398464,-20.274004960153576,246.63438003538565,-26.51561996461433,1.0,1.0,26022.012520719443,26022.012520719443,277.11492954254334,3.9649295425433593,277.11492954254334,277.11492954254334,76837.4919815623,76839.97700940398,-2.4850278416852234,0.0,8546.071908451686,8546.071908451686,0.8894632501626049,3880.3322883724136,277.11492954254334,3.9649295425433593,1.0,0.002,0.15072674493372928,0.005090781298094004,0.0002335337097621382,0.0017664662903853102,0.11676685488106911,0.11676685488106911,0.0,1.4744845969194564e-13,1.0,1.0002166861339006,0.1057338989675145,0.09228189563141753,0.0,1.9976464933679426e-05,25.55646435012467,0.0,1601849.7147934528,268.1237711894413,0.00010427990162042988,1.0,1279328.6717630213,2619.2081663024205,,,,,,,,,,,,,,,,,,,3.0
1248.0,-28.252873824559995,4.976399183876023,34.98470900994049,26.22739551533016,6.425712361992774,-24.785015205912615,-38.34441754790021,2.957853743065429,-5.026308657664913,-5.0264114039743575,39.96931594081557,41194.355655177234,25757.237263714727,25757.237263714727,66951.59291889195,76853.4885997156,76839.78274029175,25757.237263714727,102597.02000400648,102597.02000400648,102597.02000400648,128634.45584503678,124424.00607983748,4210.449765199295,0.0,90312.80066358883,54653.864122908715,39621.04060075568,26037.43584103029,65658.47644178597,19867.459662615736,1450.0,0.0,0.8868954195990427,2.881891410369745,0.001494314320929203,1.0,1.0,-4.92278870842955,354291.0384015985,1553210.645472364,4.38399642418208,1553210.645472364,4.38399642418208,0.7630344164423524,0.09228199018516277,3.8610332498328983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610332498328983,1.2778430385088988,1.2782003944151117,3.0215238753722806,6402.246518987563,15243.107769423557,6488.849585253087,0.0003439603951865036,23390.837327675818,2385.2016058160348,19395.60564413572,1977.801353585141,0.8291967223074577,0.8291967223074578,35022.485374284326,35405.22815468563,0.9865053765310121,0.8,4226.842955419854,4273.035954225843,0.9865053765310121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56018617216977,4.976399183876023,-2.3461984746071973,7.32259765848322,3.5,3.5,1.0,0.6,0.00027964099822706855,1.0000640222786312,0.0002796230961192971,197.48841386588558,0.0,3.5409329143097007e-06,10.035003879153692,0.004870304510784114,9.497908087210192e-05,0.00018466191735496665,0.000712985802885421,0.09228199019121378,0.09228199019121378,0.09228199019121378,0.09230149492947962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490343.7503288385,594.7963565673551,0.0,0.09228199019121378,0.09228199018516277,0.09228199018516277,0.375,0.375,0.5,9.354427265382169,0.11224934746297777,0.11224934746297777,-2.808064891723916e-11,0.00010274630943740704,0.10362269554480008,-2.808064891723916e-11,26037.43584103029,19867.459662615736,0.7630344164423524,1.0196945854851276,0.6274034654413725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441095997796802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.00931096884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23805422329167,262.23805422329167,-10.911945776708308,246.6337755716316,277.84233287495204,121077.81310338479,121138.55724778365,-60.74414439885503,0.0,nan,277.84233287495204,4.692332874952058,271.6006214142842,-1.5493785857157718,265.35890995361723,-7.791090046382749,259.11719849296423,-14.032801507035742,252.87548703230075,-20.274512967699224,246.6337755716316,-26.51622442836839,1.0,1.0,26022.012520719443,26022.012520719443,277.1148284970497,3.964828497049723,277.1148284970497,277.1148284970497,76837.40065703994,76839.78274029175,-2.3820832518104,0.0,8546.071908451686,8546.071908451686,0.8894628657181098,3880.338416082063,277.1148284970497,3.964828497049723,1.0,0.002,0.1507071673344589,0.005090854137201546,0.00023350333864174155,0.0017664966616945173,0.11675166932087078,0.11675166932087078,0.0,3.362587985833443e-13,1.0,1.0002123605256619,0.10362269557288073,0.09228199018516277,0.0,1.957759977917103e-05,25.046189999605666,0.0,1601849.620631347,268.12369134233506,0.00010274633751805595,1.0,1279328.9413471804,2619.2070627729177,,,,,,,,,,,,,,,,,,,3.0
1249.0,-28.253497046560884,4.97633851454284,34.984705055232254,26.227235490828775,6.425616265398736,-24.785585715383363,-38.34496858818454,2.9577049339828236,-5.026387580071855,-5.026488793492438,39.969303888069284,41193.993861138755,25757.280318190835,25757.280318190835,66951.27417932959,76853.33471564861,76839.59189678755,25757.280318190835,102596.87221497839,102596.87221497839,102596.87221497839,128634.27666108147,124423.5674115668,4210.709249514683,0.0,90312.86786232465,54653.72317567879,39621.27187405096,26037.40444610308,65658.67632015405,19867.434558928773,1450.0,0.0,0.8868950695453881,2.881883215272891,0.001494314320929203,1.0,1.0,-4.924946354340705,354289.9694698157,1553210.126127041,4.384008185304746,1553210.126127041,4.384008185304746,0.7630343723412976,0.09228208270798711,3.861038110171419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861038110171419,1.2778437639712819,1.2782010972030866,3.021525963527879,6402.250943538704,15243.107769423557,6488.846796594598,0.000343959298211952,23390.82528722179,2385.2003780314167,19395.59730864888,1977.8005036020336,0.82919679278031,0.82919679278031,35022.52064383054,35405.22815468563,0.986506618361831,0.8,4226.847212080436,4273.035954225843,0.986506618361831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5601954662916615,4.97633851454284,-2.3462713840188765,7.322609898561716,3.5,3.5,1.0,0.6,0.0002796230961192971,1.0000639493041794,0.0002796052155603171,197.48892211710626,0.0,3.5354588686408212e-06,10.019490433728087,0.004873839969652754,9.497324122218151e-05,0.00018464985489711558,0.0007129401267953858,0.09228208271322183,0.09228208271322183,0.09228208271322183,0.0923011960252468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490340.9246686225,594.7972765987781,0.0,0.09228208271322183,0.09228208270798711,0.09228208270798711,0.375,0.375,0.5,9.355000665032998,0.11013514559635951,0.11013514559635951,9.094947017729282e-12,0.00010121342057800575,0.10154243915172856,9.094947017729282e-12,26037.40444610308,19867.434558928773,0.7630343723412976,1.019686626834705,0.6273960452732152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410996850163786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.99379752341,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2376915662163,262.2376915662163,-10.912308433783664,246.6331724893349,277.8422106431009,121079.86213018773,121140.49489690448,-60.63276671676505,0.0,nan,277.8422106431009,4.692210643100907,271.60040301233954,-1.5495969876604363,265.3585953815924,-7.791404618407569,259.1167877508402,-14.03321224915976,252.87498012009002,-20.275019879909962,246.6331724893349,-26.51682751066508,1.0,1.0,26022.012520719443,26022.012520719443,277.11472877639443,3.964728776394452,277.11472877639443,277.11472877639443,76837.26277381054,76839.59189678755,-2.3291229770111386,0.0,8546.071908451686,8546.071908451686,0.8894625592620785,3880.343300722276,277.11472877639443,3.964728776394452,1.0,0.002,0.15068798275383635,0.005090925392087542,0.00023347357691508837,0.00176652642331119,0.11673678845754418,0.11673678845754418,0.0,2.262781975681527e-13,1.0,1.0002080982843253,0.10154243914263361,0.09228208270798711,0.0,1.918458089357226e-05,24.543394675594573,0.0,1601849.5275344425,268.1236124199281,0.00010121341148305874,1.0,1279329.20775026,2619.2059722656477,,,,,,,,,,,,,,,,,,,3.0
1250.0,-28.254117289760813,4.9762777429201055,34.98470107138576,26.227124989405297,6.425573610853721,-24.786148199718546,-38.34551466917617,2.957604520364519,-5.026454473586114,-5.026554331424633,39.96929513765278,41193.61487950538,25757.292591437697,25757.292591437697,66950.90747094309,76853.14714824352,76839.4882973861,25757.292591437697,102596.78088882379,102596.78088882379,102596.78088882379,128634.15928447242,124423.19522517057,4210.9640593018585,0.0,90312.91773170163,54653.580681135645,39621.48561173998,26037.378395648626,65658.8640073886,19867.413816721026,1450.0,0.0,0.8868947678260566,2.8818762760054226,0.001494314320929203,1.0,1.0,-4.926827425365104,354289.0642377354,1553209.749077177,4.384018322493128,1553209.749077177,4.384018322493128,0.7630343391269097,0.0922821727499442,3.8610420428957237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610420428957237,1.277844265412744,1.2782015759350114,3.02152785546884,6402.254952334574,15243.107769423557,6488.844269957289,0.00034395830431204844,23390.814378174524,2385.19926561818,19395.58975636088,1977.7997334829818,0.8291968566284078,0.8291968566284078,35022.54918204233,35405.22815468563,0.9865076231844834,0.8,4226.850656340263,4273.035954225843,0.9865076231844834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560198115703817,4.9762777429201055,-2.346335644837591,7.322613387757697,3.5,3.5,1.0,0.6,0.0002796052155603171,1.0000636439590178,0.00027958742150992064,197.48942794128627,0.0,3.531212319812304e-06,10.007455714348069,0.0048773711819725665,9.496745445564328e-05,0.0001846377611046738,0.0007128941583312824,0.09228217276215205,0.09228217276215205,0.09228217276215205,0.09230094237326493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490338.16475665884,594.7981753693475,0.0,0.09228217276215205,0.0922821727499442,0.0922821727499442,0.375,0.375,0.5,9.355563754171756,0.10807650977523053,0.10807650977523053,-5.172751116333529e-12,9.985783850652297e-05,0.09972690605951584,-5.172751116333529e-12,26037.378395648626,19867.413816721026,0.7630343391269097,1.0196781269838766,0.6273884798687631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411033680324536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.98176280403,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.237334583357,262.237334583357,-10.912665416642994,246.63257153768606,277.84209762903197,121082.47694645518,121142.16103838397,-59.68409192880493,0.0,nan,277.84209762903197,4.692097629031991,271.60019241075133,-1.549807589248644,265.3582871925127,-7.791712807487272,259.11638197420996,-14.03361802579002,252.87447675594993,-20.27552324405005,246.63257153768606,-26.517428462313916,1.0,1.0,26022.012520719443,26022.012520719443,277.1146511160038,3.964651116003836,277.1146511160038,277.1146511160038,76837.20626838438,76839.4882973861,-2.282029001711635,0.0,8546.071908451686,8546.071908451686,0.8894623112942971,3880.3472531102025,277.1146511160038,3.964651116003836,1.0,0.002,0.15066914117696173,0.0050909973224699135,0.00023344435237478546,0.00176655564815609,0.11672217618739272,0.11672217618739272,0.0,5.308752569488373e-13,1.0,1.0002043784065087,0.09972690606468859,0.0922821727499442,0.0,1.8841577645977188e-05,24.10458485335929,0.0,1601849.4485439432,268.12354552641386,9.985784367927408e-05,1.0,1279329.4333559056,2619.2050487610754,,,,,,,,,,,,,,,,,,,3.0
1251.0,-28.25473672302578,4.976216652756388,34.98469693546576,26.226897979527735,6.425418583434673,-24.786721192364027,-38.3460697607137,2.957403052669163,-5.026531952284017,-5.026630267292989,39.9692827813112,41193.327280599784,25757.330819127143,25757.330819127143,66950.65809972692,76853.04017398819,76839.29830089107,25757.330819127143,102596.62912001822,102596.62912001822,102596.62912001822,128633.9765151129,124422.7628434875,4211.213671625397,0.0,90313.02119551347,54653.503255741256,39621.68659974691,26037.34739509468,65659.0339948416,19867.38899628559,1450.0,0.0,0.8868944262641616,2.8818682354149936,0.001494314320929203,1.0,1.0,-4.928943307781708,354288.015388407,1553209.2166506287,4.384029798320558,1553209.2166506287,4.384029798320558,0.76303429434707,0.09228226138926615,3.861050831740397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861050831740397,1.2778452343623932,1.2782025224163718,3.0215324422029455,6402.264671073751,15243.107769423557,6488.838144429305,0.0003439558947347247,23390.787930860835,2385.196568742724,19395.571446747817,1977.7978664220523,0.8291970114079871,0.8291970114079871,35022.61295916184,35405.22815468563,0.9865098687602044,0.8,4226.858353562932,4273.035954225843,0.9865098687602044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560206367872636,4.976216652756388,-2.3464076028590046,7.322624255615392,3.5,3.5,1.0,0.6,0.00027958742150992064,1.0000635611681914,0.0002795696517362654,197.48993310717083,0.0,3.514136833553295e-06,9.959063786290038,0.00488088531880612,9.496157253912009e-05,0.00018462584897080056,0.0007128497877294864,0.0922822613887519,0.0922822613887519,0.0922822613887519,0.0923006493017096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490335.4426631775,594.7990616391857,0.0,0.0922822613887519,0.09228226138926615,0.09228226138926615,0.375,0.375,0.5,9.356115391245988,0.1060252689374579,0.1060252689374579,-5.115907697472721e-13,9.831500898371814e-05,0.09768695951129303,-5.115907697472721e-13,26037.34739509468,19867.38899628559,0.76303429434707,1.01967168912334,0.6273824754082747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411070334625917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.93337087598,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2369721009706,262.2369721009706,-10.913027899029373,246.631971447617,277.841972754325,121083.9147515281,121144.51831450155,-60.60356297342835,0.0,nan,277.841972754325,4.691972754325036,271.59997249297965,-1.5500275070203315,265.3579722316555,-7.7920277683444965,259.1159719702911,-14.03402802970885,252.87397170895548,-20.276028291044497,246.631971447617,-26.518028552382987,1.0,1.0,26022.012520719443,26022.012520719443,277.1145529481092,3.9645529481092012,277.1145529481092,277.1145529481092,76836.88861146069,76839.29830089107,-2.40968943038024,0.0,8546.071908451686,8546.071908451686,0.8894617571361937,3880.356085899099,277.1145529481092,3.9645529481092012,1.0,0.002,0.15065068500335158,0.0050910655930311135,0.00023341571995138364,0.0017665842799187543,0.11670785997569182,0.11670785997569182,0.0,-1.2986226677336177e-13,1.0,1.0002001986845401,0.09768695951180462,0.09228226138926615,0.0,1.8456173415833523e-05,23.61153070242161,0.0,1601849.3570940457,268.12346804771596,9.831500949530891e-05,1.0,1279329.6947548897,2619.203978738969,,,,,,,,,,,,,,,,,,,3.0
1252.0,-28.25535360761464,4.9761553667662275,34.98469271000229,26.226750842202478,6.425338001576447,-24.78728444670773,-38.34661591155452,2.9572688405350447,-5.026603820891978,-5.0267006791298146,39.96927192526697,41192.9744467094,25757.354318182308,25757.354318182308,66950.3287648917,76852.87958711585,76839.14951019938,25757.354318182308,102596.50382838168,102596.50382838168,102596.50382838168,128633.82269962934,124422.36428265431,4211.458416975024,0.0,90313.08586882727,54653.37486869839,39621.901111254316,26037.31887124765,65659.21998250196,19867.366194894385,1450.0,0.0,0.8868941073716636,2.8818607801291476,0.001494314320929203,1.0,1.0,-4.930915056107835,354287.04284088104,1553208.748870002,4.384040512504958,1553208.748870002,4.384040512504958,0.7630342545304621,0.09228234807527705,3.8610558671530444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610558671530444,1.2778458919995637,1.2782031575292045,3.0215348277336425,6402.269725727042,15243.107769423557,6488.834958545257,0.0003439546415222275,23390.774175826617,2385.195166119584,19395.5619239272,1977.7968953645943,0.8291970919018019,0.8291970919018019,35022.649499118015,35405.22815468563,0.9865111553229787,0.8,4226.862763548537,4273.035954225843,0.9865111553229787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56021144058755,4.9761553667662275,-2.3464755694618624,7.32263093622809,3.5,3.5,1.0,0.6,0.0002795696517362654,1.0000632999537657,0.00027955195611036846,197.49043619674777,0.0,3.5093514105033573e-06,9.945501897366515,0.004884394670216624,9.495578568941202e-05,0.00018461386604685337,0.0007128044506580094,0.09228234807631533,0.09228234807631533,0.09228234807631533,0.09230037733575337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490332.7797608766,594.7999286961159,0.0,0.09228234807631533,0.09228234807527705,0.09228234807527705,0.375,0.375,0.5,9.356656269020721,0.10400206613763885,0.10400206613763885,4.888534022029489e-12,9.685823783911474e-05,0.09578562302198179,4.888534022029489e-12,26037.31887124765,19867.366194894385,0.7630342545304621,1.0196637849601902,0.627375324557423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411106941239056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.919808987055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23661211842517,262.23661211842517,-10.913387881574806,246.6313731794727,277.84185105737623,121086.15462217103,121146.34023442703,-60.18561225602287,0.0,nan,277.84185105737623,4.691851057376255,271.59975548179955,-1.5502445182004294,265.35765990622014,-7.792340093779842,259.1155643306281,-14.034435669371874,252.87346875505415,-20.27653124494583,246.6313731794727,-26.518626820527288,1.0,1.0,26022.012520719443,26022.012520719443,277.1144651258535,3.9644651258535077,277.1144651258535,277.1144651258535,76836.75666972651,76839.14951019938,-2.3928404728649184,0.0,8546.071908451686,8546.071908451686,0.8894614396410236,3880.3611464888095,277.1144651258535,3.9644651258535077,1.0,0.002,0.15063258804620133,0.005091133289964867,0.00023338764677224055,0.00176661235325467,0.11669382338612028,0.11669382338612028,0.0,2.6910331601959214e-14,1.0,1.0001963029325525,0.09578562301709326,0.09228234807527705,0.0,1.8096957198794715e-05,23.15197911552378,0.0,1601849.2722280438,268.123396179108,9.685823295058071e-05,1.0,1279329.9371380366,2619.2029865576924,,,,,,,,,,,,,,,,,,,3.0
1253.0,-28.255970224112282,4.9760937795663445,34.98468833312064,26.226599898096197,6.425250798362811,-24.787848121861817,-38.34716583425177,2.957128696008258,-5.026681002759574,-5.026776302905289,39.96925910440898,41192.63381845125,25757.390462364452,25757.390462364452,66950.0242808157,76852.72214403164,76838.95576807283,25757.390462364452,102596.34623043728,102596.34623043728,102596.34623043728,128633.63403862328,124421.93600190013,4211.69803672315,0.0,90313.14965880374,54653.255378183756,39622.10475624443,26037.28780818599,65659.39256443043,19867.341293402755,1450.0,0.0,0.8868937690769471,2.8818527729196353,0.001494314320929203,1.0,1.0,-4.932998555496454,354285.99830661016,1553208.1964281737,4.384051878572912,1553208.1964281737,4.384051878572912,0.7630342084691542,0.09228243312356509,3.8610605137447727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610605137447727,1.2778465769407024,1.2782038200483699,3.021536844421928,6402.273998847523,15243.107769423557,6488.832265231909,0.00034395358207335954,23390.76254757029,2385.1939803674336,19395.553873433368,1977.7960744426862,0.829197159946719,0.829197159946719,35022.68321754934,35405.22815468563,0.9865123425408621,0.8,4226.8668330059845,4273.035954225843,0.9865123425408621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560219242991967,4.9760937795663445,-2.346547432193273,7.322641211759617,3.5,3.5,1.0,0.6,0.00027955195611036846,1.0000632727606977,0.0002795342692054462,197.4909390698936,0.0,3.4947168771615833e-06,9.904027629875927,0.004887889387093785,9.494995920345885e-05,0.00018460199690690962,0.0007127594810157034,0.09228243313033019,0.09228243313033019,0.09228243313033019,0.09230008567372527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490330.1618891816,594.8007809834523,0.0,0.09228243313033019,0.09228243312356509,0.09228243312356509,0.375,0.375,0.5,9.357185846239647,0.10198376137145715,0.10198376137145715,-1.4210854715202004e-11,9.530014568781553e-05,0.09377774740880795,-1.4210854715202004e-11,26037.28780818599,19867.341293402755,0.7630342084691542,1.019656467505678,0.6273684877305198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411143397408228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.878334719564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2362536036555,262.2362536036555,-10.913746396344493,246.6307763881213,277.84173081918533,121088.27196268772,121148.21217983779,-59.940217150044774,0.0,nan,277.84173081918533,4.691730819185352,271.59953993298376,-1.5504600670162176,265.3573490467745,-7.792650953225461,259.1151581605362,-14.034841839463752,252.87296727433164,-20.277032725668334,246.6307763881213,-26.519223611878687,1.0,1.0,26022.012520719443,26022.012520719443,277.11436683176487,3.9643668317648917,277.11436683176487,277.11436683176487,76836.6421116677,76838.95576807283,-2.3136564051383175,0.0,8546.071908451686,8546.071908451686,0.889461146661896,3880.3658163134965,277.11436683176487,3.9643668317648917,1.0,0.002,0.1506148704358499,0.00509119832329988,0.00023336015883489405,0.001766639841684479,0.11668007941744703,0.11668007941744703,0.0,5.193731729413731e-13,1.0,1.0001921888493213,0.09377774742301881,0.09228243312356509,0.0,1.771761101633748e-05,22.666674800095638,0.0,1601849.1810972278,268.1233189972404,9.530015989867024e-05,1.0,1279330.1974625476,2619.201920935041,,,,,,,,,,,,,,,,,,,3.0
1254.0,-28.25658371797587,4.9760319398444235,34.984683827419545,26.226415601000213,6.4251336028124335,-24.788411985886224,-38.34771205494178,2.9569618707311616,-5.026756143160469,-5.026849911128535,39.969246633017825,41192.31111461687,25757.420766255364,25757.420766255364,66949.73188087223,76852.58866178861,76838.77501201651,25757.420766255364,102596.19577827188,102596.19577827188,102596.19577827188,128633.45335416596,124421.52068407495,4211.932670091013,0.0,90313.23103085023,54653.14653551845,39622.316105924205,26037.257575894084,65659.57368181829,19867.31705832009,1450.0,0.0,0.8868934397701458,2.881844979370286,0.001494314320929203,1.0,1.0,-4.935021863665952,354284.9816154537,1553207.65904463,4.384062942669427,1553207.65904463,4.384062942669427,0.7630341636560729,0.09228251630527157,3.861067017183005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861067017183005,1.2778473853454835,1.278204606076812,3.0215400222766924,6402.280732340436,15243.107769423557,6488.828021129327,0.000343951912609344,23390.744224051785,2385.1921118885434,19395.54118752673,1977.794780840219,0.8291972671644648,0.8291972671644648,35022.73041034891,35405.22815468563,0.9865140041885007,0.8,4226.8725286769295,4273.035954225843,0.9865140041885007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560225784659207,4.9760319398444235,-2.3466178870938466,7.32264982693827,3.5,3.5,1.0,0.6,0.0002795342692054462,1.0000629526430975,0.00027951667289209783,197.49143939860696,0.0,3.493003462337437e-06,9.899171812264298,0.004891382390556123,9.494417226763889e-05,0.0001845900969378073,0.0007127147349851814,0.09228251630741427,0.09228251630741427,0.09228251630741427,0.09229980179038619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490327.5988593586,594.801615418528,0.0,0.09228251630741427,0.09228251630527157,0.09228251630527157,0.375,0.375,0.5,9.35770441104811,0.09997846833221047,0.09997846833221047,7.383960110018961e-11,9.376796805327103e-05,0.09182804746257034,7.383960110018961e-11,26037.257575894084,19867.31705832009,0.7630341636560729,1.0196492015818737,0.6273618423755221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411179837908483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.87347890195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2358938470725,262.2358938470725,-10.914106152927502,246.6301810717527,277.8416066223881,121090.1054011965,121150.25323623086,-60.147835034353484,0.0,nan,277.8416066223881,4.691606622388122,271.5993215122693,-1.5506784877306927,265.3570364021424,-7.792963597857579,259.11475129200244,-14.035248707997539,252.87246618187984,-20.277533818120133,246.6301810717527,-26.519818928247275,1.0,1.0,26022.012520719443,26022.012520719443,277.1142720727652,3.9642720727651977,277.1142720727652,277.1142720727652,76836.4270742433,76838.77501201651,-2.347937773214653,0.0,8546.071908451686,8546.071908451686,0.8894607366038731,3880.37235226892,277.1142720727652,3.9642720727651977,1.0,0.002,0.15059752118036226,0.00509126208431169,0.00023333324260340057,0.0017666667575684464,0.11666662130170029,0.11666662130170029,0.0,1.7184691170069044e-13,1.0,1.0001881939311554,0.09182804738873074,0.09228251630527157,0.0,1.7349255753359262e-05,22.19543118482792,0.0,1601849.0923540867,268.1232438568395,9.376789421366993e-05,1.0,1279330.4508483205,2619.200883716311,,,,,,,,,,,,,,,,,,,3.0
1255.0,-28.257195584517866,4.975969873583643,34.98467920058095,26.2262548780069,6.425038057411078,-24.788972220326634,-38.34825387513263,2.95681469322553,-5.026830294123556,-5.026922534568253,39.96923412562868,41191.96566871444,25757.44795099113,25757.44795099113,66949.41361970556,76852.43976274319,76838.59776046843,25757.44795099113,102596.04571145956,102596.04571145956,102596.04571145956,128633.27338471207,124421.11099551154,4212.16238920053,0.0,90313.30076376353,54653.01919861703,39622.535072385,26037.22767325251,65659.7627456375,19867.293075357742,1450.0,0.0,0.8868931156016058,2.881837290307403,0.001494314320929203,1.0,1.0,-4.937014363466972,354283.9785262566,1553207.120110339,4.38407383413537,1553207.120110339,4.38407383413537,0.7630341188653886,0.09228259758213987,3.861072374177581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861072374177581,1.2778481026334718,1.278205301078731,3.021542518410783,6402.286021349047,15243.107769423557,6488.824687450153,0.00034395060127665936,23390.729831372435,2385.1906442436957,19395.53122293659,1977.7937647348067,0.8291973513764693,0.8291973513764693,35022.76928386236,35405.22815468563,0.9865153729164057,0.8,4226.877220298177,4273.035954225843,0.9865153729164057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560231652997893,4.975969873583643,-2.346687681779862,7.322657555363505,3.5,3.5,1.0,0.6,0.00027951667289209783,1.0000627859657165,0.0002794991242696636,197.49193840234935,0.0,3.4751212512765792e-06,9.848493626117826,0.004894857511807399,9.49384322748608e-05,0.00018457824061723704,0.0007126699457215163,0.09228259758334588,0.09228259758334588,0.09228259758334588,0.09229952178846838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490325.08796632267,594.8024328638228,0.0,0.09228259758334588,0.09228259758213987,0.09228259758213987,0.375,0.375,0.5,9.358212137312213,0.09798991200483442,0.09798991200483442,-6.0254023992456496e-12,9.224044470101944e-05,0.08990817110128546,-6.0254023992456496e-12,26037.22767325251,19867.293075357742,0.7630341188653886,1.0196414184294893,0.6273547747695947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411216094042016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.8228007158,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23553519059703,262.23553519059703,-10.914464809402944,246.62958744008256,277.84148294110815,121092.16858105538,121152.13248797484,-59.963906919460285,0.0,nan,277.84148294110815,4.691482941108177,271.59910384090904,-1.5508961590909394,265.35672474070526,-7.793275259294717,259.1143456404895,-14.035654359510488,252.87196654028781,-20.278033459712162,246.62958744008256,-26.520412559917418,1.0,1.0,26022.012520719443,26022.012520719443,277.1141787086214,3.964178708621432,277.1141787086214,277.1141787086214,76836.27201629526,76838.59776046843,-2.325744173169369,0.0,8546.071908451686,8546.071908451686,0.8894603988318811,3880.3777360484687,277.1141787086214,3.964178708621432,1.0,0.002,0.15058053464574003,0.005091324409352146,0.00023330688884954469,0.0017666931112189088,0.11665344442477234,0.11665344442477234,0.0,6.845348940465179e-14,1.0,1.0001842600878625,0.08990817110731086,0.09228259758213987,0.0,1.6986534711045582e-05,21.731395356802853,0.0,1601849.0047568348,268.1231697058764,9.224045072642184e-05,1.0,1279330.7008445873,2619.1998603728707,,,,,,,,,,,,,,,,,,,3.0
1256.0,-28.25780645605761,4.975907771637497,34.984674544882026,26.22616320094096,6.425011842727751,-24.78952462617715,-38.34879080587996,2.9567300124010965,-5.026895442480338,-5.026986298768426,39.96922403895323,41191.5796999092,25757.45223129525,25757.45223129525,66949.03193120444,76852.24329407664,76838.48482479155,25757.45223129525,102595.9370560868,102595.9370560868,102595.9370560868,128633.13880419769,124420.75111802366,4212.387686174032,0.0,90313.3412893888,54652.869898321616,39622.74599007465,26037.201748110885,65659.94773818552,19867.27233574097,1450.0,0.0,0.8868928277380672,2.8818305398503523,0.001494314320929203,1.0,1.0,-4.93879820155604,354283.0978055958,1553206.6854819779,4.384083505824662,1553206.6854819779,4.384083505824662,0.763034082077673,0.09228267667102799,3.8610753895661167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610753895661167,1.2778485305835612,1.278205706722797,3.021543866238091,6402.288877233377,15243.107769423557,6488.822887365646,0.0003439498931995557,23390.722059829463,2385.1898517668587,19395.52584236354,1977.793216069049,0.8291973968461984,0.8291973968461984,35022.791165296025,35405.22815468563,0.9865161433570651,0.8,4226.879861155407,4273.035954225843,0.9865161433570651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560232576982385,4.975907771637497,-2.3467510005857437,7.322658772223241,3.5,3.5,1.0,0.6,0.0002794991242696636,1.0000626841730933,0.00027948160519634713,197.49243659679075,0.0,3.465711460822768e-06,9.821826279971726,0.004898323223268222,9.493274439669651e-05,0.00018456637987296712,0.0007126247070688244,0.09228267668709199,0.09228267668709199,0.09228267668709199,0.09229927562667466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490322.63587400375,594.8032312691068,0.0,0.09228267668709199,0.09228267667102799,0.09228267667102799,0.375,0.375,0.5,9.358710108168236,0.09605193754691754,0.09605193754691754,7.16227077646181e-12,9.085628806815294e-05,0.08818809721236676,7.16227077646181e-12,26037.201748110885,19867.27233574097,0.763034082077673,1.0196327325473826,0.6273471289401228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441125225417648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.79613336966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2351838274481,262.2351838274481,-10.914816172551866,246.6289959889616,277.8413716659352,121094.91468435538,121153.65921483311,-58.7445304777216,0.0,nan,277.8413716659352,4.691371665935208,271.59889653052534,-1.55110346947464,265.35642139515613,-7.7935786048438445,259.11394625975583,-14.036053740244142,252.87147112435466,-20.27852887564532,246.6289959889616,-26.52100401103837,1.0,1.0,26022.012520719443,26022.012520719443,277.1141017294989,3.964101729498907,277.1141017294989,277.1141017294989,76836.26486986208,76838.48482479155,-2.219954929474625,0.0,8546.071908451686,8546.071908451686,0.8894602087040021,3880.3807665139475,277.1141017294989,3.964101729498907,1.0,0.002,0.15056387308441274,0.005091386936548105,0.0002332810428936196,0.001766718958508047,0.1166405214468098,0.1166405214468098,0.0,1.401666543249247e-12,1.0,1.0001807356150478,0.08818809720520449,0.09228267667102799,0.0,1.6661563334690827e-05,21.31565315533589,0.0,1601848.9277325775,268.12310455751964,9.085628090588216e-05,1.0,1279330.9203437618,2619.19896186775,,,,,,,,,,,,,,,,,,,3.0
1257.0,-28.258415733710226,4.975845676165962,34.98466987104795,26.22604278093206,6.424960530835302,-24.790078107332942,-38.349327876325674,2.9566229036904157,-5.026958599943214,-5.027048091908732,39.9692142041015,41191.21943099707,25757.451452792335,25757.451452792335,66948.67088378941,76852.06693220272,76838.3810773234,25757.451452792335,102595.83253011573,102595.83253011573,102595.83253011573,128633.00913237264,124420.40044952734,4212.608682845294,0.0,90313.39758375773,54652.74177209944,39622.950901842545,26037.17660225691,65660.12750409945,19867.25221589904,1450.0,0.0,0.8868925489893724,2.8818239983980827,0.001494314320929203,1.0,1.0,-4.940537691780321,354282.24431141745,1553206.2617053152,4.384092871275909,1553206.2617053152,4.384092871275909,0.7630340462558809,0.09228275396629244,3.861080131960812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861080131960812,1.2778490622717233,1.2782062161716765,3.021546320264691,6402.294077021268,15243.107769423557,6488.819609881263,0.0003439486039800211,23390.707909989153,2385.188408884701,19395.51604574339,1977.792217091809,0.829197479630807,0.829197479630807,35022.82557889573,35405.22815468563,0.9865173550528888,0.8,4226.884014512313,4273.035954225843,0.9865173550528888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560232408927826,4.975845676165962,-2.3468128747344883,7.32265855090045,3.5,3.5,1.0,0.6,0.00027948160519634713,1.000062520922425,0.0002794641328409772,197.49293349349873,0.0,3.459884476193089e-06,9.805312605531213,0.004901783107744415,9.492705535363786e-05,0.00018455454984270925,0.0007125799056606561,0.09228275397460187,0.09228275397460187,0.09228275397460187,0.09229903710760787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490320.2307418597,594.8040143855195,0.0,0.09228275397460187,0.09228275396629244,0.09228275396629244,0.375,0.375,0.5,9.359198601705103,0.09416532663431099,0.09416532663431099,3.927880243281834e-11,8.949196552521244e-05,0.08651040012841804,3.927880243281834e-11,26037.17660225691,19867.25221589904,0.7630340462558809,1.0196244422402243,0.6273399244987047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411288355679632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.77961969522,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2348362949261,262.2348362949261,-10.915163705073894,246.62840636907166,277.84126622077935,121097.33228682648,121155.4363760569,-58.10408923038416,0.0,nan,277.84126622077935,4.691266220779369,271.5986942504231,-1.5513057495768976,265.35612228009387,-7.7938777199061064,259.1135503097704,-14.036449690229574,252.8709783394178,-20.279021660582174,246.62840636907166,-26.521593630928322,1.0,1.0,26022.012520719443,26022.012520719443,277.1140277965744,3.9640277965744417,277.1140277965744,277.1140277965744,76836.17296589237,76838.3810773234,-2.208111431027646,0.0,8546.071908451686,8546.071908451686,0.889459909683953,3880.385532620616,277.1140277965744,3.9640277965744417,1.0,0.002,0.1505475284862124,0.005091448407118145,0.00023325568899420465,0.0017667443109628137,0.11662784449710233,0.11662784449710233,0.0,-4.2981677245146344e-14,1.0,1.0001772979480716,0.08651040008913924,0.09228275396629244,0.0,1.6344598016479965e-05,20.910153099795938,0.0,1601848.8530289973,268.12304140005676,8.949192624641e-05,1.0,1279331.1330576993,2619.1980911379496,,,,,,,,,,,,,,,,,,,3.0
