time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1258.0,-28.25902331240428,4.975783348128611,34.984665050509825,26.225817622058116,6.4247995791353905,-24.790641023248604,-38.349873817618914,2.956417289946254,-5.027033341404888,-5.027121259214436,39.969200622764795,41190.931393308485,25757.479363908344,25757.479363908344,66948.41075721683,76851.96464059067,76838.18589844111,25757.479363908344,102595.66526234944,102595.66526234944,102595.66526234944,128632.81137680967,124419.9865615802,4212.824815229469,0.0,90313.4943716545,54652.652271631254,39623.15788891471,26037.14611446022,65660.30400337494,19867.2277051736,1450.0,0.0,0.8868922259396685,2.881816252297926,0.001494314320929203,1.0,1.0,-4.942525305075719,354281.2337170679,1553205.6764953432,4.384103725165829,1553205.6764953432,4.384103725165829,0.7630339983436186,0.0922828302287064,3.861087638758479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861087638758479,1.2778500497560306,1.2782071816037692,3.0215498598569095,6402.301576992439,15243.107769423557,6488.814882518954,0.00034394674445121604,23390.687500865566,2385.1863277332795,19395.50191534109,1977.7907761917772,0.8291975990283896,0.8291975990283896,35022.88005260884,35405.22815468563,0.9865192730618206,0.8,4226.890588912389,4273.035954225843,0.9865192730618206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560238434069408,4.975783348128611,-2.3468831377017634,7.322666485830375,3.5,3.5,1.0,0.6,0.0002794641328409772,1.0000623468870502,0.00027944671020849925,197.4934290067647,0.0,3.4506667170483234e-06,9.779189476114949,0.004905233774461463,9.492127266692103e-05,0.00018454286017405617,0.0007125361562391827,0.09228283022933173,0.09228283022933173,0.09228283022933173,0.09229875539583147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490317.8593043711,594.8047863384679,0.0,0.09228283022933173,0.0922828302287064,0.0922828302287064,0.375,0.375,0.5,9.359676356456864,0.09227714802972287,0.09227714802972287,9.094947017729282e-12,8.791780953743e-05,0.08459595413870602,9.094947017729282e-12,26037.14611446022,19867.2277051736,0.7630339983436186,1.0196177397195065,0.6273338513813653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411324363157276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.753496565805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2344820837406,262.2344820837406,-10.915517916259375,246.62781754418393,277.84114662329455,121098.5692583287,121157.78995669576,-59.22069836707554,0.0,nan,277.84114662329455,4.691146623294571,271.59848080746593,-1.5515191925340446,265.3558149916542,-7.794185008345778,259.11314917583695,-14.036850824163025,252.87048336000785,-20.279516639992124,246.62781754418393,-26.52218245581605,1.0,1.0,26022.012520719443,26022.012520719443,277.1139317908367,3.963931790836739,277.1139317908367,277.1139317908367,76835.83569843542,76838.18589844111,-2.350200005690567,0.0,8546.071908451686,8546.071908451686,0.8894594363611128,3880.3930769522713,277.1139317908367,3.963931790836739,1.0,0.002,0.15053154558476942,0.005091506148674456,0.00023323089001140964,0.0017667691098993499,0.11661544500570481,0.11661544500570481,0.0,-8.924068081728187e-14,1.0,1.0001733751385937,0.08459595412961107,0.0922828302287064,0.0,1.5982901348366235e-05,20.447427317136096,0.0,1601848.7646831735,268.1229666585951,8.791780044248299e-05,1.0,1279331.3849256926,2619.197060134271,,,,,,,,,,,,,,,,,,,3.0
1259.0,-28.259631169842883,4.975720998298477,34.984660192157186,26.225720985699468,6.424769309667697,-24.79119112192381,-38.35040655741466,2.956329261237199,-5.027098105878565,-5.027184623805327,39.969189890262896,41190.54579086889,25757.48197691729,25757.48197691729,66948.02776778617,76851.7727202542,76838.06502714657,25757.48197691729,102595.54700406386,102595.54700406386,102595.54700406386,128632.66709456146,124419.63046867617,4213.036625885282,0.0,90313.53812099874,54652.50241391084,39623.37300787544,26037.120090497596,65660.49309837303,19867.206843676937,1450.0,0.0,0.886891942444729,2.881809544526302,0.001494314320929203,1.0,1.0,-4.944272736225912,354280.35852108017,1553205.2140393017,4.384113250091125,1553205.2140393017,4.384113250091125,0.7630339597706735,0.09228290448533716,3.861091059866027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861091059866027,1.2778504929429748,1.278207602649896,3.0215514891524413,6402.305029274161,15243.107769423557,6488.812706467178,0.00034394588849543804,23390.678106444986,2385.185369768982,19395.495410976713,1977.790112931196,0.8291976539847533,0.8291976539847533,35022.90487815851,35405.22815468563,0.9865201471648836,0.8,4226.893585093231,4273.035954225843,0.9865201471648836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560238998136745,4.975720998298477,-2.346946230391585,7.322667228690062,3.5,3.5,1.0,0.6,0.00027944671020849925,1.000062375799584,0.0002794292805836957,197.49392474950506,0.0,3.4408554303945033e-06,9.751384289738022,0.0049086746298918574,9.491563012608209e-05,0.00018453108008241716,0.0007124913035736428,0.09228290449384026,0.09228290449384026,0.09228290449384026,0.09229851105623936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490315.5477839836,594.805538909009,0.0,0.09228290449384026,0.09228290448533716,0.09228290448533716,0.375,0.375,0.5,9.360144553767581,0.09042634512667291,0.09042634512667291,1.4154011296341196e-11,8.651792677483172e-05,0.08291188757942791,1.4154011296341196e-11,26037.120090497596,19867.206843676937,0.7630339597706735,1.019608970457839,0.6273261720583931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411360270398446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.725691379426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2341342630286,262.2341342630286,-10.915865736971398,246.62723050963223,277.84103801642533,121101.22794215353,121159.38021017295,-58.152268019395194,0.0,nan,277.84103801642533,4.6910380164253525,271.5982765150565,-1.5517234849434658,265.3555150137101,-7.794484986289888,259.1127535123556,-14.037246487644381,252.86999201099155,-20.280007989008425,246.62723050963223,-26.52276949036775,1.0,1.0,26022.012520719443,26022.012520719443,277.1138542827544,3.9638542827544256,277.1138542827544,277.1138542827544,76835.81912420354,76838.06502714657,-2.245902943031979,0.0,8546.071908451686,8546.071908451686,0.8894592206514484,3880.396515165357,277.1138542827544,3.9638542827544256,1.0,0.002,0.15051588085380282,0.00509156429568046,0.00023320658874023277,0.0017667934115780063,0.11660329437011638,0.11660329437011638,0.0,3.182389247957662e-13,1.0,1.0001699243637636,0.0829118875652739,0.09228290448533716,0.0,1.5664731509093667e-05,20.040386072861757,0.0,1601848.6880774735,268.1229018941214,8.651791262082043e-05,1.0,1279331.6030490496,2619.1961672623156,,,,,,,,,,,,,,,,,,,3.0
1260.0,-28.26023820124306,4.975658666830766,34.984655306354696,26.225601753126853,6.424714780522096,-24.79174290303284,-38.3509433484636,2.9562194816938856,-5.027160961171205,-5.027246099051666,39.96917938130091,41190.18505340214,25757.47977214726,25757.47977214726,66947.66482554941,76851.59707218708,76837.9527110514,25757.47977214726,102595.43248319866,102595.43248319866,102595.43248319866,128632.52729014128,124419.28306832549,4213.244221815796,0.0,90313.5901404615,54652.36907294278,39623.578963909684,26037.094806942627,65660.67377085231,19867.186569928926,1450.0,0.0,0.8868916677513393,2.8818030370810854,0.001494314320929203,1.0,1.0,-4.94597793160375,354279.5094225883,1553204.7612163487,4.384122479303961,1553204.7612163487,4.384122479303961,0.7630339220730367,0.092282976956703,3.8610949786007476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610949786007476,1.2778510368098943,1.2782081243951817,3.02155326980821,6402.308802270062,15243.107769423557,6488.810328248582,0.00034394495301952744,23390.66783930577,2385.18432281215,19395.488302322177,1977.7893880501679,0.8291977140443131,0.8291977140443131,35022.93331477547,35405.22815468563,0.986521148413156,0.8,4226.897017091641,4273.035954225843,0.986521148413156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5602385221954895,4.975658666830766,-2.3470079350590027,7.322666601889768,3.5,3.5,1.0,0.6,0.0002794292805836957,1.000062291339955,0.0002794118756435625,197.49441982070275,0.0,3.4422450093658348e-06,9.755322356542775,0.004912116874901223,9.490994498964098e-05,0.00018451933559405473,0.0007124466801169509,0.09228297696546002,0.09228297696546002,0.09228297696546002,0.09229827404880274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490313.2821601185,594.8062765360744,0.0,0.09228297696546002,0.092282976956703,0.092282976956703,0.375,0.375,0.5,9.360603465697343,0.08861629520157521,0.08861629520157521,2.7853275241795927e-11,8.513788048958304e-05,0.08126816744794496,2.7853275241795927e-11,26037.094806942627,19867.186569928926,0.7630339220730367,1.0196006373493598,0.6273189519369057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411396194282664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.72962944623,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23378954059814,262.23378954059814,-10.916210459401839,246.62664486202257,277.84093421917487,121103.5394172334,121161.17368649821,-57.634269264797354,0.0,nan,277.84093421917487,4.690934219174892,271.5980763477446,-1.5519236522553683,265.3552184763259,-7.794781523674089,259.1123606048741,-14.037639395125893,252.8695027334465,-20.280497266553482,246.62664486202257,-26.523355137977404,1.0,1.0,26022.012520719443,26022.012520719443,277.1137796650847,3.963779665084701,277.1137796650847,277.1137796650847,76835.7217761668,76837.9527110514,-2.2309348846029025,0.0,8546.071908451686,8546.071908451686,0.8894589735650584,3880.4004534937512,277.1137796650847,3.963779665084701,1.0,0.002,0.15050052666960226,0.005091621405178366,0.00023318276954373997,0.0017668172303599405,0.11659138477186999,0.11659138477186999,0.0,-9.631965364187423e-14,1.0,1.0001665562374775,0.08126816742009169,0.092282976956703,0.0,1.5354184163262852e-05,19.64309628834152,0.0,1601848.61369842,268.1228390388288,8.51378526363078e-05,1.0,1279331.8146685073,2619.1953010139987,,,,,,,,,,,,,,,,,,,3.0
1261.0,-28.260840848035365,4.9755961129449995,34.9846502642963,26.225371250789635,6.424550539870029,-24.79230170923794,-38.35148488925768,2.9560114009852763,-5.02723547854896,-5.027319019359917,39.96916510037162,41189.907371960486,25757.506465685154,25757.506465685154,66947.41383764564,76851.50024377657,76837.74842647582,25757.506465685154,102595.25489216097,102595.25489216097,102595.25489216097,128632.31903950844,124418.87200408414,4213.4470354242885,0.0,90313.6915680366,54652.28825985996,39623.78145352959,26037.064147347475,65660.84560087707,19867.16187714812,1450.0,0.0,0.8868913484882028,2.8817953175672355,0.001494314320929203,1.0,1.0,-4.947933148202139,354278.5022454698,1553204.1458615162,4.38413320598647,1553204.1458615162,4.38413320598647,0.7630338722029875,0.0922830484223353,3.8611031632194543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611031632194543,1.2778520355760816,1.278209101198372,3.0215573131507285,6402.317369627671,15243.107769423557,6488.804927965789,0.0003439428288206306,23390.64452572966,2385.1819454889956,19395.47216051552,1977.7877420439725,0.8291978504132514,0.8291978504132514,35022.992707107645,35405.22815468563,0.9865232396073614,0.8,4226.90418511693,4273.035954225843,0.9865232396073614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56024428449984,4.9755961129449995,-2.3470780777259757,7.322674190670975,3.5,3.5,1.0,0.6,0.0002794118756435625,1.000061841697738,0.00027939459740732,197.49491131809953,0.0,3.4373785536163663e-06,9.741530820948782,0.0049155542534548395,9.4904209867618e-05,0.0001845076657759445,0.0007124031319657372,0.09228304842490745,0.09228304842490745,0.09228304842490745,0.09229799358308695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490311.04922957043,594.8070033248798,0.0,0.09228304842490745,0.0922830484223353,0.0922830484223353,0.375,0.375,0.5,9.36105182068868,0.08679581959688676,0.08679581959688676,-3.2514435588382185e-11,8.354081097650123e-05,0.07938587115779683,-3.2514435588382185e-11,26037.064147347475,19867.16187714812,0.7630338722029875,1.0195941466332772,0.6273130812590432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411432069517913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.71583791063,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2334377779254,262.2334377779254,-10.91656222207456,246.6260601091754,277.8408154466752,121104.73873542676,121163.55006384496,-58.81132841819904,0.0,nan,277.8408154466752,4.690815446675231,271.59786437918405,-1.5521356208159318,265.3549133116885,-7.795086688311471,259.11196224416017,-14.03803775583981,252.86901117666926,-20.280988823330716,246.6260601091754,-26.52393989082458,1.0,1.0,26022.012520719443,26022.012520719443,277.11368284086154,3.9636828408615656,277.11368284086154,277.11368284086154,76835.3786849956,76837.74842647582,-2.3697414802300045,0.0,8546.071908451686,8546.071908451686,0.8894584575034529,3880.408679035552,277.11368284086154,3.9636828408615656,1.0,0.002,0.1504855281094126,0.005091674797403154,0.00023315949582164625,0.0017668405043275266,0.11657974791082312,0.11657974791082312,0.0,1.491727748270666e-13,1.0,1.0001626992146158,0.07938587119031126,0.0922830484223353,0.0,1.4998560340554748e-05,19.188139182799063,0.0,1601848.5255766527,268.122764521451,8.354084349093682e-05,1.0,1279332.0656860694,2619.1942734930353,,,,,,,,,,,,,,,,,,,3.0
1262.0,-28.261442038578718,4.97553346383014,34.98464513295002,26.225222751405113,6.424471570004379,-24.792850677692705,-38.35201741950584,2.955880209088086,-5.027304055285413,-5.027386106333229,39.96915243943444,41189.57592401113,25757.517893170672,25757.517893170672,66947.0938171818,76851.34660171716,76837.58796617544,25757.517893170672,102595.10585934612,102595.10585934612,102595.10585934612,128632.14197570883,124418.49657488008,4213.64540082875,0.0,90313.76094795334,54652.179365588374,39623.97953596107,26037.036116362706,65661.01565232378,19867.13932922256,1450.0,0.0,0.886891053035771,2.8817882158978985,0.001494314320929203,1.0,1.0,-4.949737602225639,354277.5756419233,1553203.600311521,4.384143132675663,1553203.600311521,4.384143132675663,0.7630338276766172,0.09228311807643849,3.8611091192654095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611091192654095,1.2778526782323945,1.27820972195407,3.0215604545324712,6402.324025838629,15243.107769423557,6488.800732290884,0.0003439411784638586,23390.626412841673,2385.1800984884417,19395.459619362457,1977.7864632022615,0.829197956353754,0.829197956353754,35023.03592760978,35405.22815468563,0.9865247613946596,0.8,4226.9094013736585,4273.035954225843,0.9865247613946596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560246751338433,4.97553346383014,-2.347143975592937,7.322677439423077,3.5,3.5,1.0,0.6,0.00027939459740732,1.000061692559383,0.00027937736190283054,197.49540162993068,0.0,3.412363734451166e-06,9.670638823434604,0.0049189666171892904,9.489857048294159e-05,0.0001844960269243784,0.000712359292025954,0.09228311807804213,0.09228311807804213,0.09228311807804213,0.09229773538378737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490308.8716111216,594.8077121714215,0.0,0.09228311807804213,0.09228311807643849,0.09228311807643849,0.375,0.375,0.5,9.361490339857168,0.08498991427887859,0.08498991427887859,1.4779288903810084e-11,8.205104779790418e-05,0.07764850410757163,1.4779288903810084e-11,26037.036116362706,19867.13932922256,0.7630338276766172,1.0195866322212837,0.6273064087541784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441146768579245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.644945913125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23308813934284,262.23308813934284,-10.916911860657137,246.62547711511598,277.8406991635684,121106.92694676731,121165.38314880405,-58.45620203674095,0.0,nan,277.8406991635684,4.690699163568411,271.5976547538871,-1.55234524611285,265.35461034420695,-7.795389655793031,259.1115659344814,-14.038434065518572,252.86852152479707,-20.281478475202903,246.62547711511598,-26.524522884883993,1.0,1.0,26022.012520719443,26022.012520719443,277.11359697797553,3.9635969779755555,277.11359697797553,277.11359697797553,76835.24858042107,76837.58796617544,-2.3393857543705963,0.0,8546.071908451686,8546.071908451686,0.8894580819590461,3880.4146648617366,277.11359697797553,3.9635969779755555,1.0,0.002,0.15047085779083452,0.00509172780877677,0.00023313673349576667,0.0017668632665299886,0.11656836674788333,0.11656836674788333,0.0,2.5755439447827655e-14,1.0,1.0001591391387767,0.07764850409279234,0.09228311807643849,0.0,1.4670318597023517e-05,18.76821238291793,0.0,1601848.4444504222,268.12269594471456,8.205103301861527e-05,1.0,1279332.296622777,2619.193328171992,,,,,,,,,,,,,,,,,,,3.0
1263.0,-28.26204361654952,4.975470823946728,34.984639958839814,26.225121470075123,6.424436123919356,-24.79339564248953,-38.35254558417944,2.955788149445872,-5.027367674502102,-5.027448315157164,39.96914094247373,41189.20039972277,25757.51678319252,25757.51678319252,66946.7171829153,76851.16056592973,76837.46007744379,25757.51678319252,102594.9768606363,102594.9768606363,102594.9768606363,128631.987073863,124418.14749007262,4213.839583790385,0.0,90313.8068194957,54652.03585843745,39624.18995673139,26037.010213226687,65661.20016995807,19867.11850717605,1450.0,0.0,0.8868907781848661,2.881781631028359,0.001494314320929203,1.0,1.0,-4.9514285036769365,354276.71641594823,1553203.1049164583,4.384152367193327,1553203.1049164583,4.384152367193327,0.7630337870775823,0.09228318580034833,3.861112734753639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861112734753639,1.2778531396924224,1.2782101615174442,3.021562192728191,6402.327708866781,15243.107769423557,6488.798410712854,0.00034394026528156163,23390.616390603325,2385.179076504548,19395.452680010367,1977.7857555852781,0.8291980149698864,0.8291980149698864,35023.0621636696,35405.22815468563,0.9865256851625597,0.8,4226.912567788133,4273.035954225843,0.9865256851625597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560246511728682,4.975470823946728,-2.347206299917528,7.322677123864256,3.5,3.5,1.0,0.6,0.00027937736190283054,1.0000617326192078,0.00027936011627115095,197.49589225983433,0.0,3.4039328814367292e-06,9.64674578599169,0.004922370550070727,9.489297763461534e-05,0.0001844843842682152,0.0007123150054611897,0.09228318580596113,0.09228318580596113,0.09228318580596113,0.09229749588063824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490306.7441130937,594.8084047448081,0.0,0.09228318580596113,0.09228318580034833,0.09228318580034833,0.375,0.375,0.5,9.361919641559737,0.08321773668177457,0.08321773668177457,-1.3926637620897964e-11,8.064065508506246e-05,0.07601981148025061,-1.3926637620897964e-11,26037.010213226687,19867.11850717605,0.7630337870775823,1.019578031008111,0.6272989268107841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441150321616913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.62105287568,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23274416014647,262.23274416014647,-10.91725583985351,246.6248958888309,277.84059243145975,121109.49061876132,121167.00062854328,-57.51000978192958,0.0,nan,277.84059243145975,4.690592431459777,271.59745312294586,-1.5525468770541124,265.35431381441794,-7.795686185582042,259.1111745058736,-14.0388254941264,252.86803519735068,-20.2819648026493,246.6248958888309,-26.52510411116907,1.0,1.0,26022.012520719443,26022.012520719443,277.11351980453003,3.9635198045300513,277.11351980453003,277.11351980453003,76835.2176275399,76837.46007744379,-2.242449903889792,0.0,8546.071908451686,8546.071908451686,0.88945785399292,3880.4182984274075,277.11351980453003,3.9635198045300513,1.0,0.002,0.15045649518161996,0.005091780353998088,0.0002331144502913507,0.0017668855495405781,0.11655722514567535,0.11655722514567535,0.0,-1.6807128605522692e-13,1.0,1.0001558017263492,0.07601981149417725,0.09228318580034833,0.0,1.4362609117244398e-05,18.37455278313457,0.0,1601848.3691473042,268.1226323254979,8.064066901170008e-05,1.0,1279332.5107673681,2619.192451588575,,,,,,,,,,,,,,,,,,,3.0
1264.0,-28.262643522984277,4.97540797768313,34.984634625319764,26.224942865688377,6.424319386163088,-24.79394723201508,-38.353078498598165,2.9556230950097517,-5.027441751918559,-5.027520779388783,39.96912599377188,41188.8720528762,25757.541549460173,25757.541549460173,66946.41360233637,76851.02944754424,76837.24871332795,25757.541549460173,102594.79026278813,102594.79026278813,102594.79026278813,128631.76972923682,124417.74065505114,4214.029074185694,0.0,90313.88233304606,54651.91360826344,39624.40969420291,26036.979466448694,65661.3891606516,19867.093699953955,1450.0,0.0,0.8868904636574513,2.8817739602217154,0.001494314320929203,1.0,1.0,-4.953345396218765,354275.7155459999,1553202.4607888141,4.384162934778247,1553202.4607888141,4.384162934778247,0.7630337353668359,0.09228325240279411,3.8611183367883046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611183367883046,1.277853939003187,1.2782109390129839,3.0215646866497434,6402.332993187288,15243.107769423557,6488.795079745105,0.0003439389550650892,23390.60201096285,2385.177610189295,19395.442723524855,1977.784740306308,0.8291980990670732,0.8291980990670731,35023.102815242004,35405.22815468563,0.9865271164989299,0.8,4226.917474002258,4273.035954225843,0.9865271164989299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560251857995347,4.97540797768313,-2.3472761870532373,7.322684164736367,3.5,3.5,1.0,0.6,0.00027936011627115095,1.0000615613852146,0.00027934291953407456,197.49638152857156,0.0,3.40594141614665e-06,9.652437973359605,0.004925776491486874,9.488733479889259e-05,0.00018447278147225836,0.0007122712391808786,0.09228325240758514,0.09228325240758514,0.09228325240758514,0.0922972174682463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490304.64985992527,594.8090863161957,0.0,0.09228325240758514,0.09228325240279411,0.09228325240279411,0.375,0.375,0.5,9.362338593139016,0.08143471394362223,0.08143471394362223,4.490630090003833e-11,7.902747023535994e-05,0.07417538317002936,4.490630090003833e-11,26036.979466448694,19867.093699953955,0.7630337353668359,1.0195704729691408,0.6272921206723288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411538769608838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.62674506305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23239757315116,262.23239757315116,-10.917602426848816,246.62431565858324,277.8404794877121,121111.13578640643,121169.08179522587,-57.946008819438745,0.0,nan,277.8404794877121,4.690479487712139,271.5972467218971,-1.552753278102898,265.35401395605305,-7.795986043946925,259.11078119024734,-14.03921880975264,252.86754842441405,-20.282451575585924,246.62431565858324,-26.525684341416735,1.0,1.0,26022.012520719443,26022.012520719443,277.11342260798654,3.9634226079865584,277.11342260798654,277.11342260798654,76835.01761678567,76837.24871332795,-2.2310965422802838,0.0,8546.071908451686,8546.071908451686,0.8894575007696849,3880.423928472246,277.11342260798654,3.9634226079865584,1.0,0.002,0.1504424810428879,0.005091829434481957,0.00023309270205344339,0.0017669072979306713,0.11654635102672169,0.11654635102672169,0.0,-1.5885296550388617e-14,1.0,1.0001520222106608,0.07417538312512306,0.09228325240279411,0.0,1.4014138667812723e-05,17.928746703918193,0.0,1601848.281507854,268.1225582480814,7.902742532905904e-05,1.0,1279332.7602142564,2619.191430498607,,,,,,,,,,,,,,,,,,,3.0
1265.0,-28.263239807602698,4.975344984860237,34.98462916511486,26.224754482414596,6.424194364593955,-24.79449639038692,-38.35361102884633,2.9554509473326744,-5.027513138779682,-5.027590602848866,39.96911167073795,41188.564807224786,25757.559138350935,25757.559138350935,66946.12394557572,76850.90639046661,76837.05646839109,25757.559138350935,102594.61560674202,102594.61560674202,102594.61560674202,128631.56547663207,124417.35143403459,4214.214042597475,0.0,90313.96370412766,54651.80964196577,39624.615624624326,26036.949869890042,65661.56549451436,19867.069825402297,1450.0,0.0,0.8868901602979062,2.8817665690838004,0.001494314320929203,1.0,1.0,-4.955184252914933,354274.75115046446,1553201.8436204186,4.384173127146609,1553201.8436204186,4.384173127146609,0.7630336857689006,0.09228331734767943,3.861124631539453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861124631539453,1.2778547710430084,1.2782117493091796,3.021567645271561,6402.339262151895,15243.107769423557,6488.791128072106,0.0003439374007051197,23390.584951959696,2385.175870655086,19395.430911709816,1977.7835358363782,0.8291981988284923,0.8291981988284923,35023.148493547924,35405.22815468563,0.9865287248264034,0.8,4226.922986889866,4273.035954225843,0.9865287248264034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560255654889641,4.975344984860237,-2.3473441802715147,7.322689165131751,3.5,3.5,1.0,0.6,0.00027934291953407456,1.0000611900067133,0.00027932582758480947,197.49686784551488,0.0,3.396293346684839e-06,9.625095344504834,0.004929172784833559,9.488169634071231e-05,0.00018446122319336225,0.0007122277724357876,0.09228331734940565,0.09228331734940565,0.09228331734940565,0.09229694917545093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490302.6068815588,594.8097512120036,0.0,0.09228331734940565,0.09228331734767943,0.09228331734767943,0.375,0.375,0.5,9.362747548103766,0.07965355984066491,0.07965355984066491,-2.8762769943568856e-11,7.746406919295623e-05,0.07240634993394224,-2.8762769943568856e-11,26036.949869890042,19867.069825402297,0.7630336857689006,1.019563323557503,0.6272857568506472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411574224425667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.59940243419,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23204842866585,262.23204842866585,-10.917951571334129,246.62373679356895,277.84036006375425,121112.7653211891,121171.13891410499,-58.37359291587737,0.0,nan,277.84036006375425,4.6903600637542695,271.59703540972555,-1.5529645902744278,265.3537107556789,-7.796289244321088,259.11038610165923,-14.039613898340747,252.86706144760825,-20.282938552391727,246.62373679356895,-26.526263206431025,1.0,1.0,26022.012520719443,26022.012520719443,277.1133302894037,3.9633302894037,277.1133302894037,277.1133302894037,76834.77702931239,76837.05646839109,-2.2794390787021257,0.0,8546.071908451686,8546.071908451686,0.8894571038687031,3880.4302546971503,277.1133302894037,3.9633302894037,1.0,0.002,0.15042880113022591,0.005091877513952093,0.00023307147294064227,0.001766928527169509,0.11653573647032113,0.11653573647032113,0.0,1.101514712775753e-13,1.0,1.0001483971621892,0.07240634996270501,0.09228331734767943,0.0,1.3679912773695266e-05,17.501163856321803,0.0,1601848.1970387066,268.1224868612203,7.746409795572617e-05,1.0,1279333.0005710502,2619.1904466187093,,,,,,,,,,,,,,,,,,,3.0
1266.0,-28.263834777074653,4.97528196174729,34.984623633313035,26.224616495333635,6.424120796097808,-24.79503921975704,-38.354138809349365,2.9553252386946296,-5.02757904240184,-5.027655037479516,39.969098684057045,41188.227812280566,25757.56277300902,25757.56277300902,66945.7905852896,76850.74874404389,76836.90150852723,25757.56277300902,102594.46428153625,102594.46428153625,102594.46428153625,128631.38692416238,124416.99214041597,4214.394783746414,0.0,90314.02461072194,54651.69077600273,39624.815371910234,26036.92264262613,65661.73801453636,19867.04787540773,1450.0,0.0,0.8868898795149538,2.8817597487737436,0.001494314320929203,1.0,1.0,-4.9568950652401895,354273.861188314,1553201.284034208,4.384182560983818,1553201.284034208,4.384182560983818,0.7630336406531607,0.09228338034630258,3.8611293950967447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611293950967447,1.2778553879420411,1.278212344538371,3.0215699143508026,6402.344070058525,15243.107769423557,6488.78809735814,0.0003439362086025791,23390.571868793595,2385.1745365434267,19395.421852702955,1977.7826120747611,0.8291982753349973,0.8291982753349973,35023.18306062767,35405.22815468563,0.986529941929333,0.8,4226.927158770186,4273.035954225843,0.986529941929333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56025643949924,4.97528196174729,-2.3474082366916647,7.322690198438954,3.5,3.5,1.0,0.6,0.00027932582758480947,1.0000610553395244,0.00027930877429276286,197.4973530919091,0.0,3.3756064452303323e-06,9.566468665782761,0.00493254839127879,9.487610847852476e-05,0.00018444971910628471,0.0007121842323586136,0.09228338034740209,0.09228338034740209,0.09228338034740209,0.09229670151472924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490300.61535230675,594.8103994104657,0.0,0.09228338034740209,0.09228338034630258,0.09228338034630258,0.375,0.375,0.5,9.363147183094133,0.07789746654111696,0.07789746654111696,1.261923898709938e-11,7.599507767963587e-05,0.07075997223932973,1.261923898709938e-11,26036.92264262613,19867.04787540773,0.7630336406531607,1.0195555678174246,0.6272789764285894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411609465354758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.54077575547,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.231701988815,262.231701988815,-10.918298011184959,246.62315974048084,277.840244237142,121114.96180775357,121172.8832114159,-57.921403662333134,0.0,nan,277.840244237142,4.690244237141997,271.5968273378112,-1.5531726621887856,265.35341043848507,-7.796589561514907,259.1099935391603,-14.040006460839663,252.86657663981066,-20.283423360189317,246.62315974048084,-26.526840259519133,1.0,1.0,26022.012520719443,26022.012520719443,277.1132477224819,3.963247722481924,277.1132477224819,277.1132477224819,76834.65459470481,76836.90150852723,-2.246913822411443,0.0,8546.071908451686,8546.071908451686,0.8894568035135233,3880.4350420722285,277.1132477224819,3.963247722481924,1.0,0.002,0.15041543226953996,0.005091925207079001,0.0002330507283739242,0.0017669492716374617,0.11652536418696209,0.11652536418696209,0.0,1.1385857534573773e-14,1.0,1.0001450234308646,0.07075997222671049,0.09228338034630258,0.0,1.336886068502679e-05,17.103227619686443,0.0,1601848.1190196497,268.12242095759814,7.599506506039688e-05,1.0,1279333.2223771445,2619.189538674975,,,,,,,,,,,,,,,,,,,3.0
1267.0,-28.264429482677876,4.975218810794476,34.9846179740277,26.224467576853954,6.424042205240575,-24.795582313879763,-38.3546665898524,2.9551950363256005,-5.027649720458044,-5.02772414569075,39.96908394127666,41187.90795073182,25757.578112949457,25757.578112949457,66945.48606368128,76850.59794363772,76836.70588574745,25757.578112949457,102594.2839986969,102594.2839986969,102594.2839986969,128631.17713922056,124416.6060630437,4214.571076176857,0.0,90314.09551866562,54651.59252950625,39625.00332128819,26036.893140523654,65661.89646181185,19867.024044240283,1450.0,0.0,0.8868895813120081,2.8817524336917955,0.001494314320929203,1.0,1.0,-4.958706849777855,354272.90667560865,1553200.6487805268,4.384192580108083,1553200.6487805268,4.384192580108083,0.763033589953149,0.09228344192668891,3.8611356515543283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611356515543283,1.277856025559904,1.27821296054156,3.021573302722063,6402.351249610633,15243.107769423557,6488.783571610556,0.0003439344284513788,23390.552332008596,2385.1725443457854,19395.408324940563,1977.7812326268975,0.8291983895736864,0.8291983895736864,35023.22846102768,35405.22815468563,0.9865315404726879,0.8,4226.932638117493,4273.035954225843,0.9865315404726879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560259750915128,4.975218810794476,-2.3474757486794275,7.322694559473904,3.5,3.5,1.0,0.6,0.00027930877429276286,1.0000610285558127,0.00027929172952185973,197.49783812514923,0.0,3.3679800407083387e-06,9.544855435367431,0.004935916371319498,9.487052092039724e-05,0.0001844382533723656,0.0007121411156064512,0.09228344192934747,0.09228344192934747,0.09228344192934747,0.09229643619479196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490298.6626551706,594.8110348701838,0.0,0.09228344192934747,0.09228344192668891,0.09228344192668891,0.375,0.375,0.5,9.363537010825832,0.0761456992538001,0.0761456992538001,-6.281197784119286e-11,7.442523269673984e-05,0.06901729591288586,-6.281197784119286e-11,26036.893140523654,19867.024044240283,0.763033589953149,1.019548469828555,0.627272591413594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441164462872023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.51916252505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23135732927085,262.23135732927085,-10.918642670729128,246.62258416979725,277.8401304887381,121117.10940723501,121174.73316323332,-57.62375599833638,0.0,nan,277.8401304887381,4.690130488738134,271.5966212249556,-1.5533787750443935,265.35311196116174,-7.796888038838233,259.10960269738797,-14.040397302612007,252.86609343358458,-20.283906566415396,246.62258416979725,-26.527415830202727,1.0,1.0,26022.012520719443,26022.012520719443,277.11315572389697,3.963155723896989,277.11315572389697,277.11315572389697,76834.54855987501,76836.70588574745,-2.1573258724383777,0.0,8546.071908451686,8546.071908451686,0.8894564090268255,3880.4413298121,277.11315572389697,3.963155723896989,1.0,0.002,0.15040239265556996,0.0050919705597194985,0.00023303049168457224,0.0017669695082705508,0.11651524584228612,0.11651524584228612,0.0,-4.4876862642651005e-14,1.0,1.0001414523385688,0.06901729597569783,0.09228344192668891,0.0,1.303961387774651e-05,16.68201434282337,0.0,1601848.0353567542,268.12235027954193,7.442529550871768e-05,1.0,1279333.460271627,2619.1885648753178,,,,,,,,,,,,,,,,,,,3.0
1268.0,-28.265021449943166,4.975155672789482,34.9846122584596,26.224316108878725,6.423953620368082,-24.796123942935697,-38.355190423876024,2.955056113148829,-5.0277136993312865,-5.027786680584171,39.96907099844201,41187.570338367856,25757.576559937155,25757.576559937155,66945.14689830501,76850.45111624866,76836.55834840712,25757.576559937155,102594.13490834428,102594.13490834428,102594.13490834428,128631.0014994253,124416.25820510977,4214.743294315533,0.0,90314.16111487868,54651.466469125575,39625.216273059,26036.866591081023,65662.08286414001,19867.002620974217,1450.0,0.0,0.886889310033531,2.8817458147514814,0.001494314320929203,1.0,1.0,-4.960357758667101,354272.04295620316,1553200.0910846672,4.384201694618848,1553200.0910846672,4.384201694618848,0.763033545203158,0.0922835016895001,3.8611406622516284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611406622516284,1.2778567035221102,1.2782136169112281,3.0215756208104603,6402.356161361784,15243.107769423557,6488.7804753791,0.0003439332105899851,23390.53896633019,2385.171181425889,19395.39907009754,1977.7802888955496,0.8291984677230608,0.8291984677230608,35023.26482147483,35405.22815468563,0.9865328207206181,0.8,4226.9370264382615,4273.035954225843,0.9865328207206181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560259415668089,4.975155672789482,-2.3475384451741723,7.322694117963654,3.5,3.5,1.0,0.6,0.00027929172952185973,1.0000607478326977,0.0002792747641852083,197.4983209270788,0.0,3.3663054047060837e-06,9.540109516937042,0.004939282676724204,9.486497544388585e-05,0.00018442675407797388,0.0007120976393775463,0.09228350169081369,0.09228350169081369,0.09228350169081369,0.09229619597290646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490296.7621031291,594.811653428741,0.0,0.09228350169081369,0.0922835016895001,0.0922835016895001,0.375,0.375,0.5,9.36391783928454,0.07442430001697176,0.07442430001697176,1.9326762412674725e-12,7.298125291299584e-05,0.0674289219170987,1.9326762412674725e-12,26036.866591081023,19867.002620974217,0.763033545203158,1.0195404102062946,0.6272656690405048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411679776653132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.514416606624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23101346671154,262.23101346671154,-10.918986533288432,246.62201019412356,277.84001673929333,121119.09126020424,121176.58176583922,-57.490505634987706,0.0,nan,277.84001673929333,4.690016739293355,271.59641543026726,-1.5535845697327204,265.35281412122555,-7.797185878774428,259.109212812203,-14.04078718779698,252.8656115031567,-20.284388496843263,246.62201019412356,-26.527989805876416,1.0,1.0,26022.012520719443,26022.012520719443,277.1130759252428,3.9630759252428334,277.1130759252428,277.1130759252428,76834.37361243244,76836.55834840712,-2.184735974689829,0.0,8546.071908451686,8546.071908451686,0.8894560930886147,3880.4463655628865,277.1130759252428,3.9630759252428334,1.0,0.002,0.1503896531354492,0.005092015796576093,0.0002330107231339253,0.001766989276894637,0.11650536156696265,0.11650536156696265,0.0,2.856222203195813e-14,1.0,1.0001381974191124,0.06742892191516603,0.0922835016895001,0.0,1.2739520133126944e-05,16.298097116502728,0.0,1601847.9595898078,268.1222863006687,7.29812509803196e-05,1.0,1279333.675537928,2619.187683702534,,,,,,,,,,,,,,,,,,,3.0
1269.0,-28.265614204048482,4.975092577502634,34.98460649493959,26.224182068277173,6.423886061917008,-24.796664177458425,-38.35571397850288,2.9549360351950775,-5.0277762299610345,-5.027847785070188,39.96905818342109,41187.228977307845,25757.571433625013,25757.571433625013,66944.80041093286,76850.29133274128,76836.41676850784,25757.571433625013,102593.98820213285,102593.98820213285,102593.98820213285,128630.82878905247,124415.91726197995,4214.911527072515,0.0,90314.22238065228,54651.34639488573,39625.41776196283,26036.84058691962,65662.25834888246,19866.981627972014,1450.0,0.0,0.8868890455682754,2.881739347429381,0.001494314320929203,1.0,1.0,-4.9619740689530545,354271.19899411756,1553199.5388973139,4.3842105802202225,1553199.5388973139,4.3842105802202225,0.763033500998304,0.0922835598150783,3.86114571808386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86114571808386,1.2778572941031896,1.2782141859768528,3.021578180835633,6402.36158574793,15243.107769423557,6488.777055969285,0.0003439318656162975,23390.524205719903,2385.1696762625265,19395.38884925278,1977.7792466594383,0.8291985540242764,0.8291985540242764,35023.30150943695,35405.22815468563,0.9865341125006564,0.8,4226.941454286616,4273.035954225843,0.9865341125006564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5602583090567865,4.975092577502634,-2.3476000830872774,7.322692660589912,3.5,3.5,1.0,0.6,0.0002792747641852083,1.0000608288738326,0.00027925777724910924,197.49880437278364,0.0,3.3506255026173372e-06,9.495672674417534,0.004942633302226822,9.485943322441921e-05,0.0001844153309607891,0.0007120544654882687,0.09228355981730925,0.09228355981730925,0.09228355981730925,0.09229596131619056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490294.9045608645,594.8122579802459,0.0,0.09228355981730925,0.0922835598150783,0.0922835598150783,0.375,0.375,0.5,9.364289884278906,0.07273563706161212,0.07273563706161212,9.094947017729282e-12,7.15551091730049e-05,0.06587371611715298,9.094947017729282e-12,26036.84058691962,19866.981627972014,0.763033500998304,1.0195324086362654,0.6272587939097107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411714762907657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.46997976411,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2306720962069,262.2306720962069,-10.91932790379309,246.6214375786851,277.83990661371774,121121.29241290897,121178.36627174354,-57.07385883456145,0.0,nan,277.83990661371774,4.689906613717767,271.5962128067311,-1.5537871932688745,265.3525189997036,-7.797481000296386,259.10882519271115,-14.041174807288826,252.86513138569273,-20.284868614307243,246.6214375786851,-26.528562421314888,1.0,1.0,26022.012520719443,26022.012520719443,277.1129982540931,3.9629982540931223,277.1129982540931,277.1129982540931,76834.2521241079,76836.41676850784,-2.164644399948884,0.0,8546.071908451686,8546.071908451686,0.8894557743044386,3880.4514466742794,277.1129982540931,3.9629982540931223,1.0,0.002,0.15037720744270078,0.00509205998745737,0.00023299141052908506,0.0017670085895206637,0.11649570526454253,0.11649570526454253,0.0,4.974883352493187e-14,1.0,1.0001350104467148,0.06587371610805803,0.0922835598150783,0.0,1.2445692790165722e-05,15.922196519716376,0.0,1601847.8855161227,268.12222377003894,7.155510007805788e-05,1.0,1279333.8858803988,2619.186822685382,,,,,,,,,,,,,,,,,,,3.0
1270.0,-28.26620426403776,4.975029386165621,34.98460060831868,26.224030914623313,6.423796477077563,-24.797204189956997,-38.356237568054325,2.9547964028160636,-5.027845459943649,-5.027915452233048,39.969043103689316,41186.89601069525,25757.58295887657,25757.58295887657,66944.47896957182,76850.14525384225,76836.22090724407,25757.58295887657,102593.80386612064,102593.80386612064,102593.80386612064,128630.61532867761,124415.53987137391,4215.075457303696,0.0,90314.28683448804,54651.223103622804,39625.62636762804,26036.81146255698,65662.43783018502,19866.958064863134,1450.0,0.0,0.8868887559145083,2.88173218528937,0.001494314320929203,1.0,1.0,-4.963730965634397,354270.2643911996,1553198.8891235401,4.384220312118645,1553198.8891235401,4.384220312118645,0.7630334495233186,0.09228361678288327,3.861150509465584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861150509465584,1.2778579752302024,1.2782148455860751,3.021580319808239,6402.366117974213,15243.107769423557,6488.774198934643,0.0003439307418489824,23390.51187284287,2385.16841865906,19395.38030938504,1977.7783758352793,0.8291986261277032,0.8291986261277032,35023.33627838859,35405.22815468563,0.9865353367128104,0.8,4226.945650530735,4273.035954225843,0.9865353367128104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560260797000026,4.975029386165621,-2.3476665509705748,7.322695937136196,3.5,3.5,1.0,0.6,0.00027925777724910924,1.0000605526844006,0.00027924086846492936,197.49928562321298,0.0,3.354899569523177e-06,9.507785380028684,0.004945988201796345,9.485389093444584e-05,0.0001844038863146634,0.0007120111595912961,0.09228361678666422,0.09228361678666422,0.09228361678666422,0.09229570178478144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490293.0818821928,594.8128510611067,0.0,0.09228361678666422,0.09228361678288327,0.09228361678288327,0.375,0.375,0.5,9.364652434142922,0.07104916742167688,0.07104916742167688,-1.1311840353300795e-11,6.999228941140245e-05,0.06418448659866272,-1.1311840353300795e-11,26036.81146255698,19866.958064863134,0.7630334495233186,1.0195247264913068,0.6272520084802827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411749795826907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.48209246972,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2303310071787,262.2303310071787,-10.9196689928213,246.62086634128832,277.8397956730639,121123.21414468138,121180.24094448706,-57.0267998056561,0.0,nan,277.8397956730639,4.689795673063941,271.5960098067275,-1.5539901932724547,265.3522239403507,-7.797776059649266,259.1084380739982,-14.041561926001805,252.8646522076436,-20.28534779235639,246.62086634128832,-26.529133658711658,1.0,1.0,26022.012520719443,26022.012520719443,277.11290766865085,3.962907668650871,277.11290766865085,277.11290766865085,76834.11232135343,76836.22090724407,-2.108585890644463,0.0,8546.071908451686,8546.071908451686,0.8894554721945189,3880.456262012912,277.11290766865085,3.962907668650871,1.0,0.002,0.15036508089967193,0.005092101530954524,0.00023297258924543054,0.0017670274107831224,0.11648629462271527,0.11648629462271527,0.0,2.8552681052840256e-14,1.0,1.0001315488031257,0.06418448660997456,0.09228361678288327,0.0,1.212654312390662e-05,15.513900361681284,0.0,1601847.8035300893,268.12215454005633,6.99923007232428e-05,1.0,1279334.1188138546,2619.185869194643,,,,,,,,,,,,,,,,,,,3.0
1271.0,-28.266791303620582,4.9749661453135925,34.98459462304109,26.223856466263555,6.423684027626821,-24.797743770490754,-38.35676101790739,2.954636494498984,-5.027912529444791,-5.027981001055308,39.96902848331039,41186.585483721676,25757.58890189992,25757.58890189992,66944.17438562159,76850.01650889197,76836.03939222085,25757.58890189992,102593.62829412076,102593.62829412076,102593.62829412076,128630.41153937487,124415.17631700545,4215.235222369425,0.0,90314.36189007819,54651.11541831283,39625.82941307262,26036.7832452541,65662.61265832672,19866.935234861936,1450.0,0.0,0.8868884753739044,2.881725247474133,0.001494314320929203,1.0,1.0,-4.965425567688726,354269.35904851445,1553198.2591437593,4.384229737833637,1553198.2591437593,4.384229737833637,0.7630333996225596,0.09228367221074289,3.8611562508421717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611562508421717,1.2778587500378544,1.2782155990019468,3.0215829806915604,6402.371756066673,15243.107769423557,6488.770644753553,0.0003439293438763799,23390.49653076831,2385.166854202843,19395.369685699916,1977.777292520883,0.8291987158197721,0.8291987158197721,35023.377941024126,35405.22815468563,0.9865368036514525,0.8,4226.950678769469,4273.035954225843,0.9865368036514525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560262079913868,4.9749661453135925,-2.34773148138148,7.3226976266950725,3.5,3.5,1.0,0.6,0.00027924086846492936,1.000060243005486,0.000279224047169124,197.4997644122164,0.0,3.3394727962851494e-06,9.464065904672113,0.004949327674592631,9.484835042227502e-05,0.00018439251804265434,0.0007119683236489228,0.09228367221454431,0.09228367221454431,0.09228367221454431,0.09229545038653693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490291.30584720755,594.8134289674164,0.0,0.09228367221454431,0.09228367221074289,0.09228367221074289,0.375,0.375,0.5,9.36500578004517,0.06937343607614821,0.06937343607614821,-4.206412995699793e-12,6.847161051837247e-05,0.0625554333665832,-4.206412995699793e-12,26036.7832452541,19866.935234861936,0.7630333996225596,1.0195173733637959,0.627245609278978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441178466967885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.43837299436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2299883444198,262.2299883444198,-10.920011655580197,246.62029654522132,277.8396801436135,121124.92020280942,121182.21011409779,-57.28991128836699,0.0,nan,277.8396801436135,4.689680143613543,271.5958034239495,-1.5541965760504581,265.35192670425096,-7.79807329574902,259.10804998458156,-14.041950015418422,252.8641732649017,-20.285826735098283,246.62029654522132,-26.529703454778655,1.0,1.0,26022.012520719443,26022.012520719443,277.1128208802433,3.962820880243328,277.1128208802433,277.1128208802433,76833.89274091055,76836.03939222085,-2.1466513102932367,0.0,8546.071908451686,8546.071908451686,0.8894551101846857,3880.4620320963827,277.1128208802433,3.962820880243328,1.0,0.002,0.150353262137477,0.00509214209551082,0.00023295424585878416,0.0017670457545163952,0.11647712292939208,0.11647712292939208,0.0,3.7517948817122893e-13,1.0,1.0001282104508662,0.06255543337078961,0.09228367221074289,0.0,1.181876267601593e-05,15.120149000391013,0.0,1601847.724092764,268.1220874705552,6.847161472478547e-05,1.0,1279334.3444550806,2619.1849455544007,,,,,,,,,,,,,,,,,,,3.0
