time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1272.0,-28.267378758036905,4.974903039431475,34.984588629368034,26.22376960879194,6.423659387695518,-24.798274943489485,-38.35727943861855,2.954555572916468,-5.027970695476938,-5.028037816398115,39.96901627037532,41186.22088171972,25757.57270376119,25757.57270376119,66943.7935854809,76849.82676907867,76835.92100938673,25757.57270376119,102593.49371314792,102593.49371314792,102593.49371314792,128630.25266993007,124414.86137683387,4215.391293096202,0.0,90314.39966461647,54650.97845006301,39626.023571726066,26036.758956782138,65662.7825285082,19866.91560973189,1450.0,0.0,0.8868882305474896,2.881719234494787,0.001494314320929203,1.0,1.0,-4.96691750355285,354268.57433159405,1553197.7328994086,4.384237963612379,1553197.7328994086,4.384237963612379,0.763033357673609,0.09228372570483423,3.861158971829741,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861158971829741,1.2778591591024946,1.2782159866844545,3.021584142763925,6402.374218358569,15243.107769423557,6488.769092546574,0.0003439287333459413,23390.48983052307,2385.166170967973,19395.365046049385,1977.776819408196,0.8291987549888628,0.8291987549888628,35023.39768602549,35405.22815468563,0.9865374988717972,0.8,4226.9530617819555,4273.035954225843,0.9865374988717972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560258583239671,4.974903039431475,-2.3477899822490342,7.322693021680509,3.5,3.5,1.0,0.6,0.000279224047169124,1.0000602858655268,0.0002792072149205112,197.50024354155946,0.0,3.322201958670659e-06,9.415120350872648,0.004952649876551301,9.484286343632745e-05,0.0001843811837327965,0.0007119250618064752,0.09228372571330049,0.09228372571330049,0.09228372571330049,0.09229523232557021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490289.58078313374,594.8139903852357,0.0,0.09228372571330049,0.09228372570483423,0.09228372570483423,0.375,0.375,0.5,9.365350979178253,0.06774275759960346,0.06774275759960346,-1.0913936421275139e-11,6.712092118732471e-05,0.06112031284527575,-1.0913936421275139e-11,26036.758956782138,19866.91560973189,0.763033357673609,1.0195089365336678,0.6272384339460222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411819365176677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.38942744056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2296523390448,262.2296523390448,-10.920347660955201,246.61972865504234,277.83957602304065,121127.52768902158,121183.70455085342,-56.17686183187335,0.0,nan,277.83957602304065,4.689576023040672,271.5956065494532,-1.5543934505467973,265.35163707584036,-7.798362924159619,259.1076676022506,-14.042332397749362,252.8636981286412,-20.286301871358773,246.61972865504234,-26.53027134495764,1.0,1.0,26022.012520719443,26022.012520719443,277.11275021259087,3.9627502125908904,277.11275021259087,277.11275021259087,76833.8761868235,76835.92100938673,-2.044822563228081,0.0,8546.071908451686,8546.071908451686,0.8894549386187799,3880.46476668889,277.11275021259087,3.9627502125908904,1.0,0.002,0.1503417145152137,0.005092183074768188,0.0002329363267906319,0.0017670636736738827,0.11646816339531595,0.11646816339531595,0.0,4.645147114179515e-13,1.0,1.0001252694982774,0.061120312856189685,0.09228372570483423,0.0,1.1547622978716218e-05,14.773272931946849,0.0,1601847.6551537965,268.12202930452304,6.712093210126113e-05,1.0,1279334.5400326913,2619.1841449770022,,,,,,,,,,,,,,,,,,,3.0
1273.0,-28.267963277337696,4.974840003166603,34.984582585786875,26.22359791947531,6.423555927093533,-24.79881135690022,-38.35779862767083,2.954404006571517,-5.028031910213258,-5.028097608847922,39.969002842762045,41185.91591480356,25757.564350937402,25757.564350937402,66943.48026574096,76849.69626802302,76835.77421954532,25757.564350937402,102593.33857048272,102593.33857048272,102593.33857048272,128630.07175434483,124414.52822216564,4215.543532179184,0.0,90314.47940972578,54650.88279735391,39626.218458190975,26036.73318386211,65662.95164205309,19866.894752195138,1450.0,0.0,0.8868879749723325,2.881712906461093,0.001494314320929203,1.0,1.0,-4.968476777207059,354267.7484974161,1553197.1543156279,4.384246550535086,1553197.1543156279,4.384246550535086,0.763033311894477,0.09228377789189349,3.861165840755606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861165840755606,1.2778598951462112,1.2782167014233277,3.0215877776755926,6402.381920300215,15243.107769423557,6488.764237272447,0.0003439268236260851,23390.468872492616,2385.164033843628,19395.350533310102,1977.7753395206419,0.8291988775017329,0.8291988775017329,35023.44753076511,35405.22815468563,0.9865392539026033,0.8,4226.95907751397,4273.035954225843,0.9865392539026033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5602567801248854,4.974840003166603,-2.347850643866062,7.322690647032665,3.5,3.5,1.0,0.6,0.0002792072149205112,1.000059984934265,0.00027919046769865884,197.5007202790022,0.0,3.3243732003760696e-06,9.421273649865782,0.004955974249751677,9.483736861216285e-05,0.00018436984630834836,0.0007118825526311558,0.09228377789407917,0.09228377789407917,0.09228377789407917,0.09229500305562345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490287.8905932975,594.8145403807407,0.0,0.09228377789407917,0.09228377789189349,0.09228377789189349,0.375,0.375,0.5,9.365687734054848,0.0661393654839344,0.0661393654839344,-2.6716406864579767e-12,6.56986346712074e-05,0.05962083164087062,-2.6716406864579767e-12,26036.73318386211,19866.894752195138,0.763033311894477,1.0195015391733895,0.6272321740776958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411854085350548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.395580739554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2293148819278,262.2293148819278,-10.920685118072186,246.61916211465257,277.8394676492,121129.30192511524,121185.72150405,-56.41957893476374,0.0,nan,277.8394676492,4.689467649200026,271.5954065422946,-1.55459345770538,265.35134543538913,-7.7986545646108425,259.1072843284744,-14.04271567152557,252.86322322155598,-20.286776778443993,246.61916211465257,-26.53083788534741,1.0,1.0,26022.012520719443,26022.012520719443,277.1126732438473,3.962673243847348,277.1126732438473,277.1126732438473,76833.64853140047,76835.77421954532,-2.125688144849846,0.0,8546.071908451686,8546.071908451686,0.88945450551361,3880.471669959384,277.1126732438473,3.962673243847348,1.0,0.002,0.1503304501922891,0.005092222233096889,0.0002329188452280635,0.001767081154825318,0.11645942261403175,0.11645942261403175,0.0,5.33813444836273e-14,1.0,1.0001221966329297,0.05962083164354226,0.09228377789189349,0.0,1.1264322946510865e-05,14.410839734041302,0.0,1601847.5826002234,268.1219680897867,6.569863734284809e-05,1.0,1279334.7458583894,2619.183302450436,,,,,,,,,,,,,,,,,,,3.0
1274.0,-28.268545735045972,4.974776933804438,34.98457643813322,26.223427487444155,6.423449063058296,-24.79934625525094,-38.35831757225094,2.954249583186087,-5.0280980450011725,-5.0281622208178725,39.96898775212858,41185.60919445148,25757.568323152445,25757.568323152445,66943.17751760392,76849.56638629558,76835.58762721125,25757.568323152445,102593.1559503637,102593.1559503637,102593.1559503637,128629.86106996311,124414.16935403633,4215.6917159267805,0.0,90314.55458474364,54650.78047592152,39626.41567646903,26036.70511959941,65663.12079606844,19866.87200727646,1450.0,0.0,0.8868877008983784,2.8817060681776066,0.001494314320929203,1.0,1.0,-4.970133852382958,354266.856099491,1553196.504074175,4.3842557589919755,1553196.504074175,4.3842557589919755,0.7630332607762054,0.09228382898238169,3.861171828915821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861171828915821,1.2778606442390208,1.2782174293235704,3.021590692477417,6402.388096415514,15243.107769423557,6488.760343831277,0.0003439252922315459,23390.45206649171,2385.1623201084685,19395.338895553898,1977.7741527997734,0.8291989757367254,0.8291989757367254,35023.4909841657,35405.22815468563,0.9865407838951895,0.8,4226.964321879075,4273.035954225843,0.9865407838951895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560257637602532,4.974776933804438,-2.347914842500451,7.322691776304889,3.5,3.5,1.0,0.6,0.00027919046769865884,1.000059773645362,0.000279173780464111,197.5011953369699,0.0,3.3075883785120508e-06,9.373705464703152,0.004959281838130189,9.483187666929502e-05,0.00018435859102936382,0.0007118401981011926,0.09228382898311434,0.09228382898311434,0.09228382898311434,0.09229475551851228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490286.2355907213,594.8150788299486,0.0,0.09228382898311434,0.09228382898238169,0.09228382898238169,0.375,0.375,0.5,9.366015530130293,0.06453985288771946,0.06453985288771946,2.233946361229755e-11,6.417581670348227e-05,0.05802836843491832,2.233946361229755e-11,26036.70511959941,19866.87200727646,0.7630332607762054,1.0194943022204348,0.6272258871515204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441188863220823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.348012554394,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2289761150335,262.2289761150335,-10.921023884966473,246.6185970037818,277.83935522628394,121131.04131135464,121187.6798716772,-56.63856032256101,0.0,nan,277.83935522628394,4.689355226283965,271.5952035817811,-1.5547964182188707,265.35105193729294,-7.798948062707041,259.1069002927858,-14.043099707214196,252.8627486482756,-20.287251351724365,246.6185970037818,-26.53140299621819,1.0,1.0,26022.012520719443,26022.012520719443,277.1125867981816,3.9625867981816327,277.1125867981816,277.1125867981816,76833.44519507712,76835.58762721125,-2.1424321341328323,0.0,8546.071908451686,8546.071908451686,0.8894541279430739,3880.4776880604,277.1125867981816,3.9625867981816327,1.0,0.002,0.15031948673730788,0.0050922591514970614,0.00023290182750261326,0.0017670981725192193,0.11645091375130663,0.11645091375130663,0.0,2.1832362306906106e-14,1.0,1.0001189331977236,0.05802836841257886,0.09228382898238169,0.0,1.0963454968099658e-05,14.02593131379115,0.0,1601847.5042354558,268.1219019549988,6.417579436401866e-05,1.0,1279334.9682743598,2619.182392013706,,,,,,,,,,,,,,,,,,,3.0
1275.0,-28.269126897859962,4.97471393493937,34.984570239197375,26.223299069702648,6.4233823395611,-24.79987597410621,-38.358831976633496,2.954131415736066,-5.028159180275395,-5.0282219343148125,39.96897397682516,41185.27064449864,25757.55986332952,25757.55986332952,66942.83050782816,76849.40814971556,76835.43634887967,25757.55986332952,102592.99621220918,102592.99621220918,102592.99621220918,128629.6754582597,124413.83933807244,4215.836120187264,0.0,90314.61025015311,54650.65541112361,39626.616487810556,26036.679246050528,65663.29573386109,19866.851047483175,1450.0,0.0,0.8868874469822327,2.881699748537502,0.001494314320929203,1.0,1.0,-4.971668446853073,354266.0313584365,1553195.9105090876,4.384264290181429,1553195.9105090876,4.384264290181429,0.7630332140185179,0.09228387847398023,3.8611760294274338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611760294274338,1.277861225410246,1.2782179893319814,3.021592605400354,6402.392149669673,15243.107769423557,6488.757788627647,0.00034392428720576835,23390.44103709141,2385.161195422638,19395.33125787925,1977.7733739737068,0.8291990402029227,0.8291990402029227,35023.52146539184,35405.22815468563,0.9865418571382885,0.8,4226.968000640151,4273.035954225843,0.9865418571382885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560255811389962,4.97471393493937,-2.347975436298588,7.322689371237958,3.5,3.5,1.0,0.6,0.000279173780464111,1.000059641037391,0.00027915713124320856,197.50166934077174,0.0,3.295748770067114e-06,9.3401520143702,0.004962577586900256,9.482643306492461e-05,0.0001843473473991864,0.0007117975588662702,0.09228387847518184,0.09228387847518184,0.09228387847518184,0.09229452669028242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490284.62725161185,594.8156021404692,0.0,0.09228387847518184,0.09228387847398023,0.09228387847398023,0.375,0.375,0.5,9.366334976574365,0.06296354486835298,0.06296354486835298,-5.172751116333529e-12,6.275403939071111e-05,0.05655348746171285,-5.172751116333529e-12,26036.679246050528,19866.851047483175,0.7630332140185179,1.0194863014362412,0.627219060271145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411923057375573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.314459104055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2286400433627,262.2286400433627,-10.921359956637275,246.61803365109233,277.83924643563506,121133.19507191781,121189.38301649233,-56.18794457454383,0.0,nan,277.83924643563506,4.689246435635084,271.5950038787171,-1.5549961212828975,265.35076132183013,-7.799238678169843,259.1065187649081,-14.04348123509186,252.86227620799357,-20.287723792006403,246.61803365109233,-26.531966348907645,1.0,1.0,26022.012520719443,26022.012520719443,277.11250938318005,3.962509383180077,277.11250938318005,277.11250938318005,76833.32986574437,76835.43634887967,-2.1064831352996407,0.0,8546.071908451686,8546.071908451686,0.8894538630887968,3880.481909574571,277.11250938318005,3.962509383180077,1.0,0.002,0.15030880193496488,0.0050922957377904955,0.00023288524388371314,0.0017671147561340958,0.11644262194185657,0.11644262194185657,0.0,1.7809104885246896e-14,1.0,1.0001159107038087,0.0565534874668856,0.09228387847398023,0.0,1.0684802344214483e-05,13.669443464356181,0.0,1601847.4317740446,268.1218408197246,6.275404456346223e-05,1.0,1279335.173828255,2619.1815506005514,,,,,,,,,,,,,,,,,,,3.0
1276.0,-28.26970837947653,4.974651100394936,34.984564031537495,26.22320760218429,6.423352397570545,-24.800402301762556,-38.35934208529068,2.954046319479684,-5.028215690961645,-5.02827711050753,39.96896132708975,41184.89946156737,25757.54014307385,25757.54014307385,66942.43960464123,76849.22415159635,76835.31539101577,25757.54014307385,102592.85553408961,102592.85553408961,102592.85553408961,128629.51090163481,124413.53390608402,4215.976995550799,0.0,90314.64992115601,54650.50798643762,39626.82437190933,26036.655367545198,65663.47973945453,19866.83170828795,1450.0,0.0,0.8868872120740076,2.8816939093976894,0.001494314320929203,1.0,1.0,-4.973097806222768,354265.26928677363,1553195.36544388,4.38427218273713,1553195.36544388,4.38427218273713,0.7630331710367085,0.09228392633274604,3.8611789008387647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611789008387647,1.2778616534441556,1.2782183962088844,3.021593840328431,6402.394766334081,15243.107769423557,6488.756139053047,0.00034392363838838495,23390.433916837406,2385.160469358793,19395.326327190385,1977.772871183369,0.8291990818190347,0.8291990818190347,35023.54230193038,35405.22815468563,0.9865425907923476,0.8,4226.970515389609,4273.035954225843,0.9865425907923476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560251554400294,4.974651100394936,-2.348032664515895,7.322683764910831,3.5,3.5,1.0,0.6,0.00027915713124320856,1.000059674037081,0.0002791404738042239,197.50214360655463,0.0,3.2882489214555314e-06,9.318897443404976,0.004965865835821711,9.48210352045081e-05,0.00018433609603870046,0.0007117546446876184,0.09228392633957945,0.09228392633957945,0.09228392633957945,0.09229431522960302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490283.0619061016,594.816111498648,0.0,0.09228392633957945,0.09228392633274604,0.09228392633274604,0.375,0.375,0.5,9.366646643473615,0.061426067638592485,0.061426067638592485,3.0127011996228248e-12,6.141954588656517e-05,0.055179304284763475,3.0127011996228248e-12,26036.655367545198,19866.83170828795,0.7630331710367085,1.0194774914497597,0.6272116498392185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411957406165614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.29320453309,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22830949165495,262.22830949165495,-10.921690508345023,246.61747201622447,277.8391469670906,121135.67283565311,121190.93789297958,-55.26505732648079,0.0,nan,277.8391469670906,4.689146967090608,271.59481197690263,-1.5551880230973438,265.35047698675197,-7.799523013248006,259.1061419965688,-14.043858003431183,252.86180700639133,-20.288192993608646,246.61747201622447,-26.53252798377551,1.0,1.0,26022.012520719443,26022.012520719443,277.1124400533662,3.9624400533662083,277.1124400533662,277.1124400533662,76833.2949556162,76835.31539101577,-2.020435399565031,0.0,8546.071908451686,8546.071908451686,0.8894536820380623,3880.4847953429585,277.1124400533662,3.9624400533662083,1.0,0.002,0.1502983767601904,0.005092332010164194,0.0002328690647194486,0.0017671309354789389,0.1164345323597243,0.1164345323597243,0.0,1.983873135213976e-13,1.0,1.0001130945541168,0.055179304281750774,0.09228392633274604,0.0,1.042517498683351e-05,13.337295034074069,0.0,1601847.3647640764,268.12178430903833,6.141954287386397e-05,1.0,1279335.3637630471,2619.180773122871,,,,,,,,,,,,,,,,,,,3.0
1277.0,-28.270286412544003,4.974588248845886,34.98455771706309,26.22301495810973,6.423219886701332,-24.80093578261662,-38.359856978617586,2.953869256658266,-5.0282808551814355,-5.0283407552089425,39.96894582923051,41184.59764047735,25757.542185441183,25757.542185441183,66942.13982591854,76849.11199681555,76835.12486508572,25757.542185441183,102592.6670505269,102592.6670505269,102592.6670505269,128629.29454064279,124413.18062022631,4216.113920416484,0.0,90314.73192983295,54650.39923630655,39627.03632614045,26036.627490115898,65663.66381625635,19866.8090790009,1450.0,0.0,0.8868869443932798,2.881687173792111,0.001494314320929203,1.0,1.0,-4.974714408119951,354264.39025290636,1553194.6976553749,4.384281176402071,1553194.6976553749,4.384281176402071,0.7630331188838799,0.09228397325606,3.8611851113977873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611851113977873,1.27786250713425,1.27821922885028,3.0215966818346742,6402.400787144839,15243.107769423557,6488.752343440885,0.00034392214548799007,23390.417533527194,2385.1587987260887,19395.31498185163,1977.771714280782,0.8291991775713669,0.8291991775713669,35023.58736914891,35405.22815468563,0.9865441776084848,0.8,4226.975954525444,4273.035954225843,0.9865441776084848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560251995283858,4.974588248845886,-2.348096096695317,7.322684345541203,3.5,3.5,1.0,0.6,0.0002791404738042239,1.0000593204019108,0.0002791239160613402,197.50261506158995,0.0,3.289879906460866e-06,9.323519654910095,0.004969155715728172,9.481558700164913e-05,0.0001843248868025748,0.0007117125085821843,0.09228397325672369,0.09228397325672369,0.09228397325672369,0.09229407164672711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490281.5248363473,594.816611504123,0.0,0.09228397325672369,0.09228397325606,0.09228397325606,0.375,0.375,0.5,9.366949595039339,0.05988847054453572,0.05988847054453572,3.296918293926865e-12,5.9900027508774656e-05,0.0536263470889935,3.296918293926865e-12,26036.627490115898,19866.8090790009,0.7630331188838799,1.0194700681527564,0.6272052950886557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441199177395319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.297826744594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.227974445361,262.227974445361,-10.922025554638992,246.6169114500757,277.8390374406504,121137.04795618905,121193.06446637092,-56.01651018185976,0.0,nan,277.8390374406504,4.689037440650395,271.59461224252266,-1.5553877574773196,265.3501870444273,-7.7998129555726905,259.1057618463041,-14.044238153695858,252.86133664818556,-20.28866335181442,246.6169114500757,-26.533088549924287,1.0,1.0,26022.012520719443,26022.012520719443,277.11235411468783,3.962354114687855,277.11235411468783,277.11235411468783,76833.0164167867,76835.12486508572,-2.1084482990117976,0.0,8546.071908451686,8546.071908451686,0.8894532904443785,3880.491036954776,277.11235411468783,3.962354114687855,1.0,0.002,0.15028824498955104,0.005092365394114662,0.0002328533360672708,0.001767146663888914,0.1164266680336354,0.1164266680336354,0.0,-4.38152118753532e-14,1.0,1.0001099120166417,0.05362634708569658,0.09228397325606,0.0,1.0131770537030754e-05,12.961934565286768,0.0,1601847.2875212082,268.12171914481854,5.990002421185636e-05,1.0,1279335.5828492173,2619.1798763175607,,,,,,,,,,,,,,,,,,,3.0
1278.0,-28.27086476187807,4.974525568806524,34.984551393967585,26.22292146496477,6.423194678662474,-24.80145881782075,-38.36036656340582,2.9537887343163187,-5.02833686786596,-5.028395441913522,39.96893295139375,41184.25254925532,25757.521602604116,25757.521602604116,66941.77415185943,76848.92973874598,76835.00175442682,25757.521602604116,102592.52335703094,102592.52335703094,102592.52335703094,128629.12705508227,124412.87966486512,4216.247390217154,0.0,90314.77886810218,54650.283430426854,39627.21715297258,26036.60369805133,65663.82085102392,19866.78979050439,1450.0,0.0,0.8868867127999734,2.8816813865194253,0.001494314320929203,1.0,1.0,-4.976114261995292,354263.6349445317,1553194.142762142,4.384288957587564,1553194.142762142,4.384288957587564,0.7630330753158596,0.09228401850603307,3.8611893886976283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611893886976283,1.2778629138121158,1.278219614482045,3.021599067445304,6402.405841967498,15243.107769423557,6488.749156775083,0.0003439208921056173,23390.4037788121,2385.1573961354898,19395.305456694296,1977.7707429850454,0.8291992579565166,0.8291992579565167,35023.61840757132,35405.22815468563,0.9865452704712024,0.8,4226.979700534206,4273.035954225843,0.9865452704712024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560247552089707,4.974525568806524,-2.3481529251818527,7.322678493988377,3.5,3.5,1.0,0.6,0.0002791239160613402,1.0000593531386037,0.00027910735016410063,197.503086776519,0.0,3.2701975190492576e-06,9.267739768985596,0.004972425913247222,9.48101952544178e-05,0.00018431372080692242,0.0007116701829710661,0.09228401851456172,0.09228401851456172,0.09228401851456172,0.09229386219241638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490280.0373229745,594.8170954927193,0.0,0.09228401851456172,0.09228401850603307,0.09228401850603307,0.375,0.375,0.5,9.367244906033353,0.05838621135512767,0.05838621135512767,6.423306331271306e-12,5.857404755715834e-05,0.05228117991822501,6.423306331271306e-12,26036.60369805133,19866.78979050439,0.7630330753158596,1.0194620612122904,0.6271985397056454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412025938072162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.24204685867,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2276454477372,262.2276454477372,-10.922354552262789,246.61635267918024,277.83893821630227,121139.6196332602,121194.62486699164,-55.00523373144791,0.0,nan,277.83893821630227,4.68893821630229,271.5944211088673,-1.5555788911326545,265.34990400146273,-7.800095998537245,259.1053868940122,-14.044613105987764,252.8608697865982,-20.28913021340179,246.61635267918024,-26.53364732081974,1.0,1.0,26022.012520719443,26022.012520719443,277.1122850224575,3.962285022457536,277.1122850224575,277.1122850224575,76832.99401278964,76835.00175442682,-2.0077416371786967,0.0,8546.071908451686,8546.071908451686,0.8894530207481955,3880.4953356411165,277.1122850224575,3.962285022457536,1.0,0.002,0.15027836736502773,0.0050923993133220775,0.00023283800550912736,0.0017671619948943075,0.11641900275456367,0.11641900275456367,0.0,4.0343466414793916e-13,1.0,1.0001071552945715,0.0522811799118017,0.09228401850603307,0.0,9.877624954958418e-06,12.63679893837765,0.0,1601847.221096906,268.121663132134,5.8574041133852006e-05,1.0,1279335.7710989187,2619.1791057383134,,,,,,,,,,,,,,,,,,,3.0
1279.0,-28.271440030014645,4.974462990464922,34.984545019098086,26.222756725642853,6.423088965844627,-24.801987130425385,-38.360876916535176,2.9536360660571637,-5.028396111107554,-5.028453281461478,39.968918811091186,41183.93211163915,25757.509400210474,25757.509400210474,66941.44151184963,76848.79951044491,76834.8489142418,25757.509400210474,102592.35831445227,102592.35831445227,102592.35831445227,128628.93665716551,124412.55941038758,4216.377246777934,0.0,90314.84821610567,54650.16159155917,39627.42958282945,26036.578342713245,65664.0079255427,19866.76920533263,1450.0,0.0,0.8868864697366698,2.8816752656202853,0.001494314320929203,1.0,1.0,-4.977586161367242,354262.8360916856,1553193.5334702202,4.3842971241506214,1553193.5334702202,4.3842971241506214,0.763033027759297,0.09228406253140636,3.8611944754800214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611944754800214,1.2778636544128246,1.2782203341194238,3.021601296935103,6402.410565988851,15243.107769423557,6488.746178630671,0.00034391972074369355,23390.390924269046,2385.1560853368937,19395.29655482135,1977.7698352466286,0.8291993330773054,0.8291993330773054,35023.65532003202,35405.22815468563,0.9865465701590982,0.8,4226.984155477161,4273.035954225843,0.9865465701590982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5602449179725575,4.974462990464922,-2.3482120344705373,7.322675024935458,3.5,3.5,1.0,0.6,0.00027910735016410063,1.000059037198049,0.0002790908734209328,197.50355598027863,0.0,3.2718158400406957e-06,9.272326090675332,0.004975697729087262,9.480479566155512e-05,0.0001843025545025455,0.0007116280052620842,0.0922840625331926,0.0922840625331926,0.0922840625331926,0.09229364085926733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490278.5821211262,594.817568891834,0.0,0.0922840625331926,0.09228406253140636,0.09228406253140636,0.375,0.375,0.5,9.367532255762615,0.05690270027452016,0.05690270027452016,-3.240074875066057e-12,5.717035389807279e-05,0.05086712009421035,-3.240074875066057e-12,26036.578342713245,19866.76920533263,0.763033027759297,1.0194540910106404,0.6271918728801654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412060121037287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.246633180366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2273143604857,262.2273143604857,-10.92268563951427,246.61579517746796,277.83883354351156,121141.24447813486,121196.59907380668,-55.35459567182476,0.0,nan,277.83883354351156,4.688833543511578,271.594225870292,-1.5557741297079701,265.3496181971102,-7.800381802889774,259.1050105238645,-14.04498947613547,252.86040285066804,-20.28959714933194,246.61579517746796,-26.53420482253202,1.0,1.0,26022.012520719443,26022.012520719443,277.11220929864805,3.9622092986480766,277.11220929864805,277.11220929864805,76832.7602886459,76834.8489142418,-2.088625595890335,0.0,8546.071908451686,8546.071908451686,0.8894527000117072,3880.5004478574215,277.11220929864805,3.9622092986480766,1.0,0.002,0.15026875690209573,0.005092431449971199,0.00023282308736783823,0.0017671769126421893,0.11641154368391911,0.11641154368391911,0.0,1.0027569052883933e-14,1.0,1.0001042573694348,0.050867120097450425,0.09228406253140636,0.0,9.610462902082657e-06,12.295010880923648,0.0,1601847.1508397064,268.1216038888924,5.7170357138147665e-05,1.0,1279335.9702017298,2619.1782907334114,,,,,,,,,,,,,,,,,,,3.0
1280.0,-28.272016082102017,4.974400534606496,34.984538602051295,26.22262785388159,6.423022764425204,-24.802512197455165,-38.36138678072018,2.9535188796842635,-5.028454239088489,-5.028510029361512,39.968904844128495,41183.60008943743,25757.494702217617,25757.494702217617,66941.09479165505,76848.64352610156,76834.70183470998,25757.494702217617,102592.1965369276,102592.1965369276,102592.1965369276,128628.74996838506,124412.24639358296,4216.503574802103,0.0,90314.90539933216,54650.042974056996,39627.6249169724,26036.553431457458,65664.17834842986,19866.748975449053,1450.0,0.0,0.8868862315989884,2.8816692602955865,0.001494314320929203,1.0,1.0,-4.979023428475102,354262.05231752666,1553192.9316477869,4.3843051252231025,1553192.9316477869,4.3843051252231025,0.7630329808340137,0.09228410528469201,3.861198974101654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861198974101654,1.2778642306137238,1.2782208894250164,3.021603454889119,6402.415138434463,15243.107769423557,6488.743296022647,0.0003439185869623351,23390.378482203138,2385.154816599261,19395.28793851306,1977.768956627703,0.8291994057843147,0.8291994057843147,35023.68796447013,35405.22815468563,0.9865477195701859,0.8,4226.988095315005,4273.035954225843,0.9865477195701859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560241745133179,4.974400534606496,-2.348270311795101,7.322670846401597,3.5,3.5,1.0,0.6,0.0002790908734209328,1.0000591179304794,0.0002790743751214258,197.5040258253735,0.0,3.254215366618019e-06,9.222446348995467,0.00497895194445388,9.479940152550027e-05,0.00018429147189543256,0.000711586042218328,0.09228410528750733,0.09228410528750733,0.09228410528750733,0.09229342374039934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490277.1653827311,594.8180297678515,0.0,0.09228410528750733,0.09228410528469201,0.09228410528469201,0.375,0.375,0.5,9.367811809528337,0.05543940399479652,0.05543940399479652,-1.4097167877480388e-11,5.579027299518202e-05,0.04948660088638235,-1.4097167877480388e-11,26036.553431457458,19866.748975449053,0.7630329808340137,1.019446164946275,0.6271851887174675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412094122042542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.196753438686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2269850842392,262.2269850842392,-10.923014915760803,246.61523893796502,277.83873123051904,121143.31767127827,121198.36948545766,-55.051814179373395,0.0,nan,277.83873123051904,4.688731230519068,271.59403277200573,-1.5559672279942447,265.3493343135207,-7.800665686479249,259.1046358549607,-14.045364145039287,252.85993739646392,-20.290062603536057,246.61523893796502,-26.53476106203496,1.0,1.0,26022.012520719443,26022.012520719443,277.1121353405568,3.962135340556813,277.1121353405568,277.1121353405568,76832.63576708712,76834.70183470998,-2.0660676228580996,0.0,8546.071908451686,8546.071908451686,0.8894524163604014,3880.5049689721623,277.1121353405568,3.962135340556813,1.0,0.002,0.15025940726447698,0.005092462626662006,0.00023280857387361062,0.0017671914262481318,0.11640428693680531,0.11640428693680531,0.0,1.2174245986318333e-13,1.0,1.0001014281638139,0.049486600900479516,0.09228410528469201,0.0,9.349637717050096e-06,11.961329666181372,0.0,1601847.081900926,268.1215457609115,5.57902870923499e-05,1.0,1279336.165546668,2619.1774911112807,,,,,,,,,,,,,,,,,,,3.0
1281.0,-28.272589428150564,4.974338063855268,34.98453206986301,26.222474919073306,6.42293576846564,-24.803036908468226,-38.361896575055994,2.953383248702151,-5.028518926042921,-5.028573193880417,39.96888868705458,41183.295415382825,25757.496488669385,25757.496488669385,66940.79190405221,76848.50491842083,76834.5018599411,25757.496488669385,102591.99834861048,102591.99834861048,102591.99834861048,128628.52382701544,124411.89777380537,4216.626053210071,0.0,90314.97612292587,54649.946771519295,39627.810390451756,26036.525478404965,65664.33586885672,19866.72624126577,1450.0,0.0,0.8868859687455053,2.881662575760074,0.001494314320929203,1.0,1.0,-4.980598584866584,354261.1799224853,1553192.2354558408,4.384313956713207,1553192.2354558408,4.384313956713207,0.7630329268681988,0.09228414703887484,3.861204987974583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861204987974583,1.2778648922249334,1.27822153013719,3.0216065966502215,6402.421795449239,15243.107769423557,6488.739099202486,0.00034391693628528535,23390.360367865655,2385.1529694508986,19395.275393936747,1977.7676774369177,0.829199511632259,0.829199511632259,35023.73160438147,35405.22815468563,0.9865492561324464,0.8,4226.993362189982,4273.035954225843,0.9865492561324464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5602421307725365,4.974338063855268,-2.348333290421743,7.322671354277011,3.5,3.5,1.0,0.6,0.0002790743751214258,1.0000588404872688,0.0002790579552153647,197.50449346525534,0.0,3.2584805719048736e-06,9.234533940778412,0.004982210425025785,9.47940084119332e-05,0.00018428036670949262,0.0007115442711244782,0.09228414704384992,0.09228414704384992,0.09228414704384992,0.09229318229600368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490275.7790457884,594.8184806311374,0.0,0.09228414704384992,0.09228414703887484,0.09228414703887484,0.375,0.375,0.5,9.368082867399837,0.05396862309464723,0.05396862309464723,2.518163455533795e-11,5.4267837469978986e-05,0.04797460901380646,2.518163455533795e-11,26036.525478404965,19866.72624126577,0.7630329268681988,1.0194391067587252,0.6271790443085138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441212816953514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.208841030464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2266556453167,262.2266556453167,-10.923344354683252,246.61468400954192,277.8386272810959,121145.19135513331,121200.27036864309,-55.07901350978912,0.0,nan,277.8386272810959,4.688627281095933,271.5938386267876,-1.556161373212376,265.34904997249157,-7.8009500275084065,259.1042613181411,-14.045738681858893,252.85947266384238,-20.290527336157595,246.61468400954192,-26.53531599045806,1.0,1.0,26022.012520719443,26022.012520719443,277.11204877642564,3.962048776425661,277.11204877642564,277.11204877642564,76832.49359930813,76834.5018599411,-2.0082606329669943,0.0,8546.071908451686,8546.071908451686,0.8894520371679471,3880.511012914456,277.11204877642564,3.962048776425661,1.0,0.002,0.1502503432921867,0.005092491332768927,0.00023279449989137122,0.0017672055003272482,0.11639724994568561,0.11639724994568561,0.0,2.186193934217151e-13,1.0,1.000098329500581,0.04797460898862482,0.09228414703887484,0.0,9.06397246503503e-06,11.59586974884343,0.0,1601847.0052028603,268.12148107395706,5.426781228834443e-05,1.0,1279336.3829794705,2619.176601075423,,,,,,,,,,,,,,,,,,,3.0
1282.0,-28.2731597759259,4.974275626007463,34.98452544867345,26.222304277494572,6.422828139317027,-24.80356098440392,-38.362406264618016,2.953229347755969,-5.028581301911629,-5.0286340988242255,39.968873054191555,41183.004211577514,25757.492541441596,25757.492541441596,66940.4967530191,76848.38024371862,76834.31741146113,25757.492541441596,102591.80995290272,102591.80995290272,102591.80995290272,128628.30845836953,124411.56363492689,4216.744823442647,0.0,90315.05205972659,54649.85522789847,39627.996479809015,26036.498505466807,65664.49498527581,19866.704301210855,1450.0,0.0,0.8868857154889435,2.881656130396108,0.001494314320929203,1.0,1.0,-4.982109566314307,354260.33873636683,1553191.5618511061,4.384322465764249,1553191.5618511061,4.384322465764249,0.7630328746793469,0.09228418740633659,3.8612111309204966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612111309204966,1.277865638233149,1.2782222553700822,3.0216096398516754,6402.428243627945,15243.107769423557,6488.73503399859,0.0003439153373834889,23390.342821837836,2385.151180253995,19395.26324277026,1977.7664383627703,0.8291996141528261,0.8291996141528261,35023.776180902096,35405.22815468563,0.9865508256732349,0.8,4226.998742103775,4273.035954225843,0.9865508256732349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560241278688861,4.974275626007463,-2.3483946061010217,7.322670232108485,3.5,3.5,1.0,0.6,0.0002790579552153647,1.0000585330481755,0.0002790416220586578,197.50495866153992,0.0,3.2430052293503704e-06,9.19067681997895,0.004985453430255136,9.478861669016255e-05,0.00018426933852520215,0.0007115028210008677,0.0922841874066898,0.0922841874066898,0.0922841874066898,0.0922929495105551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490274.4347953395,594.8189178082954,0.0,0.0922841874066898,0.09228418740633659,0.09228418740633659,0.375,0.375,0.5,9.368345730458268,0.05250118847766316,0.05250118847766316,9.606537787476555e-12,5.279691259829633e-05,0.04652453250992039,9.606537787476555e-12,26036.498505466807,19866.704301210855,0.7630328746793469,1.0194321416471628,0.6271730898229267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412162057238884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.164983909664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2263244701106,262.2263244701106,-10.923675529889351,246.61413048413843,277.8385184560884,121146.85501795184,121202.22432059176,-55.36930263993641,0.0,nan,277.8385184560884,4.688518456088445,271.59364086169415,-1.5563591383058224,265.3487632673205,-7.801236732679456,259.1038856729015,-14.04611432709845,252.85900807852065,-20.290991921479332,246.61413048413843,-26.53586951586155,1.0,1.0,26022.012520719443,26022.012520719443,277.11196628864445,3.9619662886444758,277.11196628864445,277.11196628864445,76832.2781111005,76834.31741146113,-2.039300360629568,0.0,8546.071908451686,8546.071908451686,0.8894516498369363,3880.517186575099,277.11196628864445,3.9619662886444758,1.0,0.002,0.15024155328699615,0.0050925192353396985,0.0002327808514809806,0.0017672191485068006,0.11639042574049029,0.11639042574049029,0.0,-1.2218958483911635e-14,1.0,1.0000953577069045,0.04652453250031385,0.09228418740633659,0.0,8.790005121521026e-06,11.24537520140378,0.0,1601846.9312407894,268.12141869808835,5.279690299175854e-05,1.0,1279336.592634189,2619.1757428786505,,,,,,,,,,,,,,,,,,,3.0
1283.0,-28.273728595814422,4.974213244582044,34.98451874801069,26.222162797953956,6.422744315552044,-24.804081304683667,-38.36290781674904,2.9530970243879024,-5.0286425041889515,-5.028693850880862,39.96885751824463,41182.66568836422,25757.485770816984,25757.485770816984,66940.1514591812,76848.23671450738,76834.13806278544,25757.485770816984,102591.62383360243,102591.62383360243,102591.62383360243,128628.09580340057,124411.23584523547,4216.859958165114,0.0,90315.11084936117,54649.71853408034,39628.213683645365,26036.471969798153,65664.68565344352,19866.68270580271,1450.0,0.0,0.8868854677461244,2.8816498071493877,0.001494314320929203,1.0,1.0,-4.983588904256294,354259.5134747989,1553190.8924237972,4.384330789564773,1553190.8924237972,4.384330789564773,0.7630328229127091,0.0922842263280159,3.8612152833883058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612152833883058,1.2778662841982222,1.2782228806427496,3.0216113619516665,6402.43189255118,15243.107769423557,6488.732733545363,0.00034391443258660577,23390.332892836675,2385.1501677776487,19395.256366561618,1977.7657371846267,0.8291996721646251,0.8291996721646251,35023.80631343462,35405.22815468563,0.9865518866410005,0.8,4227.002378781226,4273.035954225843,0.9865518866410005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560239817121652,4.974213244582044,-2.3484550626864653,7.3226683072685095,3.5,3.5,1.0,0.6,0.0002790416220586578,1.000058376511589,0.0002790253335330412,197.5054226135049,0.0,3.2258794402089845e-06,9.142142333552261,0.004988679309695345,9.478331132633928e-05,0.0001842583107323185,0.0007114610054909397,0.09228422632810855,0.09228422632810855,0.09228422632810855,0.0922927212101447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490273.1297036356,594.8193422321941,0.0,0.09228422632810855,0.0922842263280159,0.0922842263280159,0.375,0.375,0.5,9.368600576789902,0.051042918184691644,0.051042918184691644,-7.275957614183426e-12,5.1346691918752185e-05,0.045104946624576314,-7.275957614183426e-12,26036.471969798153,19866.68270580271,0.7630328229127091,1.019423923118572,0.6271661133917963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412195767878977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.116449423236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2259941773413,262.2259941773413,-10.924005822658671,246.61357858697525,277.8384097677123,121148.75293393231,121203.97470249879,-55.22176856647012,0.0,nan,277.8384097677123,4.688409767712301,271.59344353156314,-1.5565564684368383,265.3484772954299,-7.801522704570061,259.1035110592527,-14.046488940747281,252.85854482311456,-20.29145517688542,246.61357858697525,-26.536421413024726,1.0,1.0,26022.012520719443,26022.012520719443,277.11188555049296,3.9618855504929797,277.11188555049296,277.11188555049296,76832.12847097249,76834.13806278544,-2.0095918129518395,0.0,8546.071908451686,8546.071908451686,0.8894513880114197,3880.5213598052474,277.11188555049296,3.9618855504929797,1.0,0.002,0.15023303148848483,0.005092546155518286,0.00023276761918332773,0.0017672323807651651,0.11638380959166386,0.11638380959166386,0.0,-5.150697576783436e-14,1.0,1.00009244838263,0.04510494663185227,0.0922842263280159,0.0,8.521798427985158e-06,10.90225031678888,0.0,1601846.8586599987,268.121357495811,5.13466991947098e-05,1.0,1279336.7983202275,2619.1749009275736,,,,,,,,,,,,,,,,,,,3.0
1284.0,-28.27429595250158,4.974150937802832,34.98451197509343,26.222019118163757,6.4226657226768324,-24.80459978498702,-38.36341282641513,2.9529695551170985,-5.028702765482478,-5.028752679011799,39.96884203168037,41182.36318423484,25757.47681329767,25757.47681329767,66939.83999753252,76848.09423783858,76833.96230496485,25757.47681329767,102591.43911826253,102591.43911826253,102591.43911826253,128627.88489238729,124410.91336559308,4216.971526794206,0.0,90315.17736230385,54649.624550511006,39628.392013103155,26036.44577412476,65664.83778722791,19866.661376541004,1450.0,0.0,0.886885224524667,2.8816435817660735,0.001494314320929203,1.0,1.0,-4.985041018090101,354258.70097580395,1553190.225123418,4.384338961457158,1553190.225123418,4.384338961457158,0.7630327714040239,0.09228426387384162,3.861220928726296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861220928726296,1.2778669076063978,1.2782234834092394,3.021614305639105,6402.43812987163,15243.107769423557,6488.728801214249,0.0003439128859580095,23390.31592064228,2385.148437095469,19395.244612560768,1977.7645386101033,0.829199771322635,0.829199771322635,35023.84727902311,35405.22815468563,0.9865533290414978,0.8,4227.007322893766,4273.035954225843,0.9865533290414978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560237883471919,4.974150937802832,-2.348514822907238,7.32266576071007,3.5,3.5,1.0,0.6,0.0002790253335330412,1.0000582266115954,0.00027900908777925553,197.5058853738957,0.0,3.21707213565232e-06,9.117182432438675,0.004991896381830997,9.477796966629324e-05,0.00018424736386674797,0.0007114197774249364,0.09228426387477756,0.09228426387477756,0.09228426387477756,0.09229249651469927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490271.8628181549,594.8197542108563,0.0,0.09228426387477756,0.09228426387384162,0.09228426387384162,0.375,0.375,0.5,9.368847556079125,0.0495973199900277,0.0495973199900277,2.2737367544323206e-12,4.991352932393056e-05,0.04371166092170142,2.2737367544323206e-12,26036.44577412476,19866.661376541004,0.7630327714040239,1.0194168180912282,0.6271600535689588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412229388361415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.09148952213,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.225665215112,262.225665215112,-10.924334784888003,246.61302832230066,277.838302107928,121150.74832348373,121205.74763791035,-54.999314426625695,0.0,nan,277.838302107928,4.688302107927996,271.5932473508041,-1.5567526491958574,265.3481925936883,-7.801807406311696,259.1031378365321,-14.046862163467893,252.85808307941866,-20.291916920581315,246.61302832230066,-26.536971677699313,1.0,1.0,26022.012520719443,26022.012520719443,277.11180615644327,3.961806156443288,277.11180615644327,277.11180615644327,76831.98817160694,76833.96230496485,-1.9741333579149796,0.0,8546.071908451686,8546.071908451686,0.889451032055881,3880.5270333699277,277.11180615644327,3.961806156443288,1.0,0.002,0.1502247729278694,0.005092572072723645,0.0002327547951892427,0.001767245204861759,0.11637739759462135,0.11637739759462135,0.0,5.100173755545612e-14,1.0,1.0000895929407916,0.043711660919427686,0.09228426387384162,0.0,8.258560663997072e-06,10.565482231014764,0.0,1601846.787187341,268.1212972345175,4.991352705019381e-05,1.0,1279337.0008256575,2619.1740719963173,,,,,,,,,,,,,,,,,,,3.0
1285.0,-28.274863017891143,4.974088704015313,34.984505127044635,26.221900758706056,6.422604575583184,-24.805116258546597,-38.363913784828014,2.952857816093853,-5.0287630337060705,-5.0288115109563405,39.96882631753621,41182.0205081731,25757.468053552006,25757.468053552006,66939.4885617251,76847.93543142105,76833.78305820795,25757.468053552006,102591.25111175995,102591.25111175995,102591.25111175995,128627.67060503688,124410.59105667619,4217.079548360697,0.0,90315.22600625285,54649.48922352665,39628.59642525133,26036.419493276935,65665.01591852827,19866.639965439383,1450.0,0.0,0.8868849821070941,2.8816373560311224,0.001494314320929203,1.0,1.0,-4.986486747455729,354257.8884254687,1553189.5480174588,4.384347106343208,1553189.5480174588,4.384347106343208,0.7630327192481017,0.09228430011502209,3.8612242231924103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612242231924103,1.2778674581241063,1.2782240133195635,3.0216155819952095,6402.440834317056,15243.107769423557,6488.727096179374,0.0003439122153516681,23390.308561666843,2385.1476866888124,19395.239516097427,1977.7640189154733,0.829199814314689,0.829199814314689,35023.87118542377,35405.22815468563,0.9865541707873011,0.8,4227.010208143061,4273.035954225843,0.9865541707873011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56023599251536,4.974088704015313,-2.348574566361945,7.322663270377258,3.5,3.5,1.0,0.6,0.00027900908777925553,1.0000581969838562,0.0002789928512367961,197.5063478985584,0.0,3.2086319850077202e-06,9.093263045511879,0.004995105013816005,9.477267113254669e-05,0.00018423641664670884,0.0007113781147504416,0.09228430011846896,0.09228430011846896,0.09228430011846896,0.09229227189175605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490270.6325995469,594.8201542322072,0.0,0.09228430011846896,0.09228430011502209,0.09228430011502209,0.375,0.375,0.5,9.369086709500374,0.048163463135040274,0.048163463135040274,1.9326762412674725e-12,4.847725028866989e-05,0.042324763500630525,1.9326762412674725e-12,26036.419493276935,19866.639965439383,0.7630327192481017,1.0194087007422352,0.627153133706209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412262922508325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.0675701352,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22533895397675,262.22533895397675,-10.924661046023232,246.6124796022062,277.8381983057451,121152.84442110462,121207.39213973572,-54.54771863110295,0.0,nan,277.8381983057451,4.688198305745118,271.5930545650613,-1.5569454349386547,265.34791082433685,-7.802089175663127,259.1027670836015,-14.047232916398457,252.85762334290965,-20.29237665709033,246.6124796022062,-26.53752039779377,1.0,1.0,26022.012520719443,26022.012520719443,277.11172635032966,3.961726350329684,277.11172635032966,277.11172635032966,76831.90271398249,76833.78305820795,-1.8803442254575202,0.0,8546.071908451686,8546.071908451686,0.8894508243298359,3880.530344308372,277.11172635032966,3.961726350329684,1.0,0.002,0.15021677639824965,0.005092596819155262,0.00023274237718117226,0.001767257622968726,0.11637118859058612,0.11637118859058612,0.0,1.498983229208939e-13,1.0,1.0000867505739752,0.04232476349869785,0.09228430011502209,0.0,7.996529779378515e-06,10.230258044408544,0.0,1601846.715702087,268.1212369662939,4.847724835599365e-05,1.0,1279337.2033441777,2619.1732430118445,,,,,,,,,,,,,,,,,,,3.0
