time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1286.0,-28.275427738127277,4.974026663068096,34.98449826335257,26.221761130169057,6.422531777618465,-24.80563178654255,-38.364414603542514,2.9527358260138667,-5.02881739698978,-5.028864565327303,39.968812169999524,41181.714820042114,25757.444913118146,25757.444913118146,66939.15973316025,76847.79099931454,76833.64494278117,25757.444913118146,102591.08985589932,102591.08985589932,102591.08985589932,128627.48565785216,124410.30131344375,4217.184344408407,0.0,90315.29265277942,54649.3938685869,39628.77642688058,26036.39580195284,65665.17222883341,19866.62066529962,1450.0,0.0,0.8868847634109533,2.8816317418952035,0.001494314320929203,1.0,1.0,-4.987795679785393,354257.15567280026,1553188.9384152743,4.3843544542254325,1553188.9384152743,4.3843544542254325,0.7630326722798375,0.09228433483374886,3.861230115479431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861230115479431,1.2778680560676319,1.2782245906806904,3.0216187791418374,6402.447608687114,15243.107769423557,6488.722825203036,0.00034391053554270594,23390.29012819284,2385.1458069975824,19395.226749863337,1977.7627171218855,0.829199922000362,0.829199922000362,35023.913942986284,35405.22815468563,0.9865556762840036,0.8,4227.015368527881,4273.035954225843,0.9865556762840036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56023099721563,4.974026663068096,-2.348630028649928,7.322656691718024,3.5,3.5,1.0,0.6,0.0002789928512367961,1.0000579565643337,0.0002789766827067372,197.50680851226065,0.0,3.2068202036616412e-06,9.088128457177092,0.004998311834019667,9.476737434993386e-05,0.00018422547688686224,0.0007113369593941124,0.09228433483505795,0.09228433483505795,0.09228433483505795,0.09229206932556674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490269.44431952003,594.8205406670252,0.0,0.09228433483505795,0.09228433483374886,0.09228433483374886,0.375,0.375,0.5,9.3693187441831,0.04676317219957582,0.04676317219957582,1.2676082405960187e-11,4.716833751672311e-05,0.04106888554190391,1.2676082405960187e-11,26036.39580195284,19866.62066529962,0.7630326722798375,1.0194012664717786,0.6271469855668683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412296439585477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.06243554687,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2250140568486,262.2250140568486,-10.924985943151398,246.6119324450195,277.8380956686785,121154.8613981489,121209.18106809254,-54.31966994362334,0.0,nan,277.8380956686785,4.6880956686785,271.59286302396043,-1.5571369760395442,265.3476303792146,-7.8023696207853845,259.1023977344677,-14.047602265532305,252.85716508975096,-20.292834910249013,246.6119324450195,-26.538067554980472,1.0,1.0,26022.012520719443,26022.012520719443,277.11165713468273,3.9616571346827527,277.11165713468273,277.11165713468273,76831.74483440432,76833.64494278117,-1.900108376852586,0.0,8546.071908451686,8546.071908451686,0.889450452803242,3880.536266056828,277.11165713468273,3.9616571346827527,1.0,0.002,0.15020901714521182,0.005092621581350234,0.0002327303295927986,0.001767269670416284,0.1163651647963993,0.1163651647963993,0.0,9.082578439345568e-15,1.0,1.0000841767094226,0.04106888552922783,0.09228433483374886,0.0,7.759253021828403e-06,9.926702478059388,0.0,1601846.6512010808,268.1211826030102,4.716832484064071e-05,1.0,1279337.3859743322,2619.172495438246,,,,,,,,,,,,,,,,,,,3.0
1287.0,-28.275990733465864,4.97396472880587,34.98449133506477,26.22160945264625,6.422440521394398,-24.806147607983082,-38.36491542225701,2.952597395866403,-5.028875763231895,-5.028921527972826,39.968796578418356,41181.408486010376,25757.43211120514,25757.43211120514,66938.84059721552,76847.65654623117,76833.47223838509,25757.43211120514,102590.90434959023,102590.90434959023,102590.90434959023,128627.27456690095,124409.98884193074,4217.285724970206,0.0,90315.35884619817,54649.287629939456,39628.968018065236,26036.37021731071,65665.33823537594,19866.599800699412,1450.0,0.0,0.8868845300584569,2.8816257141668165,0.001494314320929203,1.0,1.0,-4.9891909282756615,354256.3689417732,1553188.2665901224,4.384362294543277,1553188.2665901224,4.384362294543277,0.7630326207103468,0.09228436848647976,3.861235262031112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861235262031112,1.2778687299605618,1.2782252440993067,3.0216212131196603,6402.452765994051,15243.107769423557,6488.719573691788,0.00034390925670362775,23390.276094881072,2385.1443759980293,19395.217030878626,1977.7617260612571,0.8292000039761498,0.8292000039761498,35023.95128908662,35405.22815468563,0.9865569912431287,0.8,4227.019875806546,4273.035954225843,0.9865569912431287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560228233680902,4.97396472880587,-2.3486883234201823,7.322653052226053,3.5,3.5,1.0,0.6,0.0002789766827067372,1.0000577797999142,0.000278960564421141,197.5072677208937,0.0,3.193394770272086e-06,9.050080778951092,0.005001505228789939,9.47620778408437e-05,0.00018421460486589346,0.0007112959280893159,0.09228436848706921,0.09228436848706921,0.09228436848706921,0.09229185198786506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490268.28538880846,594.8209174687759,0.0,0.09228436848706921,0.09228436848647976,0.09228436848647976,0.375,0.375,0.5,9.369543249185131,0.045376655611050865,0.045376655611050865,-5.695710569852963e-11,4.576474094619698e-05,0.039730599697179514,-5.695710569852963e-11,26036.37021731071,19866.599800699412,0.7630326207103468,1.019393829317908,0.6271407350160375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412329818196246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.02438786864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22468875450414,262.22468875450414,-10.925311245495834,246.6113866967006,277.83799081230626,121156.63658850356,121211.02400535427,-54.3874168507275,0.0,nan,277.83799081230626,4.687990812306282,271.59266998920106,-1.5573300107989212,265.3473491660628,-7.80265083393715,259.10202834293193,-14.047971657068047,252.85670751982232,-20.293292480177655,246.6113866967006,-26.53861330329937,1.0,1.0,26022.012520719443,26022.012520719443,277.11157996340825,3.961579963408269,277.11157996340825,277.11157996340825,76831.5620486889,76833.47223838509,-1.9101896961947205,0.0,8546.071908451686,8546.071908451686,0.8894501282974323,3880.5414383412676,277.11157996340825,3.961579963408269,1.0,0.002,0.15020151073876625,0.005092644487043073,0.0002327186718771415,0.001767281328124406,0.11635933593857074,0.11635933593857074,0.0,1.547373340571312e-15,1.0,1.0000814339381163,0.03973059975413662,0.09228436848647976,0.0,7.506406441880753e-06,9.603227867302124,0.0,1601846.5819532122,268.1211242367681,4.576479790330268e-05,1.0,1279337.5820582407,2619.1716927937373,,,,,,,,,,,,,,,,,,,3.0
1288.0,-28.27655233604861,4.973902988388591,34.98448438682199,26.221484562288992,6.422378958414892,-24.80665920658712,-38.36541184047235,2.9524858289402935,-5.0289297750570086,-5.028974234787086,39.968782145942185,41181.08649727376,25757.408849677366,25757.408849677366,66938.49534695112,76847.50365544588,76833.32989020634,25757.408849677366,102590.7387398837,102590.7387398837,102590.7387398837,128627.08528196347,124409.70134525398,4217.383936709487,0.0,90315.41632061906,54649.17555990471,39629.15640079372,26036.346542079777,65665.5029428735,19866.58049291447,1450.0,0.0,0.8868843141612933,2.8816201368958265,0.001494314320929203,1.0,1.0,-4.990480401117168,354255.6409921956,1553187.6447111454,4.384369548388823,1553187.6447111454,4.384369548388823,0.7630325729766358,0.09228440080673318,3.8612400452285085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612400452285085,1.2778692794214646,1.27822577311537,3.0216236569804895,6402.457944241893,15243.107769423557,6488.716308951733,0.0003439079726669335,23390.262004618307,2385.1429391910906,19395.207272352123,1977.7607309684881,0.8292000862804625,0.8292000862804625,35023.98599848721,35405.22815468563,0.9865582133641629,0.8,4227.024064863485,4273.035954225843,0.9865582133641629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560223212240762,4.973902988388591,-2.3487434507520955,7.322646439140687,3.5,3.5,1.0,0.6,0.000278960564421141,1.0000576371218013,0.0002789444868637758,197.50772579535465,0.0,3.1834785484498518e-06,9.02197820630688,0.005004688707338389,9.475682814003276e-05,0.0001842037362811082,0.0007112548430093265,0.09228440080757086,0.09228440080757086,0.09228440080757086,0.0922916508938274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490267.16586300865,594.8212814894686,0.0,0.09228440080757086,0.09228440080673318,0.09228440080673318,0.375,0.375,0.5,9.369760751720868,0.0440185940125275,0.0440185940125275,-1.6143530956469476e-11,4.445973007705106e-05,0.038493833669917876,-1.6143530956469476e-11,26036.346542079777,19866.58049291447,0.7630325729766358,1.0193860146808755,0.6271342585025161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412363095000171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.996285295994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2243659466366,262.2243659466366,-10.925634053363353,246.61084261161065,277.8378892816601,121158.74161713345,121212.711983701,-53.97036656751242,0.0,nan,277.8378892816601,4.687889281660148,271.59247994766304,-1.5575200523369404,265.347070613635,-7.802929386364951,259.10166127962714,-14.04833872037284,252.85625194562385,-20.293748054376124,246.61084261161065,-26.539157388389327,1.0,1.0,26022.012520719443,26022.012520719443,277.11151060003175,3.9615106000317724,277.11151060003175,277.11151060003175,76831.43951927991,76833.32989020634,-1.89037092642684,0.0,8546.071908451686,8546.071908451686,0.8894498267021422,3880.546245454651,277.11151060003175,3.9615106000317724,1.0,0.002,0.15019423799829654,0.005092667141953893,0.00023270737825271105,0.0017672926217401318,0.11635368912635552,0.11635368912635552,0.0,-7.157035381011312e-15,1.0,1.0000788992138212,0.03849383368606141,0.09228440080673318,0.0,7.272740437547882e-06,9.304291485828708,0.0,1601846.5178623705,268.12107022494297,4.445974622058202e-05,1.0,1279337.763491776,2619.1709501189657,,,,,,,,,,,,,,,,,,,3.0
1289.0,-28.2771123720434,4.973841369296649,34.98447737756454,26.221342908125393,6.42229449236918,-24.80717168559485,-38.36590836346147,2.9523538058804166,-5.028987124587161,-5.029030199957033,39.96876648860404,41180.76574610129,25757.39429082823,25757.39429082823,66938.16003692952,76847.36389317526,76833.15832065899,25757.39429082823,102590.55261148722,102590.55261148722,102590.55261148722,128626.87389215939,124409.3950719805,4217.478820178887,0.0,90315.47553386718,54649.0532829652,39629.35805655776,26036.321280672168,65665.67933722993,19866.559873397124,1450.0,0.0,0.88688408612101,2.8816142148235575,0.001494314320929203,1.0,1.0,-4.991840426913029,354254.86804144544,1553186.970053586,4.384377210228974,1553186.970053586,4.384377210228974,0.7630325213472031,0.0922844320785044,3.8612442855030995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612442855030995,1.2778699234752042,1.278226396802688,3.0216254523013846,6402.461748311437,15243.107769423557,6488.713910575792,0.0003439070293784938,23390.251653580515,2385.141883678985,19395.20010344594,1977.7599999435017,0.8292001467404895,0.8292001467404895,35024.01676814667,35405.22815468563,0.9865592967668201,0.8,4227.0277784354075,4273.035954225843,0.9865592967668201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560220069438185,4.973841369296649,-2.3488009308677373,7.322642300164387,3.5,3.5,1.0,0.6,0.0002789444868637758,1.0000574766007628,0.0002789284550043261,197.50818259384175,0.0,3.17544179154256e-06,8.999202037231615,0.005007864149129931,9.475157760001877e-05,0.00018419290926375702,0.0007112138183248727,0.09228443207861954,0.09228443207861954,0.09228443207861954,0.0922914374930449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490266.07583280443,594.8216358402683,0.0,0.09228443207861954,0.0922844320785044,0.0922844320785044,0.375,0.375,0.5,9.369970914075028,0.04267247747907277,0.04267247747907277,3.240074875066057e-12,4.3075369887901616e-05,0.0371897730440196,3.240074875066057e-12,26036.321280672168,19866.559873397124,0.7630325213472031,1.0193781700355933,0.6271276892547638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441239628962786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.97350912692,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22404324000695,262.22404324000695,-10.925956759993028,246.6102999497142,277.8377865302965,121160.54408853981,121214.49752765858,-53.95343911874004,0.0,nan,277.8377865302965,4.687786530296535,271.5922892141919,-1.5577107858080694,265.3467918980621,-7.803208101937855,259.10129458194496,-14.048705418055022,252.8557972658318,-20.29420273416818,246.6102999497142,-26.539700050285774,1.0,1.0,26022.012520719443,26022.012520719443,277.1114345590247,3.961434559024724,277.1114345590247,277.1114345590247,76831.2743304284,76833.15832065899,-1.8839902305917349,0.0,8546.071908451686,8546.071908451686,0.8894495593397398,3880.550506930615,277.1114345590247,3.961434559024724,1.0,0.002,0.15018721163815368,0.005092688089869012,0.00023269646479559723,0.0017673035351761979,0.11634823239779861,0.11634823239779861,0.0,-2.8204868995906907e-14,1.0,1.000076226555846,0.03718977304077953,0.0922844320785044,0.0,7.026360064630495e-06,8.98908912419951,0.0,1601846.4498128823,268.1210128754128,4.307536664782674e-05,1.0,1279337.9561416244,2619.17016153198,,,,,,,,,,,,,,,,,,,3.0
1290.0,-28.277672721696277,4.973780031919122,34.98447038893939,26.22126534059646,6.422275926063473,-24.80767785690832,-38.36640020655466,2.952281060965079,-5.02903653776508,-5.029078408292995,39.96875306545004,41180.404655018414,25757.3604835462,25757.3604835462,66937.76513856462,76847.17928386775,76833.0438362634,25757.3604835462,102590.4043198096,102590.4043198096,102590.4043198096,128626.7038639186,124409.13306169676,4217.570802221845,0.0,90315.50899766808,54648.91035325462,39629.554049348284,26036.299544108995,65665.85359345729,19866.54213448405,1450.0,0.0,0.8868838894549151,2.8816091137344193,0.001494314320929203,1.0,1.0,-4.993017069871314,354254.2022231382,1553186.3916649574,4.384383817941654,1553186.3916649574,4.384383817941654,0.7630324770548693,0.09228446188557404,3.861246632239467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861246632239467,1.2778702930815988,1.278226746024484,3.021626414781133,6402.463787690529,15243.107769423557,6488.712624789626,0.00034390652367613614,23390.246104348527,2385.1413178148023,19395.196260145043,1977.759608035878,0.8292001791524222,0.8292001791524222,35024.03379729537,35405.22815468563,0.9865598963648794,0.8,4227.029833673248,4273.035954225843,0.9865598963648794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560212771497799,4.973780031919122,-2.348852657077665,7.322632688996787,3.5,3.5,1.0,0.6,0.0002789284550043261,1.000057509054408,0.00027891241501507594,197.50863964998888,0.0,3.1664234235069647e-06,8.973643982218737,0.005011030572553438,9.474637681313173e-05,0.00018418207819119437,0.0007111724291346155,0.09228446188486286,0.09228446188486286,0.09228446188486286,0.09229125365141667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490265.0275556297,594.8219766979375,0.0,0.09228446188486286,0.09228446188557404,0.09228446188557404,0.375,0.375,0.5,9.370174665645834,0.0413671723281368,0.0413671723281368,-1.2221335055073723e-11,4.1870527923038026e-05,0.036061338421689015,-1.2221335055073723e-11,26036.299544108995,19866.54213448405,0.7630324770548693,1.019369451175977,0.6271205261408721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412429391803467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.9479510719,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2237265785865,262.2237265785865,-10.926273421413498,246.6097589971708,277.83769415999694,121163.0152696866,121215.95800808947,-52.942738402881616,0.0,nan,277.83769415999694,4.6876941599969655,271.592107127447,-1.5578928725529977,265.3465200948605,-7.803479905139454,259.10093306230436,-14.049066937695613,252.8553460297391,-20.294653970260867,246.6097589971708,-26.54024100282919,1.0,1.0,26022.012520719443,26022.012520719443,277.1113729545464,3.961372954546448,277.1113729545464,277.1113729545464,76831.25314690407,76833.0438362634,-1.7906893593317363,0.0,8546.071908451686,8546.071908451686,0.889449411370742,3880.5528654006644,277.1113729545464,3.961372954546448,1.0,0.002,0.15018039847568523,0.00509270952874791,0.0002326858854038814,0.0017673141139729943,0.11634294270194069,0.11634294270194069,0.0,-6.23124381954332e-13,1.0,1.0000739138294643,0.03606133843391035,0.09228446188557404,0.0,6.813161543877363e-06,8.71633729504025,0.0,1601846.3911627375,268.1209634622349,4.187054014437308e-05,1.0,1279338.1220900556,2619.169482244039,,,,,,,,,,,,,,,,,,,3.0
1291.0,-28.27823197489796,4.973718805589577,34.98446332802689,26.22108900630849,6.422165219076488,-24.80819225548395,-38.36689697401596,2.9521254996298985,-5.0290939825611645,-5.0291344600811305,39.96873700207878,41180.11836599642,25757.347159102068,25757.347159102068,66937.4655250985,76847.0627436903,76832.86423686479,25757.347159102068,102590.21139596685,102590.21139596685,102590.21139596685,128626.48549891516,124408.82601570776,4217.659483207401,0.0,90315.5907911547,54648.82204565791,39629.74305055199,26036.274102948308,65666.01715350029,19866.521347484504,1450.0,0.0,0.8868836624429689,2.881603182605304,0.001494314320929203,1.0,1.0,-4.994370421165172,354253.42807849916,1553185.699512917,4.384391445236053,1553185.699512917,4.384391445236053,0.7630324242605377,0.09228449090499022,3.8612536953902175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612536953902175,1.2778710460002813,1.2782274786550831,3.021630161725542,6402.471727016111,15243.107769423557,6488.707619170847,0.0003439045549638472,23390.224501171353,2385.1391149038004,19395.181298015534,1977.758082323274,0.829200305326024,0.8292003053260241,35024.085051205606,35405.22815468563,0.9865617010207163,0.8,4227.0360194772275,4273.035954225843,0.9865617010207163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560209895164859,4.973718805589577,-2.348910095363392,7.322628900952969,3.5,3.5,1.0,0.6,0.00027891241501507594,1.0000573967829274,0.0002788964072585293,197.5090958136191,0.0,3.168036456802182e-06,8.978215318577384,0.005014198609010241,9.474112422332648e-05,0.00018417129079174947,0.000711132077154429,0.09228449090723567,0.09228449090723567,0.09228449090723567,0.09229104006775708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490264.0016158433,594.8223101482427,0.0,0.09228449090723567,0.09228449090499022,0.09228449090499022,0.375,0.375,0.5,9.370371140733067,0.04006622409605143,0.04006622409605143,3.467448550509289e-12,4.047751997404703e-05,0.034764038915966466,3.467448550509289e-12,26036.274102948308,19866.521347484504,0.7630324242605377,1.019362349457347,0.6271146043429762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412462512662652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.95252240827,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2234065864977,262.2234065864977,-10.926593413502303,246.60921879492346,277.837594378065,121164.52507611201,121218.02467009438,-53.49959398236902,0.0,nan,277.837594378065,4.6875943780650005,271.59191926145377,-1.5580807385462094,265.3462441448066,-7.803755855193401,259.10056902818434,-14.049430971815639,252.85489391155306,-20.295106088446914,246.60921879492346,-26.540781205076513,1.0,1.0,26022.012520719443,26022.012520719443,277.11129588732564,3.9612958873256616,277.11129588732564,277.11129588732564,76831.012593516,76832.86423686479,-1.8516433487820905,0.0,8546.071908451686,8546.071908451686,0.8894489660170969,3880.5599638671683,277.11129588732564,3.9612958873256616,1.0,0.002,0.1501738304173146,0.005092728416417269,0.0002326756819914909,0.001767324318159348,0.11633784099574544,0.11633784099574544,0.0,1.5083897672574231e-13,1.0,1.0000712550001585,0.03476403891249902,0.09228449090499022,0.0,6.568058498382171e-06,8.402768892391084,0.0,1601846.322990793,268.1209060174388,4.0477516506598477e-05,1.0,1279338.3150379728,2619.168692437589,,,,,,,,,,,,,,,,,,,3.0
1292.0,-28.27878824167494,4.973657794309311,34.984456250204424,26.22096575740727,6.42209892008054,-24.808699525510278,-38.367388921882934,2.9520102038436447,-5.0291462417247885,-5.029185449641444,39.968722392236764,41179.78874613502,25757.321353173193,25757.321353173193,66937.11009930821,76846.91180290496,76832.72207960118,25757.321353173193,102590.04343277437,102590.04343277437,102590.04343277437,128626.29439327415,124408.5492402319,4217.7451530422395,0.0,90315.64230175789,54648.693930115645,39629.942635158055,26036.250960499776,65666.19359565782,19866.502438810472,1450.0,0.0,0.8868834559230416,2.881597787184483,0.001494314320929203,1.0,1.0,-4.9955970310907105,354252.7238513093,1553185.0699914207,4.384398384028629,1553185.0699914207,4.384398384028629,0.7630323762415112,0.09228451866339123,3.8612573292069987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612573292069987,1.277871612494201,1.2782280248500903,3.0216316658529117,6402.474914081517,15243.107769423557,6488.705609759289,0.0003439037646648565,23390.2158290772,2385.1382305962993,19395.175291749918,1977.7574698546312,0.8292003559727352,0.8292003559727352,35024.111420070454,35405.22815468563,0.9865626294716153,0.8,4227.039201919862,4273.035954225843,0.9865626294716153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560204324467682,4.973657794309311,-2.3489637702033237,7.322621564512635,3.5,3.5,1.0,0.6,0.0002788964072585293,1.000057090532958,0.00027888048582296206,197.50954954312616,0.0,3.1616775215301586e-06,8.960194096016469,0.005017360286531771,9.473592285883611e-05,0.0001841604843996932,0.0007110910201386265,0.09228451866435469,0.09228451866435469,0.09228451866435469,0.09229084577411961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490263.01486208424,594.8226309033871,0.0,0.09228451866435469,0.09228451866339123,0.09228451866339123,0.375,0.375,0.5,9.370560953963526,0.038788562922434267,0.038788562922434267,6.514255801448599e-11,3.920791664313583e-05,0.033588418550721144,6.514255801448599e-11,26036.250960499776,19866.502438810472,0.7630323762415112,1.0193541978613243,0.6271078996858138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412495568857093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.9345011857,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2230881779025,262.2230881779025,-10.926911822097452,246.60868012610248,277.8374962296948,121166.48271716957,121219.71756674426,-53.234849574710665,0.0,nan,277.8374962296948,4.68749622969483,271.59173300899874,-1.5582669910012328,265.3459697882503,-7.804030211749705,259.100206567544,-14.049793432456,252.8544433468249,-20.295556653175083,246.60868012610248,-26.541319873897493,1.0,1.0,26022.012520719443,26022.012520719443,277.1112282635426,3.961228263542637,277.1112282635426,277.1112282635426,76830.87311361998,76832.72207960118,-1.8489659812039463,0.0,8546.071908451686,8546.071908451686,0.8894487368935712,3880.5636158530338,277.1112282635426,3.961228263542637,1.0,0.002,0.15016748447244427,0.0050927472524076485,0.00023266582515899165,0.001767334174831599,0.11633291257949582,0.11633291257949582,0.0,-9.409140133698202e-15,1.0,1.000068845540473,0.033588418485578586,0.09228451866339123,0.0,6.3459448314008035e-06,8.118611481780626,0.0,1601846.2609692807,268.1208537582752,3.920785150057782e-05,1.0,1279338.4905598878,2619.167973962432,,,,,,,,,,,,,,,,,,,3.0
1293.0,-28.27934230851358,4.9735969192268215,34.98444911125145,26.220818410534434,6.422011952838341,-24.809206882373683,-38.36788086974991,2.951876526695449,-5.02920212721051,-5.029239977731567,39.968706472397756,41179.48462407379,25757.30500966785,25757.30500966785,66936.78963374163,76846.77800714588,76832.5484846086,25757.30500966785,102589.85349427645,102589.85349427645,102589.85349427645,128626.07959718347,124408.25196390576,4217.827633277714,0.0,90315.70743004174,54648.58803262894,39630.13266379201,26036.22610290703,65666.35876669904,19866.482112766695,1450.0,0.0,0.8868832361422733,2.8815920173288347,0.001494314320929203,1.0,1.0,-4.996901331231129,354251.9707525526,1553184.3840239649,4.384405768370092,1553184.3840239649,4.384405768370092,0.7630323240490118,0.09228454542495114,3.861262495734519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861262495734519,1.277872263885099,1.2782286560760483,3.0216341686571795,6402.480217223432,15243.107769423557,6488.702266161425,0.0003439024496366061,23390.20139910514,2385.1367591486533,19395.16529751215,1977.7564507260024,0.8292004402430742,0.8292004402430742,35024.14891107318,35405.22815468563,0.9865639495346262,0.8,4227.04372668671,4273.035954225843,0.9865639495346262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560200796413354,4.9735969192268215,-2.349019998944564,7.322616918171386,3.5,3.5,1.0,0.6,0.00027888048582296206,1.0000568650000996,0.0002788646281858525,197.51000147999736,0.0,3.1446355669661978e-06,8.911897196782204,0.005020504922098737,9.473072175818936e-05,0.0001841497640647727,0.0007110505775816671,0.0922845454274839,0.0922845454274839,0.0922845454274839,0.092290638108346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490262.05570599146,594.8229426028759,0.0,0.0922845454274839,0.09228454542495114,0.09228454542495114,0.375,0.375,0.5,9.37074373486208,0.0375177226408141,0.0375177226408141,2.7910118660656735e-11,3.785052103921771e-05,0.03233864650042051,2.7910118660656735e-11,26036.22610290703,19866.482112766695,0.7630323240490118,1.0193467536635648,0.6271016909948856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441252844867316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.88620428647,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2227693859489,262.2227693859489,-10.927230614051098,246.6081429040012,277.8373958678912,121168.24418320184,121221.54312564274,-53.298942440891096,0.0,nan,277.8373958678912,4.687395867891212,271.5915452751329,-1.5584547248670901,265.34569468232513,-7.804305317674846,259.0998440895594,-14.050155910440594,252.8539934967837,-20.29600650321629,246.6081429040012,-26.54185709599878,1.0,1.0,26022.012520719443,26022.012520719443,277.11115342261235,3.9611534226123695,277.11115342261235,277.11115342261235,76830.69751779166,76832.5484846086,-1.8509668169426732,0.0,8546.071908451686,8546.071908451686,0.8894484111277593,3880.568808213192,277.11115342261235,3.9611534226123695,1.0,0.002,0.15016137465138404,0.005092764376237905,0.00023265633246724655,0.0017673436677740017,0.11632816623362327,0.11632816623362327,0.0,2.4124799380409456e-13,1.0,1.000066284091897,0.03233864647251039,0.09228454542495114,0.0,6.109821328010928e-06,7.816530742199508,0.0,1601846.1946445894,268.12079787278947,3.785049312909905e-05,1.0,1279338.6782628233,2619.1672056262323,,,,,,,,,,,,,,,,,,,3.0
1294.0,-28.27989614879558,4.973536177062434,34.98444190999309,26.220698130223923,6.421954189045684,-24.809711115016608,-38.36836855681611,2.9517691551861165,-5.029258030513859,-5.029294525371469,39.96869039634131,41179.15874068716,25757.2890587673,25757.2890587673,66936.44779945446,76846.62521841977,76832.37237220556,25757.2890587673,102589.66143097286,102589.66143097286,102589.66143097286,128625.8626118945,124407.95566770648,4217.906944188007,0.0,90315.76294816441,54648.470375760466,39630.32508044883,26036.201180921635,65666.52626137045,19866.46172596464,1450.0,0.0,0.8868830168269605,2.8815862453757486,0.001494314320929203,1.0,1.0,-4.998196859342897,354251.2173842728,1553183.691324541,4.38441313707535,1553183.691324541,4.38441313707535,0.763032271409934,0.09228457110761128,3.8612671270998686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612671270998686,1.2778727933960654,1.2782291654695948,3.0216365408627204,6402.485243642317,15243.107769423557,6488.699097010226,0.0003439012032229649,23390.187722132305,2385.135364485559,19395.155824707137,1977.755484768717,0.8292005201119023,0.8292005201119023,35024.18251865316,35405.22815468563,0.9865651328621249,0.8,4227.047782765574,4273.035954225843,0.9865651328621249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560197353110186,4.973536177062434,-2.3490762063824264,7.322612383444861,3.5,3.5,1.0,0.6,0.0002788646281858525,1.000056842003489,0.0002788487778626483,197.51045323385338,0.0,3.132041928980463e-06,8.876206826730632,0.005023636964027718,9.472556596511665e-05,0.00018413906222073583,0.0007110101077679246,0.09228457110634619,0.09228457110634619,0.09228457110634619,0.092290430423924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490261.129587257,594.8232435312696,0.0,0.09228457110634619,0.09228457110761128,0.09228457110761128,0.375,0.375,0.5,9.370919513449959,0.03625286091653379,0.03625286091653379,-6.514255801448599e-11,3.6494857624802535e-05,0.03109766602858599,-6.514255801448599e-11,26036.201180921635,19866.46172596464,0.763032271409934,1.019338948020935,0.6270951287537736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44125611985965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.85051391642,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22245295579467,262.22245295579467,-10.927547044205312,246.60760717019986,277.8372987413854,121170.31954015167,121223.2236117623,-52.90407161059873,0.0,nan,277.8372987413854,4.687298741385405,271.59136042716676,-1.558639572833215,265.3454221129086,-7.804577887091398,259.0994837986697,-14.050516201330254,252.85354548443766,-20.296454515562317,246.60760717019986,-26.54239282980012,1.0,1.0,26022.012520719443,26022.012520719443,277.11107826756296,3.961078267562982,277.11107826756296,277.11107826756296,76830.60869395598,76832.37237220556,-1.763678249582881,0.0,8546.071908451686,8546.071908451686,0.8894481191055308,3880.573462735368,277.11107826756296,3.961078267562982,1.0,0.002,0.15015549929196167,0.005092780446910624,0.0002326472030372416,0.0017673527965471763,0.1163236015186208,0.1163236015186208,0.0,-4.1558206528846675e-13,1.0,1.0000637406481785,0.03109766609372855,0.09228457110761128,0.0,5.87535885107445e-06,7.516574930071637,0.0,1601846.1283019793,268.1207419694861,3.649492276736055e-05,1.0,1279338.8660331871,2619.166437014325,,,,,,,,,,,,,,,,,,,3.0
1295.0,-28.2804475472711,4.973475679539562,34.984434702643604,26.220563670527213,6.421883116650137,-24.810214480878102,-38.36885987604035,2.951650050211951,-5.029308354461932,-5.029343622309125,39.96867581806187,41178.865187176794,25757.259702260366,25757.259702260366,66936.12488943717,76846.48314603936,76832.23515747044,25757.259702260366,102589.4948597308,102589.4948597308,102589.4948597308,128625.67356906891,124407.69018416846,4217.983384900446,0.0,90315.82552382138,54648.38069490418,39630.49425435244,26036.178709338114,65666.67296369055,19866.443337807992,1450.0,0.0,0.8868828198203558,2.881581050310444,0.001494314320929203,1.0,1.0,-4.999363253999434,354250.5392999575,1553183.0631652481,4.384419756239548,1553183.0631652481,4.384419756239548,0.7630322237219362,0.09228459542027416,3.8612724620386065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612724620386065,1.2778733771980826,1.2782297291786615,3.0216393352720052,6402.491164660271,15243.107769423557,6488.695363783557,0.00034389973496733406,23390.17161097666,2385.133721604897,19395.144665842796,1977.7543468812282,0.8292006141904894,0.8292006141904894,35024.22123171519,35405.22815468563,0.9865664959546983,0.8,4227.052455022034,4273.035954225843,0.9865664959546983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560191015953671,4.973475679539562,-2.349128358061111,7.322604037600673,3.5,3.5,1.0,0.6,0.0002788487778626483,1.0000565916420128,0.0002788329982454303,197.51090299775683,0.0,3.1306045199597084e-06,8.872133209565813,0.005026767568547677,9.472037203530018e-05,0.00018412840582734814,0.0007109699429002082,0.09228459542153152,0.09228459542153152,0.09228459542153152,0.09229024353742253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490260.2412916182,594.8235322107838,0.0,0.09228459542153152,0.09228459542027416,0.09228459542027416,0.375,0.375,0.5,9.371088956947988,0.03501559726720416,0.03501559726720416,7.16227077646181e-12,3.526784718133058e-05,0.02998036830967976,7.16227077646181e-12,26036.178709338114,19866.443337807992,0.7630322237219362,1.0193317533606208,0.6270892574372705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412593935269329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.846440299254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2221374701382,262.2221374701382,-10.927862529861784,246.6070729548796,277.8372019853959,121172.24349627049,121224.98965766243,-52.74616139193703,0.0,nan,277.8372019853959,4.687201985395916,271.5911761793023,-1.5588238206976825,265.34515037319113,-7.804849626808846,259.0991245670787,-14.05087543292126,252.85309876098148,-20.296901239018496,246.6070729548796,-26.542927045120365,1.0,1.0,26022.012520719443,26022.012520719443,277.1110131147418,3.9610131147418315,277.1110131147418,277.1110131147418,76830.44657266443,76832.23515747044,-1.7885848060104763,0.0,8546.071908451686,8546.071908451686,0.8894477827206877,3880.5788243487996,277.1110131147418,3.9610131147418315,1.0,0.002,0.15014983502770593,0.005092796593379095,0.00023263840330219003,0.0017673615967306073,0.11631920165109501,0.11631920165109501,0.0,3.279711571768651e-14,1.0,1.0000614506857106,0.02998036830251749,0.09228459542027416,0.0,5.664264268082552e-06,7.246514382939771,0.0,1601846.0685705598,268.12069164553805,3.5267840019059804e-05,1.0,1279339.0350399094,2619.165745209058,,,,,,,,,,,,,,,,,,,3.0
1296.0,-28.280997270466333,4.973415345413664,34.98442744346616,26.220422016363614,6.4217975798312805,-24.810717785430825,-38.36934742340816,2.951518094746929,-5.029362392593953,-5.029396341917055,39.96865990763788,41178.55192052968,25757.2400948766,25757.2400948766,66935.79201540627,76846.34778184725,76832.06574303679,25757.2400948766,102589.30583791339,102589.30583791339,102589.30583791339,128625.46032305302,124407.40354496102,4218.056778091995,0.0,90315.88478087891,54648.261514700236,39630.692517976306,26036.154485139636,65666.84700311594,19866.423501770452,1450.0,0.0,0.8868826092052202,2.881575471934175,0.001494314320929203,1.0,1.0,-5.00061021973147,354249.8111825118,1553182.3776044126,4.38442683263479,1553182.3776044126,4.38442683263479,0.7630321717867126,0.09228461879084048,3.8612767177502856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612767177502856,1.2778740203310095,1.278230352325522,3.0216411448368703,6402.494998911079,15243.107769423557,6488.692946253975,0.0003438987841712092,23390.161177958802,2385.1326577331506,19395.13743968509,1977.7536100182115,0.82920067510957,0.8292006751095699,35024.2521133424,35405.22815468563,0.9865675833015769,0.8,4227.056182107278,4273.035954225843,0.9865675833015769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560186783329536,4.973415345413664,-2.3491831179485527,7.322598463362217,3.5,3.5,1.0,0.6,0.0002788329982454303,1.0000564199507995,0.00027881726738892214,197.51135139692693,0.0,3.116646445690985e-06,8.832576027088251,0.005029884214993369,9.471521823938155e-05,0.00018411778000604874,0.000710929697261225,0.09228461879156868,0.09228461879156868,0.09228461879156868,0.09229004295833207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490259.3789716007,594.8238123620584,0.0,0.09228461879156868,0.09228461879084048,0.09228461879084048,0.375,0.375,0.5,9.371251681984049,0.0337882097843476,0.0337882097843476,6.252776074688882e-12,3.394932309674914e-05,0.028786122185579188,6.252776074688882e-12,26036.154485139636,19866.423501770452,0.7630321717867126,1.0193239826518565,0.6270828248929895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441262652775052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.80688311678,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2218215945996,262.2218215945996,-10.928178405400388,246.60654013982003,277.83710304937813,121173.96566582685,121226.77701171367,-52.81134588682643,0.0,nan,277.83710304937813,4.687103049378152,271.59099046747707,-1.5590095325229072,265.3448778855591,-7.8051221144409055,259.0987653036344,-14.051234696365555,252.85265272172904,-20.297347278270934,246.60654013982003,-26.54345986017995,1.0,1.0,26022.012520719443,26022.012520719443,277.1109405714727,3.9609405714727473,277.1109405714727,277.1109405714727,76830.26953121768,76832.06574303679,-1.7962118191062473,0.0,8546.071908451686,8546.071908451686,0.8894475143844733,3880.583101339037,277.1109405714727,3.9609405714727473,1.0,0.002,0.15014439639622706,0.005092811056383444,0.00023262995141259097,0.001767370048615102,0.11631497570629548,0.11631497570629548,0.0,2.769312557049375e-14,1.0,1.000059003001143,0.028786122179326412,0.09228461879084048,0.0,5.4386314920939125e-06,6.957854552021157,0.0,1601846.0044293087,268.120637607406,3.3949316843973065e-05,1.0,1279339.2165171928,2619.1650023575894,,,,,,,,,,,,,,,,,,,3.0
1297.0,-28.2815455519767,4.973355186441317,34.98442013920795,26.220287975762062,6.421725161816147,-24.81121848059909,-38.36983077982438,2.9513980903939614,-5.0294156872823805,-5.029448338404618,39.96864408826875,41178.23655627277,25757.219076478283,25757.219076478283,66935.45563275105,76846.20695212897,76831.89966441858,25757.219076478283,102589.11874089687,102589.11874089687,102589.11874089687,128625.24928720642,124407.12210379403,4218.127183412389,0.0,90315.9458982268,54648.14763618632,39630.88695782275,26036.130546309545,65667.0175041323,19866.40389261364,1450.0,0.0,0.8868824019385081,2.8815699700369644,0.001494314320929203,1.0,1.0,-5.001831671712807,354249.09305185976,1553181.6959665269,4.384433796529582,1553181.6959665269,4.384433796529582,0.7630321202022694,0.09228464111094997,3.8612817738074052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612817738074052,1.2778746080513153,1.2782309201066036,3.0216437117375987,6402.500437865702,15243.107769423557,6488.6895169194695,0.0003438974354448966,23390.146378561494,2385.1311486146133,19395.127189174767,1977.7525647570544,0.8292007615203123,0.8292007615203124,35024.288802677875,35405.22815468563,0.9865688751390748,0.8,4227.060610121382,4273.035954225843,0.9865688751390748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560182246111258,4.973355186441317,-2.3492373015411365,7.322592487982454,3.5,3.5,1.0,0.6,0.00027881726738892214,1.0000562722328257,0.00027880157860157894,197.5117986218882,0.0,3.1070227275548714e-06,8.805302409890505,0.005032991237720923,9.471010900119912e-05,0.00018410715838772303,0.000710889615109988,0.0922846411120957,0.0922846411120957,0.0922846411120957,0.09228984517720934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490258.54895823187,594.8240819925189,0.0,0.0922846411120957,0.09228464111094997,0.09228464111094997,0.375,0.375,0.5,9.371407804101251,0.03257215449997375,0.03257215449997375,-1.0032863428932615e-10,3.2651122239713004e-05,0.027616666691812952,-1.0032863428932615e-10,26036.130546309545,19866.40389261364,0.7630321202022694,1.019316213478691,0.627076394229135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441265902134693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.77960949958,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2215067237472,262.2215067237472,-10.928493276252766,246.60600883870956,277.8370046087848,121175.87032296466,121228.5136949342,-52.64337196955737,0.0,nan,277.8370046087848,4.687004608784832,271.5908054547767,-1.5591945452232494,265.3446063007578,-7.805393699242188,259.0984071467321,-14.051592853267891,252.85220799272227,-20.297792007277707,246.60600883870956,-26.54399116129042,1.0,1.0,26022.012520719443,26022.012520719443,277.1108691416572,3.960869141657213,277.1108691416572,277.1108691416572,76830.12649080085,76831.89966441858,-1.7731736177374842,0.0,8546.071908451686,8546.071908451686,0.8894471955838449,3880.588182676442,277.1108691416572,3.960869141657213,1.0,0.002,0.15013917871380825,0.005092824667695531,0.00023262184220618906,0.0017673781578834943,0.11631092110309453,0.11631092110309453,0.0,8.968346898452495e-14,1.0,1.0000566061144105,0.027616666792141586,0.09228464111094997,0.0,5.21768253762003e-06,6.675186823618839,0.0,1601845.9411738298,268.1205843127176,3.2651222568347293e-05,1.0,1279339.3955055817,2619.164269694336,,,,,,,,,,,,,,,,,,,3.0
1298.0,-28.282092344903216,4.9732952135215855,34.984412794130094,26.22015980249273,6.421653977554125,-24.811717712646747,-38.37031762870026,2.9512793452823054,-5.029468272090185,-5.0294996409388375,39.96862830171583,41177.93040649278,25757.196750235587,25757.196750235587,66935.12715672837,76846.06330082494,76831.73571777939,25757.196750235587,102588.93246801497,102588.93246801497,102588.93246801497,128625.0393293769,124406.84468083904,4218.194648537851,0.0,90316.00042923154,54648.039192788616,39631.06804049214,26036.106861361928,65667.17490185407,19866.384481912442,1450.0,0.0,0.8868821980840526,2.8815645416198774,0.001494314320929203,1.0,1.0,-5.003032227293261,354248.38450927415,1553181.015744045,4.3844406457791,1553181.015744045,4.3844406457791,0.7630320687995996,0.09228466232279474,3.86128577858436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86128577858436,1.2778751898576084,1.278231482025767,3.021645469941878,6402.504163289592,15243.107769423557,6488.687167972527,0.00034389651162867823,23390.136241701217,2385.130114942536,19395.120168015164,1977.7518487980265,0.8292008207047756,0.8292008207047756,35024.317863380165,35405.22815468563,0.9865698983713916,0.8,4227.064117440278,4273.035954225843,0.9865698983713916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56017742657007,4.9732952135215855,-2.349290927270337,7.322586140791922,3.5,3.5,1.0,0.6,0.00027880157860157894,1.0000561196993183,0.00027878593321883254,197.51224463437197,0.0,3.0987206063532027e-06,8.781774198404976,0.005036089958327277,9.470496310397386e-05,0.00018409661549760508,0.0007108496433064156,0.09228466232278418,0.09228466232278418,0.09228466232278418,0.0922896501046444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490257.750418493,594.8243413707077,0.0,0.09228466232278418,0.09228466232279474,0.09228466232279474,0.375,0.375,0.5,9.371557437492198,0.031369215900781455,0.031369215900781455,-1.3358203432289883e-11,3.136884868126799e-05,0.02646741364560512,-1.3358203432289883e-11,26036.106861361928,19866.384481912442,0.7630320687995996,1.0193087681443487,0.6270702290457473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412691429864966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.75608128809,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22119292239785,262.22119292239785,-10.92880707760213,246.60547904461973,277.8369068001757,121177.74651343233,121230.21107512114,-52.46456168879103,0.0,nan,277.8369068001757,4.686906800175734,271.5906212490711,-1.559378750928886,265.3443356979529,-7.8056643020470915,259.098050146838,-14.051949853162,252.85176459573003,-20.298235404269946,246.60547904461973,-26.54452095538025,1.0,1.0,26022.012520719443,26022.012520719443,277.11079865526386,3.9607986552638863,277.11079865526386,277.11079865526386,76829.98525311571,76831.73571777939,-1.7504646636807593,0.0,8546.071908451686,8546.071908451686,0.8894469430697449,3880.592207477282,277.11079865526386,3.9607986552638863,1.0,0.002,0.15013417816327496,0.00509283743828703,0.00023261406975469092,0.0017673859302205453,0.11630703487734546,0.11630703487734546,0.0,-2.4763611300437915e-14,1.0,1.0000542506218704,0.026467413658963324,0.09228466232279474,0.0,5.000550488884708e-06,6.3974021227364535,0.0,1601845.878758579,268.1205317279098,3.1368862039471423e-05,1.0,1279339.5721044485,2619.163546812539,,,,,,,,,,,,,,,,,,,3.0
1299.0,-28.28263882574385,4.973235419059762,34.98440540314247,26.220044132228963,6.421599927469591,-24.812214950419495,-38.37080046124754,2.951176051994827,-5.029521036977201,-5.029551118651445,39.96861228658385,41177.61393899879,25757.175334606356,25757.175334606356,66934.78927360514,76845.91043924094,76831.5672760302,25757.175334606356,102588.74261063655,102588.74261063655,102588.74261063655,128624.82564179465,124406.56646203989,4218.25917975476,0.0,90316.05381476793,54647.92886525887,39631.249943898954,26036.0830311581,65667.33297505706,19866.364942885586,1450.0,0.0,0.8868819941652359,2.8815590946743743,0.001494314320929203,1.0,1.0,-5.004231359165658,354247.6735474991,1553180.32567185,4.384447497193211,1553180.32567185,4.384447497193211,0.7630320167250564,0.09228468248250965,3.8612902229341057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612902229341057,1.27787570005977,1.2782319723762858,3.0216477414458245,6402.508976333881,15243.107769423557,6488.684133241145,0.000343895318104738,23390.123145454432,2385.128779497018,19395.11109699998,1977.7509238119012,0.8292008971645439,0.8292008971645439,35024.35011383956,35405.22815468563,0.9865710339158522,0.8,4227.068009729065,4273.035954225843,0.9865710339158522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560172803601997,4.973235419059762,-2.3493446334224997,7.3225800524822615,3.5,3.5,1.0,0.6,0.00027878593321883254,1.0000560879169957,0.00027877029757352134,197.51269039402504,0.0,3.0901546644045696e-06,8.75749831892255,0.005039180112991681,9.469985991369778e-05,0.00018408607330513477,0.000710809755031448,0.09228468248485745,0.09228468248485745,0.09228468248485745,0.09228945443204105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490256.9820206316,594.824590917659,0.0,0.09228468248485745,0.09228468248250965,0.09228468248250965,0.375,0.375,0.5,9.37170059593621,0.030177395617442926,0.030177395617442926,8.242295734817162e-12,3.0081674253779056e-05,0.025319759485796567,8.242295734817162e-12,26036.0830311581,19866.364942885586,0.7630320167250564,1.0193011691068605,0.6270639003207212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412723750531367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.73180540861,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2208815821071,262.2208815821071,-10.92911841789288,246.60495069321226,277.8368124710018,121179.81158599835,121231.86468000806,-52.053094009735545,0.0,nan,277.8368124710018,4.686812471001815,271.59044011544603,-1.5595598845539485,265.34406775987975,-7.805932240120228,259.0976954043304,-14.052304595669568,252.85132304877237,-20.298676951227606,246.60495069321226,-26.545049306787718,1.0,1.0,26022.012520719443,26022.012520719443,277.1107274677067,3.960727467706704,277.1107274677067,277.1107274677067,76829.89594262456,76831.5672760302,-1.6713334056403255,0.0,8546.071908451686,8546.071908451686,0.889446662839101,3880.596674048776,277.1107274677067,3.960727467706704,1.0,0.002,0.1501293944426705,0.005092849208645447,0.00023260663317112423,0.0017673933668777408,0.11630331658556212,0.11630331658556212,0.0,4.8864991913921685e-14,1.0,1.0000518983947928,0.02531975947755427,0.09228468248250965,0.0,4.783720552479038e-06,6.120003852360928,0.0,1601845.816128895,268.1204789630228,3.008166601148332e-05,1.0,1279339.749306509,2619.162821461947,,,,,,,,,,,,,,,,,,,3.0
