time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1300.0,-28.28315938709598,4.973175825153055,34.98439797677751,26.21991113936531,6.421521803358223,-24.812691268145386,-38.37126132622359,2.951053684257681,-5.029572542033236,-5.029601366479393,39.96859648365423,41177.31731295279,25757.151268453552,25757.151268453552,66934.46858140634,76845.78133794648,76831.40533066343,25757.151268453552,102588.55659911699,102588.55659911699,102588.55659911699,128624.61630662667,124406.29544940498,4218.3208572216945,0.0,90316.11114699168,54647.81052803588,39631.44513217311,26036.05970750968,65667.50483968279,19866.345810163308,1450.0,0.0,0.8868817957349425,2.881553777883112,0.001494314320929203,1.0,1.0,-5.005396901210872,354246.9795726856,1553179.6447434225,4.384454164201944,1553179.6447434225,4.384454164201944,0.7630319654103874,0.0922847015509047,3.8612945500906575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612945500906575,1.2778762985244332,1.2782325510263404,3.0216497125342285,6402.513152833685,15243.107769423557,6488.681499846781,0.0003438942824256539,23390.1117812603,2385.127620671718,19395.103225607996,1977.7501211532988,0.8292009635091601,0.8292009635091601,35024.38151387848,35405.22815468563,0.9865721395171064,0.8,4227.0717993811095,4273.035954225843,0.9865721395171064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560167608468346,4.973175825153055,-2.349397385494721,7.322573210647776,3.5,3.5,1.0,0.6,0.00027877029757352134,1.0000534278378403,0.00027875540427498463,197.51311501298974,0.0,3.0882383714618014e-06,8.752067544722745,0.0050422683513631425,9.469498914173678e-05,0.00018407530843178458,0.0007107689852539066,0.09228470155152599,0.09228470155152599,0.09228470155152599,0.09228926349918423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490256.2450542107,594.8248302349392,0.0,0.09228470155152599,0.0922847015509047,0.0922847015509047,0.375,0.375,0.5,9.371837454300218,0.029000448468991635,0.029000448468991635,1.9610979506978765e-11,2.882444613305779e-05,0.024204465268496733,1.9610979506978765e-11,26036.05970750968,19866.345810163308,0.7630319654103874,1.0192936178223406,0.6270577420823426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412756052887676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.72637463441,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22057242320466,262.22057242320466,-10.92942757679532,246.6044277803444,277.83671706606134,121181.67499766914,121233.36338742336,-51.688389754207876,0.0,nan,277.83671706606134,4.686717066061362,271.59025920892515,-1.5597407910748302,265.3438013517697,-7.806198648230293,259.09734349463747,-14.052656505362506,252.8508856374898,-20.29911436251018,246.6044277803444,-26.545572219655583,1.0,1.0,26022.012520719443,26022.012520719443,277.1106582701942,3.9606582701942443,277.1106582701942,277.1106582701942,76829.738279001,76831.40533066343,-1.667051662429003,0.0,8546.071908451686,8546.071908451686,0.889446389997805,3880.6010228411105,277.1106582701942,3.9606582701942443,1.0,0.002,0.15012482143809586,0.005092860266831775,0.00023259952365982378,0.0017674004763263119,0.11629976182991189,0.11629976182991189,0.0,-1.3864343700875637e-14,1.0,1.0000496124813278,0.024204465248885754,0.0922847015509047,0.0,4.5730045321139946e-06,5.85042726267753,0.0,1601845.754993398,268.12042745796674,2.8824426522078284e-05,1.0,1279339.9222749104,2619.162113441489,,,,,,,,,,,,,,,,,,,3.0
1301.0,-28.2837041159245,4.973116522572872,34.984390559768165,26.219790474884235,6.421464008505629,-24.81318730346651,-38.371743669826515,2.9509471960330225,-5.029619416429114,-5.029647092657148,39.96858190092139,41177.011041065874,25757.116309217297,25757.116309217297,66934.12735028318,76845.63238341828,76831.27486246821,25757.116309217297,102588.39117168551,102588.39117168551,102588.39117168551,128624.42958000358,124406.04964897071,4218.379931032862,0.0,90316.16786557005,54647.71750768121,39631.611508765374,26036.03840831807,65667.64991708344,19866.328327464893,1450.0,0.0,0.8868816158909895,2.88154893959351,0.001494314320929203,1.0,1.0,-5.006456373752144,354246.34804692504,1553179.0163928433,4.384460206734728,1553179.0163928433,4.384460206734728,0.763031918139971,0.09228471939238966,3.8612994360319117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612994360319117,1.2778768219699685,1.2782330555850125,3.021652298285958,6402.518631731318,15243.107769423557,6488.678045229934,0.0003438929237759504,23390.09687329093,2385.126100481911,19395.09289952706,1977.7490681860838,0.8292010505383689,0.8292010505383689,35024.41696873367,35405.22815468563,0.9865733878894992,0.8,4227.0760784065205,4273.035954225843,0.9865733878894992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560160061856885,4.973116522572872,-2.3494467494149887,7.32256327198786,3.5,3.5,1.0,0.6,0.00027875540427498463,1.0000559085793277,0.00027873982032762805,197.51355934691318,0.0,2.9416217868035407e-06,8.336556143801234,0.005045209973149946,9.46898916151992e-05,0.00018406551265978544,0.0007107320602261542,0.09228471939292045,0.09228471939292045,0.09228471939292045,0.09228908982576044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490255.5417218513,594.8250586545424,0.0,0.09228471939292045,0.09228471939238966,0.09228471939238966,0.375,0.375,0.5,9.371968567145734,0.02785455335657616,0.02785455335657616,-1.057287590811029e-11,2.7676228057771368e-05,0.023190718905027552,-1.057287590811029e-11,26036.03840831807,19866.328327464893,0.763031918139971,1.0192861695949051,0.6270516927750398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412786823276524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.31086323349,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22026470012975,262.22026470012975,-10.92973529987023,246.6039053276055,277.8366240726502,121183.64903668687,121235.09736952788,-51.448332841004245,0.0,nan,277.8366240726502,4.686624072650204,271.5900803236497,-1.5599196763502619,265.3435365746284,-7.806463425371589,259.09699282562866,-14.053007174371317,252.8504490766162,-20.299550923383777,246.6039053276055,-26.546094672394474,1.0,1.0,26022.012520719443,26022.012520719443,277.1105972775646,3.9605972775646023,277.1105972775646,277.1105972775646,76829.60292250595,76831.27486246821,-1.6719399622670608,0.0,8546.071908451686,8546.071908451686,0.8894460819232414,3880.6059332120712,277.1105972775646,3.9605972775646023,1.0,0.002,0.15012043996364413,0.005092871312045346,0.00023259271308078306,0.001767407286869046,0.11629635654039153,0.11629635654039153,0.0,-5.0170805010463226e-14,1.0,1.0000475346914899,0.023190718915600428,0.09228471939238966,0.0,4.381474367647824e-06,5.605395766615897,0.0,1601845.6993485154,268.12038058357086,2.7676238630647276e-05,1.0,1279340.0796785057,2619.161469133471,,,,,,,,,,,,,,,,,,,3.0
1302.0,-28.284247608645146,4.973057532400689,34.98438315912625,26.219684827979677,6.421416847754582,-24.813681163000645,-38.37222217172382,2.9508504020269526,-5.02966496816083,-5.029691523943669,39.96856753925255,41176.680617015154,25757.078820086717,25757.078820086717,66933.75943710186,76845.47423901633,76831.15031966953,25757.078820086717,102588.22913975624,102588.22913975624,102588.22913975624,128624.24678135615,124405.81029978885,4218.436481567306,0.0,90316.21442434409,54647.591389933186,39631.803371567665,26036.01764159992,65667.82101316759,19866.31127172367,1450.0,0.0,0.8868814418347251,2.881544238395558,0.001494314320929203,1.0,1.0,-5.007485712973221,354245.73440653004,1553178.3975666587,4.384466054809969,1553178.3975666587,4.384466054809969,0.7630318716631074,0.09228473620638307,3.861303003048411,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861303003048411,1.277877301966569,1.2782335158000124,3.0216539546528605,6402.522141374026,15243.107769423557,6488.675832274616,0.00034389205345651585,23390.087323642172,2385.1251266887443,19395.086284855526,1977.7483936773033,0.8292011062845162,0.8292011062845162,35024.442852799635,35405.22815468563,0.9865742992727292,0.8,4227.079202339066,4273.035954225843,0.9865742992727292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560151969119944,4.973057532400689,-2.3494950816964595,7.322552614097148,3.5,3.5,1.0,0.6,0.00027873982032762805,1.0000557819538836,0.00027872427254311085,197.51400267426322,0.0,3.0780409110731018e-06,8.72316794198117,0.0050482880140610194,9.468483493927365e-05,0.00018405498538835442,0.0007106920678060843,0.09228473620761697,0.09228473620761697,0.09228473620761697,0.09228892114538192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490254.8663152236,594.8252779870568,0.0,0.09228473620761697,0.09228473620638307,0.09228473620638307,0.375,0.375,0.5,9.372094115211457,0.026740401232814293,0.026740401232814293,1.2676082405960187e-11,2.6555782824289054e-05,0.022205810970433504,1.2676082405960187e-11,26036.01764159992,19866.31127172367,0.7630318716631074,1.0192779112265722,0.6270450272555638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412819022338466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.697475031666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21995923092965,262.21995923092965,-10.930040769070331,246.60338356152263,277.8365349003356,121185.6828853724,121236.75439103847,-51.07150566609662,0.0,nan,277.8365349003356,4.68653490033563,271.589904632574,-1.5600953674259586,265.3432743648088,-7.806725635191185,259.0966440970509,-14.053355902949079,252.85001382928618,-20.299986170713794,246.60338356152263,-26.546616438477344,1.0,1.0,26022.012520719443,26022.012520719443,277.11053827317363,3.960538273173654,277.11053827317363,277.11053827317363,76829.49347799527,76831.15031966953,-1.656841674252064,0.0,8546.071908451686,8546.071908451686,0.8894458570111441,3880.609518063653,277.11053827317363,3.960538273173654,1.0,0.002,0.15011624457084297,0.005092881767825191,0.00023258619143710888,0.0017674138085550255,0.11629309571855444,0.11629309571855444,0.0,-7.865669920947838e-15,1.0,1.0000455160005566,0.02220581095775742,0.09228473620638307,0.0,4.195392765403784e-06,5.36733475644268,0.0,1601845.645266862,268.12033503183915,2.6555770148206648e-05,1.0,1279340.2326244663,2619.16084307234,,,,,,,,,,,,,,,,,,,3.0
1303.0,-28.284787165099154,4.97299874238839,34.984375715431696,26.219532486889534,6.421324689309941,-24.814175979650162,-38.37270081331951,2.950713503881804,-5.02971567510059,-5.029740986235822,39.96855149549977,41176.38896382303,25757.054801207345,25757.054801207345,66933.44376503037,76845.34991316618,76830.98385661964,25757.054801207345,102588.03865782698,102588.03865782698,102588.03865782698,128624.03316066782,124405.54289870105,4218.490261966774,0.0,90316.2829245381,54647.49131928634,39631.990672501954,26035.994502840844,65667.9851753428,19866.292264879747,1450.0,0.0,0.8868812482717261,2.881539004841264,0.001494314320929203,1.0,1.0,-5.008624246289287,354245.0512834552,1553177.7062620597,4.3844725582892,1553177.7062620597,4.3844725582892,0.7630318197644455,0.09228475235892264,3.8613086096807265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613086096807265,1.2778779675033494,1.2782341616531083,3.0216567683882585,6402.528103341696,15243.107769423557,6488.67207301294,0.0003438905750055197,23390.07110131141,2385.123472471375,19395.075048170806,1977.7472478543443,0.82920120097811,0.82920120097811,35024.48353733425,35405.22815468563,0.9865757317838126,0.8,4227.084112531382,4273.035954225843,0.9865757317838126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560146784191158,4.97299874238839,-2.3495470433137684,7.322545785702159,3.5,3.5,1.0,0.6,0.00027872427254311085,1.0000553781836152,0.0002787088381538964,197.5144427924943,0.0,3.0709051527094068e-06,8.702945202778459,0.005051358919213729,9.467977703666988e-05,0.00018404449550644096,0.0007106525950633663,0.09228475236027762,0.09228475236027762,0.09228475236027762,0.09228873338510656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490254.21228834323,594.8254902715204,0.0,0.09228475236027762,0.09228475235892264,0.09228475235892264,0.375,0.375,0.5,9.372213546117917,0.02563303255305982,0.02563303255305982,5.7411853049416095e-12,2.5311135232186643e-05,0.02111673994653529,5.7411853049416095e-12,26035.994502840844,19866.292264879747,0.7630318197644455,1.0192705560602877,0.6270390183873658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412851148469528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.677252292466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2196518729633,262.2196518729633,-10.930348127036666,246.60286262808492,277.83644111784076,121187.26355384145,121238.6508443161,-51.38729047468219,0.0,nan,277.83644111784076,4.686441117840786,271.5897254198897,-1.5602745801102742,265.3430097219433,-7.806990278056674,259.0962940239873,-14.05370597601268,252.84957832603368,-20.300421673966298,246.60286262808492,-26.547137371915056,1.0,1.0,26022.012520719443,26022.012520719443,277.11046933257006,3.960469332570085,277.11046933257006,277.11046933257006,76829.28663358491,76830.98385661964,-1.697223034730996,0.0,8546.071908451686,8546.071908451686,0.8894455034944906,3880.6151527291304,277.11046933257006,3.960469332570085,1.0,0.002,0.1501122549396812,0.00509289036806864,0.00023257998617198444,0.0017674200139188659,0.11628999308599222,0.11628999308599222,0.0,9.085007052211935e-14,1.0,1.0000432838044644,0.021116739940794105,0.09228475235892264,0.0,3.9896312855436255e-06,5.1040964962249085,0.0,1601845.5850684906,268.1202843248994,2.531112949100134e-05,1.0,1279340.402888741,2619.160146121558,,,,,,,,,,,,,,,,,,,3.0
1304.0,-28.285326514595805,4.97294014773153,34.98436822808808,26.219423033203952,6.421270446907392,-24.814666818437274,-38.373178826272465,2.950610750621672,-5.029766405359624,-5.029790476745128,39.968535348386354,41176.069694740574,25757.03135802739,25757.03135802739,66933.10105276796,76845.19656883004,76830.8154399507,25757.03135802739,102587.8467979781,102587.8467979781,102587.8467979781,128623.8181141561,124405.27682667575,4218.541287480353,0.0,90316.32854200854,54647.370937997635,39632.175115567676,26035.971316178002,65668.14643174567,19866.2732137395,1450.0,0.0,0.8868810549388815,2.8815337682280315,0.001494314320929203,1.0,1.0,-5.009753361701087,354244.3677714754,1553177.0105047757,4.384479054037458,1553177.0105047757,4.384479054037458,0.7630317675682478,0.09228476761871826,3.8613117784567454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613117784567454,1.2778784747748675,1.278234649341722,3.021658048616101,6402.53081599087,15243.107769423557,6488.670362566407,0.0003438899023195652,23390.06372028973,2385.1227198166275,19395.069935531654,1977.746726510241,0.8292012440610577,0.8292012440610576,35024.50653155629,35405.22815468563,0.9865765414154261,0.8,4227.08688769038,4273.035954225843,0.9865765414154261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560141723537964,4.97294014773153,-2.349598973242853,7.322539120974382,3.5,3.5,1.0,0.6,0.0002787088381538964,1.0000553571844626,0.0002786934104713644,197.51488274359852,0.0,3.0485147855347665e-06,8.639490902205528,0.005054407433999264,9.467472602620768e-05,0.00018403411212768872,0.0007106130847964738,0.09228476762578212,0.09228476762578212,0.09228476762578212,0.09228854555088377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490253.58716082975,594.825693135773,0.0,0.09228476762578212,0.09228476761871826,0.09228476761871826,0.375,0.375,0.5,9.372326885101927,0.024531222341181547,0.024531222341181547,-1.7621459846850485e-11,2.4071385496426956e-05,0.02003711504403327,-1.7621459846850485e-11,26035.971316178002,19866.2732137395,0.7630317675682478,1.0192628342622259,0.6270326167579324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412883042060025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.61379799189,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21934643535525,262.21934643535525,-10.930653564644729,246.60234275633576,277.8363501143747,121189.2178245319,121240.2840478926,-51.06622336072053,0.0,nan,277.8363501143747,4.686350114374704,271.5895486427632,-1.5604513572367864,265.3427471711605,-7.8072528288394665,259.0959456995542,-14.054054300445785,252.8491442279431,-20.300855772056877,246.60234275633576,-26.54765724366422,1.0,1.0,26022.012520719443,26022.012520719443,277.1104001351509,3.9604001351509055,277.1104001351509,277.1104001351509,76829.19347629571,76830.8154399507,-1.6219636549940333,0.0,8546.071908451686,8546.071908451686,0.8894453036926687,3880.6183373490294,277.1104001351509,3.9604001351509055,1.0,0.002,0.15010846928595886,0.005092898053592257,0.00023257409693178745,0.0017674259036972195,0.11628704846589373,0.11628704846589373,0.0,6.290068292613693e-13,1.0,1.0000410709590426,0.02003711506165473,0.09228476761871826,0.0,3.7856545392655596e-06,4.843141448391058,0.0,1601845.5248504756,268.12023359464035,2.4071403117886803e-05,1.0,1279340.5732501564,2619.159448773396,,,,,,,,,,,,,,,,,,,3.0
1305.0,-28.285865402794386,4.972881768118392,34.98436070652981,26.21928382376211,6.421193798423416,-24.815159482676798,-38.373657083697594,2.9504878782204247,-5.0298159752552465,-5.029838835115625,39.96851938630454,41175.77940957403,25757.00555332759,25757.00555332759,66932.78496290163,76845.06304666246,76830.65276116073,25757.00555332759,102587.65831448832,102587.65831448832,102587.65831448832,128623.60690650897,124405.01728070971,4218.589625799253,0.0,90316.39360858445,54647.27908859894,39632.349466650565,26035.948592020643,65668.29805867121,19866.25453296015,1450.0,0.0,0.886880866695997,2.881528651419804,0.001494314320929203,1.0,1.0,-5.010851900790556,354243.69989685906,1553176.3227195546,4.384485378771096,1553176.3227195546,4.384485378771096,0.7630317160423589,0.09228478185015739,3.8613173844906306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613173844906306,1.2778790751506373,1.2782352301690916,3.0216610159575983,6402.537103431432,15243.107769423557,6488.666398026374,0.0003438883431473493,23390.04661242024,2385.1209752994387,19395.058085256187,1977.745518118439,0.829201343915121,0.829201343915121,35024.54721172991,35405.22815468563,0.9865779737736087,0.8,4227.091797356368,4273.035954225843,0.9865779737736087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560136153106106,4.972881768118392,-2.3496500167650742,7.322531784883466,3.5,3.5,1.0,0.6,0.0002786934104713644,1.0000553100793845,0.0002786779967692404,197.51532232010535,0.0,3.047196906310837e-06,8.635756032484913,0.005057454630905575,9.466967268165017e-05,0.00018402373778971426,0.000710574057886369,0.09228478185085179,0.09228478185085179,0.09228478185085179,0.09228836208345592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490252.99155673076,594.825886390701,0.0,0.09228478185085179,0.09228478185015739,0.09228478185015739,0.375,0.375,0.5,9.37243429209316,0.023439340247080054,0.023439340247080054,-9.890754881780595e-12,2.2859860393964482e-05,0.018986934325084803,-9.890754881780595e-12,26035.948592020643,19866.25453296015,0.7630317160423589,1.0192556673708928,0.6270267484743646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412914923550715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.61006312217,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.219040573982,262.219040573982,-10.930959426017978,246.6018236292336,277.83625751873063,121190.97278528202,121242.10985901594,-51.13707373393427,0.0,nan,277.83625751873063,4.686257518730656,271.58937074083065,-1.5606292591693318,265.34248396293196,-7.807516037068012,259.0955971850329,-14.05440281496709,252.8487104071324,-20.30128959286759,246.6018236292336,-26.548176370766384,1.0,1.0,26022.012520719443,26022.012520719443,277.1103327412759,3.96033274127592,277.1103327412759,277.1103327412759,76829.02660868473,76830.65276116073,-1.6261524760047905,0.0,8546.071908451686,8546.071908451686,0.8894449502135858,3880.623971413084,277.1103327412759,3.96033274127592,1.0,0.002,0.15010488204511274,0.005092905060785599,0.00023256851565397828,0.0017674314843634223,0.11628425782698915,0.11628425782698915,0.0,1.7400577506654358e-14,1.0,1.0000389184537306,0.018986934334975558,0.09228478185015739,0.0,3.5872408259900078e-06,4.589303331855223,0.0,1601845.4660095652,268.12018402474473,2.2859870284719364e-05,1.0,1279340.7397142528,2619.158767378568,,,,,,,,,,,,,,,,,,,3.0
1306.0,-28.2864023957336,4.972823759857357,34.98435322939493,26.219211879093223,6.421174705105205,-24.815644685677096,-38.374126714747376,2.950416994789886,-5.02985769839313,-5.029879537139985,39.96850562516399,41175.41843195347,25756.96098976815,25756.96098976815,66932.37942172162,76844.88499405957,76830.54582708591,25756.96098976815,102587.50681685406,102587.50681685406,102587.50681685406,128623.43616233501,124404.80047164274,4218.635690692272,0.0,90316.42132229373,54647.12327333928,39632.55338772716,26035.92934548096,65668.48273320812,19866.23869399455,1450.0,0.0,0.8868807094375389,2.881524344755262,0.001494314320929203,1.0,1.0,-5.011774015421452,354243.1377642425,1553175.7297702658,4.3844906624668125,1553175.7297702658,4.3844906624668125,0.763031671747977,0.09228479477797168,3.8613188550098454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613188550098454,1.2778794348769031,1.2782355702977377,3.0216613161020174,6402.5377394014395,15243.107769423557,6488.665997013891,0.00034388818543781185,23390.044881974256,2385.120798843056,19395.05688660304,1977.745395889834,0.8292013540149301,0.8292013540149302,35024.55788254768,35405.22815468563,0.9865783494956027,0.8,4227.093085211027,4273.035954225843,0.9865783494956027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560126533220075,4.972823759857357,-2.3496953559260554,7.322519115783412,3.5,3.5,1.0,0.6,0.0002786779967692404,1.0000551157906143,0.0002786626380576292,197.51576035230704,0.0,3.0444423431698657e-06,8.627949600543399,0.005060499073248744,9.466471072727087e-05,0.00018401328604196953,0.000710533970966177,0.0922847947835156,0.0922847947835156,0.0922847947835156,0.09228820778724463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490252.4308153663,594.8260683959601,0.0,0.0922847947835156,0.09228479477797168,0.09228479477797168,0.375,0.375,0.5,9.372536682590741,0.02238686310391813,0.02238686310391813,-1.1823431123048067e-11,2.1838746874891513e-05,0.018105521718553064,-1.1823431123048067e-11,26035.92934548096,19866.23869399455,0.763031671747977,1.0192466254115897,0.6270194881650788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412946777907014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.60225669023,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21873977047795,262.21873977047795,-10.931260229522024,246.60130596196728,277.836173578989,121193.25055843854,121243.54200652041,-50.291448081882585,0.0,nan,277.836173578989,4.686173578989042,271.5892000555907,-1.5607999444092684,265.34222653218546,-7.807773467814513,259.09525300876834,-14.054746991231639,252.84827948536687,-20.301720514633104,246.60130596196728,-26.548694038032693,1.0,1.0,26022.012520719443,26022.012520719443,277.11027952659356,3.960279526593581,277.11027952659356,277.11027952659356,76828.98321016281,76830.54582708591,-1.562616923096357,0.0,8546.071908451686,8546.071908451686,0.889444857492441,3880.625449284895,277.11027952659356,3.960279526593581,1.0,0.002,0.15010146133239216,0.0050929127528800515,0.00023256319608065855,0.0017674368041790823,0.11628159804032927,0.11628159804032927,0.0,2.597410134197453e-13,1.0,1.000037111856879,0.018105521730376495,0.09228479477797168,0.0,3.4207130727337784e-06,4.376258072092898,0.0,1601845.4164809582,268.12014230160685,2.1838758698322636e-05,1.0,1279340.8798228912,2619.1581938659037,,,,,,,,,,,,,,,,,,,3.0
1307.0,-28.28693805651869,4.972765942334493,34.98434569927948,26.21906882794576,6.421091168860589,-24.816135133989132,-38.37460088599471,2.950288246218293,-5.02990786080403,-5.029928465948077,39.968489141900434,41175.12124960215,25756.938101327614,25756.938101327614,66932.05935092976,76844.755899269,76830.37101756225,25756.938101327614,102587.30911888987,102587.30911888987,102587.30911888987,128623.21534951383,124404.53628778816,4218.679061725674,0.0,90316.48559713158,54647.01903485494,39632.74062475183,26035.906230623965,65668.64685537579,19866.219674655276,1450.0,0.0,0.886880520178581,2.8815191677080745,0.001494314320929203,1.0,1.0,-5.012883294408937,354242.4620127797,1553175.0195281259,4.384497021342668,1553175.0195281259,4.384497021342668,0.763031618668538,0.09228480716977491,3.8613240897907515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613240897907515,1.277880062308664,1.2782361782767457,3.021663928940831,6402.543275693354,15243.107769423557,6488.662506074384,0.0003438868125302161,23390.02981799073,2385.119262744233,19395.04645195124,1977.7443318514722,0.8292014419337465,0.8292014419337465,35024.595868711236,35405.22815468563,0.9865796869975548,0.8,4227.097669738541,4273.035954225843,0.9865796869975548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560121592317863,4.972765942334493,-2.349746666429577,7.32251260876407,3.5,3.5,1.0,0.6,0.0002786626380576292,1.0000549792972027,0.0002786473182239058,197.51619729952094,0.0,3.033587601920998e-06,8.597187263844107,0.005063532660850665,9.465970104657296e-05,0.00018400293701105623,0.0007104949732730417,0.0922848071732502,0.0922848071732502,0.0922848071732502,0.09228802228490615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490251.885551091,594.826245225082,0.0,0.0922848071732502,0.09228480716977491,0.09228480716977491,0.375,0.375,0.5,9.37263313589795,0.021335700954466574,0.021335700954466574,-3.359446054673754e-11,2.0605144072760595e-05,0.017045171539166404,-3.359446054673754e-11,26035.906230623965,19866.219674655276,0.763031618668538,1.0192392040350158,0.6270133956054168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412978520364794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.571494353535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21843736787883,262.21843736787883,-10.931562632121143,246.60078913337685,277.83608560237667,121194.86029305322,121245.41909397404,-50.55880092082277,0.0,nan,277.83608560237667,4.686085602376693,271.5890263085867,-1.5609736914132668,265.34196701477185,-7.808032985228124,259.09490772098223,-14.055092279017742,252.8478484271788,-20.302151572821174,246.60078913337685,-26.549210866623127,1.0,1.0,26022.012520719443,26022.012520719443,277.1102101428296,3.9602101428296237,277.1102101428296,277.1102101428296,76828.80458521396,76830.37101756225,-1.5664323482924374,0.0,8546.071908451686,8546.071908451686,0.8894445274219741,3880.6307102397054,277.1102101428296,3.9602101428296237,1.0,0.002,0.15009824095435553,0.005092918017002113,0.00023255818293749383,0.0017674418171078423,0.11627909146874692,0.11627909146874692,0.0,4.5336130682915865e-14,1.0,1.0000349384897247,0.017045171572760864,0.09228480716977491,0.0,3.220378119971816e-06,4.119961919768112,0.0,1601845.3569255224,268.12009213919595,2.0605177667221142e-05,1.0,1279341.0482506226,2619.157504433701,,,,,,,,,,,,,,,,,,,3.0
1308.0,-28.28747134774663,4.972708431922417,34.98433817913265,26.218934438098245,6.421017936585317,-24.81662241930177,-38.37507456829769,2.9501690081375886,-5.029952140203875,-5.029971664753372,39.968474369407055,41174.83263991806,25756.901248940158,25756.901248940158,66931.73388885822,76844.62152485306,76830.23927556061,25756.901248940158,102587.14052450078,102587.14052450078,102587.14052450078,128623.02626639766,124404.30620455986,4218.72006183779,0.0,90316.54784651242,54646.92629762235,39632.912832100075,26035.885741896884,65668.79857399696,19866.20280474399,1450.0,0.0,0.8868803538784182,2.8815145968362015,0.001494314320929203,1.0,1.0,-5.013851433981301,354241.86539992783,1553174.3830034381,4.3845026088318315,1553174.3830034381,4.3845026088318315,0.763031571181592,0.09228481850992504,3.8613293741247308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613293741247308,1.2778806456435454,1.2782367421962513,3.0216666848257576,6402.549115082817,15243.107769423557,6488.658823982434,0.00034388536445333274,23390.013929331002,2385.11764255184,19395.035445931997,1977.7432095498461,0.829201534660511,0.829201534660511,35024.634214446,35405.22815468563,0.9865810371604632,0.8,4227.102297662492,4273.035954225843,0.9865810371604632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560113637033953,4.972708431922417,-2.3497936999724387,7.322502131894856,3.5,3.5,1.0,0.6,0.0002786473182239058,1.0000547363211758,0.0002786320669296005,197.5166323155034,0.0,3.0259153003032384e-06,8.575443961059378,0.005066558576150968,9.465469677621212e-05,0.0001839926214476937,0.0007104561138181916,0.09228481851115261,0.09228481851115261,0.09228481851115261,0.09228785858601801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490251.37390915473,594.8264111845606,0.0,0.09228481851115261,0.09228481850992504,0.09228481850992504,0.375,0.375,0.5,9.372724338106917,0.020307770567512762,0.020307770567512762,3.416289473534562e-11,1.952454948650484e-05,0.01612023077206004,3.416289473534562e-11,26035.885741896884,19866.20280474399,0.763031571181592,1.0192318931103659,0.6270075520495689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413010184208863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.54975105075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2181348090745,262.2181348090745,-10.931865190925464,246.6002734939454,277.8359961242014,121196.6199170936,121247.20483490425,-50.584917810644285,0.0,nan,277.8359961242014,4.685996124201438,271.5888515981524,-1.5611484018475608,265.3417070720938,-7.808292927906166,259.09456254605453,-14.055437453945444,252.8474180199993,-20.302581980000667,246.6002734939454,-26.549726506054583,1.0,1.0,26022.012520719443,26022.012520719443,277.1101515285208,3.9601515285208393,277.1101515285208,277.1101515285208,76828.61939921777,76830.23927556061,-1.6198763428401435,0.0,8546.071908451686,8546.071908451686,0.8894441942269282,3880.6360209953546,277.1101515285208,3.9601515285208393,1.0,0.002,0.15009519532781176,0.00509292356860648,0.00023255344331147011,0.0017674465566925807,0.11627672165573505,0.11627672165573505,0.0,4.0505793164058446e-15,1.0,1.0000330426587092,0.016120230737897145,0.09228481850992504,0.0,3.0456265233887147e-06,3.896395481905798,0.0,1601845.304366809,268.1200478597961,1.9524515323610103e-05,1.0,1279341.1969536159,2619.1568957418076,,,,,,,,,,,,,,,,,,,3.0
1309.0,-28.28800431847262,4.972651291040575,34.98433069702507,26.218857254739873,6.42099527891557,-24.817104358714555,-38.37554364055393,2.9500953188725876,-5.029993062517747,-5.030011584275855,39.9684604268414,41174.49249774288,25756.856903939803,25756.856903939803,66931.34940168269,76844.4484956134,76830.12859630461,25756.856903939803,102586.98550024441,102586.98550024441,102586.98550024441,128622.85220130408,124404.09333710301,4218.758864201061,0.0,90316.57963910214,54646.79086728471,39633.098635352704,26035.86670105967,65668.96533641237,19866.18711192781,1450.0,0.0,0.8868802012569164,2.881510372995697,0.001494314320929203,1.0,1.0,-5.014746323569909,354241.31407584646,1553173.782236861,4.384507736735393,1553173.782236861,4.384507736735393,0.7630315264718747,0.09228482878660094,3.8613314163902097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613314163902097,1.2778810180234066,1.2782370951895263,3.0216674024650727,6402.550635674411,15243.107769423557,6488.657865151005,0.000343884987369457,23390.009791890687,2385.1172206503434,19395.03257992069,1977.7429172980267,0.8292015588058859,0.8292015588058859,35024.64903412921,35405.22815468563,0.9865815589653131,0.8,4227.104086241255,4273.035954225843,0.9865815589653131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560104064328027,4.972651291040575,-2.3498382338890074,7.322489524929582,3.5,3.5,1.0,0.6,0.0002786320669296005,1.0000547036614926,0.00027861682556908844,197.5170670716957,0.0,3.012384289638758e-06,8.53709707683624,0.005069570960440606,9.464974145009336e-05,0.00018398232547950713,0.0007104167334345498,0.09228482879325281,0.09228482879325281,0.09228482879325281,0.0922877074251332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490250.8896555037,594.8265682620624,0.0,0.09228482879325281,0.09228482878660094,0.09228482878660094,0.375,0.375,0.5,9.372810697535726,0.01931328074238081,0.01931328074238081,-2.3305801732931286e-11,1.8521758136103017e-05,0.01526526070597356,-2.3305801732931286e-11,26035.86670105967,19866.18711192781,0.7630315264718747,1.0192234499021466,0.6270007801525739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413041708115157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.51140416652,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2178367492816,262.2178367492816,-10.93216325071836,246.59975934257457,277.83591415598306,121198.84243436124,121248.67515919697,-49.83272483569967,0.0,nan,277.83591415598306,4.685914155983085,271.5886831933095,-1.5613168066904564,265.3414522306189,-7.80854776938105,259.09422126794453,-14.055778732055444,252.84699030525928,-20.303009694740695,246.59975934257457,-26.550240657425405,1.0,1.0,26022.012520719443,26022.012520719443,277.1100986581061,3.9600986581061193,277.1100986581061,277.1100986581061,76828.56499214831,76830.12859630461,-1.5636041562975151,0.0,8546.071908451686,8546.071908451686,0.8894440654551903,3880.6380734721606,277.1100986581061,3.9600986581061193,1.0,0.002,0.15009231123325037,0.005092929010694393,0.00023254895553950354,0.0017674510447534012,0.11627447776975176,0.11627447776975176,0.0,2.929045894717319e-13,1.0,1.00003129023871,0.015265260729279362,0.09228482878660094,0.0,2.8840947700048793e-06,3.6897416515039283,0.0,1601845.2557869735,268.12000693748223,1.852178144190475e-05,1.0,1279341.3343687337,2619.1563332551937,,,,,,,,,,,,,,,,,,,3.0
1310.0,-28.288534103645457,4.972594352799645,34.98432316484523,26.2186859845184,6.4208848136390255,-24.817592211922022,-38.37601358592508,2.9499429218492925,-5.030041754690956,-5.030059079670497,39.9684440176403,41174.2175845179,25756.832588610614,25756.832588610614,66931.05017312852,76844.3412256311,76829.95608696307,25756.832588610614,102586.78867557368,102586.78867557368,102586.78867557368,128622.63278836176,124403.83770057179,4218.795087789966,0.0,90316.6577175231,54646.700295742376,39633.28602420081,26035.84411278808,65669.13013698888,19866.16850463747,1450.0,0.0,0.8868800190219179,2.8815053476294255,0.001494314320929203,1.0,1.0,-5.015810183982865,354240.6581243615,1553173.075186925,4.384513859619299,1553173.075186925,4.384513859619299,0.7630314737857784,0.09228483860931719,3.861338000542524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861338000542524,1.2778817546684718,1.2782378125621847,3.0216708129965384,6402.557862181334,15243.107769423557,6488.65330833959,0.0003438831952984074,23389.990129026122,2385.115215596164,19395.018959306428,1977.741528381907,0.8292016735499994,0.8292016735499994,35024.696811967435,35405.22815468563,0.9865832412356377,0.8,4227.109852520169,4273.035954225843,0.9865832412356377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560098815404948,4.972594352799645,-2.3498882594563932,7.322482612256038,3.5,3.5,1.0,0.6,0.00027861682556908844,1.0000543769250898,0.0002786016760666191,197.51749923099524,0.0,3.010428826523233e-06,8.531555294366843,0.005072581389267129,9.464477714066402e-05,0.00018397204842842443,0.0007103782616343248,0.09228483860966011,0.09228483860966011,0.09228483860966011,0.09228752751185545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490250.42093465663,594.826720157866,0.0,0.09228483860966011,0.09228483860931719,0.09228483860931719,0.375,0.375,0.5,9.372891364463756,0.01831707670197602,0.01831707670197602,-1.5916157281026244e-12,1.732497952389167e-05,0.014248895687615004,-1.5916157281026244e-12,26035.84411278808,19866.16850463747,0.7630314737857784,1.0192163354913826,0.6269950203181701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441307321320641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.50586238405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21753467759197,262.21753467759197,-10.932465322408007,246.599246160689,277.83582319448954,121200.1782722938,121250.68174759288,-50.5034752991168,0.0,nan,277.83582319448954,4.685823194489558,271.58850778774,-1.5614922122599637,265.34119238096355,-7.808807619036429,259.09387697421545,-14.05612302578453,252.84656156745427,-20.303438432545704,246.599246160689,-26.55075383931097,1.0,1.0,26022.012520719443,26022.012520719443,277.11003097690644,3.9600309769064665,277.11003097690644,277.11003097690644,76828.30258680141,76829.95608696307,-1.6535001616575755,0.0,8546.071908451686,8546.071908451686,0.8894436503020494,3880.6446905452367,277.11003097690644,3.9600309769064665,1.0,0.002,0.15008961916291375,0.005092932182649174,0.00023254476163534396,0.0017674552383098688,0.11627238081767198,0.11627238081767198,0.0,-5.4787337860906504e-14,1.0,1.0000292070012518,0.01424889568920662,0.09228483860931719,0.0,2.692070242778717e-06,3.444077176746116,0.0,1601845.197977914,268.119958245309,1.73249811155074e-05,1.0,1279341.4978619532,2619.1556640223034,,,,,,,,,,,,,,,,,,,3.0
1311.0,-28.289064053491366,4.972537769527565,34.98431566397371,26.218612607941054,6.420868533842585,-24.818070794791538,-38.37647839738054,2.949875274927451,-5.030082793282929,-5.030099120252424,39.96842985676884,41173.877393297545,25756.78999118347,25756.78999118347,66930.66738448101,76844.16644766708,76829.83992695759,25756.78999118347,102586.62991814106,102586.62991814106,102586.62991814106,128622.45486756126,124403.62572633171,4218.82914122955,0.0,90316.69052986386,54646.56773770218,39633.469769068535,26035.824949420195,65669.29471848873,19866.15270177343,1450.0,0.0,0.8868798665748944,2.8815011108951087,0.001494314320929203,1.0,1.0,-5.0166944720971856,354240.10513148777,1553172.4650153832,4.384518981663221,1553172.4650153832,4.384518981663221,0.7630314284401363,0.09228484732503091,3.8613404621107077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613404621107077,1.2778820988739075,1.2782381375032408,3.021671925378241,6402.56021918468,15243.107769423557,6488.651822075202,0.0003438826107929631,23389.983715783103,2385.1145616273757,19395.014516762712,1977.7410753685217,0.8292017109732033,0.8292017109732033,35024.7146743092,35405.22815468563,0.9865838701735645,0.8,4227.112008315586,4273.035954225843,0.9865838701735645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560089619945709,4.972537769527565,-2.349932732585717,7.322470502113282,3.5,3.5,1.0,0.6,0.0002786016760666191,1.0000543940618791,0.0002785865226140693,197.517931526253,0.0,2.9922918423384036e-06,8.480155081187036,0.005075573681109468,9.463986730045477e-05,0.00018396180876616432,0.0007103391756718625,0.09228484733948332,0.09228484733948332,0.09228484733948332,0.09228737595627162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490249.9862888343,594.8268610630067,0.0,0.09228484733948332,0.09228484732503091,0.09228484732503091,0.375,0.375,0.5,9.372967225630134,0.017348645776962712,0.017348645776962712,6.127720553195104e-11,1.6326969500823907e-05,0.013404648155244558,6.127720553195104e-11,26035.824949420195,19866.15270177343,0.7630314284401363,1.0192079520786623,0.6269882685629838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441310453012177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.45446217088,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2172378707949,262.2172378707949,-10.93276212920506,246.5987345998061,277.8357411417809,121202.48970630758,121252.11294381543,-49.623237507857866,0.0,nan,277.8357411417809,4.685741141780909,271.58833983339156,-1.5616601666084193,265.3409385249853,-7.809061475014687,259.0935372166006,-14.056462783399354,252.84613590820496,-20.30386409179502,246.5987345998061,-26.55126540019387,1.0,1.0,26022.012520719443,26022.012520719443,277.1099773441143,3.9599773441143498,277.1099773441143,277.1099773441143,76828.27000942969,76829.83992695759,-1.569917527900543,0.0,8546.071908451686,8546.071908451686,0.8894434950917876,3880.647164421261,277.1099773441143,3.9599773441143498,1.0,0.002,0.1500870866002428,0.005092936035951435,0.00023254081846052287,0.0017674591828922754,0.11627040923026144,0.11627040923026144,0.0,1.3527980818883734e-12,1.0,1.000027476544905,0.013404648093967353,0.09228484732503091,0.0,2.5325644023794538e-06,3.240015085038783,0.0,1601845.1492710435,268.11991720671705,1.6326908223618375e-05,1.0,1279341.635693311,2619.1550998322555,,,,,,,,,,,,,,,,,,,3.0
1312.0,-28.289587140101673,4.972481371322921,34.98430810282005,26.21837801942604,6.420689575541613,-24.818559468537263,-38.37695218445731,2.949661903978511,-5.030131770291064,-5.030146894542561,39.96841311538084,41173.66062580581,25756.767784603617,25756.767784603617,66930.42841040943,76844.10660153368,76829.65968043308,25756.767784603617,102586.42746503669,102586.42746503669,102586.42746503669,128622.22960665362,124403.36898698186,4218.8606196717565,0.0,90316.79162770901,54646.509753981816,39633.64652636355,26035.802141616932,65669.44866798048,19866.133901473248,1450.0,0.0,0.8868796841226405,2.8814960560089116,0.001494314320929203,1.0,1.0,-5.017755559466536,354239.4453290436,1553171.7436529356,4.384525111849799,1553171.7436529356,4.384525111849799,0.7630313747744388,0.09228485551393294,3.8613484155337985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613484155337985,1.2778831175476184,1.2782391370954214,3.021675740535723,6402.5683030455775,15243.107769423557,6488.646724563477,0.00034388060609526124,23389.961720204803,2385.112318702595,19394.99927995904,1977.7395216469479,0.8292018393174702,0.8292018393174702,35024.77238821861,35405.22815468563,0.9865859022966086,0.8,4227.118973773029,4273.035954225843,0.9865859022966086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560084826236005,4.972481371322921,-2.3499828176191158,7.322464188942037,3.5,3.5,1.0,0.6,0.0002785865226140693,1.000053689830198,0.0002785715661539845,197.5183582245721,0.0,2.9930786031149146e-06,8.482384761227667,0.005078566759712583,9.463486289224412e-05,0.0001839516597218252,0.0007103014498016822,0.0922848555144565,0.0922848555144565,0.0922848555144565,0.0922871950750581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490249.5665361557,594.8269969892547,0.0,0.0922848555144565,0.09228485551393294,0.09228485551393294,0.375,0.375,0.5,9.37303741261722,0.016373954429411697,0.016373954429411697,1.4267698134062812e-11,1.5124251490306051e-05,0.01239133507601764,1.4267698134062812e-11,26035.802141616932,19866.133901473248,0.7630313747744388,1.0192019236952081,0.6269834978206771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413135856900299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.456691850915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2169312065996,262.2169312065996,-10.933068793400366,246.59822407178328,277.8356383414138,121203.11727365137,121254.38857197676,-51.27129832537346,0.0,nan,277.8356383414138,4.685638341413835,271.5881554874923,-1.5618445125076619,265.34067263355706,-7.809327366442915,259.09318977963886,-14.056810220361115,252.8457069257125,-20.30429307428747,246.59822407178328,-26.5517759282167,1.0,1.0,26022.012520719443,26022.012520719443,277.1099084786695,3.959908478669547,277.1099084786695,277.1099084786695,76827.81292588283,76829.65968043308,-1.8467545502498979,0.0,8546.071908451686,8546.071908451686,0.8894429936012233,3880.6551576114675,277.1099084786695,3.959908478669547,1.0,0.002,0.15008474548367304,0.005092937586395632,0.00023253716818162466,0.0017674628319019222,0.11626858409081232,0.11626858409081232,0.0,8.3546884688257e-14,1.0,1.0000253995465638,0.012391335061749942,0.09228485551393294,0.0,2.3411166440491594e-06,2.9950883817513163,0.0,1601845.0911254222,268.1198682297089,1.5124237222607917e-05,1.0,1279341.8001467271,2619.154426669415,,,,,,,,,,,,,,,,,,,3.0
1313.0,-28.290112891659593,4.972425192882903,34.98430050322874,26.21832308303567,6.420691282138511,-24.819032474277424,-38.377412281092234,2.9496108647228456,-5.030178853280745,-5.0301928314312,39.96839688376335,41173.31253629437,25756.74141260881,25756.74141260881,66930.05394890318,76843.92079902059,76829.49269824979,25756.74141260881,102586.2341108586,102586.2341108586,102586.2341108586,128622.01427245348,124403.12463043354,4218.889642019951,0.0,90316.81652072167,54646.373187815036,39633.82592545181,26035.780161594885,65669.6060870467,19866.115776614646,1450.0,0.0,0.8868795091726935,2.8814911953935765,0.001494314320929203,1.0,1.0,-5.0187630785796955,354238.8109033857,1553171.0442556906,4.384530989969078,1553171.0442556906,4.384530989969078,0.7630313227916616,0.09228486283471948,3.861350231730382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861350231730382,1.2778833844913224,1.2782393849998894,3.021676530575942,6402.569977046,15243.107769423557,6488.645668966193,0.0003438801909623041,23389.95716538464,2385.111854240198,19394.996124708116,1977.7391999008955,0.8292018658935911,0.8292018658935911,35024.78556742176,35405.22815468563,0.9865863663401893,0.8,4227.1205643632275,4273.035954225843,0.9865863663401893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560079133342805,4.972425192882903,-2.35003149869032,7.3224566915732225,3.5,3.5,1.0,0.6,0.0002785715661539845,1.0000539635990189,0.0002785565342408666,197.51878709837416,0.0,2.9541754408014917e-06,8.372133199231428,0.005081520935153384,9.463000332426413e-05,0.00018394156282972038,0.0007102627962573894,0.0922848628346914,0.0922848628346914,0.0922848628346914,0.09228702119660134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490249.17548620905,594.8271235895924,0.0,0.0922848628346914,0.09228486283471948,0.09228486283471948,0.375,0.375,0.5,9.373102163338828,0.015401239308971526,0.015401239308971526,-4.2234660213580355e-11,1.3978150434468262e-05,0.011429752851483954,-4.2234660213580355e-11,26035.780161594885,19866.115776614646,0.7630313227916616,1.0191937783239589,0.626976694236876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413166778100754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.34644028892,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21663265907904,262.21663265907904,-10.933367340920938,246.59771557092267,277.83554974723285,121205.69500467689,121255.60927306135,-49.91426838445862,0.0,nan,277.83554974723285,4.685549747232869,271.58798291197684,-1.5620170880231399,265.34041607670525,-7.809583923294724,259.09284924144947,-14.057150758550506,252.84528240618727,-20.30471759381271,246.59771557092267,-26.552284429077304,1.0,1.0,26022.012520719443,26022.012520719443,277.10984300272423,3.9598430027242557,277.10984300272423,277.10984300272423,76827.87554890897,76829.49269824979,-1.6171493408182869,0.0,8546.071908451686,8546.071908451686,0.8894428790837794,3880.6569828890338,277.10984300272423,3.9598430027242557,1.0,0.002,0.1500825860409875,0.00509293867119167,0.0002325338002691516,0.0017674661996737542,0.1162669001345758,0.1162669001345758,0.0,-5.709408640308666e-14,1.0,1.0000234285731056,0.011429752893718614,0.09228486283471948,0.0,2.1594426109870587e-06,2.762665538723208,0.0,1601845.0352432423,268.11982114671923,1.3978192669128475e-05,1.0,1279341.9582752525,2619.153779396691,,,,,,,,,,,,,,,,,,,3.0
