time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1314.0,-28.290637135655647,4.972369314269579,34.98429290526161,26.21821736628192,6.420642175184547,-24.819509204587646,-38.377873006369896,2.9495142440835673,-5.030221802330232,-5.030234737483588,39.968381731447096,41172.99219576352,25756.705433264404,25756.705433264404,66929.69762902793,76843.77086973574,76829.35359326907,25756.705433264404,102586.05902653348,102586.05902653348,102586.05902653348,128621.81900976069,124402.90258588035,4218.91642388033,0.0,90316.8632372989,54646.24901222312,39634.01580563975,26035.759983227214,65669.77578886696,19866.09911973443,1450.0,0.0,0.8868793508231227,2.881486761264388,0.001494314320929203,1.0,1.0,-5.01967676661809,354238.2321488207,1553170.3913657202,4.3845363103359505,1553170.3913657202,4.3845363103359505,0.7630312743907837,0.09228486907073132,3.8613538421839517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613538421839517,1.2778838625564306,1.2782398439881406,3.021678225483841,6402.5735683524545,15243.107769423557,6488.643404337807,0.00034387930035762414,23389.94739374011,2385.110857809763,19394.989355582322,1977.7385096421635,0.8292019229069765,0.8292019229069765,35024.81176662,35405.22815468563,0.9865872888217189,0.8,4227.1237263289,4273.035954225843,0.9865872888217189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560071366521728,4.972369314269579,-2.3500771486343024,7.322446462903882,3.5,3.5,1.0,0.6,0.0002785565342408666,1.000053809087098,0.00027854154617454807,197.5192147440036,0.0,2.9690852468142627e-06,8.41438758947162,0.0050844900204001986,9.462513734756192e-05,0.0001839313968933047,0.0007102242060922234,0.09228486907162775,0.09228486907162775,0.09228486907162775,0.09228686270489896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490248.81350901874,594.827240771483,0.0,0.09228486907162775,0.09228486907073132,0.09228486907073132,0.375,0.375,0.5,9.373161972333666,0.01444729521182353,0.01444729521182353,-6.59383658785373e-12,1.2935153336002259e-05,0.010557970865477273,-6.59383658785373e-12,26035.759983227214,19866.09911973443,0.7630312743907837,1.0191857186205677,0.6269701959717001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441319785696077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.38869467916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2163362701171,262.2163362701171,-10.93366372988288,246.59720852709648,277.8354640131348,121207.64826384118,121257.20164302454,-49.55337918335132,0.0,nan,277.8354640131348,4.685464013134833,271.5878129159358,-1.5621870840641918,265.3401618187117,-7.809838181288285,259.0925107215151,-14.057489278484866,252.8448596243087,-20.30514037569128,246.59720852709648,-26.552791472903493,1.0,1.0,26022.012520719443,26022.012520719443,277.10978481960535,3.9597848196053747,277.10978481960535,277.10978481960535,76827.76365250334,76829.35359326907,-1.5899407657270785,0.0,8546.071908451686,8546.071908451686,0.8894426514322263,3880.6606113948715,277.10978481960535,3.9597848196053747,1.0,0.002,0.15008059130616644,0.0050929397719852955,0.0002325306894930936,0.0017674693105197675,0.1162653447465468,0.1162653447465468,0.0,1.2861239850892048e-14,1.0,1.0000216416577203,0.01055797087207111,0.09228486907073132,0.0,1.994734814357107e-06,2.5519482313856168,0.0,1601844.9842710688,268.11977819766975,1.2935159929838846e-05,1.0,1279342.102528098,2619.1531889219436,,,,,,,,,,,,,,,,,,,3.0
1315.0,-28.291159807142474,4.972313666120365,34.98428527118262,26.218089123163395,6.420568572318194,-24.819986969204162,-38.378337608277775,2.949395734325516,-5.030267833756113,-5.030279645623665,39.96836549334574,41172.6989259567,25756.677777740875,25756.677777740875,66929.37670369758,76843.63751171571,76829.18781050156,25756.677777740875,102585.86558824244,102585.86558824244,102585.86558824244,128621.60394740976,124402.66312748723,4218.940819922534,0.0,90316.91799295881,54646.143354804706,39634.19404239345,26035.738359167324,65669.93240156077,19866.081269439295,1450.0,0.0,0.8868791811306801,2.8814820095642757,0.001494314320929203,1.0,1.0,-5.020657011316473,354237.61193388153,1553169.6916880424,4.384542011811952,1553169.6916880424,4.384542011811952,0.7630312225212672,0.09228487459071832,3.861357906774276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861357906774276,1.2778844418423045,1.2782404042813729,3.021680036426002,6402.577405521586,15243.107769423557,6488.640984657813,0.00034387834877904275,23389.93695313996,2385.1097931648383,19394.982122996895,1977.7377721237015,0.829201983821219,0.829201983821219,35024.84126124843,35405.22815468563,0.986588327336528,0.8,4227.127286018085,4273.035954225843,0.986588327336528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560065396554611,4.972313666120365,-2.3501249345166997,7.3224386006370645,3.5,3.5,1.0,0.6,0.00027854154617454807,1.0000536479067057,0.0002785266038052921,197.51964110846637,0.0,2.96043108977021e-06,8.389861708408775,0.005087450451489969,9.46202306617193e-05,0.00018392131551282878,0.0007101860258797877,0.09228487459056309,0.09228487459056309,0.09228487459056309,0.09228669286192709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490248.47166575416,594.8273513406167,0.0,0.09228487459056309,0.09228487459071832,0.09228487459071832,0.375,0.375,0.5,9.373216520342044,0.01349812689323926,0.01349812689323926,2.631850293255411e-11,1.1811867523192632e-05,0.00962263430716348,2.631850293255411e-11,26035.738359167324,19866.081269439295,0.7630312225212672,1.0191784010745666,0.6269642349285889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413228846830357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.3641687981,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21603956329267,262.21603956329267,-10.93396043670731,246.59670272431856,277.83537640226245,121209.31772218557,121258.9242438335,-49.60652164795587,0.0,nan,277.83537640226245,4.685376402262477,271.5876416666835,-1.5623583333164675,265.3399069310783,-7.810093068921674,259.0921721955021,-14.05782780449789,252.84443745991095,-20.305562540089028,246.59670272431856,-26.553297275681416,1.0,1.0,26022.012520719443,26022.012520719443,277.10972051275564,3.9597205127556663,277.10972051275564,277.10972051275564,76827.60170239277,76829.18781050156,-1.586108108793269,0.0,8546.071908451686,8546.071908451686,0.8894423951457328,3880.6646963081475,277.10972051275564,3.9597205127556663,1.0,0.002,0.15007877328649377,0.005092939524286488,0.00023252785106877704,0.001767472148876243,0.11626392553438851,0.11626392553438851,0.0,-5.4980325847608924e-14,1.0,1.0000197244654485,0.009622634280844977,0.09228487459071832,0.0,1.818019582536581e-06,2.3258692762015887,0.0,1601844.9296326993,268.11973216624386,1.18118412046897e-05,1.0,1279342.257114983,2619.1525561467383,,,,,,,,,,,,,,,,,,,3.0
1316.0,-28.291682110149367,4.972258242065495,34.98427759926188,26.217977015208476,6.420519146709874,-24.82046198444706,-38.37879801923407,2.9492990210067664,-5.030313935085701,-5.03032462620032,39.96834913305451,41172.400610732555,25756.65088578447,25756.65088578447,66929.05149651703,76843.49196036643,76829.01949467055,25756.65088578447,102585.67038045502,102585.67038045502,102585.67038045502,128621.38704533069,124402.42420246579,4218.9628428649,0.0,90316.97312508881,54646.04559981621,39634.36391696956,26035.716664875676,65670.08058184524,19866.063356274353,1450.0,0.0,0.88687901151131,2.8814772501383747,0.001494314320929203,1.0,1.0,-5.021631547779236,354236.9907186476,1553168.9867482702,4.384547710834279,1553168.9867482702,4.384547710834279,0.763031170295201,0.09228487932042867,3.861362924906101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861362924906101,1.2778849201532119,1.2782408636298943,3.021682832318847,6402.583329683026,15243.107769423557,6488.63724891322,0.0003438768796424026,23389.920834049834,2385.1081494750842,19394.97095660631,1977.7366334687495,0.8292020778613375,0.8292020778613375,35024.877675225485,35405.22815468563,0.9865896094840012,0.8,4227.131680799344,4273.035954225843,0.9865896094840012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560059591417881,4.972258242065495,-2.350172713381405,7.3224309554469,3.5,3.5,1.0,0.6,0.0002785266038052921,1.000053610312038,0.000278511672707612,197.52006717392953,0.0,2.951411412752113e-06,8.364299943739487,0.005090401862902721,9.461536846865597e-05,0.00018391123533663612,0.0007101480256025674,0.09228487932028707,0.09228487932028707,0.09228487932028707,0.09228652277917948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490248.1545423088,594.8274538503669,0.0,0.09228487932028707,0.09228487932042867,0.09228487932042867,0.375,0.375,0.5,9.373265823555453,0.01255290630814443,0.01255290630814443,4.661160346586257e-12,1.0691114596284024e-05,0.008693078421060818,4.661160346586257e-12,26035.716664875676,19866.063356274353,0.763031170295201,1.019171149228342,0.6269582775891223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413259743869142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.33860703342,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.215744827851,262.215744827851,-10.934255172148994,246.59619822039497,277.83529143530524,121211.2916446265,121260.5685733568,-49.27692873030345,0.0,nan,277.83529143530524,4.68529143530526,271.5874727923264,-1.5625272076735541,265.33965414933186,-7.810345850668114,259.09183550636635,-14.058164493633626,252.84401686338106,-20.30598313661892,246.59619822039497,-26.55380177960501,1.0,1.0,26022.012520719443,26022.012520719443,277.10965583706843,3.9596558370684534,277.10965583706843,277.10965583706843,76827.51049636793,76829.01949467055,-1.5089983026118716,0.0,8546.071908451686,8546.071908451686,0.8894420787350706,3880.6697395306314,277.10965583706843,3.9596558370684534,1.0,0.002,0.15007713088958416,0.005092938478678358,0.00023252528471503684,0.0017674747150489272,0.11626264235751842,0.11626264235751842,0.0,-2.3603601712052225e-13,1.0,1.0000178191145335,0.008693078416399658,0.09228487932042867,0.0,1.6423966042078487e-06,2.101187633007999,0.0,1601844.8749176431,268.1196860649143,1.0691109935123677e-05,1.0,1279342.411951364,2619.1519223504974,,,,,,,,,,,,,,,,,,,3.0
1317.0,-28.29220318856139,4.97220305078336,34.98426989426207,26.21785666504877,6.420457908249463,-24.82093707887246,-38.37925843019036,2.949191798454477,-5.030359381099004,-5.030368969788452,39.96833283455854,41172.10365244406,25756.622952972415,25756.622952972415,66928.72660541648,76843.35314042942,76828.8535002457,25756.622952972415,102585.47645321811,102585.47645321811,102585.47645321811,128621.17166846739,124402.1891328312,4218.982535636179,0.0,90317.02868113654,54645.94262514643,39634.54006221123,26035.695215249274,65670.23527746051,19866.045636490573,1450.0,0.0,0.8868788449094569,2.881472558097446,0.001494314320929203,1.0,1.0,-5.022586843613624,354236.37830305484,1553168.2844700913,4.384553308472828,1553168.2844700913,4.384553308472828,0.7630311183261549,0.09228488317772769,3.8613675853033445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613675853033445,1.2778854470817829,1.2782413716240106,3.0216852333057536,6402.588417086171,15243.107769423557,6488.6340407964435,0.00034387561800878667,23389.906991732656,2385.1067379515594,19394.96136733058,1977.735655634756,0.8292021586142211,0.8292021586142211,35024.91149329995,35405.22815468563,0.9865908002292344,0.8,4227.135762282663,4273.035954225843,0.9865908002292344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560053561592795,4.97220305078336,-2.350219963565585,7.322423014348946,3.5,3.5,1.0,0.6,0.000278511672707612,1.000053484840485,0.00027849677735189974,197.52049224201534,0.0,2.9491914167499675e-06,8.358008475069408,0.005093351054319471,9.461050650644363e-05,0.00018390116620116837,0.0007101100020686746,0.09228488317910552,0.09228488317910552,0.09228488317910552,0.09228635516865731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490247.86254175473,594.827548178468,0.0,0.09228488317910552,0.09228488317772769,0.09228488317772769,0.375,0.375,0.5,9.373309982979535,0.011614315601946146,0.011614315601946146,9.367795428261161e-11,9.58868946554503e-06,0.007782126174845416,9.367795428261161e-11,26035.695215249274,19866.045636490573,0.7630311183261549,1.0191638011138344,0.6269522787376893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413290619251036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.33231556476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21545074275554,262.21545074275554,-10.934549257244441,246.5956948832836,277.8352066022249,121213.09837590253,121262.26656924977,-49.168193347237946,0.0,nan,277.8352066022249,4.685206602224923,271.587304258437,-1.5626957415630045,265.33940191464734,-7.8105980853526376,259.0914995708679,-14.058500429132096,252.84359722707248,-20.3064027729275,246.5956948832836,-26.554305116716364,1.0,1.0,26022.012520719443,26022.012520719443,277.109592070004,3.959592070004021,277.109592070004,277.109592070004,76827.38253536746,76828.8535002457,-1.4709648782445583,0.0,8546.071908451686,8546.071908451686,0.8894417848807434,3880.674423229861,277.109592070004,3.959592070004021,1.0,0.002,0.15007566060086597,0.005092936784287495,0.0002325229853282705,0.0017674770145829565,0.11626149266413525,0.11626149266413525,0.0,-8.877317284050612e-14,1.0,1.0000159518887528,0.007782126081167462,0.09228488317772769,0.0,1.4702885211835678e-06,1.881002687385024,0.0,1601844.8209836825,268.119640618901,9.588595787590748e-06,1.0,1279342.5645946248,2619.151297531622,,,,,,,,,,,,,,,,,,,3.0
1318.0,-28.292722881038262,4.972148102257398,34.98426216121489,26.217737048305594,6.420394701260282,-24.82141112278631,-38.37971866652367,2.9490829429143113,-5.03040409988904,-5.030412605362542,39.96831661511467,41171.80648286738,25756.59382212134,25756.59382212134,66928.40030498873,76843.2147682631,76828.69021879013,25756.59382212134,102585.28404091147,102585.28404091147,102585.28404091147,128620.95808221115,124401.95813524048,4218.999946970674,0.0,90317.08162862001,54645.836332744286,39634.716995417475,26035.674041299677,65670.39103671715,19866.028135264663,1450.0,0.0,0.886878681622349,2.8814679409331214,0.001494314320929203,1.0,1.0,-5.023522068540615,354235.77566386294,1553167.585598884,4.3845587947409825,1553167.585598884,4.3845587947409825,0.7630310666722793,0.09228488616460749,3.8613717426779144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613717426779144,1.2778859814954155,1.2782418871509345,3.021687222954928,6402.59263291402,15243.107769423557,6488.631382275857,0.0003438745725149403,23389.89552090726,2385.105568252896,19394.953420834638,1977.7348453176812,0.8292022255293228,0.8292022255293228,35024.94166119408,35405.22815468563,0.9865918624506917,0.8,4227.139403227885,4273.035954225843,0.9865918624506917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560047273148362,4.972148102257398,-2.3502666303997004,7.322414732657098,3.5,3.5,1.0,0.6,0.00027849677735189974,1.0000533428064255,0.0002784819223446231,197.52091618109912,0.0,2.9421379924062827e-06,8.338019070479405,0.005096293192311877,9.460564661896972e-05,0.00018389113073293,0.0007100720159412262,0.09228488616934612,0.09228488616934612,0.09228488616934612,0.09228619030122483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490247.59522224363,594.8276344697197,0.0,0.09228488616934612,0.09228488616460749,0.09228488616460749,0.375,0.375,0.5,9.37334910747624,0.010684876354901007,0.010684876354901007,-5.059064278611913e-12,8.505473488185089e-06,0.006890536821913429,-5.059064278611913e-12,26035.674041299677,19866.028135264663,0.7630310666722793,1.0191564150663912,0.6269462665426753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413321422367151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.312326160165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2151571368149,262.2151571368149,-10.934842863185054,246.59519272233516,277.83512155129273,121214.86328884869,121263.95137172258,-49.08808287387873,0.0,nan,277.83512155129273,4.685121551292752,271.5871357854985,-1.5628642145014737,265.339150019714,-7.81084998028598,259.0911642539253,-14.058835746074692,252.84317848812393,-20.306821511876052,246.59519272233516,-26.55480727766482,1.0,1.0,26022.012520719443,26022.012520719443,277.10952932840587,3.9595293284058926,277.10952932840587,277.10952932840587,76827.24629723461,76828.69021879013,-1.4439215555175906,0.0,8546.071908451686,8546.071908451686,0.8894415227436926,3880.678601391304,277.10952932840587,3.9595293284058926,1.0,0.002,0.15007435876236183,0.00509293447034741,0.00023252094727490186,0.001767479053016725,0.11626047363745093,0.11626047363745093,0.0,2.91626965631675e-13,1.0,1.0000141243454632,0.006890536826972493,0.09228488616460749,0.0,1.3018388363250767e-06,1.665498031097893,0.0,1601844.7679153234,268.11959590011094,8.505478547249368e-06,1.0,1279342.7148013033,2619.1506826866803,,,,,,,,,,,,,,,,,,,3.0
1319.0,-28.293239946122046,4.9720934232021445,34.98425441341862,26.2176044396125,6.4203151949765935,-24.82188443201546,-38.38017879808319,2.9489596808442435,-5.0304472643931035,-5.030454726868057,39.9683007234079,41171.51857698634,25756.561486430768,25756.561486430768,66928.0800634171,76843.08695101603,76828.53576539419,25756.561486430768,102585.09725182496,102585.09725182496,102585.09725182496,128620.75076732185,124401.73559981871,4219.015167503142,0.0,90317.13736895034,54645.731152915105,39634.895795594704,26035.653515496888,65670.5493110916,19866.01115788324,1450.0,0.0,0.8868785248520358,2.881463483953245,0.001494314320929203,1.0,1.0,-5.024419649151525,354235.19393690536,1553166.900850221,4.384564062053257,1553166.900850221,4.384564062053257,0.7630310161432527,0.09228488826945096,3.861375780637559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861375780637559,1.2778865825052717,1.2782424693441758,3.0216889616818787,6402.596317067788,15243.107769423557,6488.629059017124,0.00034387365886959286,23389.885496727777,2385.1045460710616,19394.946476458812,1977.7341371884195,0.8292022840031494,0.8292022840031494,35024.97096255032,35405.22815468563,0.9865928941612837,0.8,4227.142939591163,4273.035954225843,0.9865928941612837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560040292878787,4.9720934232021445,-2.350312116650241,7.322405539852386,3.5,3.5,1.0,0.6,0.0002784819223446231,1.0000530733394,0.00027846714316342227,197.5213379784436,0.0,2.9341746471559234e-06,8.315450950039887,0.005099227366959033,9.460078806843814e-05,0.00018388113427618498,0.0007100341584102235,0.09228488826970066,0.09228488826970066,0.09228488826970066,0.09228603124227085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490247.3528244821,594.8277126579387,0.0,0.09228488826970066,0.09228488826945096,0.09228488826945096,0.375,0.375,0.5,9.373383396587995,0.009769701459958924,0.009769701459958924,-2.2509993868879974e-11,7.4624749686336145e-06,0.006035077716546766,-2.2509993868879974e-11,26035.653515496888,19866.01115788324,0.7630310161432527,1.0191490822829634,0.626940371428149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441335214367906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.289758039726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21486268001524,262.21486268001524,-10.935137319984733,246.59469182935263,277.8350335306767,121216.44716887028,121265.67750786107,-49.23033899077878,0.0,nan,277.8350335306767,4.685033530676719,271.58696519041126,-1.5630348095887143,265.33889685015106,-7.811103149848918,259.0908285098847,-14.059171490115261,252.8427601696153,-20.307239830384674,246.59469182935263,-26.55530817064735,1.0,1.0,26022.012520719443,26022.012520719443,277.10946913387244,3.95946913387246,277.10946913387244,277.10946913387244,76827.05469812873,76828.53576539419,-1.4810672654566588,0.0,8546.071908451686,8546.071908451686,0.889441268136117,3880.6826595407465,277.10946913387244,3.95946913387246,1.0,0.002,0.150073218546951,0.005092931714845884,0.00023251916036555028,0.0017674808396124764,0.11625958018277514,0.11625958018277514,0.0,-2.197330858932922e-14,1.0,1.000012370853802,0.00603507773905676,0.09228488826945096,0.0,1.1402153833049798e-06,1.45872640926056,0.0,1601844.7166950947,268.1195527356069,7.462497478627483e-06,1.0,1279342.8597958025,2619.1500891770856,,,,,,,,,,,,,,,,,,,3.0
1320.0,-28.29375582071658,4.972039083638241,34.984246685805054,26.217503926623635,6.420268340652769,-24.822353404565586,-38.38063449421895,2.948865924513188,-5.030486731146084,-5.0304932454381355,39.96828581027666,41171.20739416905,25756.520747371665,25756.520747371665,66927.72814154072,76842.93727112772,76828.4060858587,25756.520747371665,102584.92683323036,102584.92683323036,102584.92683323036,128620.56143838537,124401.53304163407,4219.028396751302,0.0,90317.18001107116,54645.61191113671,39635.07566659384,26035.634605155,65670.71027174883,19865.995497537606,1450.0,0.0,0.8868783828700331,2.8814594081426006,0.001494314320929203,1.0,1.0,-5.025233307319013,354234.66197050526,1553166.2582654394,4.384568832495452,1553166.2582654394,4.384568832495452,0.7630309688554386,0.09228488942514679,3.86137882995456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86137882995456,1.2778870467965178,1.278242914877618,3.0216902500377407,6402.599046939261,15243.107769423557,6488.627337528336,0.0003438729818782064,23389.87806905597,2385.103788659325,19394.941330813625,1977.733612478637,0.8292023273294651,0.8292023273294651,35024.99308984112,35405.22815468563,0.986593673270766,0.8,4227.145610120745,4273.035954225843,0.986593673270766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560031498583391,4.972039083638241,-2.3503548743920835,7.322393958030324,3.5,3.5,1.0,0.6,0.00027846714316342227,1.00005295136263,0.000278452398729482,197.52175880618998,0.0,2.919203645017117e-06,8.27302312997851,0.00510214657060405,9.459597657897159e-05,0.00018387116658445066,0.000709996230088246,0.09228488942581259,0.09228488942581259,0.09228488942581259,0.09228588593008433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490247.1363686114,594.8277824427779,0.0,0.09228488942581259,0.09228488942514679,0.09228488942514679,0.375,0.375,0.5,9.373413291691351,0.008881268575862578,0.008881268575862578,2.5579538487363607e-11,6.514292067549832e-06,0.005259938119138496,2.5579538487363607e-11,26035.634605155,19865.995497537606,0.7630309688554386,1.0191412254350576,0.626934096247786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441338270979727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.24733021967,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2145706036482,262.2145706036482,-10.935429396351765,246.59419247626292,277.83494873103325,121218.3800127951,121267.21236783515,-48.83235504005415,0.0,nan,277.83494873103325,4.684948731033273,271.5867974800786,-1.56320251992139,265.33864622913086,-7.811353770869118,259.0904949781699,-14.059505021830091,252.84234372721372,-20.30765627278626,246.59419247626292,-26.55580752373706,1.0,1.0,26022.012520719443,26022.012520719443,277.1094154411338,3.9594154411338423,277.1094154411338,277.1094154411338,76826.9371538264,76828.4060858587,-1.4689320323086577,0.0,8546.071908451686,8546.071908451686,0.8894410758659061,3880.6857241043326,277.1094154411338,3.9594154411338423,1.0,0.002,0.15007222478002957,0.005092928977548574,0.00023251760209533128,0.0017674823979065004,0.11625880104766564,0.11625880104766564,0.0,1.8318679906315083e-15,1.0,1.0000107819927586,0.005259938093558958,0.09228488942514679,0.0,9.937669073297775e-07,1.2713687289591424,0.0,1601844.6698706488,268.1195132688539,6.514266488011344e-06,1.0,1279342.9923876948,2619.1495464355507,,,,,,,,,,,,,,,,,,,3.0
1321.0,-28.294270416995012,4.971985082358086,34.98423897543576,26.217392517160647,6.420216318194152,-24.822821743481867,-38.3810862787999,2.9487676446535147,-5.0305259108378095,-5.030531482019037,39.96827085271068,41170.901879596444,25756.480153271088,25756.480153271088,66927.38203286754,76842.79486848926,76828.275155326,25756.480153271088,102584.75530859709,102584.75530859709,102584.75530859709,128620.3710852609,124401.33142578833,4219.039659472554,0.0,90317.23260554187,54645.50098498392,39635.2573561755,26035.615776663806,65670.8731328393,19865.979897303445,1450.0,0.0,0.8868782424828936,2.8814553621925607,0.001494314320929203,1.0,1.0,-5.0260400421340705,354234.13389819075,1553165.6137679697,4.384573549352982,1553165.6137679697,4.384573549352982,0.7630309214775586,0.09228488983374794,3.8613833625622225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613833625622225,1.277887531953287,1.278243381326785,3.021692649790541,6402.604131727482,15243.107769423557,6488.624130982077,0.00034387172087821215,23389.864233944343,2385.1023778705617,19394.931746232272,1977.732635123337,0.8292024080278988,0.8292024080278987,35025.02598058619,35405.22815468563,0.9865948313653845,0.8,4227.1495796852305,4273.035954225843,0.9865948313653845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56002273558003,4.971985082358086,-2.350397335060845,7.322382417418931,3.5,3.5,1.0,0.6,0.000278452398729482,1.000052820369144,0.00027843769154783086,197.52217859268202,0.0,2.912346524485123e-06,8.253590050390839,0.0051050589171285354,9.459120661304974e-05,0.00018386119211643225,0.000709958548259248,0.0922848898346434,0.0922848898346434,0.0922848898346434,0.09228574174025579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490246.94063242356,594.827845475263,0.0,0.0922848898346434,0.09228488983374794,0.09228488983374794,0.375,0.375,0.5,9.373438848854208,0.00801672378645435,0.00801672378645435,1.5916157281026244e-12,5.57118124788758e-06,0.004491439884986903,1.5916157281026244e-12,26035.615776663806,19865.979897303445,0.7630309214775586,1.019133427653483,0.6269278892685922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413413205662489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.22789714008,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2142801212787,262.2142801212787,-10.935719878721272,246.59369455689904,277.8348656856577,121220.27117728507,121268.83703085064,-48.565853565558626,0.0,nan,277.8348656856577,4.684865685657712,271.5866314599056,-1.563368540094359,265.33839723415787,-7.81160276584211,259.09016300840324,-14.05983699159674,252.84192878264884,-20.30807121735114,246.59369455689904,-26.55630544310094,1.0,1.0,26022.012520719443,26022.012520719443,277.10936188400166,3.95936188400168,277.10936188400166,277.10936188400166,76826.80296381867,76828.275155326,-1.4721915073314449,0.0,8546.071908451686,8546.071908451686,0.8894407900689213,3880.6902793750337,277.10936188400166,3.95936188400168,1.0,0.002,0.15007137620673555,0.0050929256445072,0.00023251626892000017,0.0017674837310930219,0.11625813446000008,0.11625813446000008,0.0,1.3022135453288897e-14,1.0,1.000009206740018,0.004491439883395287,0.09228488983374794,0.0,8.485732883913512e-07,1.0856164017212828,0.0,1601844.6233841802,268.11947408916217,5.571179656271852e-06,1.0,1279343.1240091196,2619.1490076666196,,,,,,,,,,,,,,,,,,,3.0
1322.0,-28.294783579337118,4.971931412755367,34.98423127824572,26.217282155435555,6.4201616075818295,-24.823289060654773,-38.381541695538886,2.948667088816274,-5.030565064853931,-5.03056969480936,39.96825581232111,41170.60935233515,25756.44035197917,25756.44035197917,66927.04970431433,76842.65287712085,76828.14176187561,25756.44035197917,102584.58211385478,102584.58211385478,102584.58211385478,128620.1790398072,124401.13007025025,4219.048969556951,0.0,90317.2815671144,54645.398953141426,39635.42512663664,26035.596925952435,65671.02205258908,19865.964274068538,1450.0,0.0,0.886878102516444,2.881451318745976,0.001494314320929203,1.0,1.0,-5.026842815944406,354233.60615503945,1553164.965702122,4.3845782520767935,1553164.965702122,4.3845782520767935,0.7630308738673869,0.09228488957629033,3.8613871943286235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613871943286235,1.2778880275679727,1.2782438582843734,3.0216944763755764,6402.608002041988,15243.107769423557,6488.621690284751,0.00034387076105791225,23389.853703292712,2385.1013040429416,19394.924450824634,1977.7318911987923,0.8292024694491488,0.8292024694491488,35025.05378568956,35405.22815468563,0.9865958103929949,0.8,4227.152935466639,4273.035954225843,0.9865958103929949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5600141437193935,4.971931412755367,-2.3504396894419806,7.322371102197348,3.5,3.5,1.0,0.6,0.00027843769154783086,1.0000526733999833,0.00027842302606041465,197.522597210959,0.0,2.904994560690028e-06,8.23275458499554,0.005107963911689225,9.458639852352941e-05,0.00018385129302430145,0.000709921028544797,0.09228488957710868,0.09228488957710868,0.09228488957710868,0.09228559767442322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490246.76531588956,594.8279018512543,0.0,0.09228488957710868,0.09228488957629033,0.09228488957629033,0.375,0.375,0.5,9.373460091743164,0.007172167553619602,0.007172167553619602,-2.3533175408374518e-11,4.6299554128381715e-06,0.0037268788649384987,-2.3533175408374518e-11,26035.596925952435,19865.964274068538,0.7630308738673869,1.0191260560970017,0.6269220131729624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413443626081963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.207061674686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21399082906936,262.21399082906936,-10.936009170930618,246.5931980338251,277.83478362431157,121222.09218359833,121270.45905343095,-48.36686983260772,0.0,nan,277.83478362431157,4.684783624311592,271.5864665062178,-1.563533493782188,265.3381493881165,-7.811850611883472,259.08983227002307,-14.06016772997691,252.84151515192224,-20.30848484807774,246.5931980338251,-26.556801966174874,1.0,1.0,26022.012520719443,26022.012520719443,277.10930806246716,3.959308062467187,277.10930806246716,277.10930806246716,76826.66317544284,76828.14176187561,-1.478586432771408,0.0,8546.071908451686,8546.071908451686,0.8894405484624102,3880.694130300267,277.10930806246716,3.959308062467187,1.0,0.002,0.15007067208310057,0.005092921670938295,0.0002325151595624674,0.001767484840438037,0.1162575797812337,0.1162575797812337,0.0,5.043708506402567e-16,1.0,1.000007639552621,0.003726878888471674,0.09228488957629033,0.0,7.041236155450571e-07,0.9008157986200834,0.0,1601844.5769300216,268.11943493514605,4.62997894601358e-06,1.0,1279343.2555486273,2619.1484692331605,,,,,,,,,,,,,,,,,,,3.0
1323.0,-28.295298448853273,4.971877976674291,34.98422354394206,26.217181293200724,6.420115499313206,-24.82375705408498,-38.38199341027064,2.94857410428458,-5.030608672507981,-5.030612248055121,39.96823934681796,41170.28907270029,25756.412328678234,25756.412328678234,66926.70140137852,76842.50367681644,76827.97252105527,25756.412328678234,102584.3848497335,102584.3848497335,102584.3848497335,128619.96088813877,124400.90477819186,4219.056109946909,0.0,90317.32541410049,54645.27224772552,39635.61462930551,26035.576038405274,65671.19066771079,19865.946976790303,1450.0,0.0,0.8868779456264023,2.8814468161187365,0.001494314320929203,1.0,1.0,-5.027739094538504,354233.0184689167,1553164.2562289021,4.3845835234164925,1553164.2562289021,4.3845835234164925,0.7630308216528758,0.0922848888410306,3.8613904790403777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613904790403777,1.2778884880545285,1.2782443001573194,3.021695957930571,6402.61114127924,15243.107769423557,6488.619710608484,0.000343869982539383,23389.845161825204,2385.1004330556516,19394.91853343979,1977.731287793466,0.8292025192665418,0.8292025192665418,35025.07762110212,35405.22815468563,0.9865966496465305,0.8,4227.155812148422,4273.035954225843,0.9865966496465305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560008094360575,4.971877976674291,-2.3504851586997626,7.3223631353740535,3.5,3.5,1.0,0.6,0.00027842302606041465,1.0000528488578928,0.0002784083124990712,197.52301722342017,0.0,2.8967651638140735e-06,8.209432474249084,0.005110860676853039,9.45816297412397e-05,0.00018384139631917495,0.0007098834174003508,0.09228488884752244,0.09228488884752244,0.09228488884752244,0.09228543714122872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490246.60623292293,594.8279528685184,0.0,0.09228488884752244,0.0922848888410306,0.0922848888410306,0.375,0.375,0.5,9.373476541503612,0.006327301630506099,0.006327301630506099,5.229594535194337e-12,3.5755471685661178e-06,0.0028731535166457434,5.229594535194337e-12,26035.576038405274,19865.946976790303,0.7630308216528758,1.0191181356832784,0.6269155264904143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413473961855225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.18373956394,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21370313746536,262.21370313746536,-10.936296862534618,246.59270243650616,277.8347038384223,121223.96633363339,121272.06559813723,-48.09926450380933,0.0,nan,277.8347038384223,4.684703838422308,271.5863035580434,-1.5636964419565516,265.3379032776569,-7.812096722343085,259.0895029972745,-14.06049700272547,252.8411027168889,-20.308897283111065,246.59270243650616,-26.55729756349382,1.0,1.0,26022.012520719443,26022.012520719443,277.1092457058752,3.959245705875219,277.1092457058752,277.1092457058752,76826.57773086654,76827.97252105527,-1.3947901887295302,0.0,8546.071908451686,8546.071908451686,0.8894403413496033,3880.69743143558,277.1092457058752,3.959245705875219,1.0,0.002,0.150070129255573,0.005092916170381278,0.00023251429802167964,0.0017674857024862494,0.11625714901083982,0.11625714901083982,0.0,5.079287684894851e-13,1.0,1.00000588959124,0.002873153511416149,0.0922848888410306,0.0,5.428280843392399e-07,0.6944635281354539,0.0,1601844.525182746,268.119391327492,3.5755419389715826e-06,1.0,1279343.4020290107,2619.1478696420622,,,,,,,,,,,,,,,,,,,3.0
1324.0,-28.295809766240655,4.971824788322528,34.98421578212678,26.21705636791887,6.420048466995057,-24.824223942913793,-38.38244875716043,2.9484626434876113,-5.030651340508086,-5.030653891756293,39.96822308423742,41170.0142772511,25756.38260120296,25756.38260120296,66926.39687845406,76842.37221851206,76827.80868916115,25756.38260120296,102584.1912903641,102584.1912903641,102584.1912903641,128619.74683278383,124400.68569315306,4219.061139630766,0.0,90317.38275530696,54645.185130748454,39635.775138398334,26035.55554241972,65671.33068081805,19865.929996324656,1450.0,0.0,0.8868777926288096,2.881442409626873,0.001494314320929203,1.0,1.0,-5.028607232510353,354232.4433444361,1553163.5555002661,4.38458866397524,1553163.5555002661,4.38458866397524,0.7630307701311426,0.09228488737585895,3.861395269401739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861395269401739,1.2778890341553275,1.2782448276068958,3.021698415272876,6402.616348092711,15243.107769423557,6488.616427049072,0.00034386869126601827,23389.83099476894,2385.0989884179553,19394.908718660972,1977.730286964557,0.8292026018913339,0.8292026018913339,35025.112382208754,35405.22815468563,0.9865978735979789,0.8,4227.160007445732,4273.035954225843,0.9865978735979789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560001677123538,4.971824788322528,-2.3505298957437013,7.322354684066229,3.5,3.5,1.0,0.6,0.0002784083124990712,1.0000524844585121,0.00027839370115641287,197.52343433970293,0.0,2.906267030655324e-06,8.236360764877189,0.005113766943883694,9.457682283885063e-05,0.0001838314896602206,0.0007098460445410505,0.09228488737759487,0.09228488737759487,0.09228488737759487,0.09228528009209118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490246.47066250414,594.8279962357251,0.0,0.09228488737759487,0.09228488737585895,0.09228488737585895,0.375,0.375,0.5,9.37348832269393,0.005485790459772488,0.005485790459772488,-4.547473508864641e-13,2.5512482011436077e-06,0.002046659245934279,-4.547473508864641e-13,26035.55554241972,19865.929996324656,0.7630307701311426,1.0191113258194204,0.6269100054839677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413504398670223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.21066785457,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21341517617117,262.21341517617117,-10.93658482382881,246.5922080199455,277.8346223323961,121225.6459317576,121273.7902841059,-48.14435234832642,0.0,nan,277.8346223323961,4.684622332396145,271.5861394699225,-1.563860530077477,265.3376566074158,-7.812343392584182,259.0891737449119,-14.060826255088102,252.84069088243518,-20.309309117564794,246.5922080199455,-26.557791980054475,1.0,1.0,26022.012520719443,26022.012520719443,277.1091848917416,3.959184891741643,277.1091848917416,277.1091848917416,76826.42566101269,76827.80868916115,-1.383028148455196,0.0,8546.071908451686,8546.071908451686,0.8894400393001476,3880.702245748748,277.1091848917416,3.959184891741643,1.0,0.002,0.1500697425780343,0.005092910138953139,0.00023251367885342622,0.0017674863210696853,0.11625683942671311,0.11625683942671311,0.0,-7.688858230658902e-14,1.0,1.000004195442013,0.0020466592463890265,0.09228488737585895,0.0,3.866774687038144e-07,0.4946933237295469,0.0,1601844.4745614124,268.1193486594919,2.5512486558909586e-06,1.0,1279343.5453785646,2619.1472828666497,,,,,,,,,,,,,,,,,,,3.0
1325.0,-28.296318805298668,4.9717719481072296,34.9842080440484,26.21693598283457,6.419985965573819,-24.82468832821192,-38.38289994802324,2.9483554884203205,-5.030688846077908,-5.030690508380484,39.96820824567782,41169.73110930111,25756.340825455864,25756.340825455864,66926.07193475697,76842.23853809778,76827.68086191567,25756.340825455864,102584.02168737153,102584.02168737153,102584.02168737153,128619.55900943557,124400.49468131221,4219.064328123366,0.0,90317.43835007488,54645.09051658419,39635.94203721188,26035.537322064047,65671.47935927592,19865.914874322185,1450.0,0.0,0.8868776600526023,2.8814385349199187,0.001494314320929203,1.0,1.0,-5.029358955091652,354231.93764856,1553162.9161306007,4.3845931183978175,1553162.9161306007,4.3845931183978175,0.7630307232985984,0.09228488493174082,3.8613999447721867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613999447721867,1.2778895601180613,1.2782453350434153,3.021700830246583,6402.621465132207,15243.107769423557,6488.613200077658,0.0003438674222514058,23389.817072005833,2385.0975686912284,19394.899073027467,1977.7293033836702,0.8292026830872613,0.8292026830872613,35025.146308879106,35405.22815468563,0.9865990681689099,0.8,4227.164102035424,4273.035954225843,0.9865990681689099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559992659039455,4.9717719481072296,-2.350570859413982,7.322342807521212,3.5,3.5,1.0,0.6,0.00027839370115641287,1.0000522508087701,0.00027837915562038695,197.52384959890585,0.0,2.8860825821930235e-06,8.179158037935029,0.005116653026465887,9.457206003250477e-05,0.00018382164112390811,0.0007098088748837915,0.09228488493278407,0.09228488493278407,0.09228488493278407,0.0922851421996913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490246.36159344885,594.8280310392024,0.0,0.09228488493278407,0.09228488493174082,0.09228488493174082,0.375,0.375,0.5,9.373496040704188,0.004667795179159384,0.004667795179159384,7.128164725145325e-11,1.6623025658191182e-06,0.0013315532888213966,7.128164725145325e-11,26035.537322064047,19865.914874322185,0.7630307232985984,1.0191040705603327,0.6269042742903582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413534625619515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.15346512762,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21312761325584,262.21312761325584,-10.936872386744142,246.5917150041818,277.8345402223281,121227.38563624736,121275.46338457144,-48.07774832411357,0.0,nan,277.8345402223281,4.68454022232811,271.5859751787168,-1.5640248212831693,265.3374101350733,-7.812589864926679,259.08884509142575,-14.061154908574224,252.84028004780905,-20.30971995219093,246.5917150041818,-26.558284995818184,1.0,1.0,26022.012520719443,26022.012520719443,277.1091333176906,3.9591333176906005,277.1091333176906,277.1091333176906,76826.25570672948,76827.68086191567,-1.4251551861816552,0.0,8546.071908451686,8546.071908451686,0.8894397445012081,3880.7069444960475,277.1091333176906,3.9591333176906005,1.0,0.002,0.15006949100637515,0.00509290444261228,0.00023251327143613111,0.0017674867285819536,0.11625663571806555,0.11625663571806555,0.0,1.8084492237058214e-14,1.0,1.0000027296117937,0.0013315532175397493,0.09228488493174082,0.0,2.515716588980824e-07,0.3218466097206945,0.0,1601844.430081464,268.11931115392207,1.6622312841718667e-06,1.0,1279343.6714231875,2619.146766925976,,,,,,,,,,,,,,,,,,,3.0
1326.0,-28.296827351828775,4.971719363032415,34.984200279643694,26.216831732913874,6.419931536814993,-24.8251514629917,-38.383347157482035,2.948255647913616,-5.030730542821118,-5.030731203249623,39.96819200973019,41169.41208210439,25756.310208176244,25756.310208176244,66925.72229028064,76842.09500593242,76827.51810111545,25756.310208176244,102583.8283092917,102583.8283092917,102583.8283092917,128619.34547566432,124400.28000529046,4219.065470373857,0.0,90317.4798342763,54644.9563437927,39636.13721164844,26035.517166372618,65671.65437802106,19865.898158651326,1450.0,0.0,0.8868775117852874,2.881434228842524,0.001494314320929203,1.0,1.0,-5.030203012053789,354231.37562845,1553162.216550223,4.384598100026352,1553162.216550223,4.384598100026352,0.7630306719741311,0.09228488194972251,3.861402555975796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861402555975796,1.277890052091424,1.278245808565184,3.0217017102967008,6402.623329852803,15243.107769423557,6488.612024117854,0.00034386695980356276,23389.811998364054,2385.0970513237503,19394.89555800492,1977.728944951122,0.8292027126751361,0.8292027126751361,35025.16525698779,35405.22815468563,0.9865997353391291,0.8,4227.166388871405,4273.035954225843,0.9865997353391291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559986049721345,4.971719363032415,-2.3506147402159843,7.3223341032484,3.5,3.5,1.0,0.6,0.00027837915562038695,1.0000522004674057,0.00027836462485686023,197.52426445782146,0.0,2.873090270318555e-06,8.142337826082784,0.005119526116736206,9.456733947286031e-05,0.00018381181614752666,0.0007097714166906126,0.09228488195390937,0.09228488195390937,0.09228488195390937,0.09228498885887837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490246.2675274353,594.8280608862095,0.0,0.09228488195390937,0.09228488194972251,0.09228488194972251,0.375,0.375,0.5,9.373499248372921,0.003854158530600671,0.003854158530600671,-2.2737367544323206e-13,6.604284976674535e-07,0.0005281911958263663,-2.2737367544323206e-13,26035.517166372618,19865.898158651326,0.7630306719741311,1.0190960304584513,0.626897745641123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413564718002754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.11664491577,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21284115494274,262.21284115494274,-10.93715884505724,246.5912232929832,277.8344590168989,121229.14603830116,121277.0391093171,-47.89307101593602,0.0,nan,277.8344590168989,4.684459016898927,271.58581187213974,-1.564188127860234,265.3371647273273,-7.8128352726726575,259.0885175825388,-14.06148241746115,252.83987043776875,-20.310129562231225,246.5912232929832,-26.55877670701679,1.0,1.0,26022.012520719443,26022.012520719443,277.1090735777207,3.959073577720744,277.1090735777207,277.1090735777207,76826.13980460184,76827.51810111545,-1.3782965136051644,0.0,8546.071908451686,8546.071908451686,0.889439579855388,3880.7095687556753,277.1090735777207,3.959073577720744,1.0,0.002,0.15006939121505683,0.005092897309562046,0.00023251309721818985,0.0017674869030628653,0.11625654860909493,0.11625654860909493,0.0,2.8105512708820335e-13,1.0,1.0000010828684671,0.00052819119605374,0.09228488194972251,0.0,9.979164611832837e-08,0.12766782490155545,0.0,1601844.3806111705,268.11926945717886,6.604287250411289e-07,1.0,1279343.8115067547,2619.146193519634,,,,,,,,,,,,,,,,,,,3.0
1327.0,-28.29733363806713,4.971667125858298,34.98419253807706,26.216716167423897,6.419872842497674,-24.82561299001559,-38.38379408754406,2.9481521943910547,-5.0307672277754705,-5.030767227745775,39.96817714004252,41169.12038724439,25756.268460530486,25756.268460530486,66925.38884777487,76841.95925759037,76827.38963461092,25756.268460530486,102583.6580951414,102583.6580951414,102583.6580951414,128619.15711501827,124400.09228974125,4219.064825277016,0.0,90317.53272499022,54644.852571978794,39636.3112811238,26035.499019876865,65671.81030100066,19865.883092682896,1450.0,0.0,0.8868773823334941,2.881430414956614,0.001494314320929203,1.0,1.0,-5.0307672277754705,354230.8781099877,1553161.5758402834,4.384602449473733,1553161.5758402834,4.384602449473733,0.7630306251290302,0.09228487811287607,3.861406930872461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861406930872461,1.2778905607572595,1.2782462988029366,3.0217039310347884,6402.62803533033,15243.107769423557,6488.6090566594885,0.0003438657928494908,23389.7991954408,2385.0957457889085,19394.886688073282,1977.7280404698122,0.8292027873353348,0.8292027873353348,35025.19700326839,35405.22815468563,0.986600853138123,0.8,4227.170220311153,4273.035954225843,0.986600853138123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559977037703468,4.971667125858298,-2.350655108834093,7.3223222346923915,3.5,3.5,1.0,0.6,0.00027836462485686023,1.0000519686650007,0.000278350159370675,197.52467747434216,0.0,2.870178377625939e-06,8.134085522191912,0.005122396295113832,9.456262207992127e-05,0.00018380200277693894,0.0007097343274311114,0.09228487811418025,0.09228487811418025,0.09228487811418025,0.09228485323961341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490246.1991554621,594.8280824296643,0.0,0.09228487811418025,0.09228487811287607,0.09228487811287607,0.375,0.375,0.5,9.373498502215895,0.003062415210592917,0.003062415210592917,-2.9672264645341784e-11,-2.9672264645341784e-11,-2.9672264645341784e-11,-2.9672264645341784e-11,26035.499019876865,19865.883092682896,0.7630306251290302,1.0190885334366229,0.626891815507286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413594781388515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.10839261188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21255541808216,262.21255541808216,-10.937444581917816,246.5907330007969,277.83437783536334,121230.90700519433,121278.67945457688,-47.77244938255101,0.0,nan,277.83437783536334,4.684377835363364,271.585648868477,-1.564351131522983,265.3369199015308,-7.813080098469186,259.0881909346121,-14.061809065387877,252.8394619677129,-20.31053803228707,246.5907330007969,-26.55926699920309,1.0,1.0,26022.012520719443,26022.012520719443,277.1090225209962,3.9590225209962,277.1090225209962,277.1090225209962,76825.98035779773,76827.38963461092,-1.409276813195902,0.0,8546.071908451686,8546.071908451686,0.8894393040022992,3880.7139655268234,277.1090225209962,3.9590225209962,1.0,0.002,0.1500694229377308,0.005092890457828135,0.0002325131290140766,0.0017674868710406755,0.11625656450703829,0.11625656450703829,0.0,5.4752209710517974e-14,0.9999996562532874,0.9999996562532874,0.0,0.0922848463902526,3.1722623478599444e-08,0.0,0.0,0.0,1601844.3371929263,268.1192327722245,0.0,1.0,1279343.935513396,2619.1456859213677,,,,,,,,,,,,,,,,,,,3.0
