time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1328.0,-28.297839500666917,4.971615145606304,34.98418477025858,26.2166048278101,6.419819614565919,-24.8260735891385,-38.3842408779077,2.9480537029567015,-5.0308072347767165,-5.030807234771707,39.968160899269044,41168.83076619763,25756.237629473373,25756.237629473373,66925.068395671,76841.82055095557,76827.22680172561,25756.237629473373,102583.46443119898,102583.46443119898,102583.46443119898,128618.94353316061,124399.8813505194,4219.062182641203,0.0,90317.58492249517,54644.7537147689,39636.479119695854,26035.47910196163,65671.95822165749,19865.866560382932,1450.0,0.0,0.8868772375834786,2.881426167848512,0.001494314320929203,1.0,1.0,-5.0308072347767165,354230.3255919932,1553160.8760510592,4.3846073129267,1553160.8760510592,4.3846073129267,0.76303057387894,0.09228487374302649,3.861411393345019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861411393345019,1.277891046322906,1.2782467660174768,3.021706274925485,6402.6330017534565,15243.107769423557,6488.605924615031,0.0003438645611766862,23389.785682549584,2385.094367857483,19394.877326182803,1977.7270858226616,0.8292028661319774,0.8292028661319774,35025.22938503291,35405.22815468563,0.9866019933130157,0.8,4227.174128447076,4273.035954225843,0.9866019933130157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559970382237446,4.971615145606304,-2.3506983240378685,7.322313469644172,3.5,3.5,1.0,0.6,0.000278350159370675,1.000051925392398,0.00027833570667988724,197.52509014675496,0.0,2.8572904932501177e-06,8.097561257870833,0.0051252535856070825,9.455790637883953e-05,0.00018379225299183544,0.0007096974997112236,0.09228487374304141,0.09228487374304141,0.09228487374304141,0.0922847021535179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490246.1453911513,594.8280991467519,0.0,0.09228487374304141,0.09228487374302649,0.09228487374302649,0.375,0.375,0.5,9.373493354024463,0.002273799512977348,0.002273799512977348,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,26035.47910196163,19865.866560382932,0.76303057387894,1.0190813584358789,0.6268859933678793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441362471127219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.07186834756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2122708069697,262.2122708069697,-10.937729193030293,246.59024399249117,277.8342976214417,121232.722134166,121280.30637004621,-47.584235880212795,0.0,nan,277.8342976214417,4.684297621441715,271.58548689567675,-1.5645131043232254,265.3366761698598,-7.8133238301401775,259.08786544406627,-14.06213455593371,252.83905471828226,-20.31094528171772,246.59024399249117,-26.55975600750881,1.0,1.0,26022.012520719443,26022.012520719443,277.10896346043467,3.9589634604346884,277.10896346043467,277.10896346043467,76825.86438883636,76827.22680172561,-1.3624128892552108,0.0,8546.071908451686,8546.071908451686,0.889439022627168,3880.718450311744,277.10896346043467,3.9589634604346884,1.0,0.002,0.15006960279698955,0.005092882202929569,0.0002325133884098887,0.001767486611380818,0.11625669420494435,0.11625669420494435,0.0,-2.092935200148638e-13,0.9999980510387729,0.9999980510387729,0.0,0.09228469388338573,1.7985964077037293e-07,0.0,0.0,0.0,1601844.2911416208,268.11919276522326,0.0,1.0,1279344.0732288205,2619.1451222088986,,,,,,,,,,,,,,,,,,,3.0
1329.0,-28.298343602046497,4.971563513805573,34.984177025326105,26.216495339199923,6.419761690472377,-24.826533072783263,-38.38468749364836,2.9479511611614844,-5.030842628246546,-5.03084262823089,39.96814602413619,41168.534582742584,25756.195815743893,25756.195815743893,66924.73039848648,76841.68224605422,76827.09799737598,25756.195815743893,102583.29381311988,102583.29381311988,102583.29381311988,128618.75510724452,124399.69730588584,4219.057801358673,0.0,90317.63066660803,54644.64102094726,39636.6551618453,26035.46129412464,65672.11645596994,19865.851754527368,1450.0,0.0,0.8868771113617464,2.8814224105129806,0.001494314320929203,1.0,1.0,-5.030842628246546,354229.83678988885,1553160.2351070317,4.384611553849111,1553160.2351070317,4.384611553849111,0.7630305270992239,0.0922848685523978,3.8614146096092257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614146096092257,1.2778915506093087,1.278247251974322,3.021707599340549,6402.6358080300515,15243.107769423557,6488.604154843099,0.00034386386521813604,23389.77804710491,2385.09358925881,19394.872036216067,1977.726546396177,0.8292029106542413,0.8292029106542413,35025.25272372868,35405.22815468563,0.986602815078001,0.8,4227.176945180405,4273.035954225843,0.986602815078001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55996135595415,4.971563513805573,-2.350738068495462,7.322301582301035,3.5,3.5,1.0,0.6,0.00027833570667988724,1.000051744815831,0.0002783213049952184,197.5255013838784,0.0,2.8547690507125948e-06,8.090415489719494,0.0051281083546577955,9.455319273799244e-05,0.0001837825139418948,0.0007096604843259438,0.09228486855330299,0.09228486855330299,0.09228486855330299,0.09228456868159805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490246.11680697714,594.8281077276815,0.0,0.09228486855330299,0.0922848685523978,0.0922848685523978,0.375,0.375,0.5,9.37348435787289,0.0015059826067727045,0.0015059826067727045,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,26035.46129412464,19865.851754527368,0.7630305270992239,1.0190737562623913,0.6268799728777456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413654616229394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.06472257941,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2119868501034,262.2119868501034,-10.938013149896562,246.58975629614267,277.8342174040592,121234.4361648054,121281.91101621585,-47.47485141043853,0.0,nan,277.8342174040592,4.684217404059211,271.58532518249353,-1.564674817506443,265.3364329608881,-7.813567039111888,259.0875407393085,-14.062459260691469,252.83864851772842,-20.31135148227156,246.58975629614267,-26.56024370385731,1.0,1.0,26022.012520719443,26022.012520719443,277.1089129952149,3.9589129952149165,277.1089129952149,277.1089129952149,76825.7071332875,76827.09799737598,-1.390864088476519,0.0,8546.071908451686,8546.071908451686,0.8894388198299668,3880.7216826572717,277.1089129952149,3.9589129952149165,1.0,0.002,0.15006991063336436,0.005092874237364838,0.00023251384831209616,0.001767486151703535,0.11625692415604807,0.11625692415604807,0.0,1.5631159561158015e-14,0.9999966642811433,0.9999966642811433,0.0,0.09228456071602158,3.07836376217354e-07,0.0,0.0,0.0,1601844.2504008447,268.11915737175343,0.0,1.0,1279344.1950631386,2619.144623502928,,,,,,,,,,,,,,,,,,,3.0
1330.0,-28.298845581345226,4.971512156823213,34.98416926334194,26.216370448842667,6.419693544272861,-24.826991668796946,-38.38513396969063,2.94783963168075,-5.03088117820505,-5.030881178212911,39.96813004217448,41168.26320722252,25756.162837718013,25756.162837718013,66924.42604494053,76841.55475161601,76826.9414572104,25756.162837718013,102583.10429492842,102583.10429492842,102583.10429492842,128618.5462740163,124399.49475562175,4219.051518394558,0.0,90317.68783145862,54644.5536322537,39636.81577689436,26035.44197908789,65672.25775598225,19865.835706246184,1450.0,0.0,0.8868769730874286,2.881418318092161,0.001494314320929203,1.0,1.0,-5.03088117820505,354229.3043956484,1553159.546471237,4.384616199727142,1553159.546471237,4.384616199727142,0.7630304767709633,0.0922848628251782,3.861419373225986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861419373225986,1.2778920963899638,1.278247779502138,3.0217100365003184,6402.640972079153,15243.107769423557,6488.600898127112,0.0003438625845265359,23389.76399654917,2385.092156500861,19394.86230167404,1977.7255537491437,0.8292029925798088,0.8292029925798088,35025.28729072077,35405.22815468563,0.986604032196125,0.8,4227.181117050147,4273.035954225843,0.986604032196125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559954237024369,4.971512156823213,-2.350780050061795,7.322292206885008,3.5,3.5,1.0,0.6,0.0002783213049952184,1.0000515271944,0.0002783069646181497,197.52591089131178,0.0,2.8446999849813025e-06,8.061879757437012,0.005130953054642777,9.454848078854356e-05,0.00018377282420667488,0.0007096239436641077,0.0922848628256999,0.0922848628256999,0.0922848628256999,0.09228442322365396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490246.10309550783,594.8281114088928,0.0,0.0922848628256999,0.0922848628251782,0.0922848628251782,0.375,0.375,0.5,9.373471169804994,0.0007438186440253958,0.0007438186440253958,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,26035.44197908789,19865.835706246184,0.7630304767709633,1.0190669291987942,0.6268744918164839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413684417185875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.03618684712,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21170269216475,262.21170269216475,-10.938297307835228,246.58926994682955,277.8341354374967,121236.08417483912,121283.59264304793,-47.50846820879622,0.0,nan,277.8341354374967,4.684135437496707,271.58516233937377,-1.5648376606262104,265.3361892412254,-7.8138107587745935,259.08721614309724,-14.06278385690274,252.8382430449658,-20.311756955034184,246.58926994682955,-26.56073005317043,1.0,1.0,26022.012520719443,26022.012520719443,277.1088561280262,3.958856128026241,277.1088561280262,277.1088561280262,76825.54117153453,76826.9414572104,-1.4002856758743292,0.0,8546.071908451686,8546.071908451686,0.8894385194664747,3880.726470092116,277.1088561280262,3.958856128026241,1.0,0.002,0.15007035941856495,0.005092865053990196,0.00023251452507553298,0.0017674854749265981,0.11625726253776648,0.11625726253776648,0.0,2.1311077902375075e-15,0.999995136957589,0.999995136957589,0.0,0.09228441403997639,4.487852018107958e-07,0.0,0.0,0.0,1601844.2060266712,268.1191188217949,0.0,1.0,1279344.3277629563,2619.1440803212345,,,,,,,,,,,,,,,,,,,3.0
1331.0,-28.29934615946018,4.971461080812504,34.98416148939091,26.216254603955917,6.41963498540031,-24.827448044975167,-38.385576324630506,2.9477368709006404,-5.030919160396934,-5.030919160409691,39.96811417284777,41167.97932542231,25756.129121147147,25756.129121147147,66924.10844656946,76841.42149082039,76826.78765003826,25756.129121147147,102582.91677118541,102582.91677118541,102582.91677118541,128618.33967449763,124399.29629608222,4219.043378415415,0.0,90317.7417845163,54644.456517978586,39636.98362948635,26035.42290331222,65672.40653279857,19865.819850751803,1450.0,0.0,0.8868768372938396,2.881414285949312,0.001494314320929203,1.0,1.0,-5.030919160396934,354228.779843164,1553158.8626889966,4.384620762256141,1553158.8626889966,4.384620762256141,0.7630304268352974,0.09228485646853073,3.86142395778691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86142395778691,1.2778926014600367,1.2782482663863743,3.021712429804429,6402.646043203374,15243.107769423557,6488.597699988871,0.0003438613268756149,23389.750198856673,2385.090749527787,19394.85274222482,1977.724578956608,0.8292030730269565,0.8292030730269565,35025.320558393374,35405.22815468563,0.9866052035649551,0.8,4227.185132105791,4273.035954225843,0.9866052035649551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5599469586657,4.971461080812504,-2.3508215406934374,7.322282621505941,3.5,3.5,1.0,0.6,0.0002783069646181497,1.0000513835713731,0.0002782926649471378,197.52631925713683,0.0,2.8325960430219665e-06,8.027577185924253,0.005133785650685799,9.454381254570961e-05,0.0001837631520724401,0.0007095874379709594,0.09228485646879876,0.09228485646879876,0.09228485646879876,0.09228427995443202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490246.10975133046,594.8281084602894,0.0,0.09228485646879876,0.09228485646853073,0.09228485646853073,0.375,0.375,0.5,9.373453874344982,-1.1400438438613492e-05,-1.1400438438613492e-05,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,26035.42290331222,19865.819850751803,0.7630304268352974,1.0190597844643587,0.6268687489754454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413714092807302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.00188427561,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2114193686739,262.2114193686739,-10.93858063132609,246.58878502882237,277.8340537085228,121237.84172094332,121285.21067819056,-47.36895724722529,0.0,nan,277.8340537085228,4.684053708522811,271.58499997259037,-1.56500002740961,265.3359462366368,-7.814053763363177,259.0868925007053,-14.063107499294688,252.8378387647658,-20.312161235234186,246.58878502882237,-26.561214971177606,1.0,1.0,26022.012520719443,26022.012520719443,277.108800148418,3.9588001484180495,277.108800148418,277.108800148418,76825.4007804017,76826.78765003826,-1.386869636553456,0.0,8546.071908451686,8546.071908451686,0.8894382303930385,3880.7310775758447,277.108800148418,3.9588001484180495,1.0,0.002,0.15007094562464016,0.005092855362884389,0.00023251541502815456,0.0017674845849636948,0.11625770751407728,0.11625770751407728,0.0,-8.150598251877028e-15,0.9999936478624976,0.9999936478624976,0.0,0.09228427026243305,5.862060976811504e-07,0.0,0.0,0.0,1601844.1623060224,268.11908083960304,0.0,1.0,1279344.4585083306,2619.1435451398306,,,,,,,,,,,,,,,,,,,3.0
1332.0,-28.29984602845606,4.97141040941631,34.98415376660319,26.21619641957807,6.419625827691508,-24.82789884283279,-38.38601406952364,2.9476786419338175,-5.030950975572523,-5.030950975605074,39.96810010145171,41167.64212908935,25756.08056643006,25756.08056643006,66923.7226955194,76841.24966276198,76826.67875995964,25756.08056643006,102582.7593263897,102582.7593263897,102582.7593263897,128618.16596433973,124399.1322540454,4219.033710294338,0.0,90317.7636685159,54644.31280361673,39637.16762766573,26035.406637950025,65672.57426561575,19865.806293240632,1450.0,0.0,0.8868767263675771,2.8814109084927413,0.001494314320929203,1.0,1.0,-5.030950975572523,354228.34046063095,1553158.2563766227,4.384624489268501,1553158.2563766227,4.384624489268501,0.7630303827973868,0.0922848491921021,3.861424988281465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861424988281465,1.2778929003354211,1.2782485470705427,3.021712529483432,6402.64625441122,15243.107769423557,6488.59756678869,0.0003438612744954608,23389.7496241956,2385.090690928666,19394.852344080562,1977.7245383571926,0.8292030763774186,0.8292030763774186,35025.32803613249,35405.22815468563,0.9866054668593515,0.8,4227.186034589682,4273.035954225843,0.9866054668593515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559936477212903,4.97141040941631,-2.3508584083321082,7.3222688177484185,3.5,3.5,1.0,0.6,0.0002782926649471378,1.000051310988232,0.0002782783862081378,197.52672704592288,0.0,2.8245613815711264e-06,8.004806955372572,0.0051366102120673695,9.453919316308741e-05,0.0001837534717840504,0.0007095502476304053,0.09228484919096695,0.09228484919096695,0.09228484919096695,0.0922841602407374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490246.14139288734,594.8280974601146,0.0,0.09228484919096695,0.0922848491921021,0.0922848491921021,0.375,0.375,0.5,9.373433204777454,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,26035.406637950025,19865.806293240632,0.7630303827973868,1.019051307854072,0.6268620133967175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413743685709874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.97911404506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21114128339235,262.21114128339235,-10.938858716607626,246.58830185346508,277.8339807133142,121240.02585785996,121286.5190374611,-46.49317960115346,0.0,nan,277.8339807133142,4.683980713314213,271.58484494135394,-1.5651550586460417,265.33570916937356,-7.814290830626419,259.08657339741154,-14.063426602588436,252.83743762543608,-20.312562374563896,246.58830185346508,-26.561698146534894,1.0,1.0,26022.012520719443,26022.012520719443,277.1087555916871,3.9587555916871224,277.1087555916871,277.1087555916871,76825.36863220859,76826.67875995964,-1.3101277510577347,0.0,8546.071908451686,8546.071908451686,0.8894381654165553,3880.7321132228726,277.1087555916871,3.9587555916871224,1.0,0.002,0.15007164365029718,0.005092846319877261,0.00023251648120143587,0.0017674835183318438,0.11625824060071793,0.11625824060071793,0.0,-4.66720412317656e-13,0.9999924361764941,0.9999924361764941,0.0,0.09228415116579054,6.980263115542275e-07,0.0,0.0,0.0,1601844.125684105,268.11904902442745,0.0,1.0,1279344.568025078,2619.1430968538916,,,,,,,,,,,,,,,,,,,3.0
1333.0,-28.30034065865094,4.97135999032865,34.9841460140274,26.21598938656973,6.4194716510225165,-24.82835942768396,-38.38646075511349,2.9474904200540073,-5.0309896370748675,-5.030989637066792,39.9680837962608,41167.42691461566,25756.05029054326,25756.05029054326,66923.47720515891,76841.18274494124,76826.51354642485,25756.05029054326,102582.5638369681,102582.5638369681,102582.5638369681,128617.95100196,124398.92884043025,4219.022161529742,0.0,90317.85313943829,54644.2523294572,39637.334233312315,26035.3871649919,65672.72139830422,19865.79010018751,1450.0,0.0,0.8868765886955454,2.881406804243543,0.001494314320929203,1.0,1.0,-5.0309896370748675,354227.806527692,1553157.553813105,4.384629114913049,1553157.553813105,4.384629114913049,0.7630303315366,0.09228484160746858,3.861432035944217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861432035944217,1.2778938008288252,1.2782494295668987,3.0217159152346955,6402.653428411869,15243.107769423557,6488.593042412816,0.0003438594953177126,23389.730104974722,2385.0887005220666,19394.838820418307,1977.7231593274266,0.8292031901767541,0.8292031901767541,35025.37917718128,35405.22815468563,0.9866072675579591,0.8,4227.192206772484,4273.035954225843,0.9866072675579591,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559929941590879,4.97135999032865,-2.350900220202483,7.322260210531133,3.5,3.5,1.0,0.6,0.0002782783862081378,1.0000507734228714,0.0002782642577793076,197.527130562369,0.0,2.8204325810098104e-06,7.993105934581803,0.005139430644648379,9.453447964710873e-05,0.0001837439065610291,0.0007095146072042985,0.09228484160690288,0.09228484160690288,0.09228484160690288,0.09228401446674617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490246.1822247351,594.8280833560542,0.0,0.09228484160690288,0.09228484160746858,0.09228484160746858,0.375,0.375,0.5,9.373408390460167,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,26035.3871649919,19865.79010018751,0.7630303315366,1.0190452866916977,0.6268573319039992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413773236805976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.96741302427,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2108547766275,262.2108547766275,-10.939145223372464,246.5878196904408,277.8338898628096,121240.7322759117,121288.63344607735,-47.901170165653994,0.0,nan,277.8338898628096,4.683889862809622,271.5846758283439,-1.5653241716560728,265.33546179386127,-7.814538206138707,259.08624775939387,-14.063752240606107,252.8370337249155,-20.312966275084477,246.5878196904408,-26.56218030955918,1.0,1.0,26022.012520719443,26022.012520719443,277.1086975981233,3.958697598123308,277.1086975981233,277.1086975981233,76824.9560302705,76826.51354642485,-1.5575161543383729,0.0,8546.071908451686,8546.071908451686,0.8894377210353259,3880.739196123938,277.1086975981233,3.958697598123308,1.0,0.002,0.1500724817351166,0.005092835379026269,0.00023251776107982884,0.0017674822388672009,0.11625888053991441,0.11625888053991441,0.0,-5.29702150198208e-14,0.9999909184990198,0.9999909184990198,0.0,0.09228400352258906,8.380848795180097e-07,0.0,0.0,0.0,1601844.081181477,268.1190103629251,0.0,1.0,1279344.701108769,2619.1425521013057,,,,,,,,,,,,,,,,,,,3.0
1334.0,-28.300837563707876,4.971309849490238,34.98413824879045,26.215938466507964,6.4194762951956506,-24.828806177825346,-38.38689409950746,2.9474449092881025,-5.0310268108715945,-5.031026810874051,39.96806792570223,41167.09546891969,25756.016900438044,25756.016900438044,66923.11236935772,76841.00615187609,76826.3590095239,25756.016900438044,102582.37590996195,102582.37590996195,102582.37590996195,128617.74428032525,124398.73545350284,4219.008826822401,0.0,90317.87807805237,54644.12312109845,39637.50550772658,26035.3683703633,65672.87387808989,19865.774461825542,1450.0,0.0,0.8868764570188423,2.8814028579313016,0.001494314320929203,1.0,1.0,-5.0310268108715945,354227.29314122966,1553156.8699792167,4.384633539121381,1553156.8699792167,4.384633539121381,0.7630302817009205,0.09228483341869215,3.861434100363522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861434100363522,1.2778940404879058,1.2782496512370995,3.021716964020905,6402.655650663995,15243.107769423557,6488.591640910649,0.00034385894418931766,23389.724058621043,2385.088083965579,19394.83463123454,1977.722732149566,0.8292032254260795,0.8292032254260795,35025.39415754389,35405.22815468563,0.9866077950231767,0.8,4227.194014743546,4273.035954225843,0.9866077950231767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559922733705988,4.971309849490238,-2.350940868473669,7.322250717963907,3.5,3.5,1.0,0.6,0.0002782642577793076,1.0000510071473432,0.000278250065037242,197.52753593606502,0.0,2.7907480061913457e-06,7.908979849546274,0.005142221392654571,9.452990711761159e-05,0.00018373435066169598,0.0007094780870532219,0.0922848334187941,0.0922848334187941,0.0922848334187941,0.09228387437495109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490246.2442570574,594.8280623665742,0.0,0.0922848334187941,0.09228483341869215,0.09228483341869215,0.375,0.375,0.5,9.37337961905641,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,26035.3683703633,19865.774461825542,0.7630302817009205,1.0190373653144629,0.6268508295424857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413802478309274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.883286939235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2105756110095,262.2105756110095,-10.93942438899046,246.58733940658487,277.8338118154312,121243.16253638573,121289.8363369748,-46.673800589064925,0.0,nan,277.8338118154312,4.683811815431227,271.5845173336694,-1.5654826663305812,265.3352228518934,-7.8147771481066,259.0859283701238,-14.064071629876196,252.83663388835438,-20.313366111645593,246.58733940658487,-26.562660593415103,1.0,1.0,26022.012520719443,26022.012520719443,277.108642341517,3.95864234151702,277.108642341517,277.108642341517,76825.00082784133,76826.3590095239,-1.3581816825753776,0.0,8546.071908451686,8546.071908451686,0.8894375908660146,3880.7412708653396,277.108642341517,3.95864234151702,1.0,0.002,0.15007345203662273,0.005092824123863896,0.00023251924652723327,0.0017674807534360678,0.11625962326361663,0.11625962326361663,0.0,-3.669894249602734e-14,0.999989485795891,0.999989485795891,0.0,0.09228386311711742,9.703015747314528e-07,0.0,0.0,0.0,1601844.0383913,268.1189731891284,0.0,1.0,1279344.8290713453,2619.1420283111956,,,,,,,,,,,,,,,,,,,3.0
1335.0,-28.301334269793504,4.971260112935515,34.98413053504976,26.215873786155157,6.419466902830785,-24.82925415250418,-38.38732758359981,2.9473867854651665,-5.0310577066419455,-5.031057706656507,39.968053881344225,41166.7703054889,25755.968385449458,25755.968385449458,66922.73869093836,76840.8392418559,76826.25014663,25755.968385449458,102582.21853207945,102582.21853207945,102582.21853207945,128617.57096730139,124398.57692997667,4218.99403732472,0.0,90317.90868829431,54643.99540817271,39637.68142235733,26035.352435221943,65673.03385757927,19865.761161356782,1450.0,0.0,0.8868763506720698,2.8813995780877857,0.001494314320929203,1.0,1.0,-5.0310577066419455,354226.8664575134,1553156.2648325427,4.384637112269492,1553156.2648325427,4.384637112269492,0.7630302378577128,0.09228482431115288,3.8614365989473503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614365989473503,1.2778943386576582,1.2782499313520574,3.0217182142019103,6402.658299647528,15243.107769423557,6488.589970276523,0.0003438582872284391,23389.716851214256,2385.0873490146237,19394.829637597337,1977.7222229402842,0.8292032674431659,0.8292032674431659,35025.412288399,35405.22815468563,0.98660843341871,0.8,4227.19620294568,4273.035954225843,0.98660843341871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559912260829338,4.971260112935515,-2.350976812565396,7.322236925500912,3.5,3.5,1.0,0.6,0.000278250065037242,1.0000509869284648,0.0002782358786444012,197.5279411488739,0.0,2.8034573683909462e-06,7.944998182019941,0.0051450248500229615,9.452533331850597e-05,0.00018372473171873602,0.0007094414031905104,0.09228482431426616,0.09228482431426616,0.09228482431426616,0.09228375826415973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490246.33062046603,594.8280335401822,0.0,0.09228482431426616,0.09228482431115288,0.09228482431115288,0.375,0.375,0.5,9.373347637550195,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,26035.352435221943,19865.761161356782,0.7630302378577128,1.019029192957177,0.6268443512867782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413831854410804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.91930527171,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21030119382897,262.21030119382897,-10.939698806171009,246.58686056698903,277.8337418206703,121245.33997519089,121291.21988328561,-45.879908094725394,0.0,nan,277.8337418206703,4.6837418206703205,271.5843655699347,-1.5656344300653018,265.334989319207,-7.815010680792966,259.08561306845206,-14.064386931547915,252.83623681772062,-20.31376318227936,246.58686056698903,-26.563139433010946,1.0,1.0,26022.012520719443,26022.012520719443,277.10859870738,3.9585987073800197,277.10859870738,277.10859870738,76824.96428560546,76826.25014663,-1.2858610245457385,0.0,8546.071908451686,8546.071908451686,0.8894374333209972,3880.743781942087,277.10859870738,3.9585987073800197,1.0,0.002,0.15007452864417048,0.005092813563575466,0.00023252089970619347,0.001767479100340778,0.11626044985309673,0.11626044985309673,0.0,4.6971541239893e-14,0.9999883338628496,0.9999883338628496,0.0,0.09228374770373557,1.0766074173166388e-06,0.0,0.0,0.0,1601844.0028276474,268.11894229335803,0.0,1.0,1279344.9354231786,2619.1415929805853,,,,,,,,,,,,,,,,,,,3.0
1336.0,-28.301832336546042,4.9712108271843185,34.9841228931222,26.215803902037464,6.419454498752332,-24.82970365301833,-38.38776511894537,2.947325815031783,-5.031085983666173,-5.031085983651896,39.968040526308464,41166.46140011257,25755.91428790325,25755.91428790325,66922.37568801582,76840.67505808026,76826.15771000207,25755.91428790325,102582.07199790532,102582.07199790532,102582.07199790532,128617.40966406964,124398.43172745749,4218.977936612151,0.0,90317.94334538207,54643.88576240285,39637.84175886579,26035.33766616431,65673.1794250301,19865.748810371944,1450.0,0.0,0.8868762551534441,2.8813965762486187,0.001494314320929203,1.0,1.0,-5.031085983666173,354226.4759401514,1553155.6893864863,4.384640321602897,1553155.6893864863,4.384640321602897,0.7630301963085195,0.09228481451757838,3.8614396594060314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614396594060314,1.2778946499898085,1.278250224641181,3.0217198729463552,6402.661814327963,15243.107769423557,6488.5877536628,0.0003438574155684796,23389.707288414505,2385.0863738804287,19394.823011990586,1977.7215473164217,0.8292033231898254,0.8292033231898253,35025.434496469155,35405.22815468563,0.9866092153749244,0.8,4227.198883224475,4273.035954225843,0.9866092153749244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5599005828521815,4.9712108271843185,-2.35101071877254,7.322221545956859,3.5,3.5,1.0,0.6,0.0002782358786444012,1.0000511268114103,0.0002782216540583639,197.52834747315356,0.0,2.8022089701686754e-06,7.941460221458026,0.0051478270589931305,9.452071698096532e-05,0.00018371516166343588,0.0007094050112813818,0.09228481452697523,0.09228481452697523,0.09228481452697523,0.09228365218387073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490246.43425789167,594.827999120067,0.0,0.09228481452697523,0.09228481451757838,0.09228481451757838,0.375,0.375,0.5,9.37331276801323,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,26035.33766616431,19865.748810371944,0.7630301963085195,1.0190214068196857,0.626838258182803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413861218862853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.91576731115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21003026425484,262.21003026425484,-10.939969735745137,246.5863826466716,277.8336778818439,121247.42389508082,121292.72071160273,-45.2968165218808,0.0,nan,277.8336778818439,4.683677881843948,271.58421883479207,-1.565781165207909,265.3347597877995,-7.815240212200479,259.08530074072803,-14.064699259271947,252.83584169369396,-20.314158306306012,246.5863826466716,-26.563617353328368,1.0,1.0,26022.012520719443,26022.012520719443,277.1085596141138,3.958559614113824,277.1085596141138,277.1085596141138,76824.90222653067,76826.15771000207,-1.2554834713955643,0.0,8546.071908451686,8546.071908451686,0.8894372403476494,3880.746857703062,277.1085596141138,3.958559614113824,1.0,0.002,0.1500757014572475,0.0050928030624797825,0.00023252270320444027,0.0017674772972541542,0.11626135160222013,0.11626135160222013,0.0,4.585945338753117e-13,0.9999872913806958,0.9999872913806958,0.0,0.09228364170500311,1.1728125752669446e-06,0.0,0.0,0.0,1601843.9702783793,268.1189140163338,0.0,1.0,1279345.0327605442,2619.1411945490518,,,,,,,,,,,,,,,,,,,3.0
1337.0,-28.3023249432731,4.97116178344572,34.98411521436185,26.21563944211232,6.419338994071927,-24.830158549542304,-38.388203422632046,2.9471726003076233,-5.031123749870119,-5.03112374988024,39.968024179569994,41166.1979651831,25755.885248314342,25755.885248314342,66922.08321349745,76840.57999457455,76825.98934983414,25755.885248314342,102581.87459814848,102581.87459814848,102581.87459814848,128617.19308793676,124398.23305056989,4218.960037366872,0.0,90318.01132074106,54643.783648960365,39638.03074642299,26035.318489788282,65673.34923621127,19865.73284353841,1450.0,0.0,0.8868761221862103,2.881392567058687,0.001494314320929203,1.0,1.0,-5.031123749870119,354225.954373836,1553154.9850354586,4.384644789174089,1553154.9850354586,4.384644789174089,0.7630301450443274,0.09228480469151484,3.861444535805013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861444535805013,1.2778953883462874,1.2782509450246287,3.021721942984764,6402.666200490953,15243.107769423557,6488.5849874116275,0.0003438563277728602,23389.695354490454,2385.085156958845,19394.814743480714,1977.7207041630643,0.829203392756341,0.8292033927563411,35025.469881814846,35405.22815468563,0.9866104613092384,0.8,4227.203153860826,4273.035954225843,0.9866104613092384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55989431410841,4.97116178344572,-2.35105150676447,7.32221329021019,3.5,3.5,1.0,0.6,0.0002782216540583639,1.0000505665264505,0.0002782075860671043,197.52874934454596,0.0,2.8097589734425378e-06,7.962856930736152,0.005150636817966573,9.451609274568367e-05,0.00018370556131268022,0.0007093688359278419,0.09228480469219073,0.09228480469219073,0.09228480469219073,0.09228350994407733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490246.5425881427,594.8279630240086,0.0,0.09228480469219073,0.09228480469151484,0.09228480469151484,0.375,0.375,0.5,9.373273925508338,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,26035.318489788282,19865.73284353841,0.7630301450443274,1.019014318468741,0.6268326260796928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441389066386909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.937164020426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20975331173685,262.20975331173685,-10.94024668826313,246.58590548428919,277.8336011391898,121248.39064790691,121294.69444031159,-46.30379240466777,0.0,nan,277.8336011391898,4.683601139189818,271.58406200819456,-1.5659379918054128,265.3345228772495,-7.815477122750451,259.0849837462389,-14.065016253761087,252.83544461525915,-20.314555384740828,246.58590548428919,-26.564094515710792,1.0,1.0,26022.012520719443,26022.012520719443,277.10850214758693,3.9585021475869553,277.10850214758693,277.10850214758693,76824.60337894037,76825.98934983414,-1.3859708937670803,0.0,8546.071908451686,8546.071908451686,0.8894369328724208,3880.751758484038,277.10850214758693,3.9585021475869553,1.0,0.002,0.15007700907934077,0.005092790189710966,0.0002325247109999401,0.0017674752889833482,0.11626235549997004,0.11626235549997004,0.0,-1.6711892286691565e-14,0.9999858305805437,0.9999858305805437,0.0,0.09228349706940772,1.3076221071178422e-06,0.0,0.0,0.0,1601843.9268062406,268.11887625012986,0.0,1.0,1279345.1627622738,2619.140662412443,,,,,,,,,,,,,,,,,,,3.0
1338.0,-28.302817293698595,4.971112980883876,34.98410750392645,26.215537636913382,6.419292760452543,-24.830606288302416,-38.388640608731635,2.947081754887348,-5.03116131304688,-5.031161312988192,39.96800790789839,41165.92113001538,25755.856306720572,25755.856306720572,66921.77743673595,76840.44058357488,76825.8225552782,25755.856306720572,102581.67886199876,102581.67886199876,102581.67886199876,128616.97827378436,124398.03790945454,4218.940364329825,0.0,90318.05844628505,54643.69326248097,39638.18353756009,26035.299411785607,65673.4829493457,19865.716957990062,1450.0,0.0,0.8868759899800189,2.8813885794260603,0.001494314320929203,1.0,1.0,-5.03116131304688,354225.43561199756,1553154.2839190888,4.384649231175887,1553154.2839190888,4.384649231175887,0.763030094019095,0.09228479438361911,3.861448467808981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861448467808981,1.2778958377099974,1.2782513765350045,3.021723957352218,6402.670468693871,15243.107769423557,6488.582295536999,0.00034385526922863635,23389.683741534507,2385.083972766899,19394.806697287306,1977.7198836796772,0.8292034604489649,0.8292034604489649,35025.49841419878,35405.22815468563,0.9866114659478427,0.8,4227.206597417295,4273.035954225843,0.9866114659478427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55988806651874,4.971112980883876,-2.351092081438959,7.322205062322835,3.5,3.5,1.0,0.6,0.0002782075860671043,1.0000505404186,0.0002781935260498459,197.52915100825425,0.0,2.778832719298534e-06,7.875211926492045,0.005153415650685871,9.451148050951169e-05,0.0001836961055575926,0.0007093330453478428,0.09228479438515765,0.09228479438515765,0.09228479438515765,0.09228336847393659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490246.67027144774,594.827920626705,0.0,0.09228479438515765,0.09228479438361911,0.09228479438361911,0.375,0.375,0.5,9.373231148098096,-5.866240826435387e-11,-5.866240826435387e-11,-5.866240826435387e-11,-5.866240826435387e-11,-5.866240826435387e-11,-5.866240826435387e-11,26035.299411785607,19865.716957990062,0.763030094019095,1.0190075877101428,0.6268271345036911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413919786198366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.84951901618,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20947775202563,262.20947775202563,-10.940522247974343,246.58542961605147,277.8335258880008,121250.18871174833,121296.25963811498,-46.0709263666384,0.0,nan,277.8335258880008,4.6835258880008155,271.5839066336059,-1.5660933663940568,265.3342873792354,-7.8157126207646,259.0846681248256,-14.065331875174365,252.8350488704345,-20.314951129565486,246.58542961605147,-26.564570383948507,1.0,1.0,26022.012520719443,26022.012520719443,277.1084450673771,3.958445067377113,277.1084450673771,277.1084450673771,76824.50581607498,76825.8225552782,-1.3167392032191856,0.0,8546.071908451686,8546.071908451686,0.8894366849447795,3880.755710148026,277.1084450673771,3.958445067377113,1.0,0.002,0.15007844841269743,0.0050927767681797995,0.00023252692296231157,0.0017674730770328318,0.11626346148115578,0.11626346148115578,0.0,-4.856792051866066e-15,0.9999844033521719,0.9999844033521719,0.0,0.09228335505018122,1.4393334378927966e-06,0.0,0.0,0.0,1601843.8835677824,268.1188386869531,0.0,1.0,1279345.2920651012,2619.1401331367965,,,,,,,,,,,,,,,,,,,3.0
1339.0,-28.303307443043945,4.971064514105617,34.9840998110846,26.215426122676604,6.419238290996835,-24.83105286966303,-38.38907388327641,2.9469837175147853,-5.031194131723112,-5.031194131734531,39.967992994789114,41165.64482068268,25755.81601303838,25755.81601303838,66921.46083372107,76840.30861839479,76825.69004705634,25755.81601303838,102581.50606009472,102581.50606009472,102581.50606009472,128616.788546937,124397.86938037518,4218.9191665618155,0.0,90318.11127968247,54643.60105537315,39638.34469367703,26035.28248684227,65673.6271805193,19865.702831607407,1450.0,0.0,0.8868758769945703,2.8813850954637967,0.001494314320929203,1.0,1.0,-5.031194131723112,354224.98237401305,1553153.6413397703,4.384653027379794,1553153.6413397703,4.384653027379794,0.7630300474614459,0.09228478323660692,3.8614530626132315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614530626132315,1.2778963203450937,1.278251841336201,3.021726411709561,6402.675669182566,15243.107769423557,6488.579015663234,0.00034385397946643014,23389.669592036902,2385.0825299196877,19394.796893525134,1977.7188839741539,0.8292035429234179,0.8292035429234179,35025.5317561514,35405.22815468563,0.9866126399338727,0.8,4227.21062143775,4273.035954225843,0.9866126399338727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559879368366361,4.971064514105617,-2.3511290930126147,7.322193607118232,3.5,3.5,1.0,0.6,0.0002781935260498459,1.0000503146701238,0.00027817952953858196,197.5295508777009,0.0,2.777263272206256e-06,7.87076411343253,0.005156192913958077,9.450690974472564e-05,0.0001836866163051203,0.0007092972470924682,0.09228478323774843,0.09228478323774843,0.09228478323774843,0.09228324513508174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490246.82077290775,594.8278708623822,0.0,0.09228478323774843,0.09228478323660692,0.09228478323660692,0.375,0.375,0.5,9.373185005063887,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,26035.28248684227,19865.702831607407,0.7630300474614459,1.0190005289303088,0.6268215505674645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413948893486759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.84507120312,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2092027832856,262.2092027832856,-10.940797216714373,246.58495511197788,277.8334504545936,121251.90411093172,121297.87623375749,-45.97212282577291,0.0,nan,277.8334504545936,4.68345045459364,271.5837513860678,-1.5662486139322027,265.3340523175594,-7.815947682440594,259.0843532490195,-14.065646750980477,252.83465418049542,-20.315345819504557,246.58495511197788,-26.5650448880221,1.0,1.0,26022.012520719443,26022.012520719443,277.10839674346965,3.9583967434696774,277.10839674346965,277.10839674346965,76824.35409310459,76825.69004705634,-1.335953951755073,0.0,8546.071908451686,8546.071908451686,0.8894363952250225,3880.7603279262976,277.10839674346965,3.9583967434696774,1.0,0.002,0.1500799995498223,0.005092763731263524,0.00023252931043538815,0.0017674706896023207,0.11626465521769408,0.11626465521769408,0.0,3.770898523991484e-14,0.999983191843257,0.999983191843257,0.0,0.09228323209950529,1.551137101633445e-06,0.0,0.0,0.0,1601843.845790637,268.11880586827687,0.0,1.0,1279345.4050360238,2619.1396707126996,,,,,,,,,,,,,,,,,,,3.0
1340.0,-28.303797126288394,4.971016296206061,34.984092089582674,26.215326378028863,6.41918662285491,-24.8314987513721,-38.389503211341776,2.9468882478756906,-5.0312307512868415,-5.03123075127243,39.96797678196839,41165.332629549615,25755.786147257113,25755.786147257113,66921.11877680673,76840.16993995327,76825.52504930661,25755.786147257113,102581.31119656372,102581.31119656372,102581.31119656372,128616.57495576314,124397.67870544054,4218.896250322595,0.0,90318.15102577378,54643.4671358838,39638.53765543331,26035.26375919941,65673.80141463272,19865.68722090382,1450.0,0.0,0.8868757493760635,2.8813812080112076,0.001494314320929203,1.0,1.0,-5.0312307512868415,354224.4766449166,1553152.9427586775,4.384657315241365,1553152.9427586775,4.384657315241365,0.7630299967245153,0.09228477164697971,3.861455570921747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861455570921747,1.2778967909655186,1.278252294200528,3.0217272617174453,6402.677470247275,15243.107769423557,6488.577879751316,0.00034385353278700687,23389.664691704435,2385.0820302248408,19394.793498208397,1977.7185377482012,0.829203571485448,0.829203571485448,35025.54995755537,35405.22815468563,0.9866132808140923,0.8,4227.212818154383,4273.035954225843,0.9866132808140923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559872921273363,4.971016296206061,-2.3511688202849443,7.3221851164910055,3.5,3.5,1.0,0.6,0.00027817952953858196,1.0000502670231202,0.00027816554698460044,197.52995036829046,0.0,2.764724583824025e-06,7.8352294705572865,0.005158957638541901,9.450238081419403e-05,0.00018367714872438793,0.00070926114919281,0.09228477164748113,0.09228477164748113,0.09228477164748113,0.0922831073508843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490246.98325552803,594.8278171308714,0.0,0.09228477164748113,0.09228477164697971,0.09228477164697971,0.375,0.375,0.5,9.373135075827589,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,26035.26375919941,19865.68722090382,0.7630299967245153,1.018992617075705,0.6268151339321985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413977870759986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.80953656024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2089285951042,262.2089285951042,-10.941071404895752,246.5844818300128,277.83337536019985,121253.5779881576,121299.41961005519,-45.841621897573575,0.0,nan,277.83337536019985,4.683375360199875,271.58359665415065,-1.5664033458493236,265.3338179481375,-7.816182051862484,259.08403924208045,-14.065960757919527,252.8342605360441,-20.31573946395588,246.5844818300128,-26.565518169987172,1.0,1.0,26022.012520719443,26022.012520719443,277.1083408170793,3.9583408170793177,277.1083408170793,277.1083408170793,76824.23908848815,76825.52504930661,-1.2859608184662648,0.0,8546.071908451686,8546.071908451686,0.8894362370666703,3880.762848776356,277.1083408170793,3.9583408170793177,1.0,0.002,0.15008167817039456,0.005092749416745899,0.00023253189359587418,0.0017674681062721449,0.11626594679793709,0.11626594679793709,0.0,-1.3198123149926744e-13,0.9999818104251377,0.9999818104251377,0.0,0.09228309302621718,1.6786207625254154e-06,0.0,0.0,0.0,1601843.8036383197,268.11876924871314,0.0,1.0,1279345.5310906265,2619.1391547333105,,,,,,,,,,,,,,,,,,,3.0
1341.0,-28.304285420183124,4.9709683347348435,34.984084346213315,26.21521500349047,6.4191316160677685,-24.831943716550505,-38.38993620648978,2.9467899123816546,-5.031266762662881,-5.031266762661777,39.96796070787474,41165.06205887417,25755.755375796292,25755.755375796292,66920.81743467046,76840.03873421244,76825.36352245975,25755.755375796292,102581.11889825604,102581.11889825604,102581.11889825604,128616.36419276826,124397.49253016508,4218.871662603187,0.0,90318.20336776871,54643.37967080296,39638.69299662861,26035.245294512228,65673.93829114083,19865.671823132212,1450.0,0.0,0.8868756243494972,2.8813773851264965,0.001494314320929203,1.0,1.0,-5.031266762662881,354223.97931565664,1553152.250155759,4.384661516016993,1553152.250155759,4.384661516016993,0.7630299464595229,0.09228475949244044,3.8614600726265444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614600726265444,1.2778972748220407,1.2782527603224585,3.0217296403298843,6402.682510241608,15243.107769423557,6488.574701064794,0.00034385228282218225,23389.65097891968,2385.080631909947,19394.783996901664,1977.7175688845493,0.8292036514089733,0.8292036514089732,35025.58262392483,35405.22815468563,0.9866144310129377,0.8,4227.216760639108,4273.035954225843,0.9866144310129377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559866278672327,4.9709683347348435,-2.351208033650741,7.322176368385584,3.5,3.5,1.0,0.6,0.00027816554698460044,1.000050124599167,0.0002781516047469048,197.53034872681545,0.0,2.7619731939923593e-06,7.827432031774346,0.005161719611735893,9.449781340315318e-05,0.00018366773358144726,0.0007092256198545681,0.09228475949655965,0.09228475949655965,0.09228475949655965,0.09228297190436456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490247.16425593087,594.8277573733588,0.0,0.09228475949655965,0.09228475949244044,0.09228475949244044,0.375,0.375,0.5,9.373081448614938,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,26035.245294512228,19865.671823132212,0.7630299464595229,1.018985904850141,0.6268097076253334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414006820587857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.80173912146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2086548683552,262.2086548683552,-10.941345131644766,246.58400975757667,277.8332999791372,121255.27128357203,121301.03575982156,-45.76447624952685,0.0,nan,277.8332999791372,4.683299979137246,271.58344193481673,-1.5665580651832443,265.3335838905223,-7.8164161094777,259.0837258461948,-14.066274153805182,252.8338678018836,-20.316132198116378,246.58400975757667,-26.56599024242331,1.0,1.0,26022.012520719443,26022.012520719443,277.10828590497755,3.958285904977572,277.10828590497755,277.10828590497755,76824.10924224986,76825.36352245975,-1.2542802098905668,0.0,8546.071908451686,8546.071908451686,0.8894359532170804,3880.7673729896774,277.10828590497755,3.958285904977572,1.0,0.002,0.15008348049389242,0.005092734665020337,0.00023253466871044095,0.0017674653315926728,0.11626733435522048,0.11626733435522048,0.0,3.0311387080872443e-13,0.9999804699801007,0.9999804699801007,0.0,0.09228295716925115,1.8023231892889467e-06,0.0,0.0,0.0,1601843.762186063,268.1187332373371,0.0,1.0,1279345.6550516528,2619.1386473236857,,,,,,,,,,,,,,,,,,,3.0
