time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1342.0,-28.304773154563282,4.970920649584296,34.984076591706675,26.215094862878345,6.419066162169573,-24.832389222881233,-38.39036923656238,2.94668223047793,-5.031301570938069,-5.031301570939915,39.96794489974518,41164.79408700049,25755.72221784984,25755.72221784984,66920.51630485033,76839.91407118594,76825.20894661902,25755.72221784984,102580.93116446887,102580.93116446887,102580.93116446887,128616.15851134097,124397.31304089465,4218.845470446322,0.0,90318.25797971188,54643.29079191408,39638.85243088645,26035.22734687209,65674.07977775854,19865.656843573102,1450.0,0.0,0.886875504481098,2.8813736899640654,0.001494314320929203,1.0,1.0,-5.031301570938069,354223.498602153,1553151.5690131388,4.3846655434837905,1553151.5690131388,4.3846655434837905,0.7630298971043858,0.0922847466842706,3.861464573846792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861464573846792,1.2778978018554334,1.2782532696847788,3.021731916464814,6402.687333098395,15243.107769423557,6488.5716593019315,0.0003438510867050372,23389.637856948357,2385.0792938412565,19394.774904868915,1977.716641755229,0.8292037278853085,0.8292037278853085,35025.61528677055,35405.22815468563,0.9866155810879792,0.8,4227.220702698556,4273.035954225843,0.9866155810879792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5598591209032895,4.970920649584296,-2.351246292235133,7.322166941819429,3.5,3.5,1.0,0.6,0.0002781516047469048,1.0000500673608235,0.00027813767912736537,197.53074663026123,0.0,2.7540150740487396e-06,7.804878719854128,0.005164473626809942,9.449324582770104e-05,0.00018365835891920377,0.0007091902466573443,0.0922847466838394,0.0922847466838394,0.0922847466838394,0.09228284108521623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490247.3636322962,594.8276916423005,0.0,0.0922847466838394,0.0922847466842706,0.0922847466842706,0.375,0.375,0.5,9.373024280427458,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,26035.22734687209,19865.656843573102,0.7630298971043858,1.018979124356363,0.6268042769126326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414035688387736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.779185809544,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20838062025774,262.20838062025774,-10.941619379742235,246.58353867643285,277.83322256408513,121256.84396996067,121302.69560966748,-45.851639706821366,0.0,nan,277.83322256408513,4.683222564085156,271.5832857865508,-1.5667142134491883,265.33334900902787,-7.816650990972107,259.0834122314891,-14.066587768510885,252.8334754539605,-20.31652454603949,246.58353867643285,-26.566461323567125,1.0,1.0,26022.012520719443,26022.012520719443,277.10823300934396,3.958233009343985,277.10823300934396,277.10823300934396,76823.94217055055,76825.20894661902,-1.26677606847079,0.0,8546.071908451686,8546.071908451686,0.8894356693979764,3880.7718967160263,277.10823300934396,3.958233009343985,1.0,0.002,0.15008540115791882,0.005092719606672234,0.00023253762775734586,0.001767462372144352,0.11626881387867292,0.11626881387867292,0.0,-9.830200889404672e-14,0.9999791876312326,0.9999791876312326,0.0,0.092282826020091,1.9206641795979047e-06,0.0,0.0,0.0,1601843.7221186627,268.1186984290619,0.0,1.0,1279345.774871246,2619.138156866307,,,,,,,,,,,,,,,,,,,3.0
1343.0,-28.305257541072525,4.970873253907314,34.98406883311711,26.214985374268167,6.419005999682706,-24.832831187000057,-38.3907980058342,2.9465796455632765,-5.031335476617414,-5.031335476622103,39.967929272904726,41164.50904338907,25755.687481113244,25755.687481113244,66920.19652450232,76839.78416774215,76825.05898833893,25755.687481113244,102580.74646945218,102580.74646945218,102580.74646945218,128615.95624985333,124397.13852022178,4218.81772963155,0.0,90318.303542321,54643.18015855686,39639.02598196015,26035.209780401154,65674.2357623613,19865.642171281863,1450.0,0.0,0.886875388548598,2.8813700906225788,0.001494314320929203,1.0,1.0,-5.031335476617414,354223.0303542741,1553150.8956811824,4.384669438708736,1553150.8956811824,4.384669438708736,0.7630298483800337,0.09228473325380007,3.8614677674182207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614677674182207,1.2778983052639659,1.2782537554368902,3.0217332251806894,6402.690106110293,15243.107769423557,6488.56991036041,0.0003438503989681488,23389.630312182526,2385.0785244892522,19394.769677165667,1977.716108677853,0.8292037718554222,0.8292037718554222,35025.63846073326,35405.22815468563,0.9866163970548929,0.8,4227.223499550349,4273.035954225843,0.9866163970548929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55985162232258,4.970873253907314,-2.351283812507255,7.322157066414569,3.5,3.5,1.0,0.6,0.00027813767912736537,1.000049723880071,0.00027812384973041653,197.5311418038146,0.0,2.750738024915622e-06,7.7955915626108725,0.005167224364834857,9.448872339591022e-05,0.00018364895573145515,0.0007091545230770297,0.09228473325371402,0.09228473325371402,0.09228473325371402,0.09228271374453807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490247.5803774029,594.8276202616676,0.0,0.09228473325371402,0.09228473325380007,0.09228473325380007,0.375,0.375,0.5,9.372963695049123,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,26035.209780401154,19865.642171281863,0.7630298483800337,1.0189718349620307,0.6267984479079534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414064523218593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.769898652296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20810673098885,262.20810673098885,-10.941893269011132,246.58306903270835,277.8331444292701,121258.4559560822,121304.2476015392,-45.79164545699865,0.0,nan,277.8331444292701,4.683144429270101,271.58312934995695,-1.566870650043029,265.3331142706452,-7.816885729354794,259.08309919133234,-14.06690080866764,252.83308411202,-20.316915887979974,246.58306903270835,-26.566930967291626,1.0,1.0,26022.012520719443,26022.012520719443,277.1081815566201,3.9581815566201044,277.1081815566201,277.1081815566201,76823.78799148908,76825.05898833893,-1.2709968498529634,0.0,8546.071908451686,8546.071908451686,0.8894354680310771,3880.775106255312,277.1081815566201,3.9581815566201044,1.0,0.002,0.15008743606913422,0.0050927042077362015,0.00023254076424969748,0.0017674592357075172,0.11627038212484873,0.11627038212484873,0.0,-4.278521981149197e-14,0.9999779496435595,0.9999779496435595,0.0,0.0922826983425378,2.0349112622663937e-06,0.0,0.0,0.0,1601843.6830902116,268.11866452338256,0.0,1.0,1279345.8915838469,2619.1376791269345,,,,,,,,,,,,,,,,,,,3.0
1344.0,-28.30574104485191,4.970826209282214,34.98406110210925,26.21489247484135,6.4189688621344185,-24.83327005416417,-38.39122251430524,2.9464978713938774,-5.031366161491803,-5.031366161504831,39.96791455171855,41164.21758317326,25755.64535477664,25755.64535477664,66919.8629379499,76839.64219567069,76824.93150832254,25755.64535477664,102580.57686309918,102580.57686309918,102580.57686309918,128615.77053253459,124396.98191492559,4218.788617608993,0.0,90318.34789978615,54643.07474455649,39639.192394699625,26035.193669435408,65674.38606413503,19865.62868732201,1450.0,0.0,0.8868752857241452,2.8813668331966773,0.001494314320929203,1.0,1.0,-5.031366161491803,354222.60658712196,1553150.2613731273,4.384672893515976,1553150.2613731273,4.384672893515976,0.76302980264148,0.09228471913614412,3.86147161023555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86147161023555,1.2778987121537637,1.2782541447663769,3.0217352701822873,6402.694439223285,15243.107769423557,6488.567177446368,0.0003438493243064832,23389.618522736397,2385.0773223003166,19394.76150830271,1977.715275685653,0.8292038405607001,0.8292038405607001,35025.666345905454,35405.22815468563,0.9866173789060481,0.8,4227.226864995217,4273.035954225843,0.9866173789060481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559842528557132,4.970826209282214,-2.3513188809172565,7.322145090199471,3.5,3.5,1.0,0.6,0.00027812384973041653,1.0000496334579991,0.00027811004616712094,197.53153625857584,0.0,2.731736569762649e-06,7.741741438707347,0.00516995610140462,9.44842461018086e-05,0.00018363960362860794,0.0007091191159267788,0.09228471913705279,0.09228471913705279,0.09228471913705279,0.09228259871848647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490247.8161148841,594.8275427381183,0.0,0.09228471913705279,0.09228471913614412,0.09228471913614412,0.375,0.375,0.5,9.372900082553299,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,26035.193669435408,19865.62868732201,0.76302980264148,1.0189644235516504,0.6267925754642594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441409316023164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.7160485284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2078353087426,262.2078353087426,-10.942164691257403,246.5826009268492,277.8330696906363,121260.34190631694,121305.72109008562,-45.37918376866365,0.0,nan,277.8330696906363,4.68306969063633,271.58297593787955,-1.5670240621204243,265.33288218511603,-7.817117814883943,259.08278843236553,-14.067211567634445,252.83269467960884,-20.317305320391142,246.5826009268492,-26.567399073150767,1.0,1.0,26022.012520719443,26022.012520719443,277.10813595494074,3.958135954940758,277.10813595494074,277.10813595494074,76823.68025778566,76824.93150832254,-1.2512505368795246,0.0,8546.071908451686,8546.071908451686,0.8894352257266948,3880.778968286728,277.10813595494074,3.958135954940758,1.0,0.002,0.15008957173381907,0.005092688958956848,0.00023254405839764127,0.0017674559416417785,0.11627202919882064,0.11627202919882064,0.0,3.9419856268096964e-14,0.9999768578733982,0.9999768578733982,0.0,0.09228258347149046,2.1356646536616917e-06,0.0,0.0,0.0,1601843.64776918,268.1186338385082,0.0,1.0,1279345.9972095324,2619.137246769681,,,,,,,,,,,,,,,,,,,3.0
1345.0,-28.306224054112793,4.9707794382357395,34.98405335787387,26.214796222653263,6.418923839596707,-24.83370926472707,-38.39164702277628,2.946409050182201,-5.031400183099834,-5.031400183111901,39.96789870794207,41163.9205744044,25755.612524970173,25755.612524970173,66919.53309937457,76839.50337864003,76824.775561442,25755.612524970173,102580.38808641217,102580.38808641217,102580.38808641217,128615.56406910079,124396.8061035051,4218.7579655956815,0.0,90318.38961077525,54642.95810220985,39639.368342850445,26035.175982688612,65674.54432553906,19865.613906831408,1450.0,0.0,0.8868751699869073,2.8813632215553215,0.001494314320929203,1.0,1.0,-5.031400183099834,354222.13673916727,1553149.5786949822,4.384676782181598,1553149.5786949822,4.384676782181598,0.7630297532861123,0.09228470464803926,3.8614747225416393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614747225416393,1.2778991516076483,1.2782545667020102,3.0217366665309617,6402.69739791857,15243.107769423557,6488.565311373222,0.00034384859051414963,23389.610472790377,2385.076501434269,19394.755930485197,1977.7147069065581,0.8292038874716414,0.8292038874716414,35025.68893016283,35405.22815468563,0.9866181741094281,0.8,4227.229590675824,4273.035954225843,0.9866181741094281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559835441623307,4.9707794382357395,-2.3513563186854185,7.322135756921158,3.5,3.5,1.0,0.6,0.00027811004616712094,1.0000495828874236,0.0002780962573516997,197.53193031125198,0.0,2.726639063620388e-06,7.727295106300179,0.00517268274046824,9.447976900373074e-05,0.0001836302771633902,0.0007090836735597465,0.09228470465107186,0.09228470465107186,0.09228470465107186,0.09228247100425077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490248.0628103569,594.8274615894089,0.0,0.09228470465107186,0.09228470464803926,0.09228470464803926,0.375,0.375,0.5,9.37283307351813,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,26035.175982688612,19865.613906831408,0.7630297532861123,1.018956945748482,0.6267865425964876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414121745165023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.701602195986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20756523310433,262.20756523310433,-10.942434766895644,246.5821340929791,277.83299637323086,121262.08198710816,121307.2360308872,-45.15404377904247,0.0,nan,277.83299637323086,4.682996373230878,271.5828239171729,-1.5671760828270749,265.3326514611251,-7.817348538874853,259.08247900508695,-14.067520994913025,252.83230654903107,-20.317693450968903,246.5821340929791,-26.567865907020888,1.0,1.0,26022.012520719443,26022.012520719443,277.10808368554893,3.9580836855489565,277.10808368554893,277.10808368554893,76823.57341109363,76824.775561442,-1.2021503483701963,0.0,8546.071908451686,8546.071908451686,0.8894350294838143,3880.7820961543475,277.10808368554893,3.9580836855489565,1.0,0.002,0.15009182174714203,0.0050926725785337724,0.00023254752810568244,0.0017674524721014097,0.11627376405284122,0.11627376405284122,0.0,2.0709215592384922e-13,0.9999756187862393,0.9999756187862393,0.0,0.09228245463492839,2.2500131108663173e-06,0.0,0.0,0.0,1601843.608607255,268.11859981690014,0.0,1.0,1279346.114321137,2619.1367673972677,,,,,,,,,,,,,,,,,,,3.0
1346.0,-28.30670488141294,4.970733023051738,34.9840456447097,26.214689562935405,6.418872374330101,-24.834147155820638,-38.39207512848077,2.9463146487242478,-5.031430014565956,-5.031430014535344,39.96788411619208,41163.65937290538,25755.569821786736,25755.569821786736,66919.22919469212,76839.37213810283,76824.65051964241,25755.569821786736,102580.22034142914,102580.22034142914,102580.22034142914,128615.3805580834,124396.65455316938,4218.726004914013,0.0,90318.43959467718,54642.87743505326,39639.51351069324,26035.16021665426,65674.6737273475,19865.600698490758,1450.0,0.0,0.8868750710358101,2.8813600547309504,0.001494314320929203,1.0,1.0,-5.031430014565956,354221.7247586466,1553148.9499628926,4.384680106848754,1553148.9499628926,4.384680106848754,0.7630297080247297,0.09228468951182486,3.861478993255608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861478993255608,1.2778996168594514,1.278255014461572,3.0217389083702253,6402.702148106955,15243.107769423557,6488.5623153728475,0.0003438474124063829,23389.59754861435,2385.075183535086,19394.746975239585,1977.7137937256439,0.8292039627842408,0.8292039627842408,35025.719920329684,35405.22815468563,0.9866192652894359,0.8,4227.233330860651,4273.035954225843,0.9866192652894359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559826223334575,4.970733023051738,-2.3513905936609083,7.322123616712647,3.5,3.5,1.0,0.6,0.0002780962573516997,1.00004935908807,0.0002780825314515391,197.5323225851685,0.0,2.7237313268605925e-06,7.719054580322919,0.005175406471795101,9.447525416577845e-05,0.00018362100318592128,0.000709048646522956,0.09228468951236017,0.09228468951236017,0.09228468951236017,0.09228235928301409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490248.329551106,594.8273739717825,0.0,0.09228468951236017,0.09228468951182486,0.09228468951182486,0.375,0.375,0.5,9.372763166589786,-3.063860276597552e-11,-3.063860276597552e-11,-3.063860276597552e-11,-3.063860276597552e-11,-3.063860276597552e-11,-3.063860276597552e-11,26035.16021665426,19865.600698490758,0.7630297080247297,1.0189503106252413,0.6267813304075004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414150300969493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.69336167001,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20729587189453,262.20729587189453,-10.942704128105447,246.58166861814146,277.8329231256502,121263.77548436842,121308.8100826547,-45.03459828629646,0.0,nan,277.8329231256502,4.682923125650234,271.582672224143,-1.5673277758569952,265.3324213226437,-7.817578677356266,259.0821704211451,-14.067829578854855,252.8319195196437,-20.318080480356286,246.58166861814146,-26.568331381858513,1.0,1.0,26022.012520719443,26022.012520719443,277.10803922263153,3.9580392226315553,277.10803922263153,277.10803922263153,76823.42043224235,76824.65051964241,-1.2300874000648037,0.0,8546.071908451686,8546.071908451686,0.8894347601988053,3880.7863882218858,277.10803922263153,3.9580392226315553,1.0,0.002,0.15009416800811592,0.005092656547729144,0.00023255114895515835,0.0017674488510360919,0.11627557447757918,0.11627557447757918,0.0,-8.749945212827015e-15,0.9999745758368241,0.9999745758368241,0.0,0.09228234325082008,2.3462610047820108e-06,0.0,0.0,0.0,1601843.5742685439,268.118569985434,0.0,1.0,1279346.217009125,2619.1363470651045,,,,,,,,,,,,,,,,,,,3.0
1347.0,-28.307184439819757,4.970686954630116,34.984037956235056,26.214593939390056,6.418825400656927,-24.834583455789424,-38.392495446000225,2.9462244165489424,-5.03145992316928,-5.031459923167909,39.96786940239621,41163.355300321324,25755.52821032991,25755.52821032991,66918.88351065124,76839.23467155911,76824.52190316544,25755.52821032991,102580.05011349535,102580.05011349535,102580.05011349535,128615.19449232286,124396.50175931353,4218.692733009327,0.0,90318.47904215252,54642.749872086955,39639.69907785063,26035.14437882751,65674.84345667814,19865.587426090828,1450.0,0.0,0.8868749721337847,2.881356879720652,0.001494314320929203,1.0,1.0,-5.03145992316928,354221.31171321735,1553148.315974924,4.384683429867639,1553148.315974924,4.384683429867639,0.7630296624068682,0.09228467387337407,3.8614816701795656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614816701795656,1.2779000626850063,1.278255442869874,3.021739948948883,6402.704352968266,15243.107769423557,6488.560924733037,0.0003438468655710166,23389.59154969977,2385.07457181604,19394.74281852413,1977.7133698586297,0.8292039977403146,0.8292039977403146,35025.73934525624,35405.22815468563,0.9866199492513978,0.8,4227.235675243498,4273.035954225843,0.9866199492513978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559817240715653,4.970686954630116,-2.351424832244059,7.322111786874175,3.5,3.5,1.0,0.6,0.0002780825314515391,1.0000492290194862,0.0002780688423950783,197.5327138252198,0.0,2.7113089382967718e-06,7.683849531133051,0.0051781177807333975,9.447082165660179e-05,0.00018361170979493732,0.0007090132518034803,0.09228467387433222,0.09228467387433222,0.09228467387433222,0.09228224730473253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490248.609648695,594.8272819966799,0.0,0.09228467387433222,0.09228467387337407,0.09228467387337407,0.375,0.375,0.5,9.372690369558741,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,26035.14437882751,19865.587426090828,0.7630296624068682,1.018942413692904,0.6267750805903997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414178727881537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.65815662082,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2070276189011,262.2070276189011,-10.942972381098855,246.581204515244,277.8328507225591,121265.46309890698,121310.31241484723,-44.849315940225246,0.0,nan,277.8328507225591,4.682850722559124,271.5825214810955,-1.5674785189044655,265.3321922396342,-7.817807760365781,259.08186299816776,-14.068137001832213,252.83153375670625,-20.318466243293727,246.581204515244,-26.56879548475598,1.0,1.0,26022.012520719443,26022.012520719443,277.1079942642219,3.9579942642218953,277.1079942642219,277.1079942642219,76823.28422890266,76824.52190316544,-1.2376742627820931,0.0,8546.071908451686,8546.071908451686,0.889434591408381,3880.7890785304635,277.1079942642219,3.9579942642218953,1.0,0.002,0.1500966110515638,0.005092640071282824,0.00023255491971871183,0.0017674450803202867,0.11627745985935592,0.11627745985935592,0.0,3.89983184634346e-14,0.9999735270949038,0.9999735270949038,0.0,0.09228223082996079,2.443043413280304e-06,0.0,0.0,0.0,1601843.5398410298,268.1185400768307,0.0,1.0,1279346.3199626196,2619.1359256462256,,,,,,,,,,,,,,,,,,,3.0
1348.0,-28.30766261001534,4.970641226421781,34.98403028939513,26.214498245995514,6.418778541501974,-24.835018494872276,-38.39291929090393,2.946134426292726,-5.031489796777748,-5.031489796777568,39.96785464981774,41163.072142427176,25755.48738473832,25755.48738473832,66918.55952716549,76839.09781830033,76824.39153410449,25755.48738473832,102579.87891884282,102579.87891884282,102579.87891884282,128615.00745773732,124396.34929599082,4218.658161746504,0.0,90318.51886699905,54642.642950877795,39639.86212902361,26035.12853889449,65674.9906679181,19865.57414933334,1450.0,0.0,0.8868748735502272,2.8813537084280716,0.001494314320929203,1.0,1.0,-5.031489796777748,354220.899151453,1553147.6803148626,4.384686742186798,1553147.6803148626,4.384686742186798,0.763029616683309,0.09228465780662197,3.8614844208596004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614844208596004,1.2779005073154726,1.2782558701298277,3.0217410500693416,6402.706686110386,15243.107769423557,6488.559453179354,0.0003438462869192932,23389.585201768947,2385.0739245072423,19394.738419951696,1977.7129213290673,0.8292040347293067,0.8292040347293067,35025.759305386215,35405.22815468563,0.986620652058255,0.8,4227.238084219729,4273.035954225843,0.986620652058255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559808427740586,4.970641226421781,-2.351458954029767,7.322100180451548,3.5,3.5,1.0,0.6,0.0002780688423950783,1.0000490867004466,0.0002780551935830833,197.53310393405116,0.0,2.704036472409148e-06,7.663239362807525,0.005180821817205807,9.44663521435422e-05,0.00018360249025153609,0.0007089781557373333,0.09228465780756044,0.09228465780756044,0.09228465780756044,0.0922821354786799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490248.9034225369,594.8271855641241,0.0,0.09228465780756044,0.09228465780662197,0.09228465780662197,0.375,0.375,0.5,9.372614699748926,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,26035.12853889449,19865.57414933334,0.763029616683309,1.0189351965885374,0.6267693641642972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414207079881323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.6375464525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2067604092343,262.2067604092343,-10.9432395907657,246.58074177566613,277.8327790428016,121267.14315989087,121311.8180408629,-44.67488097205503,0.0,nan,277.8327790428016,4.682779042801599,271.58237158938243,-1.5676284106175444,265.3319641359517,-7.818035864048284,259.0815566825122,-14.068443317487777,252.83114922909132,-20.318850770908654,246.58074177566613,-26.56925822433385,1.0,1.0,26022.012520719443,26022.012520719443,277.10794913576035,3.957949135760373,277.10794913576035,277.10794913576035,76823.14943690471,76824.39153410449,-1.2420971997780725,0.0,8546.071908451686,8546.071908451686,0.8894344179673256,3880.7918429638985,277.10794913576035,3.957949135760373,1.0,0.002,0.15009915027728643,0.005092623171861882,0.00023255883952041193,0.0017674411605185152,0.11627941976020596,0.11627941976020596,0.0,3.892719480091955e-14,0.9999724848555864,0.9999724848555864,0.0,0.09228211858093527,2.539225686706109e-06,0.0,0.0,0.0,1601843.5054537838,268.11851020322223,0.0,1.0,1279346.422795638,2619.1355047205975,,,,,,,,,,,,,,,,,,,3.0
1349.0,-28.308139904820735,4.9705958947172855,34.984022673240084,26.21443374026569,6.418766573085433,-24.835449257056602,-38.39333496345205,2.9460759250064967,-5.031516650310152,-5.031516650294698,39.96784077884188,41162.75589585686,25755.439803405854,25755.439803405854,66918.19569926272,76838.93914648754,76824.28237738855,25755.439803405854,102579.7221807944,102579.7221807944,102579.7221807944,128614.8362564717,124396.21380109174,4218.622455379949,0.0,90318.5487595995,54642.51498693682,39640.03752518075,26035.114075677287,65675.15160085804,19865.56199834002,1450.0,0.0,0.8868747871406739,2.8813508577400913,0.001494314320929203,1.0,1.0,-5.031516650310152,354220.5282979982,1553147.0826414074,4.384689645470739,1553147.0826414074,4.384689645470739,0.7630295738515304,0.09228464118244593,3.861486793617443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861486793617443,1.2779008061179897,1.278256151572701,3.021742200279126,6402.709123266897,15243.107769423557,6488.557916016261,0.00034384568246947195,23389.57857084603,2385.073248341282,19394.733825268344,1977.7124528017564,0.8292040733663724,0.8292040733663724,35025.77652314621,35405.22815468563,0.9866212583048779,0.8,4227.2401622209545,4273.035954225843,0.9866212583048779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559798156411245,4.9705958947172855,-2.3514907587030005,7.3220866534202855,3.5,3.5,1.0,0.6,0.0002780551935830833,1.000048997025149,0.00027804157037326726,197.5334933300315,0.0,2.696092198385279e-06,7.640725290223881,0.005183517909404192,9.446196899905904e-05,0.00018359322458402424,0.0007089428121288509,0.09228464118697205,0.09228464118697205,0.09228464118697205,0.09228203518750815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490249.2135758398,594.8270838387009,0.0,0.09228464118697205,0.09228464118244593,0.09228464118244593,0.375,0.375,0.5,9.372536520132185,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,26035.114075677287,19865.56199834002,0.7630295738515304,1.018927159939566,0.6267630129889046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414235349913769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.61503237991,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20649730465885,262.20649730465885,-10.943502695341124,246.58028061992005,277.83271398939496,121269.18610758692,121313.17465486233,-43.98854727540535,0.0,nan,277.83271398939496,4.682713989394983,271.58222731551496,-1.5677726844850213,265.33174064161517,-7.8182593583848075,259.0812539676975,-14.0687460323025,252.83076729381048,-20.319232706189496,246.58028061992005,-26.56971938007993,1.0,1.0,26022.012520719443,26022.012520719443,277.10790950950775,3.957909509507772,277.10790950950775,277.10790950950775,76823.09784306485,76824.28237738855,-1.1845343236927874,0.0,8546.071908451686,8546.071908451686,0.8894342683557117,3880.7942275855303,277.10790950950775,3.957909509507772,1.0,0.002,0.15010177297053282,0.005092606462840812,0.00023256289009872434,0.0017674371101274707,0.11628144504936216,0.11628144504936216,0.0,2.2619493084130582e-13,0.9999715803966609,0.9999715803966609,0.0,0.09228201848954924,2.6226928966965304e-06,0.0,0.0,0.0,1601843.474542911,268.1184833496898,0.0,1.0,1279346.5152327162,2619.1351263486526,,,,,,,,,,,,,,,,,,,3.0
1350.0,-28.30861550073438,4.970550821166898,34.98401503570063,26.21429575318473,6.4186797952547066,-24.835885971141128,-38.39375908775253,2.9459502656150907,-5.03154969365545,-5.031549693721082,39.967824929432176,41162.505368557584,25755.40882583655,25755.40882583655,66917.91419439414,76838.83234065206,76824.12291433697,25755.40882583655,102579.53174017352,102579.53174017352,102579.53174017352,128614.62846780068,124396.04317453639,4218.585293264285,0.0,90318.60899954368,54642.430967880435,39640.19781295916,26035.09672762716,65675.29454058631,19865.54747914172,1450.0,0.0,0.8868746764005986,2.8813473499637556,0.001494314320929203,1.0,1.0,-5.03154969365545,354220.07196222025,1553146.3997214786,4.384693366239086,1553146.3997214786,4.384693366239086,0.7630295246055829,0.09228462441659067,3.8614915096300413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614915096300413,1.2779014157071544,1.2782567439213484,3.0217444492720915,6402.71388861312,15243.107769423557,6488.554910400749,0.00034384450059196973,23389.565605492386,2385.07192624315,19394.72484128244,1977.7115366901483,0.829204148910236,0.829204148910236,35025.81074457273,35405.22815468563,0.9866224632599983,0.8,4227.244292384592,4273.035954225843,0.9866224632599983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5597914693177986,4.970550821166898,-2.3515270255528025,7.322077846719701,3.5,3.5,1.0,0.6,0.00027804157037326726,1.0000488228091633,0.00027802799626546355,197.53388134130492,0.0,2.6910402253310246e-06,7.626407998588124,0.005186208949629523,9.445749692701861e-05,0.00018358407344624863,0.000708908340915987,0.09228462441804047,0.09228462441804047,0.09228462441804047,0.09228191131989467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490249.52965951053,594.8269800839527,0.0,0.09228462441804047,0.09228462441659067,0.09228462441659067,0.375,0.375,0.5,9.372455127391222,6.565414878423326e-11,6.565414878423326e-11,6.565414878423326e-11,6.565414878423326e-11,6.565414878423326e-11,6.565414878423326e-11,26035.09672762716,19865.54747914172,0.7630295246055829,1.0189206559711719,0.6267578342282089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414263568296768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.60071508827,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20623091240316,262.20623091240316,-10.94376908759682,246.57982037340057,277.8326414514043,121270.41743691545,121314.95565470435,-44.538217788925905,0.0,nan,277.8326414514043,4.682641451404322,271.582077235816,-1.5679227641840043,265.3315130202137,-7.8184869797862575,259.08094880458856,-14.069051195411419,252.83038458899594,-20.319615411004037,246.57982037340057,-26.570179626599412,1.0,1.0,26022.012520719443,26022.012520719443,277.1078578068595,3.957857806859522,277.1078578068595,277.1078578068595,76822.86815330712,76824.12291433697,-1.2547610298497602,0.0,8546.071908451686,8546.071908451686,0.889433970992713,3880.7989671781916,277.1078578068595,3.957857806859522,1.0,0.002,0.15010450440945958,0.005092588114722879,0.00023256710618112825,0.0017674328939250195,0.11628355309056412,0.11628355309056412,0.0,1.0614772949502083e-13,0.9999704020164425,0.9999704020164425,0.0,0.09228189297779459,2.7314387960928246e-06,0.0,0.0,0.0,1601843.4365069817,268.1184503063445,0.0,1.0,1279346.62897678,2619.134660761116,,,,,,,,,,,,,,,,,,,3.0
1351.0,-28.309090479777158,4.9705060158603604,34.98400738594139,26.214183784928196,6.418624819115139,-24.83631894987505,-38.39417881155384,2.9458532892129785,-5.031581998339277,-5.031581998374417,39.96780930169843,41162.24218283149,25755.37663665455,25755.37663665455,66917.61881948604,76838.70692071291,76823.96859308312,25755.37663665455,102579.34522973766,102579.34522973766,102579.34522973766,128614.42494826674,124395.8782225746,4218.546725692141,0.0,90318.66341799841,54642.34742105766,39640.35110771194,26035.079718529076,65675.43082624102,19865.533237433003,1450.0,0.0,0.8868745686161007,2.8813439206046176,0.001494314320929203,1.0,1.0,-5.031581998339277,354219.62582796183,1553145.7263532376,4.384696987703253,1553145.7263532376,4.384696987703253,0.7630294760839458,0.09228460721917982,3.8614964219938632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614964219938632,1.2779018924376075,1.2782572034370783,3.021747166073938,6402.7196451902255,15243.107769423557,6488.551279562953,0.0003438430728686757,23389.549943273763,2385.070329141324,19394.713988465293,1977.710430010788,0.829204240162933,0.829204240162933,35025.84639079973,35405.22815468563,0.9866237183834349,0.8,4227.248594506554,4273.035954225843,0.9866237183834349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559784520674866,4.9705060158603604,-2.3515626797059648,7.322068695566325,3.5,3.5,1.0,0.6,0.00027802799626546355,1.0000487596705174,0.0002780144403729519,197.53426885062032,0.0,2.681346200212325e-06,7.598935131401729,0.0051888902958297355,9.445307144752257e-05,0.00018357492481794097,0.0007088739153522715,0.0922846072177814,0.0922846072177814,0.0922846072177814,0.0922817902713399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490249.86185430316,594.8268710913045,0.0,0.0922846072177814,0.09228460721917982,0.09228460721917982,0.375,0.375,0.5,9.372370618569102,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,26035.079718529076,19865.533237433003,0.7630294760839458,1.0189140440742828,0.6267525262489008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414291686342828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.573242221086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2059647773629,262.2059647773629,-10.94403522263707,246.57936126644887,277.83256828827587,121272.06019399049,121316.5554085954,-44.49521460492706,0.0,nan,277.83256828827587,4.682568288275888,271.581926883919,-1.5680731160809955,265.33128547955346,-7.81871452044652,259.08064407517094,-14.06935592482904,252.83000267080962,-20.319997329190358,246.57936126644887,-26.570638733551107,1.0,1.0,26022.012520719443,26022.012520719443,277.1078074446406,3.9578074446406504,277.1078074446406,277.1078074446406,76822.72648276396,76823.96859308312,-1.24211031915911,0.0,8546.071908451686,8546.071908451686,0.8894336612489255,3880.8039041038323,277.1078074446406,3.9578074446406504,1.0,0.002,0.1501073400460676,0.005092569438506679,0.00023257148405941873,0.0017674285157409883,0.11628574202970937,0.11628574202970937,0.0,-1.9959294633720148e-13,0.9999692729161096,0.9999692729161096,0.0,0.092281771582312,2.8356368678166097e-06,0.0,0.0,0.0,1601843.3993213042,268.1184180016607,0.0,1.0,1279346.7401781555,2619.1342055816644,,,,,,,,,,,,,,,,,,,3.0
1352.0,-28.309563211280803,4.970461486711784,34.98399972884769,26.214082713145785,6.418574652479822,-24.83674942491498,-38.39459818610919,2.945760866096689,-5.0316136580023,-5.031613658032108,39.9677937905109,41161.971221861146,25755.34349771552,25755.34349771552,66917.31471957667,76838.57573871687,76823.81720479585,25755.34349771552,102579.16070251138,102579.16070251138,102579.16070251138,128614.22367955605,124395.716891817,4218.506787739043,0.0,90318.70792121114,54642.25143491357,39640.5072069973,26035.062977044676,65675.57018404198,19865.519210698312,1450.0,0.0,0.8868744636913409,2.881340559721843,0.001494314320929203,1.0,1.0,-5.0316136580023,354219.18860199355,1553145.0580071185,4.38470051308332,1553145.0580071185,4.38470051308332,0.7630294279761836,0.09228458948512018,3.8614998595004937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614998595004937,1.2779023480562168,1.2782576418583602,3.0217487786716397,6402.723062091249,15243.107769423557,6488.549124410375,0.0003438422254195971,23389.540646751277,2385.0693811598535,19394.707546570018,1977.7097731202825,0.8292042943247744,0.8292042943247744,35025.87133482253,35405.22815468563,0.9866245966765118,0.8,4227.251604985848,4273.035954225843,0.9866245966765118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559777367008942,4.970461486711784,-2.3515977876920595,7.322059274403843,3.5,3.5,1.0,0.6,0.0002780144403729519,1.0000485291274912,0.00027800094922944405,197.53465452759315,0.0,2.6777533159050612e-06,7.588752897274944,0.00519156804914564,9.444864984173853e-05,0.00018356579053121336,0.0007088392743453774,0.09228458948528526,0.09228458948528526,0.09228458948528526,0.09228167171349093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490250.209208718,594.8267571655705,0.0,0.09228458948528526,0.09228458948512018,0.09228458948512018,0.375,0.375,0.5,9.372283085388853,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,26035.062977044676,19865.519210698312,0.7630294279761836,1.018907251692752,0.626747070585202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414319768022128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.56305998696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20569949431507,262.20569949431507,-10.944300505684907,246.5789035238027,277.83249546482654,121273.71529652122,121318.06806573937,-44.35276921817799,0.0,nan,277.83249546482654,4.682495464826559,271.58177707662975,-1.5682229233702287,265.33105868842193,-7.818941311578044,259.0803403002048,-14.069659699795181,252.82962191200477,-20.32037808799521,246.5789035238027,-26.571096476197283,1.0,1.0,26022.012520719443,26022.012520719443,277.1077580706121,3.957758070612101,277.1077580706121,277.1077580706121,76822.59770310293,76823.81720479585,-1.2195016929181293,0.0,8546.071908451686,8546.071908451686,0.8894334445006156,3880.807358797996,277.1077580706121,3.957758070612101,1.0,0.002,0.1501102768245819,0.005092550432366144,0.00023257601895394265,0.001767423981039139,0.11628800947697132,0.11628800947697132,0.0,-6.918510903064501e-15,0.999968176934751,0.999968176934751,0.0,0.09228165270660753,2.9367785126584012e-06,0.0,0.0,0.0,1601843.362878091,268.1183863419977,0.0,1.0,1279346.8491591783,2619.1337594908614,,,,,,,,,,,,,,,,,,,3.0
1353.0,-28.310035669880655,4.970417226232792,34.98399206132523,26.21399526195603,6.418538750876458,-24.837178227801736,-38.39501354433594,2.9456813087329468,-5.031645397827674,-5.031645397827739,39.96777817533177,41161.681444041526,25755.311256955865,25755.311256955865,66916.99270099739,76838.43509835652,76823.66316860724,25755.311256955865,102578.9744255631,102578.9744255631,102578.9744255631,128614.0205948973,124395.55511243283,4218.465482464461,0.0,90318.74715511325,54642.14143923137,39640.673017646535,26035.046169334204,65675.71918698074,19865.50512547533,1450.0,0.0,0.8868743587351283,2.88133719033252,0.001494314320929203,1.0,1.0,-5.031645397827674,354218.75026940583,1553144.3851802512,4.384704039520738,1553144.3851802512,4.384704039520738,0.7630293795627769,0.09228457126411126,3.861502940566706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861502940566706,1.2779027439932993,1.2782580206642578,3.0217502534660445,6402.726187003623,15243.107769423557,6488.547153414665,0.00034384145038672727,23389.53214466755,2385.0685141885915,19394.701655131943,1977.7091723607903,0.8292043438566014,0.8292043438566014,35025.89369235696,35405.22815468563,0.9866253838980111,0.8,4227.254303303398,4273.035954225843,0.9866253838980111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559770407231999,4.970417226232792,-2.3516328823545183,7.322050108587311,3.5,3.5,1.0,0.6,0.00027800094922944405,1.0000485012977616,0.0002779874664765585,197.535039983215,0.0,2.664968372005362e-06,7.552520366263196,0.005194233017517646,9.444427076995731e-05,0.00018355667845948675,0.0007088046536319654,0.092284571267167,0.092284571267167,0.092284571267167,0.09228155287995264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490250.5706247031,594.8266386536311,0.0,0.092284571267167,0.09228457126411126,0.09228457126411126,0.375,0.375,0.5,9.372192534191397,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,26035.046169334204,19865.50512547533,0.7630293795627769,1.0189000368687657,0.6267412363898595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441434771692546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.52682745595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20543622997855,262.20543622997855,-10.944563770021432,246.57844707422825,277.8324253857292,121275.50560837443,121319.52086725038,-44.015258875973096,0.0,nan,277.8324253857292,4.682425385729232,271.5816297234291,-1.5683702765708745,265.3308340611373,-7.819165938862682,259.08003839882343,-14.069961601176544,252.8292427365239,-20.320757263476082,246.57844707422825,-26.571552925771726,1.0,1.0,26022.012520719443,26022.012520719443,277.10770830660715,3.9577083066071737,277.10770830660715,277.10770830660715,76822.5121337941,76823.66316860724,-1.1510348131414503,0.0,8546.071908451686,8546.071908451686,0.8894332502272424,3880.8104552695395,277.10770830660715,3.9577083066071737,1.0,0.002,0.15011331466855776,0.005092530960261636,0.00023258071039679992,0.0017674192898266864,0.11629035519839996,0.11629035519839996,0.0,2.2348616013356803e-13,0.9999670817808194,0.9999670817808194,0.0,0.09228153342036739,3.03784374386073e-06,0.0,0.0,0.0,1601843.3263425878,268.1183546021723,0.0,1.0,1279346.9584161155,2619.1333122707706,,,,,,,,,,,,,,,,,,,3.0
1354.0,-28.310507979970488,4.970373334282706,34.98398443529423,26.213908020313852,6.418502395337612,-24.83760694243299,-38.39542883271349,2.94560135775254,-5.031672115664264,-5.031672115668409,39.96776403772337,41161.39093725566,25755.26703362412,25755.26703362412,66916.65797087978,76838.2944862425,76823.5458541685,25755.26703362412,102578.81288779262,102578.81288779262,102578.81288779262,128613.84454298166,124395.42146252026,4218.4230804614035,0.0,90318.7857604129,54642.0300969387,39640.83962608244,26035.03165518904,65675.87128127148,19865.492916367108,1450.0,0.0,0.8868742739808455,2.881334354062333,0.001494314320929203,1.0,1.0,-5.031672115664264,354218.3812916853,1553143.7760194105,4.384706887191312,1553143.7760194105,4.384706887191312,0.7630293359911363,0.09228455235881051,3.8615059004110344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615059004110344,1.277903141735226,1.2782584012862135,3.021751629131776,6402.729101874232,15243.107769423557,6488.545314891278,0.00034384072744624803,23389.52421406348,2385.0677054920366,19394.696159662504,1977.7086119788619,0.8292043900577082,0.8292043900577082,35025.9151702502,35405.22815468563,0.9866261401469618,0.8,4227.2568954575745,4273.035954225843,0.9866261401469618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55976086079054,4.970373334282706,-2.351664201928842,7.322037536211548,3.5,3.5,1.0,0.6,0.0002779874664765585,1.000048486238004,0.0002779739885635901,197.53542531897094,0.0,2.6633161303329634e-06,7.547837913363618,0.0051968963336479785,9.443989262213622e-05,0.00018354757385442226,0.0007087700394449816,0.09228455235948298,0.09228455235948298,0.09228455235948298,0.09228145322288388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490250.95088583225,594.8265140748249,0.0,0.09228455235948298,0.09228455235881051,0.09228455235881051,0.375,0.375,0.5,9.37209956000618,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,26035.03165518904,19865.492916367108,0.7630293359911363,1.0188925805688114,0.626735361621209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414375649796698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.52214500305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2051745895647,262.2051745895647,-10.944825410435271,246.57799170415024,277.83235747497787,121277.25700657598,121321.00076317998,-43.743756604013754,0.0,nan,277.83235747497787,4.682357474977891,271.58148432081424,-1.5685156791857366,265.33061116665624,-7.819388833343737,259.0797380124783,-14.07026198752169,252.82886485831125,-20.32113514168873,246.57799170415024,-26.57200829584974,1.0,1.0,26022.012520719443,26022.012520719443,277.1076678614728,3.957667861472828,277.1076678614728,277.1076678614728,76822.39336998783,76823.5458541685,-1.1524841806676704,0.0,8546.071908451686,8546.071908451686,0.8894330635973575,3880.8134299130897,277.1076678614728,3.957667861472828,1.0,0.002,0.1501164327032153,0.005092512064091077,0.00023258552850389047,0.0017674144714716832,0.11629276425194524,0.11629276425194524,0.0,-2.4426207584360426e-14,0.9999662128207383,0.9999662128207383,0.0,0.09228143432409688,3.118034713635078e-06,0.0,0.0,0.0,1601843.2955878521,268.1183278843357,0.0,1.0,1279347.05038602,2619.13293581156,,,,,,,,,,,,,,,,,,,3.0
1355.0,-28.31097849088263,4.970329845550466,34.98397686637845,26.21383893946188,6.418484904795573,-24.83803215133223,-38.39584366707129,2.945538565013678,-5.031696813297913,-5.031696813339207,39.96775043394438,41161.10089584931,25755.218646640904,25755.218646640904,66916.31954249021,76838.14189655487,76823.44108627556,25755.218646640904,102578.65973291647,102578.65973291647,102578.65973291647,128613.67777428776,124395.29808307868,4218.379691209083,0.0,90318.81736361257,54641.923677899074,39640.99298412611,26035.018041371302,65676.01102549741,19865.4814404699,1450.0,0.0,0.8868741975724828,2.881331732251726,0.001494314320929203,1.0,1.0,-5.031696813297913,354218.0402135784,1553143.1898599898,4.384709454446506,1553143.1898599898,4.384709454446506,0.7630292941953174,0.09228453292856591,3.8615083876504546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615083876504546,1.2779034600508123,1.278258702465924,3.021752822781239,6402.73163107421,15243.107769423557,6488.543719618747,0.0003438401001577608,23389.51733277661,2385.067003796058,19394.691391286153,1977.7081257397942,0.8292044301447659,0.8292044301447659,35025.93321871804,35405.22815468563,0.9866267756439653,0.8,4227.259073716436,4273.035954225843,0.9866267756439653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559750415546269,4.970329845550466,-2.351693934589095,7.322023780139561,3.5,3.5,1.0,0.6,0.0002779739885635901,1.0000483017193842,0.00027796056259049595,197.53580918815018,0.0,2.6623652706270476e-06,7.545143176957053,0.005199558698918605,9.443551944800466e-05,0.00018353846911558542,0.000708735337946357,0.09228453293487666,0.09228453293487666,0.09228453293487666,0.09228136130281278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490251.3442223171,594.8263852624572,0.0,0.09228453293487666,0.09228453292856591,0.09228453292856591,0.375,0.375,0.5,9.372004411870655,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,26035.018041371302,19865.4814404699,0.7630292941953174,1.0188852595890951,0.6267296118192885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414403573990162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.51945026664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20491615636473,262.20491615636473,-10.945083843635246,246.57753769955357,277.83229461317177,121279.18552433235,121322.3930652961,-43.20754096374034,0.0,nan,277.83229461317177,4.682294613171791,271.5813432304556,-1.5686567695443614,265.3303918477342,-7.8196081522658005,259.0794404649993,-14.070559535000655,252.82848908227385,-20.32151091772613,246.57753769955357,-26.572462300446404,1.0,1.0,26022.012520719443,26022.012520719443,277.1076309046151,3.9576309046151437,277.1076309046151,277.1076309046151,76822.31842314449,76823.44108627556,-1.1226631310710218,0.0,8546.071908451686,8546.071908451686,0.8894329067670579,3880.8159295887067,277.1076309046151,3.9576309046151437,1.0,0.002,0.15011962314552604,0.005092493223047779,0.00023259045977003253,0.0017674095406901896,0.11629522988501627,0.11629522988501627,0.0,4.602221381766469e-13,0.9999654282080022,0.9999654282080022,0.0,0.09228134248688888,3.1904416770241454e-06,0.0,0.0,0.0,1601843.2671585495,268.11830318670206,0.0,1.0,1279347.1354018324,2619.132587817519,,,,,,,,,,,,,,,,,,,3.0
