time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1356.0,-28.311446452973914,4.970286688927178,34.98396931710911,26.213713350612693,6.418414831972043,-24.838460324468393,-38.39625888559965,2.9454287034617352,-5.031724493356364,-5.031724493363199,39.967735863144824,41160.852740165064,25755.178794397714,25755.178794397714,66916.03153456278,76838.02903807658,76823.31095384531,25755.178794397714,102578.48974824302,102578.48974824302,102578.48974824302,128613.49278073877,124395.15761466676,4218.335166072002,0.0,90318.87697466729,54641.847188304586,39641.14420706967,26035.003032495748,65676.14723956541,19865.468818622263,1450.0,0.0,0.8868741094907072,2.8813287938399594,0.001494314320929203,1.0,1.0,-5.031724493356364,354217.65794802463,1553142.5620339087,4.384712413918692,1553142.5620339087,4.384712413918692,0.7630292492698025,0.09228451329910603,3.861513646629991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861513646629991,1.2779039961172067,1.2782592215233406,3.0217556705064257,6402.737665062163,15243.107769423557,6488.53991370403,0.0003438386036120701,23389.500915914185,2385.06532974198,19394.68001515237,1977.7069656969886,0.8292045257774721,0.8292045257774722,35025.9713801042,35405.22815468563,0.9866281193287387,0.8,4227.2636793914635,4273.035954225843,0.9866281193287387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559741812686839,4.970286688927178,-2.3517257615057194,7.322012450432897,3.5,3.5,1.0,0.6,0.00027796056259049595,1.0000480402395047,0.0002779472099399608,197.53619097913406,0.0,2.6521104592880894e-06,7.516081041622446,0.005202210809377893,9.443114241132467e-05,0.00018352942017917128,0.0007087013605799595,0.09228451330029823,0.09228451330029823,0.09228451330029823,0.09228125802822236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490251.74499141594,594.8262539810635,0.0,0.09228451330029823,0.09228451329910603,0.09228451329910603,0.375,0.375,0.5,9.371906753739651,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,26035.003032495748,19865.468818622263,0.7630292492698025,1.0188787611196903,0.6267245334904245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414431391913476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.49038813131,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20465579875804,262.20465579875804,-10.945344201241937,246.57708477441713,277.83222682309616,121280.57957549253,121324.10885947755,-43.52928398500473,0.0,nan,277.83222682309616,4.682226823096187,271.58119841336537,-1.5688015866346063,265.33017000363196,-7.819829996368014,259.07914159388747,-14.070858406112507,252.82811318415025,-20.321886815849723,246.57708477441713,-26.572915225582847,1.0,1.0,26022.012520719443,26022.012520719443,277.1075879974281,3.9575879974281065,277.1075879974281,277.1075879974281,76822.10901157287,76823.31095384531,-1.2019422724406468,0.0,8546.071908451686,8546.071908451686,0.8894325751674953,3880.821214863141,277.1075879974281,3.9575879974281065,1.0,0.002,0.1501228981922704,0.005092473446288222,0.00023259552068177983,0.0017674044793509669,0.11629776034088991,0.11629776034088991,0.0,3.274680873688318e-14,0.9999645114157305,0.9999645114157305,0.0,0.09228123825237905,3.275046726984572e-06,0.0,0.0,0.0,1601843.2352961851,268.1182755066436,0.0,1.0,1279347.230683933,2619.1321978007,,,,,,,,,,,,,,,,,,,3.0
1357.0,-28.311914300074505,4.9702439070559965,34.98396181111722,26.213650486338906,6.418397708675233,-24.838883099211,-38.396669494081266,2.945366507561534,-5.031749810751251,-5.03174981078118,39.967722013542314,41160.54378760628,25755.13382343073,25755.13382343073,66915.67761103701,76837.87406398219,76823.19778734045,25755.13382343073,102578.33161077119,102578.33161077119,102578.33161077119,128613.32072303031,124395.03108671133,4218.289636318984,0.0,90318.90092064285,54641.71711243552,39641.31534245258,26034.989112259125,65676.3044547117,19865.45708866823,1450.0,0.0,0.8868740308188726,2.881326106241856,0.001494314320929203,1.0,1.0,-5.031749810751251,354217.3083114806,1553141.965283152,4.384715057225262,1553141.965283152,4.384715057225262,0.7630292066960827,0.09228449325138116,3.8615148777431574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615148777431574,1.2779043114134676,1.278259519842948,3.021755888335648,6402.7381266161465,15243.107769423557,6488.539622579156,0.00034383848913747814,23389.49966015132,2385.0652016898043,19394.67914496064,1977.7068769621267,0.8292045330924007,0.8292045330924007,35025.980313582026,35405.22815468563,0.9866284338817818,0.8,4227.264757567596,4273.035954225843,0.9866284338817818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5597321048541914,4.9702439070559965,-2.3517557584538054,7.321999665509802,3.5,3.5,1.0,0.6,0.0002779472099399608,1.0000480286171949,0.0002779338611609376,197.53657267757342,0.0,2.637631726193386e-06,7.475048312032056,0.005204848441104087,9.44268141559071e-05,0.00018352039578405367,0.0007086667386894358,0.09228449324874441,0.09228449324874441,0.09228449324874441,0.09228116376566561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490252.16000258445,594.8261180952168,0.0,0.09228449324874441,0.09228449325138116,0.09228449325138116,0.375,0.375,0.5,9.371806867826358,2.9956481739645824e-11,2.9956481739645824e-11,2.9956481739645824e-11,2.9956481739645824e-11,2.9956481739645824e-11,2.9956481739645824e-11,26034.989112259125,19865.45708866823,0.7630292066960827,1.0188709332325472,0.6267183290739096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441445905924423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.44935540172,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20439869066377,262.20439869066377,-10.945601309336212,246.57663323367518,277.83216414764956,121282.4641550474,121325.45014853477,-42.98599348739126,0.0,nan,277.83216414764956,4.682164147649587,271.58105796485916,-1.5689420351408216,265.329951782066,-7.820048217933959,259.0788455992644,-14.071154400735566,252.82773941646803,-20.322260583531943,246.57663323367518,-26.573366766324796,1.0,1.0,26022.012520719443,26022.012520719443,277.10754943807785,3.9575494380778764,277.10754943807785,277.10754943807785,76822.04290491325,76823.19778734045,-1.1548824272031197,0.0,8546.071908451686,8546.071908451686,0.8894324975409037,3880.822452131873,277.10754943807785,3.9575494380778764,1.0,0.002,0.15012624738822725,0.005092453777845492,0.00023260069761591313,0.0017673993017455363,0.11630034880795656,0.11630034880795656,0.0,-6.385504104644557e-13,0.9999637079128466,0.9999637079128466,0.0,0.09228114405450917,3.3491968719854587e-06,0.0,0.0,0.0,1601843.2061534608,268.1182501892487,0.0,1.0,1279347.3178331011,2619.131841074355,,,,,,,,,,,,,,,,,,,3.0
1358.0,-28.312381325125884,4.970201511531374,34.98395435363118,26.21357225524264,6.418370488710453,-24.83930614375249,-38.397080172412075,2.945295307080443,-5.031774201596136,-5.0317742015858675,39.967708401391576,41160.254884007365,25755.087461276897,25755.087461276897,66915.34234528427,76837.72934562652,76823.0894609493,25755.087461276897,102578.1769222262,102578.1769222262,102578.1769222262,128613.15252445995,124394.90937211592,4218.2431523440255,0.0,90318.93626961834,54641.60801243426,39641.47584131564,26034.975602233753,65676.45144354939,19865.445692376903,1450.0,0.0,0.88687395600152,2.881323517004641,0.001494314320929203,1.0,1.0,-5.031774201596136,354216.97147096996,1553141.3787639595,4.3847175710248205,1553141.3787639595,4.3847175710248205,0.7630291649158482,0.09228447280989265,3.8615176516474077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615176516474077,1.277904668379543,1.2782598598488912,3.021757214913406,6402.740937475231,15243.107769423557,6488.537849627107,0.0003438377919875198,23389.492012573428,2385.064421853888,19394.67384548832,1977.7063365663423,0.8292045776394962,0.8292045776394962,35026.00044220238,35405.22815468563,0.9866291426224943,0.8,4227.267186878828,4273.035954225843,0.9866291426224943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559722096707587,4.970201511531374,-2.351784973550899,7.321986485082273,3.5,3.5,1.0,0.6,0.0002779338611609376,1.0000479444068462,0.0002779205364256683,197.53695370660265,0.0,2.6368720576681496e-06,7.472895411431536,0.005207485313161756,9.442248534755259e-05,0.000183511375813385,0.0007086324169814873,0.09228447281335916,0.09228447281335916,0.09228447281335916,0.09228107305442672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490252.5863320308,594.8259785336637,0.0,0.09228447281335916,0.09228447280989265,0.09228447280989265,0.375,0.375,0.5,9.371704874799773,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,26034.975602233753,19865.445692376903,0.7630291649158482,1.0188635481135844,0.6267125275394282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414486719876947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.44720250112,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20414339814243,262.20414339814243,-10.945856601857543,246.57618287582648,277.83210392045686,121284.2391912295,121326.92164083335,-42.68244960387122,0.0,nan,277.83210392045686,4.682103920456882,271.58091971153704,-1.569080288462942,265.3297355026128,-7.8202644973872,259.07855129367323,-14.071448706326748,252.8273670847485,-20.32263291525149,246.57618287582648,-26.5738171241735,1.0,1.0,26022.012520719443,26022.012520719443,277.1075123716964,3.957512371696396,277.1075123716964,277.1075123716964,76821.94089322632,76823.0894609493,-1.148567722979351,0.0,8546.071908451686,8546.071908451686,0.8894323226351674,3880.8252399056446,277.1075123716964,3.957512371696396,1.0,0.002,0.15012966695777707,0.0050924339714351445,0.00023260598403056982,0.0017673940159127941,0.1163029920152849,0.1163029920152849,0.0,-5.6636119405428786e-14,0.9999629453423006,0.9999629453423006,0.0,0.0922810532403417,3.419569550943045e-06,0.0,0.0,0.0,1601843.1780772747,268.11822579840384,0.0,1.0,1279347.401792828,2619.1314974033717,,,,,,,,,,,,,,,,,,,3.0
1359.0,-28.31284719981498,4.97015949729455,34.98394694174986,26.213483861088775,6.418336195714365,-24.83972886024592,-38.39748700903726,2.945217855896133,-5.031798446971322,-5.0317984469873,39.967694802545374,41159.96563692872,25755.04170652576,25755.04170652576,66915.00734345448,76837.5916979136,76822.98019722349,25755.04170652576,102578.02190374925,102578.02190374925,102578.02190374925,128612.98405151184,124394.78832388316,4218.19572762869,0.0,90318.97882160966,54641.498598675935,39641.644692148584,26034.962147762595,65676.60683991118,19865.43433994591,1450.0,0.0,0.8868738818762493,2.8813209432117204,0.001494314320929203,1.0,1.0,-5.031798446971322,354216.6366396593,1553140.7928162245,4.384720061571296,1553140.7928162245,4.384720061571296,0.7630291231920656,0.09228445205912847,3.861521377518076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861521377518076,1.2779050542277652,1.2782602287757263,3.021759218138145,6402.745182068073,15243.107769423557,6488.5351723314125,0.0003438367392397775,23389.480464215525,2385.063244249109,19394.665842872324,1977.7055205266147,0.829204644906285,0.829204644906285,35026.02747868841,35405.22815468563,0.9866300945934329,0.8,4227.270449896268,4273.035954225843,0.9866300945934329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559712219680328,4.97015949729455,-2.351813980040421,7.321973477334971,3.5,3.5,1.0,0.6,0.0002779205364256683,1.0000478264901778,0.0002779072450975403,197.53733379835484,0.0,2.632127614047572e-06,7.459449658210819,0.005210117440775803,9.441819721398823e-05,0.00018350233921168006,0.0007085982056904761,0.09228445206726982,0.09228445206726982,0.09228445206726982,0.09228098290985363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490253.02276816213,594.8258356800927,0.0,0.09228445206726982,0.09228445205912847,0.09228445205912847,0.375,0.375,0.5,9.371600800908105,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,26034.962147762595,19865.43433994591,0.7630291231920656,1.0188560366183645,0.6267066405738263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414514332007737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.4337567479,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20388905266594,262.20388905266594,-10.946110947334034,246.57573362021628,277.8320444851193,121285.94280799535,121328.46692334676,-42.52411535143428,0.0,nan,277.8320444851193,4.68204448511932,271.5807823121282,-1.5692176878717987,265.32952013915957,-7.820479860840408,259.07825796617664,-14.071742033823341,252.82699579319535,-20.323004206804626,246.57573362021628,-26.574266379783694,1.0,1.0,26022.012520719443,26022.012520719443,277.1074753410379,3.9574753410379344,277.1074753410379,277.1074753410379,76821.81743200314,76822.98019722349,-1.1627652203460457,0.0,8546.071908451686,8546.071908451686,0.889432087704108,3880.8289844056667,277.1074753410379,3.9574753410379344,1.0,0.002,0.15013315617279616,0.0050924138811376815,0.00023261137842120133,0.0017673886220703709,0.11630568921060067,0.11630568921060067,0.0,4.915720608344998e-13,0.9999621906575724,0.9999621906575724,0.0,0.09228096284467982,3.4892144486457363e-06,0.0,0.0,0.0,1601843.1501685285,268.11820155302865,0.0,1.0,1279347.4852518004,2619.131155782182,,,,,,,,,,,,,,,,,,,3.0
1360.0,-28.313310080641973,4.970117853403118,34.98393956991242,26.213396584522002,6.418298810518703,-24.84014919150749,-38.39789723334832,2.945137921092535,-5.0318228320161325,-5.031822832026031,39.967681134430606,41159.694455011784,25754.99726498006,25754.99726498006,66914.69171999184,76837.45511837589,76822.86795163121,25754.99726498006,102577.86521661127,102577.86521661127,102577.86521661127,128612.81383577446,124394.66647690636,4218.147358868093,0.0,90319.01741164661,54641.4016427159,39641.7952988119,26034.94861916319,65676.7439179751,19865.42292536404,1450.0,0.0,0.8868738072908076,2.88131835459391,0.001494314320929203,1.0,1.0,-5.0318228320161325,354216.29987975315,1553140.2038872326,4.384722567579419,1553140.2038872326,4.384722567579419,0.7630290812535719,0.09228443102748483,3.861524338910628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861524338910628,1.2779054515030184,1.2782606091754511,3.0217605961136376,6402.748101832788,15243.107769423557,6488.5333306666425,0.00034383601507515676,23389.472520358748,2385.0624342011542,19394.660338013084,1977.7049591871928,0.8292046911759773,0.8292046911759773,35026.0489677957,35405.22815468563,0.9866308512379593,0.8,4227.273043403861,4273.035954225843,0.9866308512379593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559702626133267,4.970117853403118,-2.351842989519428,7.321960842922547,3.5,3.5,1.0,0.6,0.0002779072450975403,1.0000475193137681,0.00027789403976347045,197.53771144876265,0.0,2.6255335210451295e-06,7.440761998641897,0.005212742974296848,9.441387355577461e-05,0.00018349337154176568,0.000708564120237299,0.09228443103403083,0.09228443103403083,0.09228443103403083,0.09228089224261124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490253.46895293065,594.8256896470963,0.0,0.09228443103403083,0.09228443102748483,0.09228443102748483,0.375,0.375,0.5,9.371494637525968,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,26034.94861916319,19865.42292536404,0.7630290812535719,1.018849104388653,0.6267012034947544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414541876224973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.41506908833,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2036354730896,262.2036354730896,-10.946364526910372,246.57528575543677,277.83198519073756,121287.58601340264,121329.98207709721,-42.39606369458814,0.0,nan,277.83198519073756,4.681985190737578,271.58064530368716,-1.5693546963128142,265.3293054166311,-7.820694583368891,259.077965529555,-14.072034470444976,252.82662564248977,-20.323374357510204,246.57528575543677,-26.57471424456321,1.0,1.0,26022.012520719443,26022.012520719443,277.10743782182556,3.957437821825579,277.10743782182556,277.10743782182556,76821.68846924092,76822.86795163121,-1.1794823902891949,0.0,8546.071908451686,8546.071908451686,0.8894319009764213,3880.8319606051814,277.10743782182556,3.957437821825579,1.0,0.002,0.15013671537791806,0.0050923934501718145,0.00023261688118433866,0.0017673831190782876,0.11630844059216933,0.11630844059216933,0.0,2.6262629224116374e-13,0.9999614322289958,0.9999614322289958,0.0,0.09228087182268171,3.5592048031203967e-06,0.0,0.0,0.0,1601843.1220990017,268.11817716798384,0.0,1.0,1279347.5691915364,2619.130812193149,,,,,,,,,,,,,,,,,,,3.0
1361.0,-28.31377159362956,4.9700764077130115,34.98393215081055,26.213244872074597,6.418196403436543,-24.84057479391777,-38.398308226000495,2.9449996037252553,-5.03185504182801,-5.031855041826145,39.96766502680964,41159.45503989933,25754.973482563324,25754.973482563324,66914.42852246265,76837.36389133114,76822.69379550594,25754.973482563324,102577.66727806926,102577.66727806926,102577.66727806926,128612.59874445101,124394.50110453446,4218.097639916555,0.0,90319.0831481724,54641.31875801947,39641.960433503256,26034.931466381757,65676.89189988501,19865.408538859087,1450.0,0.0,0.8868737017255033,2.881314935333242,0.001494314320929203,1.0,1.0,-5.03185504182801,354215.8550594127,1553139.5098437674,4.384726114485358,1553139.5098437674,4.384726114485358,0.7630290313808117,0.09228441003952773,3.8615294665770854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615294665770854,1.2779061188256162,1.2782612598074568,3.021763030703535,6402.753260436638,15243.107769423557,6488.530076815851,0.0003438347356262695,23389.4584852754,2385.0610030209505,19394.65061203532,1977.7039674134714,0.8292047729213152,0.8292047729213152,35026.08617628785,35405.22815468563,0.9866321613718539,0.8,4227.277534074676,4273.035954225843,0.9866321613718539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5596974922494065,4.9700764077130115,-2.351877674039178,7.321954081752189,3.5,3.5,1.0,0.6,0.00027789403976347045,1.0000473790662152,0.00027788087402714,197.538087984431,0.0,2.6085514710706855e-06,7.392634869014323,0.005215351525767919,9.440954198289663e-05,0.00018348449778057382,0.0007085307948397836,0.09228441003913963,0.09228441003913963,0.09228441003913963,0.09228077174861479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490253.91773832525,594.8255426468585,0.0,0.09228441003913963,0.09228441003952773,0.09228441003952773,0.375,0.375,0.5,9.371385488556536,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,26034.931466381757,19865.408538859087,0.7630290313808117,1.0188428012772603,0.626696146075868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414569243532864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.3669419587,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2033767334199,262.2033767334199,-10.946623266580104,246.57483867376402,277.8319147930732,121288.57000816271,121331.82878770254,-43.25877953980909,0.0,nan,277.8319147930732,4.681914793073247,271.5804995692158,-1.56950043078416,265.3290843453645,-7.820915654635485,259.0776691214831,-14.07233087851688,252.82625389761859,-20.323746102381392,246.57483867376402,-26.575161326235957,1.0,1.0,26022.012520719443,26022.012520719443,277.1073852335256,3.9573852335255992,277.1073852335256,277.1073852335256,76821.42040332308,76822.69379550594,-1.2733921828621533,0.0,8546.071908451686,8546.071908451686,0.8894315776564015,3880.837113909971,277.1073852335256,3.9573852335255992,1.0,0.002,0.15014037601760807,0.0050923711088029745,0.00023262253733507242,0.0017673774625549695,0.1163112686675362,0.1163112686675362,0.0,-1.0995804961000388e-13,0.9999603330635525,0.9999603330635525,0.0,0.09228074939969959,3.660639828135228e-06,0.0,0.0,0.0,1601843.0850224025,268.11814495817197,0.0,1.0,1279347.680066164,2619.130358352107,,,,,,,,,,,,,,,,,,,3.0
1362.0,-28.314233650621485,4.9700352580551,34.98392473994098,26.21316105304288,6.418166551538963,-24.840993630419234,-38.39871439905835,2.944926531247252,-5.0318823957865675,-5.031882395772544,39.96765042618243,41159.17831508373,25754.937958606184,25754.937958606184,66914.11627368991,76837.22468074775,76822.55709569002,25754.937958606184,102577.4950542962,102577.4950542962,102577.4950542962,128612.41161442359,124394.36477986007,4218.046834563516,0.0,90319.12405772814,54641.2223171047,39642.11304513716,26034.91656012738,65677.02960526454,19865.39599419646,1450.0,0.0,0.8868736154104809,2.88131203155237,0.001494314320929203,1.0,1.0,-5.0318823957865675,354215.4772991709,1553138.8807334772,4.3847290145983475,1553138.8807334772,4.3847290145983475,0.7630289864120565,0.09228438848973655,3.86153309888508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86153309888508,1.2779064840812535,1.2782616083391458,3.021765009402324,6402.757453061935,15243.107769423557,6488.527432248278,0.00034383369575797715,23389.4470783652,2385.059839839823,19394.64270724587,1977.7031613492752,0.8292048393561876,0.8292048393561877,35026.11253382767,35405.22815468563,0.9866330894372535,0.8,4227.280715150499,4273.035954225843,0.9866330894372535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5596898237322705,4.9700352580551,-2.351908724491078,7.321943982546179,3.5,3.5,1.0,0.6,0.00027788087402714,1.000047435093319,0.00027786769334717574,197.53846496517698,0.0,2.6007343816269175e-06,7.370481237530684,0.005217952260149546,9.440526138554507e-05,0.0001834756126415949,0.0007084971510537365,0.09228438848949574,0.09228438848949574,0.09228438848949574,0.09228066976709834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490254.38546308805,594.8253895504646,0.0,0.09228438848949574,0.09228438848973655,0.09228438848973655,0.375,0.375,0.5,9.37127392659757,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,26034.91656012738,19865.39599419646,0.7630289864120565,1.0188359107569354,0.6266906186601425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414596530066774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.34478832722,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20312031833384,262.20312031833384,-10.946879681666132,246.57439279844064,277.8318478382237,121290.38802885704,121333.2581598597,-42.87013100266156,0.0,nan,277.8318478382237,4.681847838223746,271.58035683027356,-1.5696431697264188,265.3288658223157,-7.821134177684257,259.07737481435566,-14.072625185644313,252.8258838063939,-20.324116193606073,246.57439279844064,-26.575607201559336,1.0,1.0,26022.012520719443,26022.012520719443,277.1073418839478,3.9573418839478336,277.1073418839478,277.1073418839478,76821.33319271207,76822.55709569002,-1.2239029779448174,0.0,8546.071908451686,8546.071908451686,0.8894313486247022,3880.8407643795053,277.1073418839478,3.9573418839478336,1.0,0.002,0.1501441165412746,0.005092349316194033,0.00023262831959501915,0.0017673716802822578,0.11631415979750957,0.11631415979750957,0.0,-1.2272301230797922e-13,0.9999594674254244,0.9999594674254244,0.0,0.09228064796587793,3.74052385862309e-06,0.0,0.0,0.0,1601843.0535353476,268.1181176042134,0.0,1.0,1279347.7742256583,2619.1299729308994,,,,,,,,,,,,,,,,,,,3.0
1363.0,-28.31469588116573,4.96999447822027,34.983917373699846,26.213111949060135,6.418162830745609,-24.84141000998373,-38.399120257794834,2.94487695936285,-5.031905940720549,-5.031905940666341,39.96763689234306,41158.86925422474,25754.893578633026,25754.893578633026,66913.76283285776,76837.06251297257,76822.44688314457,25754.893578633026,102577.3404617776,102577.3404617776,102577.3404617776,128612.24383540059,124394.24869657868,4217.995138821908,0.0,90319.14232664932,54641.09374054798,39642.27620677927,26034.903373622987,65677.17958040225,19865.38485338587,1450.0,0.0,0.886873544613221,2.8813095321234283,0.001494314320929203,1.0,1.0,-5.031905940720549,354215.15214211226,1553138.2975898716,4.384731393327712,1553138.2975898716,4.384731393327712,0.7630289449628722,0.09228436631624987,3.8615338973258493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615338973258493,1.2779067405951332,1.278261848079753,3.021765027647868,6402.757491722053,15243.107769423557,6488.527407862692,0.00034383368616935667,23389.4469731824,2385.0598291141623,19394.642634355718,1977.7031539165484,0.8292048399687689,0.8292048399687689,35026.11832764582,35405.22815468563,0.9866332934412237,0.8,4227.28141440297,4273.035954225843,0.9866332934412237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559680243476806,4.96999447822027,-2.3519368874181157,7.321931365638386,3.5,3.5,1.0,0.6,0.00027786769334717574,1.0000474530890802,0.0002778545082924424,197.53884208876104,0.0,2.603691287335306e-06,7.378861108308257,0.005220555951436881,9.440098427989976e-05,0.00018346670906727597,0.0007084629160941059,0.09228436631927632,0.09228436631927632,0.09228436631927632,0.09228058235055031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490254.8677978158,594.8252317467321,0.0,0.09228436631927632,0.09228436631624987,0.09228436631624987,0.375,0.375,0.5,9.371160407244798,-5.4228621593210846e-11,-5.4228621593210846e-11,-5.4228621593210846e-11,-5.4228621593210846e-11,-5.4228621593210846e-11,-5.4228621593210846e-11,26034.903373622987,19865.38485338587,0.7630289449628722,1.0188282027388473,0.6266844818425538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441462384886247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.353168197995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20286816495917,262.20286816495917,-10.947131835040807,246.57394811771454,277.8317882122029,121292.37083419235,121334.52844794627,-42.15761375391604,0.0,nan,277.8317882122029,4.681788212202946,271.5802201932996,-1.5697798067003532,265.32865217441,-7.821347825589953,259.07708415551576,-14.072915844484214,252.82551613661212,-20.324483863387854,246.57394811771454,-26.57605188228544,1.0,1.0,26022.012520719443,26022.012520719443,277.10730544277294,3.957305442772963,277.10730544277294,277.10730544277294,76821.30101978921,76822.44688314457,-1.1458633553556865,0.0,8546.071908451686,8546.071908451686,0.889431298279779,3880.8415668124785,277.10730544277294,3.957305442772963,1.0,0.002,0.15014792188803874,0.005092327943769914,0.0002326342041249516,0.0017673657958037345,0.1163171020624758,0.1163171020624758,0.0,-7.131404841653755e-14,0.9999587649876581,0.9999587649876581,0.0,0.09228056096926586,3.8053469840129626e-06,0.0,0.0,0.0,1601843.0264328392,268.11809405927943,0.0,1.0,1279347.8552734756,2619.1296411795283,,,,,,,,,,,,,,,,,,,3.0
1364.0,-28.315155397592385,4.969954060595837,34.98391004686518,26.213023939076834,6.418126857696932,-24.84182717202953,-38.39952244944868,2.944798631865345,-5.031929478368113,-5.03192947837722,39.96762329709038,41158.58525615019,25754.850112855624,25754.850112855624,66913.4353690058,76836.92750457942,76822.33417882808,25754.850112855624,102577.1842916837,102577.1842916837,102577.1842916837,128612.0744586943,124394.13189769685,4217.94256099746,0.0,90319.18345323905,54640.98502157019,39642.44270185429,26034.890167010595,65677.33286886489,19865.37369271812,1450.0,0.0,0.8868734740755418,2.8813070334696613,0.001494314320929203,1.0,1.0,-5.031929478368113,354214.8270859119,1553137.7117976903,4.384733763335631,1553137.7117976903,4.384733763335631,0.7630289033402564,0.09228434380465832,3.861537351153117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861537351153117,1.2779071302136773,1.2782622209564125,3.021766809069634,6402.76126634101,15243.107769423557,6488.525026944601,0.0003438327499735059,23389.43670356271,2385.0587819043926,19394.635517632218,1977.7024282127147,0.8292048997775991,0.8292048997775991,35026.1433900495,35405.22815468563,0.9866341759042715,0.8,4227.2844391695835,4273.035954225843,0.9866341759042715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559670860567762,4.969954060595837,-2.351964948034048,7.3219190086298855,3.5,3.5,1.0,0.6,0.0002778545082924424,1.0000471746250519,0.00027784140122851555,197.53921699918746,0.0,2.6045604449033235e-06,7.3813243008560185,0.005223160511881784,9.439674599609919e-05,0.0001834577622963432,0.0007084290014662993,0.09228434381333556,0.09228434381333556,0.09228434381333556,0.09228049498585156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490255.3592202659,594.8250709792553,0.0,0.09228434381333556,0.09228434380465832,0.09228434380465832,0.375,0.375,0.5,9.371044943236193,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,26034.890167010595,19865.37369271812,0.7630289033402564,1.0188208388822517,0.6266786950427747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414651178017457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.35563139054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20261681317174,262.20261681317174,-10.947383186828233,246.573504589988,277.83172903635904,121294.02568188442,121336.04928142617,-42.02359954174102,0.0,nan,277.83172903635904,4.681729036359059,271.5800841470817,-1.5699158529182569,265.3284392578167,-7.821560742183294,259.0767943685256,-14.073205631474366,252.82514947925964,-20.32485052074034,246.573504589988,-26.576495410011972,1.0,1.0,26022.012520719443,26022.012520719443,277.1072687172118,3.957268717211832,277.1072687172118,277.1072687172118,76821.17389971277,76822.33417882808,-1.1602791153127328,0.0,8546.071908451686,8546.071908451686,0.8894310805019613,3880.8450379088827,277.1072687172118,3.957268717211832,1.0,0.002,0.15015179234306975,0.005092306283551374,0.00023264018953440534,0.0017673598109562197,0.11632009476720266,0.11632009476720266,0.0,4.906249018166164e-13,0.9999580594673942,0.9999580594673942,0.0,0.09228047335012798,3.8704545303400105e-06,0.0,0.0,0.0,1601842.9993387135,268.11807052163186,0.0,1.0,1279347.936296192,2619.129309530926,,,,,,,,,,,,,,,,,,,3.0
1365.0,-28.315612039161238,4.9699139151189335,34.98390271379587,26.212895940430485,6.418045341351758,-24.842246301127958,-38.39992865743113,2.9446796031925646,-5.031956941835119,-5.031956941863816,39.96760846357326,41158.33388530251,25754.817456730576,25754.817456730576,66913.15134203309,76836.82223172006,76822.1895093981,25754.817456730576,102577.00696612868,102577.00696612868,102577.00696612868,128611.88210298243,124393.99320103932,4217.888901943107,0.0,90319.23697938226,54640.89154447709,39642.60603878352,26034.875136853752,65677.48117563727,19865.36103593471,1450.0,0.0,0.886873388046185,2.881304118070174,0.001494314320929203,1.0,1.0,-5.031956941835119,354214.44781421684,1553137.0726547693,4.384736653851509,1553137.0726547693,4.384736653851509,0.7630288576961229,0.09228432119415643,3.861541222353223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861541222353223,1.2779077080581436,1.2782627822109538,3.0217684720135725,6402.764789919668,15243.107769423557,6488.522804362683,0.00034383187603926685,23389.427116963863,2385.057804343365,19394.628874186128,1977.701750769746,0.8292049556066129,0.8292049556066129,35026.17148107835,35405.22815468563,0.9866351650073097,0.8,4227.287829459167,4273.035954225843,0.9866351650073097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559663811126355,4.9699139151189335,-2.3519958096090203,7.321909724727954,3.5,3.5,1.0,0.6,0.00027784140122851555,1.000046879655683,0.0002778283767298755,197.53958956528905,0.0,2.5891591452644696e-06,7.337677017679507,0.005225749671027048,9.439246556680437e-05,0.00018344893566171118,0.0007083956272545219,0.09228432119568503,0.09228432119568503,0.09228432119568503,0.09228039266199461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490255.85619284475,594.8249083426799,0.0,0.09228432119568503,0.09228432119415643,0.09228432119415643,0.375,0.375,0.5,9.370927087269543,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,26034.875136853752,19865.36103593471,0.7630288576961229,1.018814213704258,0.6266734525831662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441467834679886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.311984107364,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20236223824253,262.20236223824253,-10.947637761757449,246.5730620881432,277.8316623883432,121295.18808730553,121337.75056099561,-42.562473690079244,0.0,nan,277.8316623883432,4.681662388343227,271.5799423283034,-1.5700576716965884,265.3282222682688,-7.821777731731174,259.07650220821506,-14.073497791784916,252.82478214818136,-20.32521785181862,246.5730620881432,-26.57693791185679,1.0,1.0,26022.012520719443,26022.012520719443,277.1072243255468,3.957224325546804,277.1072243255468,277.1072243255468,76820.94124021773,76822.1895093981,-1.2482691803743364,0.0,8546.071908451686,8546.071908451686,0.8894308364070467,3880.848928464989,277.1072243255468,3.957224325546804,1.0,0.002,0.15015574362900008,0.00509228352852647,0.00023264629828769758,0.001767353701755612,0.1163231491438488,0.1163231491438488,0.0,4.330953998210596e-14,0.9999571835621244,0.9999571835621244,0.0,0.09228036990825113,3.951285905303889e-06,0.0,0.0,0.0,1601842.967725573,268.11804305816486,0.0,1.0,1279348.0308326026,2619.1289225671144,,,,,,,,,,,,,,,,,,,3.0
1366.0,-28.31606816784514,4.969873948798285,34.983895330289904,26.212794868648075,6.41799334085098,-24.842662016985066,-38.400334341544635,2.9445871898355134,-5.031988558985972,-5.031988559058128,39.96759234183638,41158.07786173899,25754.79595773026,25754.79595773026,66912.87381946924,76836.6981133709,76822.01220135725,25754.79595773026,102576.80815908752,102576.80815908752,102576.80815908752,128611.66634442302,124393.83239430244,4217.8339501205755,0.0,90319.28138427182,54640.80387749776,39642.7527853045,26034.858185335495,65677.61097064,19865.346803939203,1450.0,0.0,0.8868732855469675,2.881300761737044,0.001494314320929203,1.0,1.0,-5.031988558985972,354214.0111803688,1553136.37800449,4.3847400977417,1553136.37800449,4.3847400977417,0.763028807859174,0.09228429845033982,3.8615446533481532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615446533481532,1.2779081625441169,1.278263220178229,3.021770082179002,6402.768201666999,15243.107769423557,6488.520652309443,0.00034383102983975015,23389.417834637872,2385.056857809535,19394.622441554977,1977.7010948239183,0.8292050096618087,0.8292050096618087,35026.1963777917,35405.22815468563,0.986636041636628,0.8,4227.290834228712,4273.035954225843,0.986636041636628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559659170161058,4.969873948798285,-2.3520296639182074,7.3219036127164925,3.5,3.5,1.0,0.6,0.0002778283767298755,1.0000468271745364,0.0002778153674211764,197.53996171414593,0.0,2.572854115645068e-06,7.291468563738123,0.005228322525142693,9.438819083678734e-05,0.0001834401858930882,0.000708362469044646,0.092284298452974,0.092284298452974,0.092284298452974,0.0922802745025333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490256.36074396694,594.824743173709,0.0,0.092284298452974,0.09228429845033982,0.09228429845033982,0.375,0.375,0.5,9.370806368931039,7.213429853436537e-11,7.213429853436537e-11,7.213429853436537e-11,7.213429853436537e-11,7.213429853436537e-11,7.213429853436537e-11,26034.858185335495,19865.346803939203,0.763028807859174,1.0188079747508088,0.6266683159370393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441470534570118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.265775653424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20210775610013,262.20210775610013,-10.947892243899844,246.57262078258378,277.83159472961626,121296.71515981914,121339.26212010105,-42.546960281907815,0.0,nan,277.83159472961626,4.681594729616279,271.57979994021525,-1.5702000597847245,265.3280051508072,-7.821994849192777,259.07621036138977,-14.073789638610208,252.82441557198848,-20.325584428011496,246.57262078258378,-26.577379217416194,1.0,1.0,26022.012520719443,26022.012520719443,277.1071719610381,3.9571719610381137,277.1071719610381,277.1071719610381,76820.82268530918,76822.01220135725,-1.189516048078076,0.0,8546.071908451686,8546.071908451686,0.8894306200688177,3880.852376614894,277.1071719610381,3.9571719610381137,1.0,0.002,0.15015979152994705,0.00509225957022494,0.0002326525547302069,0.0017673474453890922,0.11632627736510344,0.11632627736510344,0.0,1.1929910184727e-13,0.9999561366248074,0.9999561366248074,0.0,0.09228025054953251,4.047900807310966e-06,0.0,0.0,0.0,1601842.9313311237,268.118011441014,0.0,1.0,1279348.1396670495,2619.1284770775524,,,,,,,,,,,,,,,,,,,3.0
1367.0,-28.316521892722765,4.969834194459751,34.98388791708643,26.21267392477023,6.4179260892514955,-24.84307709452852,-38.40073618395252,2.9444812910154927,-5.032018434822987,-5.032018434847732,39.96757671779497,41157.83351071291,25754.770520466765,25754.770520466765,66912.60403117968,76836.58810110054,76821.84764478264,25754.770520466765,102576.61816524941,102576.61816524941,102576.61816524941,128611.46018893656,124393.6823874931,4217.777801443459,0.0,90319.33863502773,54640.72603175224,39642.90289252832,26034.842023687153,65677.74491621548,19865.33321726621,1450.0,0.0,0.8868731901055663,2.88129759025665,0.001494314320929203,1.0,1.0,-5.032018434822987,354213.59859449835,1553135.7047984833,4.3847433044955,1553135.7047984833,4.3847433044955,0.7630287596595451,0.09228427522771959,3.8615496861417733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615496861417733,1.2779086794169232,1.2782637205690708,3.0217727982751468,6402.773956748807,15243.107769423557,6488.517022107772,0.00034382960242918486,23389.402176841948,2385.055261158698,19394.61159063925,1977.6999883384492,0.8292051008401585,0.8292051008401585,35026.232897808535,35405.22815468563,0.9866373275302331,0.8,4227.29524180785,4273.035954225843,0.9866373275302331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559653679047268,4.969834194459751,-2.352062186625328,7.321896381085079,3.5,3.5,1.0,0.6,0.0002778153674211764,1.0000465805610637,0.00027780242722825126,197.54033190297096,0.0,2.5698583423564895e-06,7.2829785422382916,0.005230892383485049,9.4383956763505e-05,0.00018343141065767137,0.0007083295062536736,0.09228427522803492,0.09228427522803492,0.09228427522803492,0.09228016299780341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490256.88048625056,594.8245730800552,0.0,0.09228427522803492,0.09228427522771959,0.09228427522771959,0.375,0.375,0.5,9.370683001998879,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,26034.842023687153,19865.33321726621,0.7630287596595451,1.0188017891987537,0.6266633174329842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441473231437485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.257285631924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2018521819446,262.2018521819446,-10.94814781805536,246.57218073236245,277.83152363152703,121298.13185033278,121340.8613855762,-42.72953524340979,0.0,nan,277.83152363152703,4.681523631527057,271.5796550516972,-1.5703449483027612,265.32778647186456,-7.822213528135421,259.07591789202263,-14.074082107977347,252.82404931219395,-20.325950687806028,246.57218073236245,-26.577819267637523,1.0,1.0,26022.012520719443,26022.012520719443,277.10712283001914,3.957122830019159,277.10712283001914,277.10712283001914,76820.64751774911,76821.84764478264,-1.2001270335313166,0.0,8546.071908451686,8546.071908451686,0.8894303027305757,3880.8574345724824,277.10712283001914,3.957122830019159,1.0,0.002,0.15016392778959725,0.00509223554122592,0.0002326589489112791,0.0017673410510856509,0.11632947445563954,0.11632947445563954,0.0,-3.0700268716099544e-15,0.9999551791497487,0.9999551791497487,0.0,0.09228013896803906,4.136259680527614e-06,0.0,0.0,0.0,1601842.8969410835,268.117981565177,0.0,1.0,1279348.242507429,2619.128056123472,,,,,,,,,,,,,,,,,,,3.0
1368.0,-28.31697440114791,4.969794668208698,34.98388048336372,26.21257194494831,6.417875974108911,-24.84348936362341,-38.40113753741605,2.9443909365731975,-5.032047331783588,-5.032047331794868,39.96756129921191,41157.58218341952,25754.74315000918,25754.74315000918,66912.3253334287,76836.46570834721,76821.68866489721,25754.74315000918,102576.43181490639,102576.43181490639,102576.43181490639,128611.25809359668,124393.53758472648,4217.720508870209,0.0,90319.38630017536,54640.64437589467,39643.0465825341,26034.82627869029,65677.87286122439,19865.319966982446,1450.0,0.0,0.8868730989007431,2.881294522691954,0.001494314320929203,1.0,1.0,-5.032047331783588,354213.19952729973,1553135.0404452498,4.384746368904153,1553135.0404452498,4.384746368904153,0.7630287121693747,0.09228425149212453,3.8615537488416214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615537488416214,1.2779091242006713,1.2782641489391415,3.0217749257068753,6402.778464521355,15243.107769423557,6488.514178663538,0.0003438284843795844,23389.389912614613,2385.0540105555533,19394.60309139415,1977.6991216566464,0.8292051722535118,0.8292051722535118,35026.26237841972,35405.22815468563,0.98663836556202,0.8,4227.298799805302,4273.035954225843,0.98663836556202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559647770617018,4.969794668208698,-2.3520939316517655,7.321888599860464,3.5,3.5,1.0,0.6,0.00027780242722825126,1.0000464558452136,0.00027778952228120225,197.54070110049784,0.0,2.556210005315443e-06,7.244299155063966,0.005233448593490364,9.437972801722963e-05,0.00018342269921102164,0.0007082966117609698,0.09228425149180283,0.09228425149180283,0.09228425149180283,0.0922800552620538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490257.4133851805,594.8243987101605,0.0,0.09228425149180283,0.09228425149212453,0.09228425149212453,0.375,0.375,0.5,9.370557114948166,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,26034.82627869029,19865.319966982446,0.7630287121693747,1.0187955610988297,0.6266582699836276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414759141017954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.21860624475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20159738276874,262.20159738276874,-10.948402617231238,246.5717420751368,277.83145269040125,121299.72974303046,121342.32970975443,-42.59996672397687,0.0,nan,277.83145269040125,4.681452690401272,271.5795105673503,-1.5704894326496515,265.32756844429804,-7.8224315557019395,259.07562632123773,-14.074373678762242,252.82368419818835,-20.32631580181163,246.5717420751368,-26.57825792486318,1.0,1.0,26022.012520719443,26022.012520719443,277.1070753303868,3.9570753303868287,277.1070753303868,277.1070753303868,76820.51816218825,76821.68866489721,-1.1705027089628857,0.0,8546.071908451686,8546.071908451686,0.8894300465606566,3880.8615175858295,277.1070753303868,3.9570753303868287,1.0,0.002,0.1501681482466883,0.005092211318848747,0.0002326654740161068,0.0017673345259130709,0.1163327370080534,0.1163327370080534,0.0,-7.082225431109812e-14,0.9999542667670388,0.9999542667670388,0.0,0.0922800310349524,4.2204571721391274e-06,0.0,0.0,0.0,1601842.8636778148,268.1179526682164,0.0,1.0,1279348.341978239,2619.1276489620554,,,,,,,,,,,,,,,,,,,3.0
1369.0,-28.31742574365706,4.9697554321738036,34.98387306191028,26.212490256316983,6.417839536757556,-24.84389921562737,-38.401534769777186,2.9443130087151244,-5.032073043148614,-5.032073043164123,39.967546785849606,41157.29864358059,25754.708323995157,25754.708323995157,66912.00696757574,76836.3306480413,76821.55240763654,25754.708323995157,102576.2607316317,102576.2607316317,102576.2607316317,128611.07270839548,124393.4104614482,4217.662246947272,0.0,90319.41942266405,54640.52864805138,39643.211971791854,26034.811976763776,65678.02394855564,19865.307895403057,1450.0,0.0,0.8868730206267577,2.8812917932970756,0.001494314320929203,1.0,1.0,-5.032073043148614,354212.8444534776,1553134.415096277,4.384748998847403,1553134.415096277,4.384748998847403,0.7630286676597842,0.09228422719498537,3.861555883186857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861555883186857,1.2779095113955623,1.2782645197493887,3.021775680321669,6402.7800634595515,15243.107769423557,6488.5131700693455,0.00034382808779872664,23389.38556241362,2385.0535669585047,19394.600076638617,1977.6988142371367,0.8292051975835328,0.8292051975835328,35026.27786609892,35405.22815468563,0.9866389108935191,0.8,4227.300669004105,4273.035954225843,0.9866389108935191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55964025276409,4.9697554321738036,-2.3521232669008687,7.321878699074672,3.5,3.5,1.0,0.6,0.00027778952228120225,1.0000463363163536,0.00027777665113441964,197.54106934794942,0.0,2.549252287727727e-06,7.224580983420378,0.005235997845778092,9.437554286414527e-05,0.00018341397941705698,0.0007082633312766494,0.09228422719554669,0.09228422719554669,0.09228422719554669,0.09227995970245177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490257.96098238626,594.8242195961851,0.0,0.09228422719554669,0.09228422719498537,0.09228422719498537,0.375,0.375,0.5,9.370429090170427,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,26034.811976763776,19865.307895403057,0.7630286676597842,1.0187883700640363,0.6266525112847233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414785895832076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.19888807311,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20134456709667,262.20134456709667,-10.948655432903308,246.57130488335878,277.8313842508368,121301.41178139692,121343.68012633616,-42.26834493922381,0.0,nan,277.8313842508368,4.6813842508368,271.5793683773374,-1.5706316226625745,265.32735250384593,-7.8226474961540475,259.075336630347,-14.074663369652967,252.82332075685383,-20.326679243146145,246.57130488335878,-26.5786951166412,1.0,1.0,26022.012520719443,26022.012520719443,277.1070336751708,3.9570336751708055,277.1070336751708,277.1070336751708,76820.41081289659,76821.55240763654,-1.1415947399509605,0.0,8546.071908451686,8546.071908451686,0.8894299119813976,3880.8636626027915,277.1070336751708,3.9570336751708055,1.0,0.002,0.15017243968429647,0.005092187373322865,0.00023267211063062406,0.001767327889385671,0.11633605531531202,0.11633605531531202,0.0,1.6295124971588137e-14,0.9999534976048811,0.9999534976048811,0.0,0.0922799357573891,4.291437596267366e-06,0.0,0.0,0.0,1601842.8340814721,268.11792695685136,0.0,1.0,1279348.430483403,2619.1272866861436,,,,,,,,,,,,,,,,,,,3.0
