time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1370.0,-28.31787568180977,4.969716435121724,34.98386562607531,26.21238345690074,6.417784966586122,-24.844309616974673,-38.40193207198752,2.944218901747818,-5.032100903171795,-5.0321009031870165,39.967531527900974,41157.04482461766,25754.679646145003,25754.679646145003,66911.72447076267,76836.21258561224,76821.39732851366,25754.679646145003,102576.07697465866,102576.07697465866,102576.07697465866,128610.87362681702,124393.27071928956,4217.602907527461,0.0,90319.46967834368,54640.442701962565,39643.36330709013,26034.796652158362,65678.15995924849,19865.29498124492,1450.0,0.0,0.8868729341159637,2.88128883581337,0.001494314320929203,1.0,1.0,-5.032100903171795,354212.45970702346,1553133.7576668044,4.384751905541194,1553133.7576668044,4.384751905541194,0.7630286207592878,0.09228420260488386,3.8615602279327486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615602279327486,1.277909973406719,1.2782649654398708,3.0217779877235014,6402.784952567154,15243.107769423557,6488.510086053679,0.0003438268751619849,23389.372260728767,2385.0522105641344,19394.590858309402,1977.6978742291612,0.8292052750331105,0.8292052750331105,35026.30939334117,35405.22815468563,0.9866400209889015,0.8,4227.304474008243,4273.035954225843,0.9866400209889015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55963406210846,4.969716435121724,-2.3521541110460102,7.321870546167734,3.5,3.5,1.0,0.6,0.00027777665113441964,1.000046192306429,0.0002777638205829044,197.54143645077374,0.0,2.542580099171661e-06,7.205672001052487,0.005238540425877263,9.437135714666524e-05,0.0001834052939877544,0.0007082305888554256,0.09228420260532234,0.09228420260532234,0.09228420260532234,0.09227985598075276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490258.5164321777,594.8240378872497,0.0,0.09228420260532234,0.09228420260488386,0.09228420260488386,0.375,0.375,0.5,9.37029869148473,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,26034.796652158362,19865.29498124492,0.7630286207592878,1.018781959060357,0.6266473489841142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414812581804464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.17997909074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2010918535141,262.2010918535141,-10.948908146485905,246.57086896831564,277.8313147387143,121302.93775321127,121345.1890291116,-42.25127590034816,0.0,nan,277.8313147387143,4.68131473871432,271.5792255846301,-1.5707744153698968,265.3271364305535,-7.822863569446497,259.0750472764749,-14.074952723525087,252.82295812239605,-20.327041877603932,246.57086896831564,-26.57913103168434,1.0,1.0,26022.012520719443,26022.012520719443,277.1069876689019,3.956987668901945,277.1069876689019,277.1069876689019,76820.26374086401,76821.39732851366,-1.133587649645051,0.0,8546.071908451686,8546.071908451686,0.8894296380272257,3880.8680290724124,277.1069876689019,3.956987668901945,1.0,0.002,0.15017681100931526,0.005092162670878381,0.0002326788699834723,0.0017673211300491345,0.11633943499173614,0.11633943499173614,0.0,3.2606729816198055e-14,0.9999526319255042,0.9999526319255042,0.0,0.09227983127990008,4.371324983772762e-06,0.0,0.0,0.0,1601842.8020118002,268.1178990968282,0.0,1.0,1279348.5263847774,2619.1268941355656,,,,,,,,,,,,,,,,,,,3.0
1371.0,-28.31832531754811,4.9696776744963,34.98385817694195,26.21230676248672,6.417752000219886,-24.844717585772404,-38.40232902495188,2.9441442684339716,-5.032128645750333,-5.032128645744069,39.96751627242741,41156.76270522278,25754.651274618944,25754.651274618944,66911.41397984173,76836.07497324477,76821.24210032918,25754.651274618944,102575.89337494812,102575.89337494812,102575.89337494812,128610.67474429587,124393.13223847565,4217.54250582023,0.0,90319.49945035967,54640.32786638484,39643.52398219425,26034.78136934775,65678.305351542,19865.28209955388,1450.0,0.0,0.886872848193923,2.8812858907993997,0.001494314320929203,1.0,1.0,-5.032128645750333,354212.0765828047,1553133.1003414388,4.384754792453726,1553133.1003414388,4.384754792453726,0.7630285738808784,0.09228417766854699,3.861561936817266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861561936817266,1.2779103452004001,1.2782653209396848,3.0217784458202357,6402.785923219163,15243.107769423557,6488.509473770231,0.00034382663441234903,23389.369619900957,2385.051941274641,19394.589028153205,1977.6976876051665,0.829205290408991,0.829205290408991,35026.32179369991,35405.22815468563,0.9866404576139329,0.8,4227.305970600174,4273.035954225843,0.9866404576139329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559627937578672,4.9696776744963,-2.352184805850238,7.321862480346537,3.5,3.5,1.0,0.6,0.0002777638205829044,1.0000461614275775,0.0002777509992002702,197.54180330803422,0.0,2.534565576774249e-06,7.182958844578222,0.005241074991454037,9.436717527991631e-05,0.00018339664530298808,0.0007081975048419958,0.09228417766977945,0.09228417766977945,0.09228417766977945,0.09227975271970414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490259.0832341175,594.8238524799617,0.0,0.09228417766977945,0.09228417766854699,0.09228417766854699,0.375,0.375,0.5,9.37016594301535,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,26034.78136934775,19865.28209955388,0.7630285738808784,1.0187749763289344,0.6266416662995782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414839184836354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.157265934264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20084121494455,262.20084121494455,-10.949158785055431,246.57043434650708,277.8312480833846,121304.62023956417,121346.52459481944,-41.9043552552799,0.0,nan,277.8312480833846,4.681248083384617,271.57908533600335,-1.570914663996632,265.32692258863716,-7.823077411362817,259.07475984125404,-14.075240158745942,252.82259709388117,-20.327402906118806,246.57043434650708,-26.579565653492892,1.0,1.0,26022.012520719443,26022.012520719443,277.1069417626568,3.956941762656811,277.1069417626568,277.1069417626568,76820.18215673039,76821.24210032918,-1.0599435987969628,0.0,8546.071908451686,8546.071908451686,0.8894295302749823,3880.8697465013524,277.1069417626568,3.956941762656811,1.0,0.002,0.15018126098884438,0.005092137639188191,0.0002326857512567905,0.0017673142487796632,0.11634287562839525,0.11634287562839525,0.0,3.6453479124176624e-14,0.9999517796049382,0.9999517796049382,0.0,0.09227972768904186,4.449979505131075e-06,0.0,0.0,0.0,1601842.7700773072,268.11787135424964,0.0,1.0,1279348.6218818626,2619.1265032399415,,,,,,,,,,,,,,,,,,,3.0
1372.0,-28.318772881249394,4.969639169598285,34.98385072566854,26.21219434021043,6.417695066650796,-24.845126086450083,-38.40272224098442,2.944048271830811,-5.032155233427716,-5.032155233364804,39.96750131241481,41156.51169374506,25754.620587629954,25754.620587629954,66911.13228137502,76835.96132229052,76821.09420015335,25754.620587629954,102575.7147877833,102575.7147877833,102575.7147877833,128610.48138545272,124393.00027975555,4217.481105697163,0.0,90319.5552668438,54640.245668252086,39643.67733176857,26034.76659766941,65678.44392943798,19865.26963358694,1450.0,0.0,0.8868727670781292,2.8812830683861743,0.001494314320929203,1.0,1.0,-5.032155233427716,354211.70940803795,1553132.4557482018,4.384757517880512,1553132.4557482018,4.384757517880512,0.7630285279901547,0.0922841523068848,3.861567136867387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861567136867387,1.2779108158561656,1.2782657753407516,3.0217814020771407,6402.792187172804,15243.107769423557,6488.505522470795,0.000343825080767341,23389.35257774997,2385.0502034588744,19394.577217454767,1977.6964832490983,0.8292053896312038,0.8292053896312038,35026.35952736465,35405.22815468563,0.9866417862420671,0.8,4227.310524653756,4273.035954225843,0.9866417862420671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5596213132124745,4.969639169598285,-2.352214586657565,7.32185375625585,3.5,3.5,1.0,0.6,0.0002777509992002702,1.0000459488665974,0.000277738237443049,197.54216847588876,0.0,2.5327590464601324e-06,7.177839137668015,0.005243607750500497,9.436303295024627e-05,0.00018338796625002395,0.000708164943768038,0.09228415230654012,0.09228415230654012,0.09228415230654012,0.09227965388533488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490259.66210438224,594.8236631554025,0.0,0.09228415230654012,0.0922841523068848,0.0922841523068848,0.375,0.375,0.5,9.370030990216001,-6.292566467891447e-11,-6.292566467891447e-11,-6.292566467891447e-11,-6.292566467891447e-11,-6.292566467891447e-11,-6.292566467891447e-11,26034.76659766941,19865.26963358694,0.7630285279901547,1.0187685377147695,0.6266365222958357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414865770080605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.15214622735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20059028362846,262.20059028362846,-10.94940971637152,246.57000092280595,277.83117964445324,121306.12353538744,121348.07683354455,-41.95329815710815,0.0,nan,277.83117964445324,4.681179644453266,271.5789439001211,-1.5710560998788878,265.3267081557975,-7.823291844202458,259.07447241145866,-14.07552758854132,252.82223666713423,-20.327763332865743,246.57000092280595,-26.57999907719403,1.0,1.0,26022.012520719443,26022.012520719443,277.106897868819,3.9568978688189986,277.106897868819,277.106897868819,76820.02074073137,76821.09420015335,-1.0734594219829887,0.0,8546.071908451686,8546.071908451686,0.889429202390235,3880.874972551724,277.106897868819,3.9568978688189986,1.0,0.002,0.15018578456056614,0.005092112493761351,0.00023269274710734165,0.0017673072528215754,0.11634637355367082,0.11634637355367082,0.0,-7.108289651336364e-14,0.9999509821382679,0.9999509821382679,0.0,0.09227962873506697,4.523571817839165e-06,0.0,0.0,0.0,1601842.7394722113,268.11784476657226,0.0,1.0,1279348.7134034697,2619.126128617111,,,,,,,,,,,,,,,,,,,3.0
1373.0,-28.319219163323975,4.969600928439959,34.983843277031795,26.21210318701344,6.417649507781687,-24.845532296219048,-38.403118879627414,2.9439626406454047,-5.032181183797547,-5.032181183757682,39.96748648596351,41156.252414250135,25754.588938908924,25754.588938908924,66910.84135315906,76835.8348703551,76820.94944582708,25754.588938908924,102575.538384736,102575.538384736,102575.538384736,128610.29048191954,124392.87173658583,4217.418745333711,0.0,90319.59325370703,54640.150420731305,39643.825369973034,26034.75209718353,65678.57746715656,19865.25738655923,1450.0,0.0,0.8868726887213353,2.8812803136284275,0.001494314320929203,1.0,1.0,-5.032181183797547,354211.3510347549,1553131.8169100024,4.384760150607399,1553131.8169100024,4.384760150607399,0.7630284825607492,0.0922841265509385,3.8615697742584363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615697742584363,1.2779112384130757,1.2782661817057914,3.021782466717936,6402.794443018895,15243.107769423557,6488.5040994745505,0.0003438245212492778,23389.34644034801,2385.049577618046,19394.572964023766,1977.696049519843,0.829205425362676,0.829205425362676,35026.37866533585,35405.22815468563,0.9866424601032544,0.8,4227.3128344041315,4273.035954225843,0.9866424601032544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559614481238252,4.969600928439959,-2.3522438303116897,7.321844758751649,3.5,3.5,1.0,0.6,0.000277738237443049,1.0000458174526399,0.00027772551276752087,197.54253259922112,0.0,2.520985195046271e-06,7.144472042761133,0.005246128735695543,9.43588547353329e-05,0.00018337938270771606,0.0007081322814862865,0.09228412655184197,0.09228412655184197,0.09228412655184197,0.0922795575048781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490260.25184485567,594.8234702959392,0.0,0.09228412655184197,0.0922841265509385,0.0922841265509385,0.375,0.375,0.5,9.369893918973055,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,26034.75209718353,19865.25738655923,0.7630284825607492,1.0187620367785633,0.6266313005154666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414892232905465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.11877913245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2003402633731,262.2003402633731,-10.94965973662687,246.56956880415666,277.8311117225917,121307.68220235921,121349.48317956283,-41.80097720362405,0.0,nan,277.8311117225917,4.681111722591709,271.57880313890183,-1.5711968610981444,265.32649455522125,-7.823505444778732,259.07418597152497,-14.075814028475008,252.82187738784233,-20.328122612157642,246.56956880415666,-26.580431195843317,1.0,1.0,26022.012520719443,26022.012520719443,277.1068549803137,3.9568549803137216,277.1068549803137,277.1068549803137,76819.89224602623,76820.94944582708,-1.0571998008526862,0.0,8546.071908451686,8546.071908451686,0.8894290360917467,3880.8776231297284,277.1068549803137,3.9568549803137216,1.0,0.002,0.15019037894381718,0.0050920871517022275,0.00023269985297734991,0.0017673001471069595,0.11634992648867495,0.11634992648867495,0.0,8.43092956559488e-14,0.999950214805706,0.999950214805706,0.0,0.09227953216776791,4.594383170590021e-06,0.0,0.0,0.0,1601842.7096007108,268.11781881620243,0.0,1.0,1279348.8027312858,2619.1257629741385,,,,,,,,,,,,,,,,,,,3.0
1374.0,-28.319665079345157,4.969562943550169,34.98383582795058,26.212019158434146,6.417618255225515,-24.84593674589293,-38.40351150194181,2.943889921757875,-5.0322072258406365,-5.032207225907844,39.96747157584551,41155.99017771376,25754.55818635438,25754.55818635438,66910.54836406813,76835.70257104182,76820.80230867254,25754.55818635438,102575.36049502692,102575.36049502692,102575.36049502692,128610.09802898575,124392.74260383197,4217.3554251537835,0.0,90319.63463152203,54640.061741119214,39643.96987822535,26034.737533958825,65678.70741218417,19865.245085168386,1450.0,0.0,0.8868726102008987,2.881277549141171,0.001494314320929203,1.0,1.0,-5.0322072258406365,354210.9913957498,1553131.1744676845,4.384762788832872,1553131.1744676845,4.384762788832872,0.7630284368819481,0.09228410045858988,3.8615735073717854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615735073717854,1.277911601129002,1.278266528260606,3.0217845302915984,6402.798815483865,15243.107769423557,6488.501341292875,0.0003438234367430147,23389.334544351124,2385.0483645639565,19394.56471963416,1977.6952088260682,0.8292054946179834,0.8292054946179834,35026.40575430469,35405.22815468563,0.9866434139247192,0.8,4227.316103755689,4273.035954225843,0.9866434139247192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559607842718492,4.969562943550169,-2.352273072470977,7.321836016021146,3.5,3.5,1.0,0.6,0.00027772551276752087,1.0000457800370715,0.0002777127990652844,197.5428964250448,0.0,2.5136646303257515e-06,7.123725562343179,0.005248642400325868,9.435471899701244e-05,0.00018337079377050844,0.0007080997992499307,0.09228410045861961,0.09228410045861961,0.09228410045861961,0.09227946079580017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490260.8514064402,594.8232742326722,0.0,0.09228410045861961,0.09228410045858988,0.09228410045858988,0.375,0.375,0.5,9.36975472880362,6.718892109347507e-11,6.718892109347507e-11,6.718892109347507e-11,6.718892109347507e-11,6.718892109347507e-11,6.718892109347507e-11,26034.737533958825,19865.245085168386,0.7630284368819481,1.0187555602176093,0.6266260680105716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414918620044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.09803265203,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2000923223856,262.2000923223856,-10.949907677614362,246.56913794656364,277.8310466982106,121309.42164530505,121350.87498920261,-41.45334389756207,0.0,nan,277.8310466982106,4.6810466982106504,271.5786649478785,-1.5713350521214693,265.3262831975606,-7.823716802439378,259.07390144721154,-14.076098552788437,252.82151969688883,-20.32848030311115,246.56913794656364,-26.580862053436334,1.0,1.0,26022.012520719443,26022.012520719443,277.10681172122975,3.9568117212297693,277.10681172122975,277.10681172122975,76819.80545316353,76820.80230867254,-0.9968555090163136,0.0,8546.071908451686,8546.071908451686,0.8894288007033652,3880.8813749086444,277.10681172122975,3.9568117212297693,1.0,0.002,0.1501950442919401,0.005092061474784003,0.00023270706875294387,0.001767292931127598,0.11635353437647193,0.11635353437647193,0.0,-1.1945826272619087e-13,0.9999494458067406,0.9999494458067406,0.0,0.09227943511034054,4.665348249352415e-06,0.0,0.0,0.0,1601842.6796236746,268.11779277415934,0.0,1.0,1279348.8923746543,2619.125396039596,,,,,,,,,,,,,,,,,,,3.0
1375.0,-28.320108977127525,4.9695252316121135,34.983828388164696,26.211918086651735,6.417564902703689,-24.84634158914074,-38.4039041242562,2.943797514692282,-5.032232217899491,-5.032232217886116,39.96745694595944,41155.733364000465,25754.52543245794,25754.52543245794,66910.25879645841,76835.58367108858,76820.66181064342,25754.52543245794,102575.18724310136,102575.18724310136,102575.18724310136,128609.910682791,124392.61947682966,4217.291205961338,0.0,90319.67897975526,54639.967538447,39644.12382367584,26034.723439689646,65678.84726336549,19865.233165842463,1450.0,0.0,0.8868725360082086,2.881274896116765,0.001494314320929203,1.0,1.0,-5.032232217899491,354210.6462572355,1553130.5440994378,4.384765281649724,1553130.5440994378,4.384765281649724,0.7630283921341041,0.09228407399604381,3.8615769347167683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615769347167683,1.2779120549501586,1.2782669659599677,3.0217861391622747,6402.802224487768,15243.107769423557,6488.499190856192,0.00034382259120236563,23389.325269620676,2385.047418804656,19394.558291835012,1977.6945533729677,0.8292055486109177,0.8292055486109177,35026.43062449093,35405.22815468563,0.9866442896214652,0.8,4227.319105323693,4273.035954225843,0.9866442896214652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559600772171282,4.9695252316121135,-2.3523014727113942,7.321826704323508,3.5,3.5,1.0,0.6,0.0002777127990652844,1.0000455729944249,0.00027770014343819576,197.54325860532163,0.0,2.511501564072383e-06,7.117595432581133,0.005251153901889941,9.435058342617807e-05,0.00018336221563910635,0.0007080673026105354,0.09228407399651226,0.09228407399651226,0.09228407399651226,0.09227936810689207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490261.4619113216,594.8230746178886,0.0,0.09228407399651226,0.09228407399604381,0.09228407399604381,0.375,0.375,0.5,9.369613552153815,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,26034.723439689646,19865.233165842463,0.7630283921341041,1.0187489821213682,0.6266208235806905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414944985630433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.09190252227,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19984425700403,262.19984425700403,-10.950155742995946,246.56870826843812,277.83098024557387,121310.88302841187,121352.3571696937,-41.47414128181992,0.0,nan,277.83098024557387,4.680980245573892,271.5785258501391,-1.571474149860876,265.32607145472593,-7.823928545274043,259.0736170592847,-14.076382940715291,252.82116266386237,-20.32883733613761,246.56870826843812,-26.581291731561862,1.0,1.0,26022.012520719443,26022.012520719443,277.1067702891804,3.95677028918044,277.1067702891804,277.1067702891804,76819.64910679011,76820.66181064342,-1.0127038533100858,0.0,8546.071908451686,8546.071908451686,0.8894285845949151,3880.8848193903523,277.1067702891804,3.95677028918044,1.0,0.002,0.15019977595636758,0.005092035698392517,0.00023271438778221896,0.0017672856122424472,0.11635719389110948,0.11635719389110948,0.0,2.466603310491422e-14,0.9999487271834476,0.9999487271834476,0.0,0.09227934233164711,4.731664396704712e-06,0.0,0.0,0.0,1601842.6508552672,268.1177677821005,0.0,1.0,1279348.9784036954,2619.1250438995476,,,,,,,,,,,,,,,,,,,3.0
1376.0,-28.320552728640386,4.969487890929266,34.983821008229455,26.21186311533677,6.4175576482883026,-24.84674169097394,-38.404292276222236,2.9437466104568193,-5.032252257140669,-5.032252257125297,39.967443793626614,41155.442059197,25754.4808812405,25754.4808812405,66909.9229404375,76835.43282345223,76820.55766413642,25754.4808812405,102575.03854537691,102575.03854537691,102575.03854537691,128609.75016024987,124392.52380918065,4217.226351069207,0.0,90319.7035954107,54639.85164487867,39644.27994503559,26034.71161487295,65678.99155990854,19865.223104012086,1450.0,0.0,0.8868724816660096,2.8812727688586013,0.001494314320929203,1.0,1.0,-5.032252257140669,354210.369516964,1553129.9773954065,4.384767107505652,1553129.9773954065,4.384767107505652,0.763028352219719,0.09228404700298379,3.86157875146058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86157875146058,1.2779123165546025,1.2782672114634426,3.021786942215126,6402.803926060396,15243.107769423557,6488.4981174814275,0.00034382216915779663,23389.320640230042,2385.046946738187,19394.55508344601,1977.6942262083392,0.8292055755602851,0.8292055755602851,35026.44380750899,35405.22815468563,0.9866447538048644,0.8,4227.320696374311,4273.035954225843,0.9866447538048644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559591154949503,4.969487890929266,-2.352326147802929,7.321814038732196,3.5,3.5,1.0,0.6,0.00027770014343819576,1.0000455581416874,0.0002776874925120671,197.54362066740012,0.0,2.5000338147896366e-06,7.08509583111383,0.00525365393570473,9.434649510706572e-05,0.00018335364833113002,0.0007080345523982674,0.0922840470058999,0.0922840470058999,0.0922840470058999,0.09227929432230235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490262.08634202357,594.822870538785,0.0,0.0922840470058999,0.09228404700298379,0.09228404700298379,0.375,0.375,0.5,9.369470971877906,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,26034.71161487295,19865.223104012086,0.763028352219719,1.0187416303340493,0.6266150116153566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414971231975604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.0594029208,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19960029388375,262.19960029388375,-10.95039970611623,246.5682799996598,277.83092058810723,121312.8076360067,121353.59591946256,-40.7882834558437,0.0,nan,277.83092058810723,4.680920588107256,271.57839247041846,-1.571607529581513,265.32586435272606,-7.82413564727392,259.07333623504013,-14.076663764959847,252.82080811735077,-20.329191882649212,246.5682799996598,-26.58172000034017,1.0,1.0,26022.012520719443,26022.012520719443,277.10673806346443,3.9567380634644564,277.10673806346443,277.10673806346443,76819.59684134887,76820.55766413642,-0.9608227875432931,0.0,8546.071908451686,8546.071908451686,0.8894284700415962,3880.886645217883,277.10673806346443,3.9567380634644564,1.0,0.002,0.15020455369017605,0.005092010638596704,0.00023272178057712371,0.0017672782195640618,0.11636089028856185,0.11636089028856185,0.0,1.4118524058193138e-13,0.9999482279566849,0.9999482279566849,0.0,0.09227926926930506,4.777733678729284e-06,0.0,0.0,0.0,1601842.6277880522,268.1177477428593,0.0,1.0,1279349.0473838644,2619.12476154517,,,,,,,,,,,,,,,,,,,3.0
1377.0,-28.320994403400537,4.969450872423386,34.98381366085221,26.211762183252745,6.417503721191032,-24.84714459093097,-38.40468084728343,2.9436539087204343,-5.0322742617377685,-5.032274261723953,39.96742997339075,41155.177278893534,25754.4422204294,25754.4422204294,66909.61949932293,76835.31484570933,76820.43575166813,25754.4422204294,102574.87797209753,102574.87797209753,102574.87797209753,128609.5768315479,124392.41607231235,4217.160759235559,0.0,90319.74746102217,54639.748053258634,39644.44378640393,26034.698859450375,65679.1426458543,19865.212276139577,1450.0,0.0,0.8868724197421809,2.881270432970249,0.001494314320929203,1.0,1.0,-5.0322742617377685,354210.0656354848,1553129.3819128799,4.384769188098666,1553129.3819128799,4.384769188098666,0.7630283101557241,0.09228401983280267,3.8615820870605715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615820870605715,1.2779127716112053,1.2782676504787995,3.0217884763698306,6402.807176750122,15243.107769423557,6488.49606689498,0.0003438213628810221,23389.311796236703,2385.046044901848,19394.548954105892,1977.69360118959,0.8292056270431368,0.8292056270431368,35026.46801195035,35405.22815468563,0.9866456060604945,0.8,4227.323617593961,4273.035954225843,0.9866456060604945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559582809283192,4.969450872423386,-2.3523521753177357,7.321803047741122,3.5,3.5,1.0,0.6,0.0002776874925120671,1.0000453450884468,0.00027767490131910735,197.5439810361678,0.0,2.4991097522534947e-06,7.082477037886404,0.005256153045456984,9.434240253766391e-05,0.00018334508997440316,0.000708002115195664,0.09228401983350142,0.09228401983350142,0.09228401983350142,0.09227921306699675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490262.71537133167,594.822664928567,0.0,0.09228401983350142,0.09228401983280267,0.09228401983280267,0.375,0.375,0.5,9.369326768876048,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,26034.698859450375,19865.212276139577,0.7630283101557241,1.0187346668043984,0.6266095387512076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414997469762783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.05678412758,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1993556329773,262.1993556329773,-10.950644367022676,246.5678528184168,277.83085844753674,121314.20843678025,121355.11338278184,-40.904946001557434,0.0,nan,277.83085844753674,4.680858447536764,271.5782573217124,-1.5717426782875918,265.32565619589025,-7.824343804109731,259.07305507006663,-14.076944929933347,252.82045394424057,-20.32954605575941,246.5678528184168,-26.582147181583167,1.0,1.0,26022.012520719443,26022.012520719443,277.1067017935437,3.9567017935437434,277.1067017935437,277.1067017935437,76819.42183277589,76820.43575166813,-1.0139188922476023,0.0,8546.071908451686,8546.071908451686,0.8894282597179948,3880.8899974958745,277.1067017935437,3.9567017935437434,1.0,0.002,0.1502093861268287,0.005091984967942244,0.0002327292571784672,0.0017672707428310673,0.1163646285892336,0.1163646285892336,0.0,9.534473904837526e-15,0.9999476351738283,0.9999476351738283,0.0,0.0922791873961457,4.832436656966556e-06,0.0,0.0,0.0,1601842.6024585045,268.1177257382622,0.0,1.0,1279349.12312928,2619.1244514988684,,,,,,,,,,,,,,,,,,,3.0
1378.0,-28.321435593047216,4.969414096279581,34.98380630680036,26.21167490668597,6.417463908034856,-24.84754564292545,-38.40506913894785,2.943573957833548,-5.032299743205556,-5.032299743233767,39.96741508599731,41154.90919384039,25754.41313674687,25754.41313674687,66909.32233058725,76835.1874916597,76820.2860784455,25754.41313674687,102574.69921519236,102574.69921519236,102574.69921519236,128609.38371507147,124392.28945878359,4217.0942562878745,0.0,90319.78587547336,54639.64557900641,39644.60032940772,26034.68449987911,65679.28482928683,19865.20013370474,1450.0,0.0,0.8868723439914233,2.8812677279980647,0.001494314320929203,1.0,1.0,-5.032299743205556,354209.71373899176,1553128.7404510165,4.384771733266124,1553128.7404510165,4.384771733266124,0.7630282646135766,0.09228399261904437,3.861585030989598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861585030989598,1.2779131675274769,1.2782680304137288,3.021789843875733,6402.810074331033,15243.107769423557,6488.494239046405,0.00034382064418506217,23389.30391293944,2385.0452410292446,19394.54349054418,1977.6930440613442,0.8292056729321784,0.8292056729321784,35026.4893742678,35405.22815468563,0.9866463582430386,0.8,4227.3261957993645,4273.035954225843,0.9866463582430386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559576531020979,4.969414096279581,-2.3523806831793723,7.321794779458953,3.5,3.5,1.0,0.6,0.00027767490131910735,1.0000452954451364,0.0002776623244805224,197.54434101025606,0.0,2.487314383261423e-06,7.049048962162872,0.0052586403598402455,9.433831307482174e-05,0.00018333658824428562,0.0007079698247968369,0.09228399261963217,0.09228399261963217,0.09228399261963217,0.09227911855226378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490263.3489802913,594.822457773782,0.0,0.09228399261963217,0.09228399261904437,0.09228399261904437,0.375,0.375,0.5,9.369180546641266,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,26034.68449987911,19865.20013370474,0.7630282646135766,1.0187279368905664,0.6266041005289561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415023584847209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.02335605185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19911172833525,262.19911172833525,-10.950888271664724,246.5674267390679,277.83079671760265,121315.76608816754,121356.54459216534,-40.778503997806276,0.0,nan,277.83079671760265,4.680796717602675,271.5781227218952,-1.5718772781047505,265.32544872618894,-7.824551273811039,259.07277473048066,-14.077225269519317,252.8201007347762,-20.329899265223787,246.5674267390679,-26.582573260932065,1.0,1.0,26022.012520719443,26022.012520719443,277.1066587983476,3.9566587983476325,277.1066587983476,277.1066587983476,76819.31151523654,76820.2860784455,-0.9745632089616265,0.0,8546.071908451686,8546.071908451686,0.8894280740908638,3880.8929561445457,277.1066587983476,3.9566587983476325,1.0,0.002,0.15021428682263055,0.005091958345285011,0.00023273683786097398,0.001767263162057279,0.11636841893048698,0.11636841893048698,0.0,-8.174710908193106e-14,0.9999468954934583,0.9999468954934583,0.0,0.09227909192315463,4.900695889734404e-06,0.0,0.0,0.0,1601842.5731267135,268.1177002567944,0.0,1.0,1279349.2108429577,2619.124092463328,,,,,,,,,,,,,,,,,,,3.0
1379.0,-28.321875962594575,4.969377691551428,34.98379901465598,26.21161563964563,6.417450886173055,-24.84794327772438,-38.405456906743325,2.9435182011632697,-5.0323188390146925,-5.0323188390958755,39.96740216449939,41154.62992685824,25754.3685664168,25754.3685664168,66908.99849327504,76835.04122739159,76820.18483430285,25754.3685664168,102574.55340071965,102574.55340071965,102574.55340071965,128609.22648943341,124392.19930899015,4217.02718044326,0.0,90319.81132832484,54639.53776671648,39644.74840178707,26034.673088713753,65679.42149050083,19865.190407731654,1450.0,0.0,0.8868722936136426,2.8812657008935614,0.001494314320929203,1.0,1.0,-5.0323188390146925,354209.4500279832,1553128.1836928455,4.384773425921147,1553128.1836928455,4.384773425921147,0.7630282254761009,0.09228396488581297,3.8615867913504034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615867913504034,1.2779134514302768,1.2782682983224176,3.021790550078651,6402.8115706902745,15243.107769423557,6488.493295111601,0.00034382027303783697,23389.299841876622,2385.044825896369,19394.540669059883,1977.692756350016,0.8292056966295139,0.8292056966295138,35026.502148142936,35405.22815468563,0.9866468080204134,0.8,4227.327737470766,4273.035954225843,0.9866468080204134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55956690967338,4.969377691551428,-2.352404416882631,7.321782108434059,3.5,3.5,1.0,0.6,0.0002776623244805224,1.0000452114084815,0.0002776497715432864,197.5447003163393,0.0,2.48448329025708e-06,7.041025644588564,0.005261124843130503,9.433422929279005e-05,0.00018332809518773233,0.0007079373508603766,0.09228396488340115,0.09228396488340115,0.09228396488340115,0.09227904838784794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490263.9982526152,594.8222456125966,0.0,0.09228396488340115,0.09228396488581297,0.09228396488581297,0.375,0.375,0.5,9.369033050533965,8.117240213323385e-11,8.117240213323385e-11,8.117240213323385e-11,8.117240213323385e-11,8.117240213323385e-11,8.117240213323385e-11,26034.673088713753,19865.190407731654,0.7630282254761009,1.0187208866167015,0.6265985447635285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415049671337612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.01533273428,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1988709526007,262.1988709526007,-10.951129047399263,246.5670019464811,277.83073995871973,121317.57560388707,121357.83098669937,-40.255382812296304,0.0,nan,277.83073995871973,4.680739958719755,271.57799235627385,-1.5720076437261241,265.3252447538237,-7.824755246176267,259.07249715137596,-14.077502848624022,252.81974954893005,-20.33025045106993,246.5670019464811,-26.582998053518878,1.0,1.0,26022.012520719443,26022.012520719443,277.10662785562255,3.956627855622571,277.10662785562255,277.10662785562255,76819.23917841543,76820.18483430285,-0.9456558874226175,0.0,8546.071908451686,8546.071908451686,0.889427963092683,3880.8947253071556,277.10662785562255,3.956627855622571,1.0,0.002,0.15021922897670326,0.005091932725585332,0.0002327444858559265,0.0017672555135879236,0.11637224292796323,0.11637224292796323,0.0,-5.561497443129504e-13,0.9999464462229879,0.9999464462229879,0.0,0.09227902273093569,4.942154877287782e-06,0.0,0.0,0.0,1601842.5511454658,268.1176811609853,0.0,1.0,1279349.2765755684,2619.12382340222,,,,,,,,,,,,,,,,,,,3.0
1380.0,-28.322313862198193,4.969341531825573,34.98379171729561,26.211490330193215,6.417376693435177,-24.84834480662324,-38.40584523333234,2.943407637862637,-5.032343581538157,-5.0323435815468756,39.96738742971961,41154.39807170559,25754.339166934053,25754.339166934053,66908.73723863965,76834.941110973,76820.03735108611,25754.339166934053,102574.37651802016,102574.37651802016,102574.37651802016,128609.03556076808,124392.0763276453,4216.959233122769,0.0,90319.86963417857,54639.4635563324,39644.8956420513,26034.659042747924,65679.55468479922,19865.17851834902,1450.0,0.0,0.8868722210700879,2.8812630743669794,0.001494314320929203,1.0,1.0,-5.032343581538157,354209.1083366946,1553127.5488062066,4.384775863329511,1553127.5488062066,4.384775863329511,0.7630281804624808,0.09228393712308408,3.86159181869733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86159181869733,1.277913988959649,1.2782688199586398,3.0217932130479737,6402.817213202721,15243.107769423557,6488.489735676582,0.00034381887350196116,23389.28449062415,2385.043260504265,19394.530029670415,1977.6916714342224,0.8292057859848138,0.8292057859848139,35026.538628556715,35405.22815468563,0.9866480925223724,0.8,4227.332140270235,4273.035954225843,0.9866480925223724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5595605632397245,4.969341531825573,-2.352432218546581,7.321773750372154,3.5,3.5,1.0,0.6,0.0002776497715432864,1.0000449579816901,0.00027763728953110716,197.54505760826473,0.0,2.4797662243772467e-06,7.027657479885117,0.00526360460935488,9.43301397895109e-05,0.00018331963175377547,0.0007079055901869866,0.09228393712263883,0.09228393712263883,0.09228393712263883,0.09227895671924694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490264.6479959526,594.8220332086997,0.0,0.09228393712263883,0.09228393712308408,0.09228393712308408,0.375,0.375,0.5,9.368883638219142,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,26034.659042747924,19865.17851834902,0.7630281804624808,1.0187148429939783,0.626593743962005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415075709426681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.00196456957,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19862740042385,262.19862740042385,-10.951372599576132,246.56657807722644,277.8306767236186,121318.77183342072,121359.49141076206,-40.71957734137842,0.0,nan,277.8306767236186,4.680676723618603,271.5778569943461,-1.5721430056538566,265.3250372650575,-7.82496273494246,259.0722175357867,-14.077782464213271,252.81939780650782,-20.330602193492155,246.56657807722644,-26.58342192277354,1.0,1.0,26022.012520719443,26022.012520719443,277.106585855744,3.956585855744038,277.106585855744,277.106585855744,76819.02424334231,76820.03735108611,-1.013107743798173,0.0,8546.071908451686,8546.071908451686,0.8894276460971783,3880.8997777908166,277.106585855744,3.956585855744038,1.0,0.002,0.15022423634632484,0.005091905766007867,0.00023275223216999357,0.001767247767737183,0.11637611608499678,0.11637611608499678,0.0,-9.282331847604297e-14,0.9999457395306653,0.9999457395306653,0.0,0.09227892975334373,5.007369740348324e-06,0.0,0.0,0.0,1601842.52266426,268.1176564184618,0.0,1.0,1279349.361745591,2619.123474778651,,,,,,,,,,,,,,,,,,,3.0
1381.0,-28.3227505644963,4.969305674340458,34.983784447683135,26.211413461156212,6.417342723935002,-24.848741235649406,-38.40622901972381,2.9433333950846485,-5.032365354029309,-5.032365354022549,39.967373635793024,41154.118918374195,25754.302898034737,25754.302898034737,66908.42181640893,76834.80904734525,76819.91255723125,25754.302898034737,102574.21545526598,102574.21545526598,102574.21545526598,128608.86183315484,124391.97125155819,4216.890581596643,0.0,90319.89995357659,54639.34640594698,39645.05949736624,26034.646377888857,65679.7058752551,19865.167762301706,1450.0,0.0,0.8868721602317159,2.881260763123855,0.001494314320929203,1.0,1.0,-5.032365354029309,354208.80766141496,1553126.954458982,4.384777907452833,1553126.954458982,4.384777907452833,0.7630281385028963,0.092283909040262,3.8615936415041947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615936415041947,1.2779143582320742,1.2782691733818259,3.0217937662477645,6402.818385366696,15243.107769423557,6488.4889962429215,0.00034381858276450323,23389.281301590956,2385.04293531338,19394.52781945372,1977.6914460548426,0.8292058045466532,0.8292058045466532,35026.55185556051,35405.22815468563,0.9866485582548994,0.8,4227.333736629465,4273.035954225843,0.9866485582548994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559552733912751,4.969305674340458,-2.352457765043974,7.321763439384432,3.5,3.5,1.0,0.6,0.00027763728953110716,1.000044835214213,0.00027762484216183796,197.54541392439185,0.0,2.465759815011109e-06,6.987963315741483,0.005266070369169891,9.432609826041608e-05,0.0001833111912706911,0.00070787333062746,0.09228390904078923,0.09228390904078923,0.09228390904078923,0.09227887636624557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490265.30986022705,594.8218169020835,0.0,0.09228390904078923,0.092283909040262,0.092283909040262,0.375,0.375,0.5,9.368732657990348,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,26034.646377888857,19865.167762301706,0.7630281385028963,1.0187076955473509,0.6265880513615251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415101601561722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.96227040543,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19838534211516,262.19838534211516,-10.951614657884818,246.5661555359008,277.83061514832644,121320.36065970974,121360.83047658502,-40.46981687526055,0.0,nan,277.83061514832644,4.680615148326467,271.5777232258495,-1.5722767741504526,265.32483130335385,-7.825168696646131,259.0719393808727,-14.078060619127257,252.8190474583878,-20.33095254161219,246.5661555359008,-26.583844464099172,1.0,1.0,26022.012520719443,26022.012520719443,277.10654948078707,3.956549480787089,277.10654948078707,277.10654948078707,76818.91080103908,76819.91255723125,-1.0017561921704328,0.0,8546.071908451686,8546.071908451686,0.8894275311614689,3880.9016097117155,277.10654948078707,3.956549480787089,1.0,0.002,0.15022929565954168,0.005091879126610624,0.00023276006039514845,0.0017672399396162007,0.11638003019757422,0.11638003019757422,0.0,1.1348994660709266e-14,0.9999451766481415,0.9999451766481415,0.0,0.09227884972704581,5.059313216189179e-06,0.0,0.0,0.0,1601842.497601861,268.11763464597067,0.0,1.0,1279349.436692,2619.123168003107,,,,,,,,,,,,,,,,,,,3.0
1382.0,-28.323186876230018,4.969270053307378,34.98377717158986,26.211330585088604,6.417307568923211,-24.849137431729538,-38.40661650812251,2.94325812433073,-5.032389955755605,-5.0323899558165754,39.967358909519156,41153.8682514546,25754.274523494176,25754.274523494176,66908.14277494878,76834.68061698046,76819.76391873255,25754.274523494176,102574.03844222674,102574.03844222674,102574.03844222674,128608.67082632582,124391.84975244563,4216.821073880189,0.0,90319.93720884068,54639.26129663941,39645.19545800141,26034.632384099084,65679.8278421005,19865.15591383115,1450.0,0.0,0.8868720883737138,2.8812581515470814,0.001494314320929203,1.0,1.0,-5.032389955755605,354208.4679150071,1553126.3199384408,4.384780321827642,1553126.3199384408,4.384780321827642,0.7630280935314453,0.09228388079810895,3.861596584856178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861596584856178,1.2779147321915998,1.2782695315376773,3.0217951852183536,6402.821391995102,15243.107769423557,6488.487099571864,0.0003438178370148561,23389.273121652237,2385.0421011917665,19394.522150177003,1977.690867949504,0.8292058521571943,0.8292058521571943,35026.573213677926,35405.22815468563,0.9866493102900072,0.8,4227.336314327969,4273.035954225843,0.9866493102900072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5595466087322265,4.969270053307378,-2.352485319398856,7.3217553727062334,3.5,3.5,1.0,0.6,0.00027762484216183796,1.0000447952739957,0.00027761240643802695,197.54576992295463,0.0,2.4589207145550525e-06,6.968581305049018,0.005268529289884446,9.432201790900835e-05,0.0001833028242528296,0.000707841560129219,0.09228388079687336,0.09228388079687336,0.09228388079687336,0.09227878524780299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490265.9763177292,594.8215990530856,0.0,0.09228388079687336,0.09228388079810895,0.09228388079810895,0.375,0.375,0.5,9.368579790928694,6.0992988437647e-11,6.0992988437647e-11,6.0992988437647e-11,6.0992988437647e-11,6.0992988437647e-11,6.0992988437647e-11,26034.632384099084,19865.15591383115,0.7630280935314453,1.0187015553055536,0.6265830712953718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415127422990204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.94288839473,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19814443378726,262.19814443378726,-10.951855566212714,246.56573413773535,277.8305547298322,121321.95044642112,121362.22799604313,-40.27754962199153,0.0,nan,277.8305547298322,4.680554729832238,271.57759061142986,-1.5724093885701222,265.32462649298776,-7.825373507012216,259.0716623745797,-14.07833762542026,252.81869825615846,-20.33130174384152,246.56573413773535,-26.58426586226463,1.0,1.0,26022.012520719443,26022.012520719443,277.10650748638267,3.956507486382691,277.10650748638267,277.10650748638267,76818.81220940094,76819.76391873255,-0.9517093316098908,0.0,8546.071908451686,8546.071908451686,0.8894273455706105,3880.9045677804593,277.10650748638267,3.956507486382691,1.0,0.002,0.1502344186786651,0.005091851674951177,0.000232767985958891,0.0017672320137812677,0.11638399297944549,0.11638399297944549,0.0,-2.59841193700483e-13,0.9999444863019793,0.9999444863019793,0.0,0.09227875777861815,5.123019490804849e-06,0.0,0.0,0.0,1601842.4692827102,268.1176100442444,0.0,1.0,1279349.5213773414,2619.122821363602,,,,,,,,,,,,,,,,,,,3.0
1383.0,-28.32362123573156,4.969234743400701,34.98376992979604,26.211237057019048,6.417266649391107,-24.849532447224703,-38.4070000500418,2.9431778608244095,-5.03241076670696,-5.03241076672115,39.967345347215726,41153.624248797656,25754.237188563766,25754.237188563766,66907.86143736143,76834.55971412767,76819.64376309208,25754.237188563766,102573.88095165585,102573.88095165585,102573.88095165585,128608.50109114705,124391.75017389131,4216.750917255735,0.0,90319.98367217804,54639.184044314716,39645.332919848144,26034.620139491184,65679.95305933933,19865.145498797126,1450.0,0.0,0.8868720315890309,2.881255942378529,0.001494314320929203,1.0,1.0,-5.03241076670696,354208.18051887763,1553125.7355714138,4.384782229750448,1553125.7355714138,4.384782229750448,0.7630280523534217,0.0922838521541273,3.8616008671474296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616008671474296,1.27791512923669,1.2782699128003758,3.0217975973521796,6402.8265030172315,15243.107769423557,6488.483875365974,0.00034381656929765545,23389.259216449667,2385.040683255716,19394.512512809837,1977.6898852115492,0.8292059330878541,0.8292059330878541,35026.60428765846,35405.22815468563,0.986650404428045,0.8,4227.340064628222,4273.035954225843,0.986650404428045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559538549282305,4.969234743400701,-2.3525100152528213,7.321744758653523,3.5,3.5,1.0,0.6,0.00027761240643802695,1.0000445949955328,0.00027760002686606897,197.546124329737,0.0,2.4566246347947885e-06,6.962074215008431,0.005270985914519241,9.431797927563634e-05,0.0001832944271623906,0.0007078099188735789,0.09228385215482579,0.09228385215482579,0.09228385215482579,0.09227870858577636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490266.6553587906,594.8213771616113,0.0,0.09228385215482579,0.0922838521541273,0.0922838521541273,0.375,0.375,0.5,9.368425483873565,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,26034.620139491184,19865.145498797126,0.7630280523534217,1.0186953297136605,0.6265781617050933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415153221412818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.936381304695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1979041197922,262.1979041197922,-10.952095880207764,246.56531395969662,277.8304942798799,121323.50890510339,121363.68708873082,-40.178183627426066,0.0,nan,277.8304942798799,4.680494279879895,271.5774582158595,-1.5725417841404692,265.3244221518027,-7.82557784819727,259.0713860877781,-14.078613912221897,252.81835002373643,-20.33164997626355,246.56531395969662,-26.584686040303353,1.0,1.0,26022.012520719443,26022.012520719443,277.1064726157274,3.956472615727421,277.1064726157274,277.1064726157274,76818.6716032339,76819.64376309208,-0.9721598581818398,0.0,8546.071908451686,8546.071908451686,0.8894270755538869,3880.908871483167,277.1064726157274,3.956472615727421,1.0,0.002,0.15023958920276426,0.0050918247187289635,0.00023277598695257986,0.0017672240130659107,0.11638799347628993,0.11638799347628993,0.0,1.8490417530436787e-14,0.9999439715186478,0.9999439715186478,0.0,0.09227868163003776,5.170524089528696e-06,0.0,0.0,0.0,1601842.4453271297,268.117589233293,0.0,1.0,1279349.5930138668,2619.1225281363945,,,,,,,,,,,,,,,,,,,3.0
