time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1384.0,-28.32405503956151,4.969199671030017,34.98376268364026,26.211155333463125,6.417228295260465,-24.8499267060625,-38.407379715330876,2.9430999617210793,-5.032434769310271,-5.03243476936569,39.967330737731636,41153.34406425739,25754.208684018944,25754.208684018944,66907.55274827633,76834.43212481133,76819.49683246786,25754.208684018944,102573.7055164868,102573.7055164868,102573.7055164868,128608.31191390252,124391.63197104413,4216.679942858396,0.0,90320.01672815655,54639.064325881984,39645.502669193964,26034.606397415708,65680.10906660967,19865.133853036597,1450.0,0.0,0.8868719623564661,2.8812533944045144,0.001494314320929203,1.0,1.0,-5.032434769310271,354207.8490467314,1553125.1060832688,4.384784555912993,1553125.1060832688,4.384784555912993,0.7630280077907567,0.09228382337461297,3.861603000995099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861603000995099,1.2779155152228887,1.278270283072864,3.0217983544253113,6402.828107164351,15243.107769423557,6488.482863410341,0.00034381617141050796,23389.254852164227,2385.040238222454,19394.50948800673,1977.689576767472,0.8292059584879053,0.8292059584879053,35026.61977168934,35405.22815468563,0.9866509496324144,0.8,4227.34193338671,4273.035954225843,0.9866509496324144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559532396037905,4.969199671030017,-2.3525369839860293,7.321736655016046,3.5,3.5,1.0,0.6,0.00027760002686606897,1.0000445381015646,0.0002775876636385128,197.54647828422472,0.0,2.4455364611608085e-06,6.930650330929732,0.005273431450980402,9.431398161990605e-05,0.00018328604524616292,0.0007077779423631062,0.09228382337703044,0.09228382337703044,0.09228382337703044,0.09227861977755537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490267.3380212783,594.8211540387078,0.0,0.09228382337703044,0.09228382337461297,0.09228382337461297,0.375,0.375,0.5,9.368269376183616,5.5422333389287814e-11,5.5422333389287814e-11,5.5422333389287814e-11,5.5422333389287814e-11,5.5422333389287814e-11,5.5422333389287814e-11,26034.606397415708,19865.133853036597,0.7630280077907567,1.018688210161494,0.6265724075232825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415178904489907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.904957420615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19766457580477,262.19766457580477,-10.952335424195212,246.5648948992379,277.83043425236485,121325.02156029042,121365.0710070725,-40.049446782061665,0.0,nan,277.83043425236485,4.680434252364876,271.57732638175787,-1.5726736182421064,265.3242185111065,-7.825781488893483,259.0711106404939,-14.078889359506093,252.8180027698678,-20.331997230132174,246.5648948992379,-26.585105100762064,1.0,1.0,26022.012520719443,26022.012520719443,277.10643142031574,3.9564314203157664,277.10643142031574,277.10643142031574,76818.56253650351,76819.49683246786,-0.9342959643545328,0.0,8546.071908451686,8546.071908451686,0.8894269410056698,3880.911016000074,277.10643142031574,3.9564314203157664,1.0,0.002,0.15024482061389435,0.005091796896041778,0.00023278408074251056,0.001767215919419508,0.11639204037125528,0.11639204037125528,0.0,1.6201840216667485e-13,0.9999433117222043,0.9999433117222043,0.0,0.09227859196359746,5.231411015509585e-06,0.0,0.0,0.0,1601842.4176976173,268.1175652306897,0.0,1.0,1279349.6756368517,2619.1221899387633,,,,,,,,,,,,,,,,,,,3.0
1385.0,-28.32448677597142,4.969164853618721,34.98375544471673,26.21105370288717,6.417174911220268,-24.850320607256993,-38.407763082627184,2.9430087424735314,-5.032457705329307,-5.0324577053133055,39.96731645415886,41153.105024327764,25754.178089249963,25754.178089249963,66907.28311357772,76834.3185091107,76819.35748530389,25754.178089249963,102573.53557455385,102573.53557455385,102573.53557455385,128608.1287214791,124391.52050633993,4216.608215139162,0.0,90320.06289248522,54638.98441410649,39645.642753754146,26034.59314692524,65680.23590067938,19865.122610039652,1450.0,0.0,0.8868718973706031,2.881250959654396,0.001494314320929203,1.0,1.0,-5.032457705329307,354207.5323041679,1553124.4906392822,4.38478673938975,1553124.4906392822,4.38478673938975,0.7630279642908797,0.09228379433018286,3.861606787351401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861606787351401,1.2779159628289627,1.2782707150032118,3.0218002589175277,6402.832142554826,15243.107769423557,6488.480317724846,0.00034381517048398405,23389.243873386175,2385.0391186986562,19394.501878782427,1977.688800842533,0.8292060223823982,0.8292060223823983,35026.6472469631,35405.22815468563,0.9866519170576107,0.8,4227.3452493611785,4273.035954225843,0.9866519170576107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55952579157914,4.969164853618721,-2.352563103524126,7.321727957142847,3.5,3.5,1.0,0.6,0.0002775876636385128,1.000044325993416,0.0002775753598349403,197.5468305529237,0.0,2.4423120639510614e-06,6.921512389237308,0.005275873763044353,9.430994514303711e-05,0.00018327771849547565,0.0007077464817124082,0.09228379433039915,0.09228379433039915,0.09228379433039915,0.09227853503746372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490268.0303262891,594.8209277902731,0.0,0.09228379433039915,0.09228379433018286,0.09228379433018286,0.375,0.375,0.5,9.36811159737901,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,26034.59314692524,19865.122610039652,0.7630279642908797,1.0186821377248685,0.6265675581092437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415204554797423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.89581947892,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1974244834046,262.1974244834046,-10.952575516595402,246.56447697362577,277.8303719931776,121326.4162147515,121366.55734965083,-40.14113489933974,0.0,nan,277.8303719931776,4.68037199317763,271.57719298928356,-1.5728070107164172,265.32401398535023,-7.825986014649743,259.07083498145056,-14.079165018549418,252.8176559775397,-20.33234402246029,246.56447697362577,-26.585523026374204,1.0,1.0,26022.012520719443,26022.012520719443,277.1063921789631,3.956392178963142,277.1063921789631,277.1063921789631,76818.40188356003,76819.35748530389,-0.9556017438590061,0.0,8546.071908451686,8546.071908451686,0.8894267022596822,3880.9148212881582,277.1063921789631,3.956392178963142,1.0,0.002,0.15025010778091674,0.005091769022222221,0.00023279226143229013,0.0017672077385666248,0.11639613071614506,0.11639613071614506,0.0,-1.0850695342234928e-15,0.9999427075242597,0.9999427075242597,0.0,0.09227850716313497,5.287167047881798e-06,0.0,0.0,0.0,1601842.391295846,268.11754229467067,0.0,1.0,1279349.7545883802,2619.121866769435,,,,,,,,,,,,,,,,,,,3.0
1386.0,-28.32491747059828,4.969130344135368,34.98374824066519,26.21097470344978,6.417145642039981,-24.85071115934158,-38.40814215419812,2.9429393307436156,-5.032477864734119,-5.0324778647320585,39.967302982702506,41152.848096477144,25754.14113783362,25754.14113783362,66906.98923431076,76834.18942386066,76819.2379478485,25754.14113783362,102573.37908568211,102573.37908568211,102573.37908568211,128607.9602484191,124391.42436858834,4216.535879830763,0.0,90320.10086552185,54638.894213372354,39645.785169054994,26034.581162736988,65680.36633179199,19865.112402618073,1450.0,0.0,0.8868718435720165,2.8812488196543717,0.001494314320929203,1.0,1.0,-5.032477864734119,354207.25390637,1553123.9101867685,4.384788546982485,1553123.9101867685,4.384788546982485,0.7630279234547777,0.09228376489448852,3.8616100926571884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616100926571884,1.2779163093755948,1.278271045921996,3.0218020259433245,6402.835886670451,15243.107769423557,6488.477955772853,0.00034381424180171896,23389.23368707384,2385.038079983872,19394.49481874986,1977.688080919566,0.8292060816626202,0.8292060816626202,35026.671231542845,35405.22815468563,0.9866527615729824,0.8,4227.348144045861,4273.035954225843,0.9866527615729824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559517814917975,4.969130344135368,-2.352587107985064,7.321717452120432,3.5,3.5,1.0,0.6,0.0002775753598349403,1.0000442191871772,0.0002775630862208772,197.54718197267502,0.0,2.4305773994920354e-06,6.888256350160429,0.005278304340443845,9.430595405283654e-05,0.00018326940578210373,0.0007077149870434574,0.09228376489489486,0.09228376489489486,0.09228376489489486,0.0922784609014459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490268.73303411563,594.8206981925084,0.0,0.09228376489489486,0.09228376489448852,0.09228376489448852,0.375,0.375,0.5,9.367952477563472,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,26034.581162736988,19865.112402618073,0.7630279234547777,1.0186756403933916,0.626562402051608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415230082946684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.86256343985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1971862292793,262.1971862292793,-10.952813770720695,246.56406037569926,277.8303120828547,121328.07586013626,121367.90965375779,-39.83379362150959,0.0,nan,277.8303120828547,4.680312082854698,271.5770617414337,-1.572938258566296,265.3238113999918,-7.826188600008152,259.07056105856566,-14.079438941434319,252.8173107171308,-20.332689282869183,246.56406037569926,-26.58593962430072,1.0,1.0,26022.012520719443,26022.012520719443,277.1063580321292,3.9563580321292307,277.1063580321292,277.1063580321292,76818.29481332711,76819.2379478485,-0.9431345213815803,0.0,8546.071908451686,8546.071908451686,0.8894264938459522,3880.9181431204743,277.1063580321292,3.9563580321292307,1.0,0.002,0.15025543932871835,0.005091741467825842,0.00023280051222255058,0.0017671994877791685,0.11640025611127529,0.11640025611127529,0.0,1.7191109646930158e-15,0.9999422265897577,0.9999422265897577,0.0,0.09227843334668057,5.331547807950275e-06,0.0,0.0,0.0,1601842.3680902445,268.11752213526586,0.0,1.0,1279349.823982093,2619.121582722797,,,,,,,,,,,,,,,,,,,3.0
1387.0,-28.325346813269597,4.969096088983534,34.983741043506456,26.210883305780612,6.41709872548047,-24.85110225940203,-38.40852129561824,2.942854171578435,-5.032500267558362,-5.03250026756961,39.967288773527024,41152.59145130906,25754.11061812434,25754.11061812434,66906.7020694334,76834.07022961837,76819.09921944284,25754.11061812434,102573.20983756718,102573.20983756718,102573.20983756718,128607.77796295218,124391.31514090176,4216.462822050417,0.0,90320.13949947596,54638.79496831715,39645.93836795424,26034.56812538501,65680.50649333924,19865.101329543115,1450.0,0.0,0.8868717810296185,2.881246441507993,0.001494314320929203,1.0,1.0,-5.032500267558362,354206.9445275447,1553123.2979489053,4.384790648361011,1553123.2979489053,4.384790648361011,0.7630278802348807,0.09228373532059246,3.8616128665035334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616128665035334,1.277916728748594,1.2782714497259355,3.021803204880991,6402.838384697899,15243.107769423557,6488.476379900156,0.0003438136221949943,23389.22689090158,2385.0373869671685,19394.490108360907,1977.6876005935676,0.8292061212123849,0.8292061212123849,35026.69135964375,35405.22815468563,0.9866534702989,0.8,4227.350573294402,4273.035954225843,0.9866534702989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559511226662264,4.969096088983534,-2.352612686602633,7.321708775586167,3.5,3.5,1.0,0.6,0.0002775630862208772,1.0000440805337176,0.00027755085163120354,197.54753229038838,0.0,2.4246178707803713e-06,6.8713670457915725,0.005280728958314626,9.430196238332198e-05,0.00018326112383755522,0.0007076835137410007,0.0922837353215824,0.0922837353215824,0.0922837353215824,0.09227837822847791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490269.43985823815,594.8204672172972,0.0,0.0922837353215824,0.09228373532059246,0.09228373532059246,0.375,0.375,0.5,9.367791764951434,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,26034.56812538501,19865.101329543115,0.7630278802348807,1.0186690944019823,0.6265571574951604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415255549581674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.84567413548,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1969479977906,262.1969479977906,-10.953052002209404,246.56364493714975,277.8302510584288,121329.50066744964,121369.33067613034,-39.83000868070549,0.0,nan,277.8302510584288,4.680251058428837,271.57692983417707,-1.5730701658229123,265.3236086099155,-7.8263913900844955,259.0702873856659,-14.079712614334085,252.81696616140653,-20.33303383859345,246.56364493714975,-26.58635506285023,1.0,1.0,26022.012520719443,26022.012520719443,277.1063193962893,3.9563193962893024,277.1063193962893,277.1063193962893,76818.15276392488,76819.09921944284,-0.946455517958384,0.0,8546.071908451686,8546.071908451686,0.8894263189429954,3880.920930836051,277.1063193962893,3.9563193962893024,1.0,0.002,0.15026082462732235,0.005091713256036698,0.00023280884520962997,0.0017671911548821381,0.11640442260481498,0.11640442260481498,0.0,9.176817292178008e-14,0.9999416441208041,0.9999416441208041,0.0,0.09227835002208234,5.385298510114229e-06,0.0,0.0,0.0,1601842.3423022234,268.1174997324416,0.0,1.0,1279349.9010982085,2619.121267066387,,,,,,,,,,,,,,,,,,,3.0
1388.0,-28.325775558804587,4.969062183065476,34.983733903703445,26.21083263019102,6.417095304067668,-24.85148847251008,-38.40889596669001,2.94280821772685,-5.032517898300114,-5.032517898295274,39.96727603444764,41152.30994367309,25754.06870950393,25754.06870950393,66906.37865317702,76833.92264725438,76818.99638933761,25754.06870950393,102573.06509884154,102573.06509884154,102573.06509884154,128607.62239061658,124391.23309205016,4216.389298566428,0.0,90320.16332691872,54638.684678361846,39646.087387285406,26034.557291775036,65680.64467906044,19865.092062670647,1450.0,0.0,0.8868717374452993,2.8812445699376545,0.001494314320929203,1.0,1.0,-5.032517898300114,354206.7010504313,1553122.7490534356,4.3847921127621605,1553122.7490534356,4.3847921127621605,0.7630278418041901,0.09228370534722007,3.8616147608523046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616147608523046,1.277916966576846,1.2782716719845997,3.021804124877069,6402.840334059191,15243.107769423557,6488.475150147505,0.00034381313867773737,23389.221587443895,2385.0368461649896,19394.48643254794,1977.6872257649595,0.8292061520747462,0.8292061520747462,35026.70510576876,35405.22815468563,0.9866539543105951,0.8,4227.352232306063,4273.035954225843,0.9866539543105951,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5595021798949675,4.969062183065476,-2.352634678200744,7.32169686126622,3.5,3.5,1.0,0.6,0.00027755085163120354,1.000044019378072,0.00027753863455311955,197.54788212194356,0.0,2.4169129986185467e-06,6.849531438084961,0.005283145871313244,9.429801793180383e-05,0.00018325283369939973,0.0007076518475816146,0.09228370534926955,0.09228370534926955,0.09228370534926955,0.09227831375232651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490270.1587942903,594.8202323682872,0.0,0.09228370534926955,0.09228370534722007,0.09228370534722007,0.375,0.375,0.5,9.367630017112742,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,26034.557291775036,19865.092062670647,0.7630278418041901,1.0186620271482711,0.6265515532735446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415280936361419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.82383852777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.196713793224,262.196713793224,-10.953286206776,246.56323094572747,277.8301966407151,121331.38241181159,121370.53916002993,-39.156748218351936,0.0,nan,277.8301966407151,4.68019664071511,271.57680350172643,-1.5731964982735462,265.32341036271737,-7.826589637282609,259.07001722373184,-14.079982776268139,252.81662408472556,-20.333375915274416,246.56323094572747,-26.58676905427251,1.0,1.0,26022.012520719443,26022.012520719443,277.1062897331227,3.9562897331227305,277.1062897331227,277.1062897331227,76818.1076007765,76818.99638933761,-0.8887885611184174,0.0,8546.071908451686,8546.071908451686,0.8894261994961332,3880.922834656566,277.1062897331227,3.9562897331227305,1.0,0.002,0.15026624369445063,0.005091685781780107,0.00023281723281756535,0.0017671827672450314,0.11640861640878267,0.11640861640878267,0.0,6.25966292688851e-14,0.9999412781803816,0.9999412781803816,0.0,0.09227828628012094,5.419067099118185e-06,0.0,0.0,0.0,1601842.3220073686,268.11748210169986,0.0,1.0,1279349.9617876224,2619.1210186488056,,,,,,,,,,,,,,,,,,,3.0
1389.0,-28.326204089525106,4.969028637835372,34.98372682504645,26.210768718179338,6.417076344833342,-24.8518760460907,-38.409270777460165,2.9427483012993156,-5.032534634612148,-5.032534634603794,39.96726351947383,41152.03029401387,25754.025426530847,25754.025426530847,66906.05572054471,76833.78462271014,76818.89801393457,25754.025426530847,102572.92344046541,102572.92344046541,102572.92344046541,128607.47029273026,124391.15493877587,4216.315353954386,0.0,90320.19065975699,54638.57031335455,39646.24482933605,26034.546852264844,65680.7916816009,19865.083116077505,1450.0,0.0,0.8868716976005236,2.881242793315397,0.001494314320929203,1.0,1.0,-5.032534634612148,354206.46992534946,1553122.2098137964,4.384793451517482,1553122.2098137964,4.384793451517482,0.7630278041251701,0.0922836751335671,3.861616672857611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861616672857611,1.2779172689961038,1.2782719588745708,3.0218049059554453,6402.841989070544,15243.107769423557,6488.4741060822935,0.0003438127281701349,23389.21708480187,2385.0363870232823,19394.483311767155,1977.6869075338832,0.8292061782764648,0.8292061782764648,35026.71898001502,35405.22815468563,0.9866544428335869,0.8,4227.353906780603,4273.035954225843,0.9866544428335869,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559492836447689,4.969028637835372,-2.3526559183923035,7.321684556227675,3.5,3.5,1.0,0.6,0.00027753863455311955,1.000043997475912,0.00027752642409096064,197.54823177928992,0.0,2.4134579012118213e-06,6.839739692034302,0.005285559329214456,9.42940721621016e-05,0.00018324456239101795,0.0007076202573396517,0.09228367513371818,0.09228367513371818,0.09228367513371818,0.09227825270620225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490270.88328245824,594.819995721337,0.0,0.09228367513371818,0.0922836751335671,0.0922836751335671,0.375,0.375,0.5,9.367467343634008,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,26034.546852264844,19865.083116077505,0.7630278041251701,1.0186548305459455,0.6265458932575831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415306287917369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.81404678172,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1964814903998,262.1964814903998,-10.953518509600201,246.5628180341757,277.83014494662103,121333.03203755854,121371.87083255245,-38.838794993915975,0.0,nan,277.83014494662103,4.680144946621056,271.5766795641355,-1.5733204358645025,265.323214181641,-7.826785818358985,259.0697487991607,-14.080251200839257,252.81628341666487,-20.333716583335104,246.5628180341757,-26.58718196582427,1.0,1.0,26022.012520719443,26022.012520719443,277.10626148563057,3.9562614856305913,277.10626148563057,277.10626148563057,76818.0121166029,76818.89801393457,-0.8858973316673655,0.0,8546.071908451686,8546.071908451686,0.8894260789359384,3880.9247562218993,277.10626148563057,3.9562614856305913,1.0,0.002,0.1502716935870283,0.005091658335637931,0.00023282566861620747,0.0017671743311195387,0.11641283430810373,0.11641283430810373,0.0,-2.64253896542499e-13,0.999940944127067,0.999940944127067,0.0,0.09227822524057462,5.449892992476179e-06,0.0,0.0,0.0,1601842.3027420938,268.11746536538783,0.0,1.0,1279350.0193981756,2619.1207828338315,,,,,,,,,,,,,,,,,,,3.0
1390.0,-28.32663001680668,4.96899531771102,34.9837197382564,26.210643408726924,6.417000927960264,-24.852266922323636,-38.4096498490311,2.942637833497272,-5.03255746471001,-5.032557464718042,39.96724912748891,41151.81201869114,25753.998414754835,25753.998414754835,66905.81043344598,76833.68961466382,76818.75132725509,25753.998414754835,102572.74974200992,102572.74974200992,102572.74974200992,128607.28334075116,124391.04266607444,4216.24067467672,0.0,90320.24904401663,54638.504611622135,39646.38270266055,26034.533598741247,65680.9163014018,19865.071863111283,1450.0,0.0,0.8868716335460037,2.8812403698163216,0.001494314320929203,1.0,1.0,-5.03255746471001,354206.15464650874,1553121.5896984409,4.384795603702673,1553121.5896984409,4.384795603702673,0.7630277603310607,0.09228364506838398,3.8616217233803214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616217233803214,1.2779178053831175,1.278272479805681,3.021807589747616,6402.847675704107,15243.107769423557,6488.470518644535,0.00034381131765851914,23389.201613707934,2385.0348094107503,19394.472588675624,1977.6858140828544,0.829206268302417,0.829206268302417,35026.7556285447,35405.22815468563,0.9866557332570269,0.8,4227.3583298698795,4273.035954225843,0.9866557332570269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559487005445631,4.96899531771102,-2.352681559262636,7.3216768769736555,3.5,3.5,1.0,0.6,0.00027752642409096064,1.0000437303255616,0.00027751428830078524,197.5485793134317,0.0,2.412155208699233e-06,6.836047861453626,0.005287971484423155,9.429008169255968e-05,0.00018323634239840095,0.0007075894403184198,0.09228364506844672,0.09228364506844672,0.09228364506844672,0.09227816842340399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490271.6065325222,594.8197593853287,0.0,0.09228364506844672,0.09228364506838398,0.09228364506838398,0.375,0.375,0.5,9.367303044186512,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,26034.533598741247,19865.071863111283,0.7630277603310607,1.0186491632732906,0.6265413812111031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441533162685582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.81035495114,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19624584770685,262.19624584770685,-10.95375415229313,246.56240594258486,277.83008575282673,121334.13583093665,121373.5330188696,-39.397187932946466,0.0,nan,277.83008575282673,4.680085752826756,271.5765497907773,-1.573450209222699,265.32301382872333,-7.826986171276644,259.0694778666925,-14.080522133307454,252.81594190463593,-20.334058095364043,246.56240594258486,-26.587594057415117,1.0,1.0,26022.012520719443,26022.012520719443,277.10622149129387,3.9562214912938884,277.10622149129387,277.10622149129387,76817.79058996646,76818.75132725509,-0.9607372886239318,0.0,8546.071908451686,8546.071908451686,0.8894257604786043,3880.929831997223,277.10622149129387,3.9562214912938884,1.0,0.002,0.15027719906214687,0.005091629508324801,0.00023283418759227585,0.0017671658123691184,0.11641709379613792,0.11641709379613792,0.0,-3.860583727699485e-14,0.9999403418105839,0.9999403418105839,0.0,0.09227813959320648,5.5054751774988915e-06,0.0,0.0,0.0,1601842.2764622164,268.11744253528997,0.0,1.0,1279350.0979850483,2619.120461157377,,,,,,,,,,,,,,,,,,,3.0
1391.0,-28.327054782930666,4.968962279227734,34.98371267631729,26.21056552687662,6.416968160498805,-24.852652488590653,-38.41002438040448,2.942565866117239,-5.0325773781947305,-5.032577378180676,39.967235671098905,41151.553311624644,25753.964617826652,25753.964617826652,66905.5179294513,76833.56283343206,76818.62720067416,25753.964617826652,102572.59181850082,102572.59181850082,102572.59181850082,128607.11352428107,124390.94810479615,4216.165419484922,0.0,90320.28291213348,54638.40618538792,39646.52969638396,26034.52170578026,65681.05140216422,19865.061727239052,1450.0,0.0,0.8868715809439515,2.881238255927752,0.001494314320929203,1.0,1.0,-5.0325773781947305,354205.8796456543,1553121.009896109,4.384797371093454,1553121.009896109,4.384797371093454,0.7630277195693038,0.0922836147365075,3.8616242397661193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616242397661193,1.2779181634146641,1.278272822427242,3.0218087122634345,6402.850054180428,15243.107769423557,6488.469018162879,0.0003438107276998757,23389.195142819946,2385.034149563811,19394.46810363554,1977.6853567360456,0.8292063059548795,0.8292063059548795,35026.77388840151,35405.22815468563,0.9866563762010159,0.8,4227.360533641152,4273.035954225843,0.9866563762010159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5594797097403195,4.968962279227734,-2.3527049895218477,7.321667268749581,3.5,3.5,1.0,0.6,0.00027751428830078524,1.000043611256754,0.0002775021860816983,197.5489259011802,0.0,2.397408107997858e-06,6.79425457806593,0.005290368892531153,9.428613917071709e-05,0.00018322814913006815,0.0007075582620881526,0.09228361473687319,0.09228361473687319,0.09228361473687319,0.092278095248203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490272.3405139326,594.8195195990113,0.0,0.09228361473687319,0.0922836147365075,0.0922836147365075,0.375,0.375,0.5,9.367137459504827,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,26034.52170578026,19865.061727239052,0.7630277195693038,1.0186426145919876,0.6265361536260164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415356811937043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.768561667755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19601145517544,262.19601145517544,-10.95398854482454,246.56199511015976,277.83002780018927,121335.68860587012,121374.87677840539,-39.18817253527416,0.0,nan,277.83002780018927,4.680027800189293,271.57642126218275,-1.573578737817229,265.3228147241721,-7.827185275827901,259.0692081861806,-14.08079181381936,252.81560164816798,-20.334398351831993,246.56199511015976,-26.58800488984022,1.0,1.0,26022.012520719443,26022.012520719443,277.10618705342955,3.9561870534295736,277.10618705342955,277.10618705342955,76817.67698359293,76818.62720067416,-0.9502170812338591,0.0,8546.071908451686,8546.071908451686,0.8894256018095481,3880.93236096495,277.10618705342955,3.9561870534295736,1.0,0.002,0.1502827470255032,0.005091601033913331,0.00023284277380432571,0.001767157226192798,0.11642138690216286,0.11642138690216286,0.0,-2.876171523169546e-15,0.9999398813821496,0.9999398813821496,0.0,0.0922780667731393,5.5479633681957774e-06,0.0,0.0,0.0,1601842.2535396651,268.11742262180525,0.0,1.0,1279350.1665322091,2619.120180576116,,,,,,,,,,,,,,,,,,,3.0
1392.0,-28.327478177559584,4.96892947206069,34.98370561308319,26.210473745036893,6.416921548753415,-24.853038204932172,-38.41039891177786,2.9424815761167626,-5.032599405591725,-5.032599405590384,39.96722150985141,41151.305955167496,25753.93685995151,25753.93685995151,66905.24281511901,76833.44624882677,76818.48492526742,25753.93685995151,102572.42178521893,102572.42178521893,102572.42178521893,128606.93060208556,124390.8411289307,4216.089473154859,0.0,90320.32289320837,54638.31496076616,39646.67548049134,26034.508816866626,65681.18429735798,19865.050772230457,1450.0,0.0,0.8868715201380701,2.8812359176412388,0.001494314320929203,1.0,1.0,-5.032599405591725,354205.57545234094,1553120.3997239827,4.384799414127117,1553120.3997239827,4.384799414127117,0.7630276765337226,0.0922835842584885,3.8616272778373077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616272778373077,1.2779185784137908,1.278273222075087,3.0218101083016813,6402.853012217954,15243.107769423557,6488.467152052442,0.0003438099939850676,23389.18709518542,2385.033328933471,19394.462525706564,1977.6847879455843,0.8292063527808046,0.8292063527808046,35026.795933803674,35405.22815468563,0.9866571524371598,0.8,4227.363194287643,4273.035954225843,0.9866571524371598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559473717678673,4.96892947206069,-2.352729905324246,7.321659377384936,3.5,3.5,1.0,0.6,0.0002775021860816983,1.0000434705905326,0.0002774901234221662,197.5492713709013,0.0,2.390780381648489e-06,6.775471601591819,0.005292759672912802,9.428219680118916e-05,0.0001832199892805091,0.0007075273084506731,0.0922835842578356,0.0922835842578356,0.0922835842578356,0.09227801403256532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490273.07843057136,594.8192784958378,0.0,0.0922835842578356,0.0922835842584885,0.0922835842584885,0.375,0.375,0.5,9.366970352510332,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,26034.508816866626,19865.050772230457,0.7630276765337226,1.0186363649019994,0.6265311199150044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441538192844203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.74977869128,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19577695161615,262.19577695161615,-10.954223048383824,246.56158541899626,277.82996848423403,121337.09084179129,121376.29757720963,-39.20673541831537,0.0,nan,277.82996848423403,4.6799684842340525,271.57629187118897,-1.5737081288110062,265.32261525813266,-7.82738474186732,259.0689386450984,-14.081061354901578,252.81526203204675,-20.33473796795323,246.56158541899626,-26.58841458100372,1.0,1.0,26022.012520719443,26022.012520719443,277.1061483779729,3.9561483779729087,277.1061483779729,277.1061483779729,76817.5375609946,76818.48492526742,-0.9473642728116829,0.0,8546.071908451686,8546.071908451686,0.889425410245934,3880.9354142264942,277.1061483779729,3.9561483779729087,1.0,0.002,0.15028834635610588,0.005091571936212919,0.00023285143858244143,0.0017671485613069452,0.11642571929122071,0.11642571929122071,0.0,-1.1061334140305412e-13,0.9999393247368265,0.9999393247368265,0.0,0.09227798492772701,5.599330761482131e-06,0.0,0.0,0.0,1601842.2281837694,268.11740059440825,0.0,1.0,1279350.2423559632,2619.11987020991,,,,,,,,,,,,,,,,,,,3.0
1393.0,-28.327900417306644,4.968896901521087,34.98369855359496,26.210385595355206,6.4168819674729685,-24.85342217882072,-38.410773128829874,2.9424037290062417,-5.032620948869237,-5.032620948840647,39.96720749148907,41151.0681601803,25753.908464681463,25753.908464681463,66904.97662486177,76833.32715407362,76818.34568177495,25753.908464681463,102572.25414645641,102572.25414645641,102572.25414645641,128606.7502956533,124390.73742759124,4216.012868062056,0.0,90320.36454385446,54638.23754510114,39646.80777639258,26034.49614919688,65681.30392558945,19865.039998224078,1450.0,0.0,0.8868714612782296,2.881233630747108,0.001494314320929203,1.0,1.0,-5.032620948869237,354205.27794479515,1553119.795706529,4.3848013917753965,1553119.795706529,4.3848013917753965,0.7630276339662092,0.09228355356286912,3.861630859259006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861630859259006,1.2779189635104184,1.2782735918626815,3.0218120002313618,6402.857020989921,15243.107769423557,6488.4646230609305,0.0003438089996423619,23389.176188939433,2385.032216805885,19394.454966381694,1977.6840171089716,0.8292064162376607,0.8292064162376607,35026.821921959716,35405.22815468563,0.9866580675009607,0.8,4227.366330782758,4273.035954225843,0.9866580675009607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5594675880232955,4.968896901521087,-2.352754403292406,7.321651304813493,3.5,3.5,1.0,0.6,0.0002774901234221662,1.0000433521634944,0.00027747809414646265,197.54961589933166,0.0,2.3829696013622362e-06,6.753335850260577,0.005295142642514164,9.42782578923684e-05,0.00018321186552979778,0.0007074965937122785,0.09228355356335351,0.09228355356335351,0.09228355356335351,0.09227793466537684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490273.82408438425,594.8190348788429,0.0,0.09228355356335351,0.09228355356286912,0.09228355356286912,0.375,0.375,0.5,9.366801785652903,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,26034.49614919688,19865.039998224078,0.7630276339662092,1.018630456859666,0.626526358350018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415406963932744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.72764293995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19554310133736,262.19554310133736,-10.954456898662613,246.56117692498543,277.82990927768844,121338.59457056741,121377.69208367709,-39.09751310969411,0.0,nan,277.82990927768844,4.679909277688466,271.5761628071471,-1.5738371928528636,265.32241633660345,-7.827583663396524,259.06866986607173,-14.081330133928248,252.81492339552813,-20.33507660447185,246.56117692498543,-26.588823075014545,1.0,1.0,26022.012520719443,26022.012520719443,277.10611054144846,3.9561105414484814,277.10611054144846,277.10611054144846,76817.41562941366,76818.34568177495,-0.9300523612910183,0.0,8546.071908451686,8546.071908451686,0.8894251844216656,3880.9390135553012,277.10611054144846,3.9561105414484814,1.0,0.002,0.15029399447571767,0.005091542711656403,0.00023286017918528856,0.0017671398208582729,0.11643008959264428,0.11643008959264428,0.0,4.356150856699159e-14,0.9999387960331632,0.9999387960331632,0.0,0.09227790544331727,5.648119551847819e-06,0.0,0.0,0.0,1601842.2033851387,268.11737905113074,0.0,1.0,1279350.31651326,2619.1195666650196,,,,,,,,,,,,,,,,,,,3.0
1394.0,-28.328322292575457,4.968864561609088,34.983691495807776,26.21031798133629,6.416855396593283,-24.853804523647824,-38.41114336447788,2.9423376276287696,-5.032642540980987,-5.032642540949154,39.9671934215895,41150.793027145424,25753.88078908747,25753.88078908747,66904.6738162329,76833.19498919003,76818.20477642333,25753.88078908747,102572.0855655108,102572.0855655108,102572.0855655108,128606.5690110753,124390.63340854262,4215.9356025326915,0.0,90320.3905691549,54638.120482886305,39646.966762520664,26034.483445564496,65681.45020808515,19865.0291928047,1450.0,0.0,0.8868714023562563,2.8812313386705553,0.001494314320929203,1.0,1.0,-5.032642540980987,354204.9797630662,1553119.189471244,4.3848033715114685,1553119.189471244,4.3848033715114685,0.7630275912460677,0.09228352263527786,3.861632303188428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861632303188428,1.27791929417247,1.2782739072432494,3.021812348243062,6402.857758384954,15243.107769423557,6488.464157862938,0.00034380881673730184,23389.17418278799,2385.03201223537,19394.453575873766,1977.6838753166237,0.829206427909972,0.829206427909972,35026.832399658626,35405.22815468563,0.9866584364291843,0.8,4227.367595330016,4273.035954225843,0.9866584364291843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55946161372359,4.968864561609088,-2.3527788752316994,7.3216434368407874,3.5,3.5,1.0,0.6,0.00027747809414646265,1.0000433148896777,0.0002774660757340029,197.5499601313991,0.0,2.3763787947783324e-06,6.7346575044017944,0.005297519021308943,9.427436104037351e-05,0.00018320373310608913,0.000707465453827185,0.09228352263771179,0.09228352263771179,0.09228352263771179,0.09227785512575465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490274.57652589906,594.8187890478018,0.0,0.09228352263771179,0.09228352263527786,0.09228352263527786,0.375,0.375,0.5,9.366631760676617,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,26034.483445564496,19865.0291928047,0.7630275912460677,1.0186235779550004,0.6265207740812018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441543193121687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.70896459409,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1953110014597,262.1953110014597,-10.954688998540291,246.56076959169502,277.82985241122526,121340.16701102955,121378.97187399957,-38.80486297002618,0.0,nan,277.82985241122526,4.6798524112252835,271.5760358473213,-1.573964152678684,265.322219283404,-7.827780716595953,259.06840271950705,-14.081597280492929,252.81458615560535,-20.335413844394623,246.56076959169502,-26.589230408304957,1.0,1.0,26022.012520719443,26022.012520719443,277.10607246160697,3.9560724616069933,277.10607246160697,277.10607246160697,76817.33454308256,76818.20477642333,-0.8702333407709375,0.0,8546.071908451686,8546.071908451686,0.889425093375602,3880.94046470437,277.10607246160697,3.9560724616069933,1.0,0.002,0.1502996914255722,0.00509151326007896,0.00023286899541963678,0.0017671310047812046,0.11643449770981838,0.11643449770981838,0.0,2.008415135590358e-13,0.9999382668818695,0.9999382668818695,0.0,0.09227782568567353,5.696949604343537e-06,0.0,0.0,0.0,1601842.1785302893,268.117357459019,0.0,1.0,1279350.3908386366,2619.119262432161,,,,,,,,,,,,,,,,,,,3.0
1395.0,-28.32874214889723,4.968832466111451,34.983684447967455,26.210214325133734,6.416805848034012,-24.854187349205464,-38.41151363505048,2.9422510482984734,-5.032663246296181,-5.032663246359989,39.96717959309123,41150.56672918678,25753.851459613954,25753.851459613954,66904.41818880073,76833.08683633628,76818.06950828421,25753.851459613954,102571.92096789817,102571.92096789817,102571.92096789817,128606.3921076319,124390.53438111146,4215.857726520435,0.0,90320.44404660571,54638.055179053415,39647.098741724774,26034.47113973372,65681.56988145849,19865.0187117409,1450.0,0.0,0.8868713470724418,2.8812291407318145,0.001494314320929203,1.0,1.0,-5.032663246296181,354204.69382795866,1553118.5936360736,4.384805229008178,1553118.5936360736,4.384805229008178,0.76302754932567,0.0922834914479271,3.8616375101747984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616375101747984,1.2779197195965508,1.2782743174260163,3.0218154168510267,6402.8642603970075,15243.107769423557,6488.460055936739,0.0003438072039597817,23389.156493489034,2385.030208428876,19394.441314941854,1977.682625049518,0.829206530827257,0.829206530827257,35026.87018351789,35405.22815468563,0.9866597668295506,0.8,4227.372155441545,4273.035954225843,0.9866597668295506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559455282402749,4.968832466111451,-2.352802632570555,7.321635098682005,3.5,3.5,1.0,0.6,0.0002774660757340029,1.000043107742887,0.000277454115313337,197.5503027171196,0.0,2.3742369022632133e-06,6.728587381013947,0.005299893258211206,9.427046396963206e-05,0.00018319561176437086,0.0007074350460887141,0.0922834914478235,0.0922834914478235,0.0922834914478235,0.09227777897966076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490275.3366472797,594.8185407264447,0.0,0.0922834914478235,0.0922834914479271,0.0922834914479271,0.375,0.375,0.5,9.366460386522812,6.38351593806874e-11,6.38351593806874e-11,6.38351593806874e-11,6.38351593806874e-11,6.38351593806874e-11,6.38351593806874e-11,26034.47113973372,19865.0187117409,0.76302754932567,1.0186178300785018,0.6265161871656685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415456877031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.7028944707,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1950784283825,262.1950784283825,-10.95492157161749,246.56036334792176,277.82979350884676,121341.58452438623,121380.46850047381,-38.88397608758143,0.0,nan,277.82979350884676,4.679793508846785,271.5759074766589,-1.5740925233410508,265.3220214444685,-7.827978555531502,259.0681354122889,-14.081864587711095,252.81424938011014,-20.335750619889836,246.56036334792176,-26.589636652078212,1.0,1.0,26022.012520719443,26022.012520719443,277.1060359280893,3.9560359280893067,277.1060359280893,277.1060359280893,76817.17807163604,76818.06950828421,-0.8914366481767502,0.0,8546.071908451686,8546.071908451686,0.8894247650522865,3880.9456977256723,277.1060359280893,3.9560359280893067,1.0,0.002,0.15030543338561034,0.005091483771563104,0.000232877881818238,0.001767122118132927,0.116438940909119,0.116438940909119,0.0,-4.8835067933961085e-14,0.9999377791193076,0.9999377791193076,0.0,0.09227774948781584,5.741960111260474e-06,0.0,0.0,0.0,1601842.154696231,268.1173367537038,0.0,1.0,1279350.462111437,2619.1189706943373,,,,,,,,,,,,,,,,,,,3.0
1396.0,-28.329158365579552,4.968800656431513,34.98367743191959,26.210094917938136,6.416730705175916,-24.854569458514458,-38.411883800849296,2.942141798237793,-5.032681736675784,-5.032681736704055,39.96716641497262,41150.34215260946,25753.817162324085,25753.817162324085,66904.15931493355,76832.99251652484,76817.9499376942,25753.817162324085,102571.76710001827,102571.76710001827,102571.76710001827,128606.22694501371,124390.44758605359,4215.779358960116,0.0,90320.49573630495,54637.9754699591,39647.244740384274,26034.45984499544,65681.70458537972,19865.009057681902,1450.0,0.0,0.8868713007035697,2.881227177917032,0.001494314320929203,1.0,1.0,-5.032681736675784,354204.43848069746,1553118.0258248132,4.384806786969303,1553118.0258248132,4.384806786969303,0.7630275095375378,0.09228345995150276,3.861641493449479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861641493449479,1.2779202498355433,1.2782748325268805,3.0218172800270104,6402.868208243342,15243.107769423557,6488.45756533753,0.0003438062247209378,23389.145753047254,2385.029113208614,19394.43387037415,1977.6818659148792,0.8292065933125131,0.8292065933125131,35026.89908765617,35405.22815468563,0.9866607845679731,0.8,4227.375643864825,4273.035954225843,0.9866607845679731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559447878684916,4.968800656431513,-2.3528246917771822,7.321625348208695,3.5,3.5,1.0,0.6,0.000277454115313337,1.0000427341889264,0.00027744225904342287,197.55064233405315,0.0,2.3627847231751645e-06,6.696131905478416,0.005302256042934381,9.426656815041064e-05,0.00018318754716292637,0.0007074046332075899,0.09228345994976213,0.09228345994976213,0.09228345994976213,0.09227771129153078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490276.10515581944,594.8182897044496,0.0,0.09228345994976213,0.09228345995150276,0.09228345995150276,0.375,0.375,0.5,9.366287926823134,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,26034.45984499544,19865.009057681902,0.7630275095375378,1.0186117996978103,0.6265114831043718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415481703544415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.67043899516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1948434722796,262.1948434722796,-10.955156527720362,246.5599583915638,277.82972855300085,121342.70181903998,121381.98421598146,-39.28239694146096,0.0,nan,277.82972855300085,4.679728553000871,271.5757745207158,-1.5742254792841663,265.32182048840997,-7.828179511590008,259.0678664561298,-14.082133543870157,252.8139124238573,-20.33608757614269,246.5599583915638,-26.590041608436167,1.0,1.0,26022.012520719443,26022.012520719443,277.106003446453,3.9560034464529963,277.106003446453,277.106003446453,76816.93556551503,76817.9499376942,-1.0143721791682765,0.0,8546.071908451686,8546.071908451686,0.8894245138892968,3880.9497009167267,277.106003446453,3.9560034464529963,1.0,0.002,0.15031121127984387,0.005091454535917923,0.00023288682495995332,0.001767113175029867,0.11644341247997665,0.11644341247997665,0.0,-1.0179791037900898e-14,0.9999373897097981,0.9999373897097981,0.0,0.09227768205729436,5.777894208402377e-06,0.0,0.0,0.0,1601842.1334117982,268.1173182633242,0.0,1.0,1279350.5257598776,2619.1187101650157,,,,,,,,,,,,,,,,,,,3.0
1397.0,-28.32957626859677,4.968769090707625,34.98367042599026,26.210059294849657,6.416736779807471,-24.85494496376256,-38.412249147053785,2.9421054749681828,-5.032701933311728,-5.0327019332785445,39.96715267485201,41150.0546881167,25753.787886764385,25753.787886764385,66903.84257488108,76832.83969721531,76817.81557348502,25753.787886764385,102571.6034602494,102571.6034602494,102571.6034602494,128606.05120916465,124390.35079709727,4215.7004120673855,0.0,90320.50907677112,54637.85468670044,39647.393766745205,26034.44774891525,65681.84151566046,19864.998744907247,1450.0,0.0,0.8868712476878731,2.8812250339787653,0.001494314320929203,1.0,1.0,-5.032701933311728,354204.1595706578,1553117.4337984503,4.384808568259146,1553117.4337984503,4.384808568259146,0.7630274679337088,0.09228342833743379,3.8616420309672947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616420309672947,1.2779204423118793,1.278275009904464,3.0218172455096015,6402.868135105095,15243.107769423557,6488.4576114787915,0.0003438062428624537,23389.14595202573,2385.029133498772,19394.43400829347,1977.6818799787359,0.8292065921549273,0.8292065921549273,35026.90298808703,35405.22815468563,0.9866609219053595,0.8,4227.376114605508,4273.035954225843,0.9866609219053595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559441559002392,4.968769090707625,-2.3528479346695983,7.321617025377224,3.5,3.5,1.0,0.6,0.00027744225904342287,1.0000429074791144,0.00027743035520625114,197.55098332798454,0.0,2.3422137372246636e-06,6.6378337312946964,0.005304598256671606,9.426272320099528e-05,0.0001831795358424276,0.0007073737948221985,0.09228342833741057,0.09228342833741057,0.09228342833741057,0.09227763711093284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490276.8771079661,594.8180375327723,0.0,0.09228342833741057,0.09228342833743379,0.09228342833743379,0.375,0.375,0.5,9.366114189963604,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,26034.44774891525,19864.998744907247,0.7630274679337088,1.0186048538077188,0.6265058003634891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415506314922348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.61214082098,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1946137965206,262.1946137965206,-10.95538620347935,246.5595549356117,277.82967265743304,121344.64101616268,121383.04058979462,-38.39957363192107,0.0,nan,277.82967265743304,4.679672657433059,271.5756491130732,-1.5743508869267657,265.3216255686901,-7.828374431309896,259.067602024334,-14.08239797566597,252.81357847998143,-20.336421520018547,246.5595549356117,-26.59044506438829,1.0,1.0,26022.012520719443,26022.012520719443,277.10596752754304,3.9559675275430664,277.10596752754304,277.10596752754304,76816.94435187534,76817.81557348502,-0.8712216096755583,0.0,8546.071908451686,8546.071908451686,0.8894244799964302,3880.950241122131,277.10596752754304,3.9559675275430664,1.0,0.002,0.15031703225399826,0.005091424790146811,0.0002328958340241652,0.0017671041659489783,0.11644791701208261,0.11644791701208261,0.0,-2.6856555174203933e-14,0.9999369228658573,0.9999369228658573,0.0,0.0922776073632454,5.820974188385224e-06,0.0,0.0,0.0,1601842.1101632745,268.11729806668825,0.0,1.0,1279350.5952816585,2619.1184255946378,,,,,,,,,,,,,,,,,,,3.0
