time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1398.0,-28.329993430906118,4.968737760731136,34.98366342788518,26.209985429327958,6.416709228401414,-24.85532316497327,-38.41261494727803,2.9420389624477425,-5.032722276876029,-5.032722276868407,39.967138888785314,41149.79558107892,25753.759596818818,25753.759596818818,66903.55517789774,76832.71306649489,76817.67934511414,25753.759596818818,102571.43894193295,102571.43894193295,102571.43894193295,128605.87452665964,124390.25364286639,4215.620883793244,0.0,90320.54300020958,54637.755897196716,39647.541225569854,26034.43558472668,65681.97681029653,19864.9883762739,1450.0,0.0,0.8868711940909808,2.881222874444787,0.001494314320929203,1.0,1.0,-5.032722276876029,354203.878631744,1553116.839791725,4.384810369076894,1553116.839791725,4.384810369076894,0.7630274261804186,0.09228339657377348,3.86164478343307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86164478343307,1.2779207746200383,1.2782753270918714,3.021818613584434,6402.871033891501,15243.107769423557,6488.455782696163,0.00034380552383462474,23389.13806564907,2385.0283293121574,19394.428541939807,1977.6813225657904,0.8292066380344227,0.8292066380344228,35026.92296100923,35405.22815468563,0.9866616251684784,0.8,4227.378525125624,4273.035954225843,0.9866616251684784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559435452083294,4.968737760731136,-2.35287122201764,7.321608982748776,3.5,3.5,1.0,0.6,0.00027743035520625114,1.0000428315719996,0.0002774184729369535,197.55132371853705,0.0,2.3516147386513276e-06,6.6644761693378625,0.005306949871410257,9.425887361859472e-05,0.0001831714815876564,0.0007073431963466799,0.09228339657511518,0.09228339657511518,0.09228339657511518,0.09227756237038329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490277.6550596069,594.8177834040922,0.0,0.09228339657511518,0.09228339657377348,0.09228339657377348,0.375,0.375,0.5,9.365939163922441,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,26034.43558472668,19864.9883762739,0.7630274261804186,1.0185983800568212,0.6265005649864688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415531026095318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.638783259026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1943854514723,262.1943854514723,-10.955614548527706,246.55915252951138,277.8296183734377,121346.19961707601,121384.37670898314,-38.1770919071411,0.0,nan,277.8296183734377,4.679618373437734,271.57552520465106,-1.5744747953489195,265.3214320358529,-7.828567964147055,259.0673388670788,-14.082661132921203,252.813245698302,-20.336754301697965,246.55915252951138,-26.590847470488598,1.0,1.0,26022.012520719443,26022.012520719443,277.1059312434869,3.95593124348693,277.1059312434869,277.1059312434869,76816.85439107667,76817.67934511414,-0.8249540374672506,0.0,8546.071908451686,8546.071908451686,0.8894243064413203,3880.9530073502356,277.1059312434869,3.95593124348693,1.0,0.002,0.150322896420002,0.0050913948245644896,0.0002329049099366281,0.0017670950901288146,0.11645245496831405,0.11645245496831405,0.0,6.544244313122505e-14,0.9999364548098822,0.9999364548098822,0.0,0.09227753240779349,5.864165979992437e-06,0.0,0.0,0.0,1601842.0867456142,268.11727772312395,0.0,1.0,1279350.6653091977,2619.1181389541025,,,,,,,,,,,,,,,,,,,3.0
1399.0,-28.330408733867632,4.968706679802931,34.98365644557444,26.209893403016054,6.416662426695937,-24.85570161780726,-38.4129845542833,2.941955310611252,-5.032741751790127,-5.032741751766265,39.967125348408096,41149.56457360919,25753.729711290678,25753.729711290678,66903.29428489986,76832.59998662362,76817.54871174326,25753.729711290678,102571.27842303395,102571.27842303395,102571.27842303395,128605.70223665381,124390.16141595213,4215.540820701694,0.0,90320.58395015044,54637.67833339926,39647.67290750131,26034.42381361987,65682.09672112118,19864.978328651305,1450.0,0.0,0.8868711440242332,2.881220807122,0.001494314320929203,1.0,1.0,-5.032741751790127,354203.6096888102,1553116.256371934,4.384812051284409,1553116.256371934,4.384812051284409,0.7630273852367331,0.09228336458442743,3.861648013806806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861648013806806,1.2779211862152176,1.2782757236158513,3.021820168146471,6402.874327821914,15243.107769423557,6488.453704615568,0.0003438047067916265,23389.129104263586,2385.0274155051507,19394.422330417845,1977.6806891668252,0.8292066901662641,0.8292066901662641,35026.94640180689,35405.22815468563,0.9866624505384902,0.8,4227.381354181569,4273.035954225843,0.9866624505384902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559429000727559,4.968706679802931,-2.3528938067047243,7.321600486507656,3.5,3.5,1.0,0.6,0.0002774184729369535,1.0000426408062741,0.00027740664409398356,197.55166259292827,0.0,2.34735802852397e-06,6.65241265283693,0.0053092972294387815,9.425498412219705e-05,0.0001831634888147565,0.0007073129227834295,0.0922833645851837,0.0922833645851837,0.0922833645851837,0.09227749095041592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490278.43990929157,594.8175270400094,0.0,0.0922833645851837,0.09228336458442743,0.09228336458442743,0.375,0.375,0.5,9.365762955011702,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,26034.42381361987,19864.978328651305,0.7630273852367331,1.0185925484224987,0.6264959041780537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415555693549262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.626719742526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19415661418765,262.19415661418765,-10.95584338581233,246.5587511285388,277.82956209984013,121347.54711774451,121385.80650628019,-38.25938853565821,0.0,nan,277.82956209984013,4.679562099840155,271.575399905578,-1.5746000944219531,265.3212377113085,-7.8287622886914505,259.06707551705694,-14.082924482943042,252.8129133228036,-20.337086677196368,246.5587511285388,-26.591248871461175,1.0,1.0,26022.012520719443,26022.012520719443,277.10589648280956,3.955896482809578,277.10589648280956,277.10589648280956,76816.70338804585,76817.54871174326,-0.8453236974164611,0.0,8546.071908451686,8546.071908451686,0.8894241027519734,3880.95625387584,277.10589648280956,3.955896482809578,1.0,0.002,0.15032880003025345,0.005091364844422453,0.0002329140473810049,0.0017670859526875465,0.11645702369050245,0.11645702369050245,0.0,6.855150128104448e-14,0.9999360273633371,0.9999360273633371,0.0,0.09227746097427483,5.9036101525906455e-06,0.0,0.0,0.0,1601842.0643278582,268.11725824820985,0.0,1.0,1279350.7323466265,2619.1178645529108,,,,,,,,,,,,,,,,,,,3.0
1400.0,-28.330823902848483,4.968675936765446,34.983649524871346,26.209848245512717,6.416659799717793,-24.85607553259868,-38.41334591908378,2.9419114293687914,-5.0327567482557924,-5.032756748250066,39.96711316173789,41149.27838545756,25753.689163914943,25753.689163914943,66902.96754937251,76832.45480578027,76817.45118045798,25753.689163914943,102571.14034437292,102571.14034437292,102571.14034437292,128605.55444547985,124390.09398627008,4215.4604592097785,0.0,90320.60241099629,54637.555739720076,39647.829634751346,26034.414101106933,65682.24373585828,19864.96996689524,1450.0,0.0,0.8868711118429892,2.881219215201314,0.001494314320929203,1.0,1.0,-5.0327567482557924,354203.40259207116,1553115.7312801923,4.384813132551648,1553115.7312801923,4.384813132551648,0.7630273487142014,0.09228333221911861,3.8616491010867784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616491010867784,1.2779214136183772,1.2782759359649813,3.0218204812396814,6402.874991228857,15243.107769423557,6488.453286082946,0.0003438045422366024,23389.127299416585,2385.027231461976,19394.42107939583,1977.680561598082,0.8292067006655525,0.8292067006655525,35026.95429151535,35405.22815468563,0.9866627283417282,0.8,4227.382306385796,4273.035954225843,0.9866627283417282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559420247810638,4.968675936765446,-2.3529130224143526,7.321588959179799,3.5,3.5,1.0,0.6,0.00027740664409398356,1.0000426271935952,0.0002773948195313091,197.5520013589973,0.0,2.3368075952667992e-06,6.622512724986109,0.0053116340370340485,9.425118150460855e-05,0.000183155462589375,0.0007072821274673931,0.09228333221895299,0.09228333221895299,0.09228333221895299,0.09227743661721892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490279.23449476284,594.8172675704803,0.0,0.09228333221895299,0.09228333221911861,0.09228333221911861,0.375,0.375,0.5,9.365586086520164,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,26034.414101106933,19864.96996689524,0.7630273487142014,1.0185852940472524,0.6264901447480957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415580251136517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.59681981467,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1939314022325,262.1939314022325,-10.956068597767455,246.55835097467298,277.82951182979457,121349.32530163987,121386.97857028233,-37.65326864244804,0.0,nan,277.82951182979457,4.679511829794592,271.57527965877,-1.5747203412299768,265.3210474877373,-7.828952512262674,259.0668153167195,-14.083184683280479,252.8125831457009,-20.33741685429908,246.55835097467298,-26.591649025327,1.0,1.0,26022.012520719443,26022.012520719443,277.10587007391473,3.9558700739147525,277.10587007391473,277.10587007391473,76816.65437856354,76817.45118045798,-0.7968018944375217,0.0,8546.071908451686,8546.071908451686,0.889424034194156,3880.957346592212,277.10587007391473,3.9558700739147525,1.0,0.002,0.15033472488694338,0.005091335602575294,0.00023292321990432173,0.0017670767799088235,0.11646160995216086,0.11646160995216086,0.0,-1.868548718531038e-13,0.9999357971056024,0.9999357971056024,0.0,0.09227740736208549,5.924857033119868e-06,0.0,0.0,0.0,1601842.047065283,268.1172432517442,0.0,1.0,1279350.7839681273,2619.1176532530403,,,,,,,,,,,,,,,,,,,3.0
1401.0,-28.331227361976246,4.968645293484423,34.98364254221414,26.209643517527752,6.416505964551248,-24.856454029281743,-38.413711719308026,2.9417326329376854,-5.0327828006212485,-5.032782800626055,39.967097529289816,41149.137675560036,25753.677342334482,25753.677342334482,66902.81501789452,76832.42401202585,76817.26672762194,25753.677342334482,102570.94406995643,102570.94406995643,102570.94406995643,128605.34333827041,124389.96414272863,4215.379195541789,0.0,90320.69778015043,54637.53753312715,39647.95583002586,26034.399268313988,65682.35509833985,19864.95740639548,1450.0,0.0,0.8868710358839752,2.8812164496645716,0.001494314320929203,1.0,1.0,-5.0327828006212485,354203.0428168462,1553115.0577193797,4.384815684721476,1553115.0577193797,4.384815684721476,0.7630273009822344,0.09228329958825614,3.861657565277052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861657565277052,1.2779222654829463,1.278276772954217,3.021825090290349,6402.884757254151,15243.107769423557,6488.447124806767,0.00034380211980970804,23389.10073028975,2385.024522165036,19394.402662929017,1977.6786836411025,0.8292068552175051,0.8292068552175051,35027.01571081743,35405.22815468563,0.986664890967293,0.8,4227.38971904488,4273.035954225843,0.986664890967293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5594176958992065,4.968645293484423,-2.35294030490491,7.321585598389333,3.5,3.5,1.0,0.6,0.0002773948195313091,1.0000414250053635,0.0002773833289254206,197.55233057111943,0.0,2.3359660215312345e-06,6.620127705019518,0.0053139700030555796,9.424733235772284e-05,0.0001831474871735863,0.0007072528794053614,0.09228330018803318,0.09228330018803318,0.09228330018803318,0.09227734014137098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490280.02170224075,594.8170103350697,0.0,0.09228330018803318,0.09228329958825614,0.09228329958825614,0.375,0.375,0.5,9.365407290905441,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,26034.399268313988,19864.95740639548,0.7630273009822344,1.0185812448065754,0.6264869402741635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441560480088048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.59443479471,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19369647510007,262.19369647510007,-10.956303524899909,246.55795248991592,277.8294404604378,121349.65105347066,121388.92866992454,-39.27761645389443,0.0,nan,277.8294404604378,4.6794404604378315,271.5751428662697,-1.5748571337302906,265.32084527207763,-7.829154727922344,259.0665476779808,-14.083452322019184,252.81225008391857,-20.337749916081407,246.55795248991592,-26.592047510084058,1.0,1.0,26022.012520719443,26022.012520719443,277.10582243819164,3.9558224381916602,277.10582243819164,277.10582243819164,76816.2344008293,76817.26672762194,-1.032326792643289,0.0,8546.071908451686,8546.071908451686,0.8894235004893418,3880.965853103437,277.10582243819164,3.9558224381916602,1.0,0.002,0.1503407158317453,0.005091304073918787,0.00023293248948604497,0.0017670675332100692,0.11646624474302249,0.11646624474302249,0.0,2.2696114085341e-11,0.9999350806075218,0.9999350806075218,0.0,0.09227730861251099,5.990975745154532e-06,0.0,0.0,0.0,1601842.0170761473,268.11721719937873,0.0,1.0,1279350.8736467373,2619.1172861758514,,,,,,,,,,,,,,,,,,,3.0
1402.0,-28.3316394762874,4.968614923370869,34.983635594040315,26.209639745671325,6.416544822573783,-24.856821046400068,-38.414068159740395,2.9417263926853483,-5.03280038290535,-5.032800382891066,39.96708456225077,41148.83011593083,25753.644413624483,25753.644413624483,66902.47452955531,76832.25131044997,76817.14842539365,25753.644413624483,102570.79283901813,102570.79283901813,102570.79283901813,128605.18120667193,124389.88364435485,4215.297562317079,0.0,90320.69888009268,54637.40647068235,39648.10267712259,26034.388367653788,65682.49104477637,19864.94807168315,1450.0,0.0,0.8868709933712011,2.8812145832536427,0.001494314320929203,1.0,1.0,-5.03280038290535,354202.8000110359,1553114.4990038113,4.384817113121129,1553114.4990038113,4.384817113121129,0.7630272619104119,0.09228326764295232,3.8616572867529864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616572867529864,1.2779223179661137,1.2782768107670777,3.0218247482358978,6402.884032481814,15243.107769423557,6488.447582060751,0.0003438022995874479,23389.102702077795,2385.02472323146,19394.404029691777,1977.6788230121172,0.8292068437481723,0.8292068437481723,35027.013689743995,35405.22815468563,0.9866648198035732,0.8,4227.389475122727,4273.035954225843,0.9866648198035732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559410587615188,4.968614923370869,-2.3529613136225866,7.321576236993456,3.5,3.5,1.0,0.6,0.0002773833289254206,1.0000423138319936,0.00027737159227046547,197.55266684662206,0.0,2.269995972947195e-06,6.433168587332351,0.005316239999028527,9.424358183932268e-05,0.00018313974708609792,0.0007072229388291291,0.09228326764292513,0.09228326764292513,0.09228326764292513,0.09227727594205094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490280.8264222798,594.8167475250779,0.0,0.09228326764292513,0.09228326764295232,0.09228326764295232,0.375,0.375,0.5,9.365227539873041,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,26034.388367653788,19864.94807168315,0.7630272619104119,1.0185739527440771,0.6264809610810785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415628658274091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.40747567702,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1934703292897,262.1934703292897,-10.956529670710268,246.55755562605054,277.82938503265444,121351.95159504532,121389.76099528614,-37.80940024082476,0.0,nan,277.82938503265444,4.679385032654466,271.57501915128154,-1.5749808487184396,265.3206532698886,-7.829346730111354,259.06628738857466,-14.083712611425312,252.81192150728828,-20.338078492711702,246.55755562605054,-26.592444373949434,1.0,1.0,26022.012520719443,26022.012520719443,277.10579101304893,3.9557910130489518,277.10579101304893,277.10579101304893,76816.32583142283,76817.14842539365,-0.8225939708208898,0.0,8546.071908451686,8546.071908451686,0.8894235180515258,3880.9655731867515,277.10579101304893,3.9557910130489518,1.0,0.002,0.1503467377540083,0.0050912738527304335,0.00023294181114994473,0.0017670581888473878,0.11647090557497236,0.11647090557497236,0.0,-2.667571025183335e-15,0.999934745242337,0.999934745242337,0.0,0.09227724572068594,6.0219222663857295e-06,0.0,0.0,0.0,1601841.996837002,268.1171996170946,0.0,1.0,1279350.9341692417,2619.117038441994,,,,,,,,,,,,,,,,,,,3.0
1403.0,-28.33205079090241,4.968584805195267,34.98362866624344,26.209580827876948,6.416527671473835,-24.857192944666,-38.41442917529491,2.941669825173319,-5.0328187601631384,-5.032818760172084,39.96707125396234,41148.56314291537,25753.614180820925,25753.614180820925,66902.1773237363,76832.11735443739,76817.0213699496,25753.614180820925,102570.63555077052,102570.63555077052,102570.63555077052,128605.01261516372,124389.79718693967,4215.215428224051,0.0,90320.72286239803,54637.29718088779,39648.2507572336,26034.377064393204,65682.62782162681,19864.938401885694,1450.0,0.0,0.8868709480489942,2.881212632454893,0.001494314320929203,1.0,1.0,-5.0328187601631384,354202.54622702044,1553113.925585093,4.384818635915874,1553113.925585093,4.384818635915874,0.7630272217672782,0.09228323486793437,3.8616587828456743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616587828456743,1.277922603900189,1.2782770817811528,3.0218252428276835,6402.885080462458,15243.107769423557,6488.446920896658,0.00034380203963876567,23389.099850981725,2385.024432500571,19394.402053428057,1977.6786214893016,0.8292068603321646,0.8292068603321646,35027.024545944456,35405.22815468563,0.986665202059665,0.8,4227.390785351112,4273.035954225843,0.986665202059665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559404061293496,4.968584805195267,-2.3529828368291614,7.321567642024428,3.5,3.5,1.0,0.6,0.00027737159227046547,1.0000422318628774,0.00027735987884609434,197.55300247057585,0.0,2.318607486247571e-06,6.570933616025616,0.005318558606514774,9.423978332138753e-05,0.00018313180894907792,0.0007071925584466229,0.09228323486894578,0.09228323486894578,0.09228323486894578,0.09227720874771392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490281.6344738657,594.8164836127496,0.0,0.09228323486894578,0.09228323486793437,0.09228323486793437,0.375,0.375,0.5,9.365046756312879,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,26034.377064393204,19864.938401885694,0.7630272217672782,1.0185673067987078,0.6264755919123977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415653027544268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.54524070572,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1932463494631,262.1932463494631,-10.956753650536882,246.55715971807857,277.8293329809517,121353.5564454906,121391.00371255209,-37.4472670615167,0.0,nan,277.8293329809517,4.679332980951699,271.5748983283354,-1.5751016716645836,265.3204636757024,-7.829536324297578,259.0660290231262,-14.083970976873786,252.81159437058452,-20.338405629415462,246.55715971807857,-26.59284028192141,1.0,1.0,26022.012520719443,26022.012520719443,277.10575776865176,3.955757768651779,277.10575776865176,277.10575776865176,76816.25882436078,76817.0213699496,-0.7625455888191937,0.0,8546.071908451686,8546.071908451686,0.8894234237162095,3880.9670767599027,277.10575776865176,3.955757768651779,1.0,0.002,0.15035279433033102,0.005091243394414322,0.00023295118612122885,0.0017670488139263174,0.11647559306061442,0.11647559306061442,0.0,4.754616839131032e-14,0.9999343697013106,0.9999343697013106,0.0,0.09227717829166596,6.0565762684107615e-06,0.0,0.0,0.0,1601841.9756827473,268.11718123983684,0.0,1.0,1279350.9974282382,2619.1167795070255,,,,,,,,,,,,,,,,,,,3.0
1404.0,-28.33246120588384,4.968554934323421,34.98362175752333,26.209507590997987,6.416497824043146,-24.857565302880023,-38.414790260698624,2.9416019209694,-5.032837106191721,-5.032837106155243,39.96705794891067,41148.30896959322,25753.58450423256,25753.58450423256,66901.89347382578,76831.99347847137,76816.89358879568,25753.58450423256,102570.47809302824,102570.47809302824,102570.47809302824,128604.84386622044,124389.71103470548,4215.132831514955,0.0,90320.75452945045,54637.19826453809,39648.39584990262,26034.3657731922,65682.76162309482,19864.92874163468,1450.0,0.0,0.8868709028740442,2.881210684972301,0.001494314320929203,1.0,1.0,-5.032837106191721,354202.2928744195,1553113.3523048186,4.384820153762998,1553113.3523048186,4.384820153762998,0.7630271816373481,0.09228320195743127,3.861661103966474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861661103966474,1.2779229422599014,1.2782774052650885,3.0218262590524,6402.8872337206885,15243.107769423557,6488.4455624168195,0.00034380150552841174,23389.093992913626,2385.0238351438693,19394.39799284091,1977.6782074246466,0.8292068944062981,0.8292068944062981,35027.0413888516,35405.22815468563,0.9866657951128713,0.8,4227.392818111569,4273.035954225843,0.9866657951128713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559397655041358,4.968554934323421,-2.353004270859964,7.3215592051833855,3.5,3.5,1.0,0.6,0.00027735987884609434,1.0000421396315669,0.00027734819149548897,197.5533373614279,0.0,2.3140221537288837e-06,6.557938783667656,0.0053208726286685035,9.423598421001714e-05,0.0001831238946360772,0.0007071624211229941,0.09228320195827229,0.09228320195827229,0.09228320195827229,0.09227714167491234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490282.4474880108,594.8162180836439,0.0,0.09228320195827229,0.09228320195743127,0.09228320195743127,0.375,0.375,0.5,9.364864947769739,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,26034.3657731922,19864.92874163468,0.7630271816373481,1.0185609103607225,0.6264704460161584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415677349604388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.53224587336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1930230693946,262.1930230693946,-10.956976930605379,246.5567646321791,277.8292815066977,121355.0171679388,121392.34744401227,-37.3302760734792,0.0,nan,277.8292815066977,4.679281506697748,271.57477813175717,-1.5752218682428065,265.3202747568109,-7.8297252431891025,259.0657713818972,-14.08422861810277,252.8112680070259,-20.33873199297409,246.5567646321791,-26.59323536782088,1.0,1.0,26022.012520719443,26022.012520719443,277.10572447063504,3.9557244706350616,277.10572447063504,277.10572447063504,76816.15449390582,76816.89358879568,-0.7390948898537317,0.0,8546.071908451686,8546.071908451686,0.8894232773591768,3880.969409486306,277.10572447063504,3.9557244706350616,1.0,0.002,0.15035888522000226,0.005091212788487253,0.00023296061427073312,0.0017670393857264859,0.11648030713536656,0.11648030713536656,0.0,-2.781195412859816e-15,0.9999339978503209,0.9999339978503209,0.0,0.09227711106772281,6.0908897084620894e-06,0.0,0.0,0.0,1601841.954564437,268.11716289380826,0.0,1.0,1279351.0605797288,2619.116521012153,,,,,,,,,,,,,,,,,,,3.0
1405.0,-28.33286978105065,4.968525370889407,34.98361489942741,26.209423248097323,6.4164633406083675,-24.857936468878414,-38.41515117147935,2.941530028421489,-5.032852342468345,-5.032852342470046,39.96704559247825,41148.07933567467,25753.547611900587,25753.547611900587,66901.62694757526,76831.87716474744,76816.78867008745,25753.547611900587,102570.33628198804,102570.33628198804,102570.33628198804,128604.69219662636,124389.64225977007,4215.049936856293,0.0,90320.79699998604,54637.12683539151,39648.52240510503,26034.355914638327,65682.87831974335,19864.920255096513,1450.0,0.0,0.886870870087087,2.881209067599383,0.001494314320929203,1.0,1.0,-5.032852342468345,354202.08246656955,1553112.8199000468,4.384821255382183,1553112.8199000468,4.384821255382183,0.763027144601917,0.09228316877435382,3.86166507250737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86166507250737,1.2779232990267668,1.2782777471945967,3.021828520888784,6402.892026280573,15243.107769423557,6488.442538798427,0.0003438003167427456,23389.08095448603,2385.0225055942683,19394.388955043196,1977.6772858257607,0.8292069702432385,0.8292069702432385,35027.07018604082,35405.22815468563,0.9866668090867683,0.8,4227.396293627231,4273.035954225843,0.9866668090867683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593896911346725,4.968525370889407,-2.3530233460688272,7.321548716958234,3.5,3.5,1.0,0.6,0.00027734819149548897,1.000041950863116,0.0002773365569875497,197.55367075199842,0.0,2.308875117004218e-06,6.543352081589954,0.005323181503785508,9.423218707732645e-05,0.00018311600441816252,0.0007071326784787234,0.09228316877492179,0.09228316877492179,0.09228316877492179,0.09227708646355379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490283.2682830205,594.8159500660571,0.0,0.09228316877492179,0.09228316877435382,0.09228316877435382,0.375,0.375,0.5,9.364682478445685,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,26034.355914638327,19864.920255096513,0.763027144601917,1.018555042942836,0.6264658368862337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415701618544412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.51765917128,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19280010764845,262.19280010764845,-10.957199892351525,246.5563704945181,277.8292297208495,121356.47516707296,121393.75222290783,-37.27705583487195,0.0,nan,277.8292297208495,4.679229720849548,271.5746578755544,-1.5753421244455694,265.3200860302523,-7.829913969747679,259.06551418497907,-14.084485815020912,252.8109423397371,-20.33905766026288,246.5563704945181,-26.593629505481886,1.0,1.0,26022.012520719443,26022.012520719443,277.105696957486,3.9556969574859977,277.105696957486,277.105696957486,76816.01565781794,76816.78867008745,-0.7730122695065802,0.0,8546.071908451686,8546.071908451686,0.8894230271249082,3880.9733978699064,277.105696957486,3.9556969574859977,1.0,0.002,0.15036499765319564,0.005091182665616089,0.00023297007729927794,0.001767029922716791,0.11648503864963897,0.11648503864963897,0.0,1.6068743557973164e-14,0.9999337643769155,0.9999337643769155,0.0,0.09227705634116984,6.11243318398126e-06,0.0,0.0,0.0,1601841.9370257924,268.11714765753163,0.0,1.0,1279351.1130266904,2619.116306333608,,,,,,,,,,,,,,,,,,,3.0
1406.0,-28.33327777602574,4.968496045430926,34.98360805544413,26.20935043031352,6.41643222719377,-24.858306775714194,-38.41550813578067,2.9414612268213105,-5.032870577748781,-5.0328705777415665,39.96703228356418,41147.81595447852,25753.519054669167,25753.519054669167,66901.33500914769,76831.75424044186,76816.65892117805,25753.519054669167,102570.17797584721,102570.17797584721,102570.17797584721,128604.5226364458,124389.55604989818,4214.966586547624,0.0,90320.82722148632,54637.01641368449,39648.67867533537,26034.3446605986,65683.02333593398,19864.910623288783,1450.0,0.0,0.8868708254895596,2.881207131874886,0.001494314320929203,1.0,1.0,-5.032870577748781,354201.83064362,1553112.2464538463,4.3848227538284785,1553112.2464538463,4.3848227538284785,0.7630271044753094,0.09228313559607665,3.86166711627642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86166711627642,1.277923641378454,1.2782780747724527,3.02182931063938,6402.893699667319,15243.107769423557,6488.441483056081,0.00034379990166123417,23389.076401949795,2385.0220413647676,19394.38579935867,1977.6769640354935,0.8292069967218495,0.8292069967218495,35027.08501637682,35405.22815468563,0.986667331275785,0.8,4227.398083491673,4273.035954225843,0.986667331275785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559383526516873,4.968496045430926,-2.3530445529114097,7.321540598342335,3.5,3.5,1.0,0.6,0.0002773365569875497,1.0000418914292046,0.0002773249394494821,197.5540036701104,0.0,2.29843975079332e-06,6.513778253748269,0.005325479943536301,9.422843160449934e-05,0.00018310812538305037,0.0007071026265147453,0.09228313559636754,0.09228313559636754,0.09228313559636754,0.09227701982742205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490284.0893129823,594.8156819249194,0.0,0.09228313559636754,0.09228313559607665,0.09228313559607665,0.375,0.375,0.5,9.364499005199306,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,26034.3446605986,19864.910623288783,0.7630271044753094,1.0185483495024688,0.6264604438810494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415725778768138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.48808534344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1925777654509,262.1925777654509,-10.957422234549085,246.5559772635361,277.829178267423,121357.90759749718,121395.08106951306,-37.173472015872704,0.0,nan,277.829178267423,4.679178267423026,271.5745380666242,-1.5754619333757773,265.3198978658198,-7.8301021341801516,259.065257665029,-14.084742334970997,252.81061746427318,-20.3393825357268,246.5559772635361,-26.59402273646387,1.0,1.0,26022.012520719443,26022.012520719443,277.1056635399283,3.9556635399283095,277.1056635399283,277.1056635399283,76815.90917962666,76816.65892117805,-0.7497415513935266,0.0,8546.071908451686,8546.071908451686,0.8894228982561003,3880.975451857802,277.1056635399283,3.9556635399283095,1.0,0.002,0.15037114426122009,0.0050911518315494625,0.00023297959182886046,0.001767020408099447,0.11648979591443023,0.11648979591443023,0.0,-7.169265181516948e-14,0.999933394025334,0.999933394025334,0.0,0.09227698898788504,6.146608191612425e-06,0.0,0.0,0.0,1601841.9160349574,268.1171294222512,0.0,1.0,1279351.1757969465,2619.116049399282,,,,,,,,,,,,,,,,,,,3.0
1407.0,-28.33368475089911,4.968466957190921,34.983601227626764,26.2092717102729,6.416399588014475,-24.85867631701861,-38.415868767164625,2.941391154054337,-5.032888611086037,-5.032888611124471,39.96701906213824,41147.58262005642,25753.49058841213,25753.49058841213,66901.07320846854,76831.63520212719,76816.53042046385,25753.49058841213,102570.02100887598,102570.02100887598,102570.02100887598,128604.35451802128,124389.47172063084,4214.882797390438,0.0,90320.86399488525,54636.93856737881,39648.80603056271,26034.33350914531,65683.13953970802,19864.901076901206,1450.0,0.0,0.8868707816026387,2.8812052175881973,0.001494314320929203,1.0,1.0,-5.032888611086037,354201.5816095715,1553111.6767788918,4.384824228398991,1553111.6767788918,4.384824228398991,0.7630270646230712,0.09228310232323919,3.8616702059993115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616702059993115,1.2779239895792174,1.2782784082226863,3.02183090503751,6402.897078005634,15243.107769423557,6488.439351648706,0.00034379906366700883,23389.067211013244,2385.021104150066,19394.379428439395,1977.6763143825258,0.8292070501771501,0.8292070501771501,35027.1074365336,35405.22815468563,0.9866681207090915,0.8,4227.400789367077,4273.035954225843,0.9866681207090915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559377381537614,4.968466957190921,-2.353065548398882,7.321532505589802,3.5,3.5,1.0,0.6,0.0002773249394494821,1.0000417868251859,0.00027731335140494524,197.55433575679763,0.0,2.2950911580486304e-06,6.5042883419098185,0.00532777503469435,9.42246376922502e-05,0.0001831003017572319,0.0007070729800053858,0.09228310232599944,0.09228310232599944,0.09228310232599944,0.0922769539518267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490284.91548446333,594.8154121128397,0.0,0.09228310232599944,0.09228310232323919,0.09228310232323919,0.375,0.375,0.5,9.364314554391633,3.842615114990622e-11,3.842615114990622e-11,3.842615114990622e-11,3.842615114990622e-11,3.842615114990622e-11,3.842615114990622e-11,26034.33350914531,19864.901076901206,0.7630270646230712,1.0185425617182053,0.626455783149359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415749904760018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.478595431596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1923558842001,262.1923558842001,-10.957644115799894,246.55558493671634,277.8291268317299,121359.35075310807,121396.44716060256,-37.096407494512896,0.0,nan,277.8291268317299,4.6791268317299455,271.5744184527093,-1.5755815472906534,265.3197100736887,-7.830289926311252,259.06500169467216,-14.084998305327815,252.81029331568408,-20.3397066843159,246.55558493671634,-26.594415063283634,1.0,1.0,26022.012520719443,26022.012520719443,277.10563047031405,3.9556304703140768,277.10563047031405,277.10563047031405,76815.79623664521,76816.53042046385,-0.7341838186403038,0.0,8546.071908451686,8546.071908451686,0.889422703435184,3880.978557029308,277.10563047031405,3.9556304703140768,1.0,0.002,0.1503773235617286,0.005091120890268127,0.00023298915710775184,0.0017670108431099972,0.11649457855387592,0.11649457855387592,0.0,2.1774899591764374e-13,0.9999330397432681,0.9999330397432681,0.0,0.09227692302301561,6.179300223581983e-06,0.0,0.0,0.0,1601841.8952765756,268.11711138891394,0.0,1.0,1279351.237872059,2619.1157953103834,,,,,,,,,,,,,,,,,,,3.0
1408.0,-28.334089967017796,4.968438166354995,34.98359444745335,26.209193479176633,6.416365460340381,-24.859044424275652,-38.416225417144574,2.941319917604127,-5.03290354238743,-5.032903542438749,39.967006781503606,41147.336874297864,25753.454900143886,25753.454900143886,66900.79177444175,76831.51681657835,76816.42468533652,25753.454900143886,102569.8795854804,102569.8795854804,102569.8795854804,128604.20337022046,124389.40463963934,4214.79873058113,0.0,90320.89890938002,54636.84556772533,39648.9481573941,26034.323784740052,65683.27194213416,19864.892699350836,1450.0,0.0,0.8868707500930173,2.881203632591615,0.001494314320929203,1.0,1.0,-5.03290354238743,354201.37541365036,1553111.147639645,4.384825287100765,1553111.147639645,4.384825287100765,0.7630270278421669,0.09228306877982574,3.8616729373681196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616729373681196,1.2779243431058418,1.2782787470379424,3.021832206422163,6402.899835483553,15243.107769423557,6488.437611936367,0.0003437983796751547,23389.059709167712,2385.0203391747145,19394.37422832279,1977.6757841182048,0.8292070938072325,0.8292070938072325,35027.1272563394,35405.22815468563,0.9866688185818732,0.8,4227.403181407665,4273.035954225843,0.9866688185818732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593696775508255,4.968438166354995,-2.353084193316331,7.3215223596713255,3.5,3.5,1.0,0.6,0.00027731335140494524,1.0000416063757602,0.0002773018138814779,197.55466640931832,0.0,2.2892684411973744e-06,6.487786762353359,0.005330064303135547,9.42208858039562e-05,0.00018309246560098904,0.0007070432194473428,0.09228306878045991,0.09228306878045991,0.09228306878045991,0.09227689991030914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490285.7491792033,594.815139895807,0.0,0.09228306878045991,0.09228306877982574,0.09228306877982574,0.375,0.375,0.5,9.364129488333772,5.132960723130964e-11,5.132960723130964e-11,5.132960723130964e-11,5.132960723130964e-11,5.132960723130964e-11,5.132960723130964e-11,26034.323784740052,19864.892699350836,0.7630270278421669,1.0185362238559035,0.6264507789829344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415773970506358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.46209385204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1921344046475,262.1921344046475,-10.957865595352473,246.55519363992306,277.8290751694102,121360.76635287692,121397.7955997717,-37.02924689479711,0.0,nan,277.8290751694102,4.6790751694102255,271.57429886349706,-1.5757011365029143,265.3195225575873,-7.8304774424127,259.06474625167607,-14.085253748323908,252.80996994579118,-20.340030054208796,246.55519363992306,-26.594806360076916,1.0,1.0,26022.012520719443,26022.012520719443,277.105603166634,3.9556031666340346,277.105603166634,277.105603166634,76815.6599013629,76816.42468533652,-0.7647839736164315,0.0,8546.071908451686,8546.071908451686,0.8894225312100774,3880.98130205496,277.105603166634,3.9556031666340346,1.0,0.002,0.15038352288433685,0.005091090435813023,0.00023299875490490497,0.001767001245125163,0.11649937745245248,0.11649937745245248,0.0,3.0067962009106e-14,0.9999328227521743,0.9999328227521743,0.0,0.0922768694572442,6.199322581536465e-06,0.0,0.0,0.0,1601841.878088979,268.11709645761255,0.0,1.0,1279351.2892692112,2619.1155849290712,,,,,,,,,,,,,,,,,,,3.0
1409.0,-28.33449388056276,4.968409617006461,34.983587685459796,26.209111231751763,6.416325188988767,-24.859411973597695,-38.41658196235073,2.9412432820290952,-5.032920838075938,-5.0329208380388595,39.96699374582586,41147.09380501435,25753.4259217417,25753.4259217417,66900.51972675606,76831.40207514045,76816.29907794618,25753.4259217417,102569.72499968788,102569.72499968788,102569.72499968788,128604.03795832992,124389.32369615276,4214.71426217717,0.0,90320.93379690443,54636.75171570231,39649.09120133569,26034.312958642044,65683.40415997773,19864.883417428424,1450.0,0.0,0.8868707092868497,2.8812017966100396,0.001494314320929203,1.0,1.0,-5.032920838075938,354201.1365665103,1553110.5859674856,4.384826658160227,1553110.5859674856,4.384826658160227,0.7630269886125154,0.09228303521994816,3.8616754447739097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616754447739097,1.2779247215194496,1.2782791108116407,3.0218332737020583,6402.902096921581,15243.107769423557,6488.436185173531,0.00034379781872484255,23389.053556827967,2385.0197118106557,19394.369963633195,1977.6753492408923,0.8292071295878236,0.8292071295878236,35027.14545098559,35405.22815468563,0.9866694592314437,0.8,4227.405377308705,4273.035954225843,0.9866694592314437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593634220153625,4.968409617006461,-2.3531045043131407,7.321514121319602,3.5,3.5,1.0,0.6,0.0002773018138814779,1.000041472765072,0.00027729031388543346,197.5549959999009,0.0,2.2792915997753338e-06,6.459512393763296,0.005332343594735322,9.421713515583795e-05,0.00018308467872563998,0.0007070136081491241,0.092283035221059,0.092283035221059,0.092283035221059,0.0922768368631636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490286.5834880504,594.8148674414008,0.0,0.092283035221059,0.09228303521994816,0.09228303521994816,0.375,0.375,0.5,9.363943537813329,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,26034.312958642044,19864.883417428424,0.7630269886125154,1.0185300317841923,0.6264458173452304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415797932327443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.43381948345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1919128136622,262.1919128136622,-10.958087186337764,246.5548033550144,277.82902227234086,121362.10601011287,121399.15388806969,-37.04787795682828,0.0,nan,277.82902227234086,4.679022272340887,271.57417848886564,-1.575821511134336,265.3193347053909,-7.830665294609105,259.0644909219073,-14.085509078092684,252.80964713845395,-20.340352861546023,246.5548033550144,-26.595196644985577,1.0,1.0,26022.012520719443,26022.012520719443,277.10557117335856,3.955571173358578,277.10557117335856,277.10557117335856,76815.52265450834,76816.29907794618,-0.7764234378410038,0.0,8546.071908451686,8546.071908451686,0.8894223731068261,3880.983821997779,277.10557117335856,3.955571173358578,1.0,0.002,0.1503897522628271,0.005091059407785764,0.0002330083981275312,0.00176699160198063,0.11650419906376559,0.11650419906376559,0.0,1.0816087608889191e-13,0.9999324970365282,0.9999324970365282,0.0,0.09227680584159263,6.2293783555189385e-06,0.0,0.0,0.0,1601841.8581797064,268.11707916192404,0.0,1.0,1279351.3488051451,2619.1153412337153,,,,,,,,,,,,,,,,,,,3.0
1410.0,-28.334897388608297,4.968381298180793,34.98358093805036,26.209041731804632,6.416301439792424,-24.859777505763,-38.416938193235524,2.941181556933631,-5.032938413957595,-5.032938413963247,39.96698064271983,41146.8541136212,25753.398258770903,25753.398258770903,66900.2523723921,76831.27811513115,76816.17085747188,25753.398258770903,102569.56911624278,102569.56911624278,102569.56911624278,128603.8711263549,124389.24174374802,4214.6293826068795,0.0,90320.96667615852,54636.66873209832,39649.219937844675,26034.30201011212,65683.52194795679,19864.874036160734,1450.0,0.0,0.8868706672991473,2.881199930886223,0.001494314320929203,1.0,1.0,-5.032938413957595,354200.8938501377,1553110.0213901212,4.3848280689185435,1553110.0213901212,4.3848280689185435,0.7630269491551921,0.09228300159447811,3.861678224993846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861678224993846,1.277925030841038,1.2782794055221112,3.0218347178412874,6402.905156879315,15243.107769423557,6488.434254608989,0.00034379705969998683,23389.045232090113,2385.01886292364,19394.364193046586,1977.67476080482,0.8292071780013164,0.8292071780013164,35027.16562526745,35405.22815468563,0.9866701695858328,0.8,4227.407812130799,4273.035954225843,0.9866701695858328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559357450440611,4.968381298180793,-2.353124958754787,7.32150625693558,3.5,3.5,1.0,0.6,0.00027729031388543346,1.0000414312646362,0.0002772788258730207,197.5553252605457,0.0,2.2718816725640373e-06,6.438512660046482,0.005334615476407886,9.42133879519652e-05,0.00018307692593346825,0.0007069841783760855,0.09228300159510783,0.09228300159510783,0.09228300159510783,0.09227677274052679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490287.42188746575,594.814593650817,0.0,0.09228300159510783,0.09228300159447811,0.09228300159447811,0.375,0.375,0.5,9.363756672127735,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,26034.30201011212,19864.874036160734,0.7630269491551921,1.0185241349481742,0.6264410447756319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441582181719796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.412819749734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1916926703788,262.1916926703788,-10.958307329621164,246.55441411824853,277.8289712225338,121363.64087439368,121400.44671039919,-36.80583600552271,0.0,nan,277.8289712225338,4.678971222533846,271.574059801674,-1.5759401983259522,265.3191483808043,-7.830851619195698,259.06423695992754,-14.085763040072436,252.80932553908465,-20.340674460915324,246.55441411824853,-26.595585881751447,1.0,1.0,26022.012520719443,26022.012520719443,277.10553859399454,3.955538593994561,277.10553859399454,277.10553859399454,76815.4353738169,76816.17085747188,-0.7354836549784523,0.0,8546.071908451686,8546.071908451686,0.8894221978013874,3880.9866161188156,277.10553859399454,3.955538593994561,1.0,0.002,0.15039601233593466,0.005091028190047083,0.00023301808877131515,0.0017669819112195399,0.11650904438565757,0.11650904438565757,0.0,-9.145028484480733e-15,0.9999321643959879,0.9999321643959879,0.0,0.0922767415213249,6.260073153214164e-06,0.0,0.0,0.0,1601841.8379478941,268.1170615860424,0.0,1.0,1279351.409305567,2619.1150935905134,,,,,,,,,,,,,,,,,,,3.0
1411.0,-28.335299795239536,4.9683532089020295,34.98357420594775,26.20896234819668,6.416269899918084,-24.860142825742823,-38.417290582414694,2.9411129303396253,-5.03295580595244,-5.032955805884857,39.96696758964746,41146.611822206025,25753.370713076227,25753.370713076227,66899.98253528225,76831.1611484061,76816.04319142055,25753.370713076227,102569.41390449679,102569.41390449679,102569.41390449679,128603.70504856763,124389.16094716368,4214.544101403961,0.0,90321.00572403998,54636.58210626864,39649.35957530149,26034.291144070838,65683.65071937232,19864.86472215094,1450.0,0.0,0.8868706260658736,2.881198084683366,0.001494314320929203,1.0,1.0,-5.03295580595244,354200.6536732984,1553109.458969141,4.384829454328652,1553109.458969141,4.384829454328652,0.7630269098636493,0.0922829678370722,3.8616817570766018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616817570766018,1.2779253720826802,1.2782797321767945,3.021836674846734,6402.9093035390215,15243.107769423557,6488.431638416278,0.00034379603111509694,23389.03395095287,2385.0177125677856,19394.356373071496,1977.6739633892814,0.829207243605774,0.829207243605774,35027.19125533379,35405.22815468563,0.9866710720433883,0.8,4227.41090540828,4273.035954225843,0.9866710720433883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559351504182128,4.9683532089020295,-2.3531452169902884,7.321498425892318,3.5,3.5,1.0,0.6,0.0002772788258730207,1.0000413183070602,0.0002772673696547035,197.55565362338425,0.0,2.2695180288023196e-06,6.431814093625774,0.0053368849944366884,9.420968129459858e-05,0.0001830691445784221,0.0007069547759021115,0.09228296783998124,0.09228296783998124,0.09228296783998124,0.0922767093215938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490288.26482161833,594.8143183851226,0.0,0.09228296783998124,0.0922829678370722,0.0922829678370722,0.375,0.375,0.5,9.363568917049555,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,26034.291144070838,19864.86472215094,0.7630269098636493,1.0185180300209957,0.626436127888222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415845678164687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.40612118331,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19147310345403,262.19147310345403,-10.958526896545948,246.55402585847776,277.8289203484515,121365.09547553738,121401.80494777589,-36.70947223849833,0.0,nan,277.8289203484515,4.678920348451527,271.5739414504585,-1.5760585495414716,265.31896255244345,-7.831037447556525,259.0639836544349,-14.086016345565099,252.8090047564583,-20.34099524354167,246.55402585847776,-26.59597414152222,1.0,1.0,26022.012520719443,26022.012520719443,277.10550626350783,3.955506263507857,277.10550626350783,277.10550626350783,76815.32397846218,76816.04319142055,-0.7192129583709175,0.0,8546.071908451686,8546.071908451686,0.8894219750875614,3880.9901658619847,277.10550626350783,3.955506263507857,1.0,0.002,0.15040230215272438,0.005090996874873436,0.00023302782558694664,0.001766972174656632,0.11651391279347331,0.11651391279347331,0.0,2.435785947940694e-13,0.9999318420652566,0.9999318420652566,0.0,0.09227667802057243,6.289816499761964e-06,0.0,0.0,0.0,1601841.8179277512,268.11704419404754,0.0,1.0,1279351.4691730035,2619.1148485383183,,,,,,,,,,,,,,,,,,,3.0
