time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1412.0,-28.33570047488887,4.968325407615188,34.9835675197794,26.208890124131017,6.4162365454443915,-24.860506772839184,-38.41764279697088,2.941042843408553,-5.032970186275179,-5.032970186274554,39.96695545110125,41146.35582530565,25753.336154266082,25753.336154266082,66899.69197957173,76831.04123592399,76815.93765393263,25753.336154266082,102569.27380819872,102569.27380819872,102569.27380819872,128603.55547212758,124389.09689461754,4214.4585775100495,0.0,90321.03386121223,54636.473615203686,39649.51138445394,26034.28166392886,65683.7930483828,19864.85654333583,1450.0,0.0,0.8868705968452113,2.8811965581775847,0.001494314320929203,1.0,1.0,-5.032970186275179,354200.45508660405,1553108.9359524292,4.384830436123198,1553108.9359524292,4.384830436123198,0.7630268735572251,0.09228293382629271,3.86168340245034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86168340245034,1.277925720018566,1.2782800655682025,3.0218371396376904,6402.910288375285,15243.107769423557,6488.431017065133,0.0003437957868245784,23389.031271673164,2385.0174393572897,19394.354515811345,1977.6737740014528,0.8292072591864958,0.8292072591864958,35027.20319475745,35405.22815468563,0.9866714924412285,0.8,4227.412346370229,4273.035954225843,0.9866714924412285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559344044010201,4.968325407615188,-2.353163193455482,7.32148860107067,3.5,3.5,1.0,0.6,0.0002772673696547035,1.0000411411147223,0.0002772559630353208,197.55598057794487,0.0,2.2632406977073622e-06,6.414024137302665,0.005339148235134396,9.420597660867449e-05,0.00018306139304602898,0.0007069251431552881,0.0922829338267052,0.0922829338267052,0.0922829338267052,0.09227665739155026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490289.1147789723,594.8140408760885,0.0,0.0922829338267052,0.09228293382629271,0.09228293382629271,0.375,0.375,0.5,9.363380623999284,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,26034.28166392886,19864.85654333583,0.7630268735572251,1.0185113994603403,0.6264308730617486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415869474075118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.38833122699,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1912540001527,262.1912540001527,-10.958745999847281,246.55363867986742,277.8288693204546,121366.46897710055,121403.1009384063,-36.63196130573592,0.0,nan,277.8288693204546,4.6788693204546234,271.57382319233943,-1.576176807660545,265.31877706420516,-7.831222935794813,259.0637309360762,-14.086269063923794,252.80868480797346,-20.341315192026514,246.55363867986742,-26.59636132013256,1.0,1.0,26022.012520719443,26022.012520719443,277.10547953387874,3.9554795338787585,277.10547953387874,277.10547953387874,76815.19070796276,76815.93765393263,-0.7469459698768333,0.0,8546.071908451686,8546.071908451686,0.8894218713392759,3880.9918194625916,277.10547953387874,3.9554795338787585,1.0,0.002,0.15040860942106174,0.005090966041134523,0.0002330375908947498,0.0017669624091148038,0.1165187954473749,0.1165187954473749,0.0,9.553555863073271e-15,0.9999316529278639,0.9999316529278639,0.0,0.09227662655795756,6.3072683351564815e-06,0.0,0.0,0.0,1601841.801374381,268.1170298137248,0.0,1.0,1279351.5186735298,2619.114645920453,,,,,,,,,,,,,,,,,,,3.0
1413.0,-28.336100004327715,4.968297883933999,34.98356087335924,26.208816572930687,6.416206303034601,-24.860869373598227,-38.41799480197949,2.9409756722889746,-5.032984772984776,-5.03298477299776,39.96694322588458,41146.113338226925,25753.302841599278,25753.302841599278,66899.4161798262,76830.9220625852,76815.82890582265,25753.302841599278,102569.13174742192,102569.13174742192,102569.13174742192,128603.40382738839,124389.0310273992,4214.372799989193,0.0,90321.0666296533,54636.38270585021,39649.64880422566,26034.272079966468,65683.92088419214,19864.84827820484,1450.0,0.0,0.8868705668882831,2.881195009763963,0.001494314320929203,1.0,1.0,-5.032984772984776,354200.25364987034,1553108.4092006208,4.384831442655827,1553108.4092006208,4.384831442655827,0.7630268369781295,0.09228289972117254,3.8616859435195288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616859435195288,1.277926054356518,1.2782803854212852,3.0218383374803537,6402.912826460151,15243.107769423557,6488.429415736751,0.00034379515724694294,23389.024366734226,2385.0167352494714,19394.34972933365,1977.673285916562,0.8292072993398508,0.8292072993398508,35027.22163366747,35405.22815468563,0.9866721416918967,0.8,4227.414571751326,4273.035954225843,0.9866721416918967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559336852841854,4.968297883933999,-2.35318124658463,7.321479130518629,3.5,3.5,1.0,0.6,0.0002772559630353208,1.0000410231440997,0.00027724458959057114,197.55630659486295,0.0,2.2534458772299573e-06,6.386265616069699,0.0053414016810116255,9.420227426131311e-05,0.00018305368877400766,0.000706895856847984,0.09228289972154612,0.09228289972154612,0.09228289972154612,0.09227660468325663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490289.9670104934,594.8137626216961,0.0,0.09228289972154612,0.09228289972117254,0.09228289972117254,0.375,0.375,0.5,9.363191772860876,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,26034.272079966468,19864.84827820484,0.7630268369781295,1.0185052183132783,0.626425962158562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415893167936147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.36057270576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19103566364527,262.19103566364527,-10.958964336354711,246.55325261280606,277.82881871449655,121367.90283211692,121404.40659247809,-36.5037603611643,0.0,nan,277.82881871449655,4.678818714496572,271.5737054941623,-1.5762945058376658,265.31859227380835,-7.831407726191628,259.0634790534634,-14.086520946536552,252.80836583313476,-20.34163416686522,246.55325261280606,-26.596747387193915,1.0,1.0,26022.012520719443,26022.012520719443,277.1054522222322,3.955452222232225,277.1054522222322,277.1054522222322,76815.06780443428,76815.82890582265,-0.7611013883724809,0.0,8546.071908451686,8546.071908451686,0.8894217111133076,3880.994373237126,277.1054522222322,3.955452222232225,1.0,0.002,0.1504149354136622,0.005090935086101496,0.0002330473851130067,0.0017669526148995315,0.11652369255650336,0.11652369255650336,0.0,1.2538147603491367e-14,0.9999314500019831,0.9999314500019831,0.0,0.09227657372857967,6.3259925928769e-06,0.0,0.0,0.0,1601841.78458343,268.1170152270152,0.0,1.0,1279351.5688844945,2619.1144403946364,,,,,,,,,,,,,,,,,,,3.0
1414.0,-28.336498981080755,4.96827063033116,34.98355426349687,26.208742253389232,6.416177856783905,-24.86123129729411,-38.41834666728971,2.9409101729800526,-5.032999440441358,-5.032999440424696,39.966930988089985,41145.87819738935,25753.27043219633,25753.27043219633,66899.14862958567,76830.80326615972,76815.71863541064,25753.27043219633,102568.98906760696,102568.98906760696,102568.98906760696,128603.25153087433,124388.96476268467,4214.286768189655,0.0,90321.1020524348,54636.30160697201,39649.77827273643,26034.262463267372,65684.04073600381,19864.839986893898,1450.0,0.0,0.8868705365658716,2.881193452779563,0.001494314320929203,1.0,1.0,-5.032999440441358,354200.0510981501,1553107.8819089688,4.384832461468497,1553107.8819089688,4.384832461468497,0.7630268003528764,0.09228286557044288,3.8616889980534115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616889980534115,1.2779263808882835,1.2782806975084064,3.02183995557644,6402.9162550115925,15243.107769423557,6488.42725258519,0.0003437943067851765,23389.015039264836,2385.015784112295,19394.343263528877,1977.672626587966,0.8292073535790279,0.8292073535790279,35027.24379845837,35405.22815468563,0.9866729221343075,0.8,4227.417246806773,4273.035954225843,0.9866729221343075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559329856660072,4.96827063033116,-2.3531992864268574,7.3214699167580175,3.5,3.5,1.0,0.6,0.00027724458959057114,1.0000409665269194,0.0002772332323078968,197.55663216171413,0.0,2.246895737998707e-06,6.367702521488336,0.005343648576749624,9.419857351764561e-05,0.0001830460160729255,0.0007068667864063244,0.09228286557094521,0.09228286557094521,0.09228286557094521,0.09227655166244075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490290.82191341073,594.8134834961751,0.0,0.09228286557094521,0.09228286557044288,0.09228286557044288,0.375,0.375,0.5,9.363002355637422,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,26034.262463267372,19864.839986893898,0.7630268003528764,1.0184992865841735,0.6264212392590488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415916793853887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.34200961117,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19081816804413,262.19081816804413,-10.959181831955846,246.55286756698644,277.8287687691122,121369.36336793097,121405.72653608602,-36.36316815505385,0.0,nan,277.8287687691122,4.678768769112196,271.5735885286887,-1.576411471311303,265.31840828825244,-7.831591711747535,259.0632280478213,-14.086771952178651,252.8080478074039,-20.341952192596068,246.55286756698644,-26.59713243301354,1.0,1.0,26022.012520719443,26022.012520719443,277.105424651753,3.9554246517530487,277.105424651753,277.105424651753,76814.95055941472,76815.71863541064,-0.7680759959184797,0.0,8546.071908451686,8546.071908451686,0.8894215185110269,3880.9974430436787,277.105424651753,3.9554246517530487,1.0,0.002,0.15042128037542163,0.005090904031408993,0.00023305720868180155,0.0017669427913402525,0.11652860434090077,0.11652860434090077,0.0,2.2053973230962143e-14,0.9999312444222775,0.9999312444222775,0.0,0.0922765206087067,6.3449617361796255e-06,0.0,0.0,0.0,1601841.7676995292,268.1170005595586,0.0,1.0,1279351.6193733953,2619.114233731156,,,,,,,,,,,,,,,,,,,3.0
1415.0,-28.33689610261951,4.968243595910641,34.98354766491604,26.20865930747243,6.416138617451259,-24.861592630617896,-38.41869846275074,2.9408351454094257,-5.03301626050154,-5.033016260550691,39.96691809395022,41145.649876178235,25753.244130387928,25753.244130387928,66898.89400656616,76830.69156022788,76815.59090216026,25753.244130387928,102568.83503254819,102568.83503254819,102568.83503254819,128603.08688753891,124388.88651790228,4214.2003696366355,0.0,90321.13946124142,54636.22181635232,39649.908494321215,26034.251854990725,65684.16034931195,19864.83088323591,1450.0,0.0,0.8868704976672259,2.8811916672921423,0.001494314320929203,1.0,1.0,-5.03301626050154,354199.8188199451,1553107.3263359426,4.384833768436944,1553107.3263359426,4.384833768436944,0.7630267615863082,0.09228283145449329,3.861691996679565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861691996679565,1.2779267514899604,1.2782810536983051,3.021841425713282,6402.91937005515,15243.107769423557,6488.425287222911,0.0003437935340880208,23389.006564713884,2385.0149199485945,19394.3373889295,1977.6720275455432,0.829207402856905,0.829207402856905,35027.26555755937,35405.22815468563,0.9866736882921289,0.8,4227.419872899747,4273.035954225843,0.9866736882921289,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559324178917934,4.968243595910641,-2.3532188434320536,7.321462439342694,3.5,3.5,1.0,0.6,0.0002772332323078968,1.0000407761635246,0.0002772219282612174,197.55695621562077,0.0,2.24370651564771e-06,6.35866426534561,0.005345892283265272,9.419487364290769e-05,0.00018303835866498913,0.0007068377647419523,0.09228283145449903,0.09228283145449903,0.09228283145449903,0.09227649043098309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490291.6775658825,594.8132040939954,0.0,0.09228283145449903,0.09228283145449329,0.09228283145449329,0.375,0.375,0.5,9.362812124879182,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,26034.251854990725,19864.83088323591,0.7630267615863082,1.0184935553837362,0.6264166224758515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441594038716211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.332971355034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19060054792754,262.19060054792754,-10.959399452072432,246.55248357905816,277.82871751680466,121370.69726415553,121407.08125007777,-36.38398592222393,0.0,nan,277.82871751680466,4.6787175168046815,271.57347072925836,-1.5765292707416165,265.31822394169757,-7.83177605830241,259.062977154145,-14.08702284585496,252.80773036660156,-20.342269633398416,246.55248357905816,-26.597516420941815,1.0,1.0,26022.012520719443,26022.012520719443,277.1053928851988,3.955392885198819,277.1053928851988,277.1053928851988,76814.81721384152,76815.59090216026,-0.7736883187317289,0.0,8546.071908451686,8546.071908451686,0.8894213294339535,3881.0004566629627,277.1053928851988,3.955392885198819,1.0,0.002,0.15042765297946512,0.00509087245244303,0.00023306707403849514,0.0017669329259390823,0.11653353701924757,0.11653353701924757,0.0,-2.2422601969607214e-14,0.9999309448574414,0.9999309448574414,0.0,0.09227645885041148,6.372604081802777e-06,0.0,0.0,0.0,1601841.748337734,268.11698373949844,0.0,1.0,1279351.6772720707,2619.113996737683,,,,,,,,,,,,,,,,,,,3.0
1416.0,-28.337292859758808,4.968216772389872,34.98354107547357,26.208595535159134,6.416115889313957,-24.86195198485608,-38.419046137109376,2.9407750143520413,-5.033033255709711,-5.0330332556460515,39.96690516050701,41145.394305291324,25753.2188221925,25753.2188221925,66898.61312748383,76830.56705527632,76815.46141581488,25753.2188221925,102568.68023800738,102568.68023800738,102568.68023800738,128602.92140924893,124388.80781211611,4214.113597132825,0.0,90321.16625713173,54636.117427827085,39650.05425478294,26034.24117124155,65684.29542602449,19864.821718496903,1450.0,0.0,0.8868704580195979,2.881189863213233,0.001494314320929203,1.0,1.0,-5.033033255709711,354199.5841231365,1553106.7690707017,4.38483510057078,1553106.7690707017,4.38483510057078,0.7630267226855212,0.09228279726984878,3.861693826452506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861693826452506,1.2779270530317806,1.278281340877228,3.0218421445034314,6402.920893085223,15243.107769423557,6488.424326300019,0.0003437931562945713,23389.00242127794,2385.0144974357136,19394.334516666673,1977.671734656246,0.8292074269496355,0.8292074269496355,35027.27883504286,35405.22815468563,0.9866741558045088,0.8,4227.421475351342,4273.035954225843,0.9866741558045088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559318715665923,4.968216772389872,-2.3532384720145347,7.321455244404406,3.5,3.5,1.0,0.6,0.0002772219282612174,1.0000407388779913,0.00027721063501097985,197.55727997309046,0.0,2.2331930548998663e-06,6.328869117586221,0.005348125476320172,9.419121724221615e-05,0.00018303071101900126,0.0007068085667932898,0.09228279726918101,0.09228279726918101,0.09228279726918101,0.09227642852616763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490292.53704309766,594.8129234436121,0.0,0.09228279726918101,0.09228279726984878,0.09228279726984878,0.375,0.375,0.5,9.362621062249907,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,26034.24117124155,19864.821718496903,0.7630267226855212,1.0184871847004424,0.6264114433811722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415963870835724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.30317620727,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1903843600815,262.1903843600815,-10.959615639918468,246.55210066971688,277.8286680504543,121372.18095886792,121408.32548331699,-36.14452444908533,0.0,nan,277.8286680504543,4.678668050454348,271.5733545743066,-1.576645425693357,265.31804109815727,-7.831958901842711,259.062727621997,-14.087272378002979,252.80741414585682,-20.342585854143152,246.55210066971688,-26.5978993302831,1.0,1.0,26022.012520719443,26022.012520719443,277.10536073854064,3.955360738540662,277.10536073854064,277.10536073854064,76814.73447946488,76815.46141581488,-0.726936349994503,0.0,8546.071908451686,8546.071908451686,0.8894212140583987,3881.0022955847685,277.10536073854064,3.955360738540662,1.0,0.002,0.1504340534692407,0.005090840716189239,0.00023307698251504892,0.0017669230173358531,0.11653849125752445,0.11653849125752445,0.0,-1.4909818171759959e-13,0.9999306426529354,0.9999306426529354,0.0,0.09227639677985044,6.40048999833623e-06,0.0,0.0,0.0,1601841.7287743187,268.11696674429027,0.0,1.0,1279351.7357736444,2619.1137572764337,,,,,,,,,,,,,,,,,,,3.0
1417.0,-28.337688931785653,4.968190262727135,34.98353454875827,26.208544405549787,6.416109957682906,-24.86230904287476,-38.41939349714664,2.940730068575848,-5.033045138768557,-5.03304513876404,39.96689379188727,41145.14406932476,25753.18115883977,25753.18115883977,66898.32522816453,76830.43348042402,76815.3703446465,25753.18115883977,102568.55150348626,102568.55150348626,102568.55150348626,128602.78434803756,124388.75763020047,4214.026717837083,0.0,90321.19148785413,54636.02577835744,39650.184121662984,26034.232844551305,65684.41696621428,19864.814485098465,1450.0,0.0,0.8868704387177868,2.8811886018008597,0.001494314320929203,1.0,1.0,-5.033045138768557,354199.4200230797,1553106.2792272524,4.384835749098775,1553106.2792272524,4.384835749098775,0.7630266888872803,0.09228276275319133,3.86169601399657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86169601399657,1.2779272842642073,1.278281557741057,3.0218433095119495,6402.923361598476,15243.107769423557,6488.422768840115,0.00034379254396947633,23388.995705640322,2385.0138126312577,19394.329861314796,1977.6712599424673,0.8292074659981147,0.8292074659981147,35027.29470863927,35405.22815468563,0.9866747147284655,0.8,4227.423391126264,4273.035954225843,0.9866747147284655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559310585319843,4.968190262727135,-2.3532542742564533,7.321444536983588,3.5,3.5,1.0,0.6,0.00027721063501097985,1.0000406686605765,0.0002771993616842275,197.55760317241476,0.0,2.2310637989917852e-06,6.322834806342719,0.0053503565401191635,9.418756427812565e-05,0.00018302307073285418,0.0007067794627184752,0.09228276274713271,0.09228276274713271,0.09228276274713271,0.09227638611836864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490293.40524468775,594.8126400276115,0.0,0.09228276274713271,0.09228276275319133,0.09228276275319133,0.375,0.375,0.5,9.362429761376209,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,26034.232844551305,19864.814485098465,0.7630266888872803,1.018480917057917,0.6264064746207362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415987333033056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.29714189603,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19017093333446,262.19017093333446,-10.95982906666552,246.5517189138962,277.82862295277795,121373.84326015969,121409.52615648326,-35.68289632358415,0.0,nan,277.82862295277795,4.678622952777971,271.5732421450033,-1.5767578549966856,265.317861337219,-7.832138662781006,259.0624805294416,-14.08751947055839,252.80709972166883,-20.342900278331143,246.5517189138962,-26.598281086103782,1.0,1.0,26022.012520719443,26022.012520719443,277.1053381989281,3.955338198928132,277.1053381989281,277.1053381989281,76814.6673918982,76815.3703446465,-0.7029527482955018,0.0,8546.071908451686,8546.071908451686,0.8894210761237231,3881.004494066553,277.1053381989281,3.955338198928132,1.0,0.002,0.1504404609809597,0.005090809898441374,0.00023308690433919622,0.0017669130947194983,0.1165434521695981,0.1165434521695981,0.0,-9.41305627194522e-13,0.999930566523477,0.999930566523477,0.0,0.09227635524015024,6.4075130411008615e-06,0.0,0.0,0.0,1601841.7150955668,268.1169548612314,0.0,1.0,1279351.776677967,2619.113589845046,,,,,,,,,,,,,,,,,,,3.0
1418.0,-28.33808411714158,4.968164067050439,34.98352808305539,26.208484928961866,6.416092393442641,-24.862666466087507,-38.41974089210851,2.94067474216299,-5.033056701908606,-5.033056701998886,39.966882499244406,41144.894348259164,25753.143480302006,25753.143480302006,66898.03782856117,76830.30650429349,76815.27985300662,25753.143480302006,102568.42333330863,102568.42333330863,102568.42333330863,128602.64799062209,124388.70824216402,4213.939748458069,0.0,90321.21734690637,54635.92861087994,39650.32081780714,26034.224657313465,65684.54547512061,19864.807364798155,1450.0,0.0,0.8868704207684388,2.881187374348911,0.001494314320929203,1.0,1.0,-5.033056701908606,354199.26034101495,1553105.7926602957,4.384836352184928,1553105.7926602957,4.384836352184928,0.763026655346073,0.0922827281413726,3.8616978834845876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616978834845876,1.2779275635041412,1.2782818226511579,3.0218441121151023,6402.925062218246,15243.107769423557,6488.4216958640245,0.0003437921221229305,23388.99107907566,2385.0133408529578,19394.326654117456,1977.6709328993547,0.8292074928990023,0.8292074928990023,35027.30827430665,35405.22815468563,0.9866751923881647,0.8,4227.425028358602,4273.035954225843,0.9866751923881647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559302451695785,4.968164067050439,-2.3532697581953346,7.321433825245773,3.5,3.5,1.0,0.6,0.0002771993616842275,1.0000405777459576,0.00027718811401535455,197.5579256491142,0.0,2.22713141297476e-06,6.311690424370469,0.005352583671532138,9.4183911077674e-05,0.0001830154506065535,0.0007067503782523058,0.09228272814844239,0.09228272814844239,0.09228272814844239,0.09227634493894843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490294.2747514033,594.8123561899549,0.0,0.09228272814844239,0.0922827281413726,0.0922827281413726,0.375,0.375,0.5,9.362238266339817,9.026734915096313e-11,9.026734915096313e-11,9.026734915096313e-11,9.026734915096313e-11,9.026734915096313e-11,9.026734915096313e-11,26034.224657313465,19864.807364798155,0.763026655346073,1.0184745489926574,0.6264014472604312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416010754788482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.28599751406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18995878875285,262.18995878875285,-10.96004121124713,246.55133814925424,277.82857942825564,121375.32820570134,121410.79673486836,-35.468529166997804,0.0,nan,277.82857942825564,4.678579428255659,271.57313117245843,-1.5768688275415457,265.31768291664923,-7.832317083350745,259.0622346608485,-14.087765339151474,252.80678640505116,-20.34321359494882,246.55133814925424,-26.598661850745742,1.0,1.0,26022.012520719443,26022.012520719443,277.10531604701106,3.955316047011081,277.10531604701106,277.10531604701106,76814.56555891884,76815.27985300662,-0.7142940877820365,0.0,8546.071908451686,8546.071908451686,0.8894209582439261,3881.0063729020108,277.10531604701106,3.955316047011081,1.0,0.002,0.15044687492647046,0.005090779118426061,0.00023309683628563538,0.001766903164364237,0.11654841814281769,0.11654841814281769,0.0,6.498725169112873e-13,0.9999304968016121,0.9999304968016121,0.0,0.09227631419661081,6.413944761790476e-06,0.0,0.0,0.0,1601841.701785074,268.11694329809137,0.0,1.0,1279351.8164810599,2619.113426921297,,,,,,,,,,,,,,,,,,,3.0
1419.0,-28.33847833055488,4.968138176954611,34.98352167375715,26.20842024860906,6.416071785755336,-24.863023318945963,-38.42008444536475,2.9406167738831006,-5.033068351373572,-5.0330683513597,39.966871195648,41144.639894511536,25753.106810409347,25753.106810409347,66897.74670492088,76830.18327301448,76815.18754959681,25753.106810409347,102568.29436000616,102568.29436000616,102568.29436000616,128602.5107959732,124388.65810889936,4213.852687073846,0.0,90321.24757372476,54635.82730702384,39650.46696300102,26034.21643596704,65684.68339896806,19864.800217372966,1450.0,0.0,0.8868704024195575,2.8811861377338412,0.001494314320929203,1.0,1.0,-5.033068351373572,354199.0994669026,1553105.3056210065,4.384836968695154,1553105.3056210065,4.384836968695154,0.7630266217626261,0.0922826935489875,3.861700377264036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861700377264036,1.277927854919778,1.2782820997731215,3.0218453744452223,6402.927736944295,15243.107769423557,6488.420008286982,0.0003437914586437586,23388.983802445124,2385.0125988431446,19394.321609836745,1977.6704185258723,0.8292075352076318,0.8292075352076318,35027.326370051785,35405.22815468563,0.9866758295561646,0.8,4227.427212323333,4273.035954225843,0.9866758295561646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559294535806824,4.968138176954611,-2.35328522330391,7.321423400258521,3.5,3.5,1.0,0.6,0.00027718811401535455,1.0000404780745171,0.00027717689442836743,197.55824733359947,0.0,2.2220661309266363e-06,6.297335415046088,0.005354805737663065,9.418029840530243e-05,0.0001830078156100521,0.0007067213505836053,0.09228269355330376,0.09228269355330376,0.09228269355330376,0.09227630342449046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490295.1452113081,594.8120720410251,0.0,0.09228269355330376,0.0922826935489875,0.0922826935489875,0.375,0.375,0.5,9.36204656287841,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,26034.21643596704,19864.800217372966,0.7630266217626261,1.018467978274093,0.626396258083478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441603412418239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.27164250473,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1897475049028,262.1897475049028,-10.960252495097166,246.5509583358027,277.8285366740041,121376.7835216204,121412.10814447634,-35.324622855922556,0.0,nan,277.8285366740041,4.678536674004135,271.57302100637827,-1.576978993621708,265.31750533873145,-7.832494661268527,259.0619896710658,-14.08801032893416,252.80647400343412,-20.34352599656586,246.5509583358027,-26.599041664197273,1.0,1.0,26022.012520719443,26022.012520719443,277.10529359696767,3.9552935969676923,277.10529359696767,277.10529359696767,76814.4558106211,76815.18754959681,-0.7317389757081401,0.0,8546.071908451686,8546.071908451686,0.889420800999672,3881.0088791503563,277.10529359696767,3.9552935969676923,1.0,0.002,0.15045329587205566,0.005090748285355535,0.0002331067790355643,0.001766893221205446,0.11655338951778214,0.11655338951778214,0.0,2.4101033668788574e-13,0.999930420916408,0.999930420916408,0.0,0.09227627260373895,6.42094524853558e-06,0.0,0.0,0.0,1601841.6883752113,268.1169316486264,0.0,1.0,1279351.856581294,2619.1132627812704,,,,,,,,,,,,,,,,,,,3.0
1420.0,-28.33887030486711,4.968112523886265,34.983515286309306,26.208323437627428,6.416018138830824,-24.863381460488316,-38.42043191017581,2.9405292944339516,-5.033082958792534,-5.0330829588012875,39.966859007688484,41144.42112682788,25753.078367920443,25753.078367920443,66897.49949474832,76830.08336210236,76815.07165916964,25753.078367920443,102568.15002709009,102568.15002709009,102568.15002709009,128602.35688562645,124388.59150686636,4213.765378760083,0.0,90321.29086728029,54635.751041053256,39650.59980691892,26034.206858536356,65684.80666545528,19864.79195991117,1450.0,0.0,0.8868703722222337,2.881184587126299,0.001494314320929203,1.0,1.0,-5.033082958792534,354198.8977447868,1553104.7804761815,4.384837983305216,1553104.7804761815,4.384837983305216,0.7630265852864921,0.09228265910055718,3.8617038559315264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617038559315264,1.2779282828749208,1.2782825135083207,3.0218470845984844,6402.931360553845,15243.107769423557,6488.417722015356,0.00034379055978716737,23388.973944376386,2385.011593599893,19394.314776017858,1977.6697216702808,0.8292075925237841,0.8292075925237841,35027.351612488776,35405.22815468563,0.9866767183659626,0.8,4227.430258818058,4273.035954225843,0.9866767183659626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559288395958366,4.968112523886265,-2.353302790376832,7.321415314263097,3.5,3.5,1.0,0.6,0.00027717689442836743,1.000040248286297,0.0002771657389823532,197.55856719183797,0.0,2.216521940980952e-06,6.281623180740018,0.005357022259604046,9.41766447307755e-05,0.00018300024969759192,0.0007066927698936229,0.09228265910129928,0.09228265910129928,0.09228265910129928,0.0922762506209414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490296.0140498804,594.8117883766444,0.0,0.09228265910129928,0.09228265910055718,0.09228265910055718,0.375,0.375,0.5,9.361854308459684,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,26034.206858536356,19864.79195991117,0.7630265852864921,1.0184623033979456,0.6263917519980523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416057436171712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.255930270425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18953412528236,262.18953412528236,-10.960465874717613,246.55057938698997,277.8284888635792,121377.89942585504,121413.57444248152,-35.67501662649706,0.0,nan,277.8284888635792,4.678488863579219,271.57290696826783,-1.5770930317321472,265.3173250729494,-7.832674927050562,259.06174317760724,-14.088256822392736,252.8061612823003,-20.34383871769967,246.55057938698997,-26.59942061301001,1.0,1.0,26022.012520719443,26022.012520719443,277.10526542886004,3.9552654288600593,277.10526542886004,277.10526542886004,76814.26911722898,76815.07165916964,-0.802541940662195,0.0,8546.071908451686,8546.071908451686,0.8894205816536667,3881.012375211184,277.10526542886004,3.9552654288600593,1.0,0.002,0.15045973581997132,0.00509071681732039,0.0002331167497978892,0.0017668832502104879,0.1165583748989446,0.1165583748989446,0.0,8.376979665492001e-15,0.999930214972262,0.999930214972262,0.0,0.09227621915263211,6.439947925070901e-06,0.0,0.0,0.0,1601841.6715604018,268.11691704120744,0.0,1.0,1279351.9068635155,2619.113056963929,,,,,,,,,,,,,,,,,,,3.0
1421.0,-28.339260880030363,4.968087043683501,34.98350889035718,26.2082367198542,6.415971351143098,-24.863737656905815,-38.42077913051469,2.940448128026288,-5.0331003831933,-5.033100383204085,39.966845987371485,41144.19704484609,25753.057624235527,25753.057624235527,66897.25466908162,76829.97747103861,76814.93396074857,25753.057624235527,102567.9915849841,102567.9915849841,102567.9915849841,128602.18757826279,124388.50990099799,4213.677677264796,0.0,90321.32703921555,54635.668580804966,39650.73162045621,26034.195993278685,65684.9276137349,19864.78264881233,1450.0,0.0,0.8868703307054723,2.881182737491293,0.001494314320929203,1.0,1.0,-5.0331003831933,354198.65712150495,1553104.2194664406,4.384839378240954,1553104.2194664406,4.384839378240954,0.7630265460835,0.09228262475784163,3.861706400459691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861706400459691,1.2779286814776816,1.278282897964964,3.0218481331793585,6402.933582370891,15243.107769423557,6488.4163201809915,0.0003437900086518302,23388.967899906595,2385.010977235508,19394.31058584113,1977.6692943911662,0.8292076276661435,0.8292076276661434,35027.37007647879,35405.22815468563,0.9866773685004091,0.8,4227.432487226046,4273.035954225843,0.9866773685004091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592839180421665,4.968087043683501,-2.353322373298881,7.321409416982382,3.5,3.5,1.0,0.6,0.0002771657389823532,1.000040104745121,0.0002771546237668079,197.55888590923357,0.0,2.203853930961633e-06,6.245722040345267,0.005359226113535008,9.417299375775925e-05,0.00018299274522459393,0.000706664255471504,0.09228262475786533,0.09228262475786533,0.09228262475786533,0.0922761870626328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490296.88308995287,594.8115046054976,0.0,0.09228262475786533,0.09228262475784163,0.09228262475784163,0.375,0.375,0.5,9.361661177537895,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,26034.195993278685,19864.78264881233,0.7630265460835,1.018456700789501,0.6263871871306247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416080615821587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.22002913003,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1893197816947,262.1893197816947,-10.9606802183053,246.550201449634,277.82843811376,121379.09965227546,121414.93583438762,-35.83618211218708,0.0,nan,277.82843811376,4.6784381137600235,271.5727907809362,-1.577209219063775,265.3171434481135,-7.832856551886493,259.06149611527053,-14.088503884729448,252.8058487824537,-20.344151217546283,246.550201449634,-26.59979855036599,1.0,1.0,26022.012520719443,26022.012520719443,277.10523189197625,3.9552318919762683,277.10523189197625,277.10523189197625,76814.12230183368,76814.93396074857,-0.8116589148994535,0.0,8546.071908451686,8546.071908451686,0.8894204212094223,3881.0149324619897,277.10523189197625,3.9552318919762683,1.0,0.002,0.15046620564232827,0.005090684692102262,0.0002331267654853603,0.001766873234487266,0.11656338274268015,0.11656338274268015,0.0,-2.7373936450914016e-14,0.9999298912182393,0.9999298912182393,0.0,0.09227615493544218,6.469822399454386e-06,0.0,0.0,0.0,1601841.6515029215,268.1168996168067,0.0,1.0,1279351.966842445,2619.1128114556204,,,,,,,,,,,,,,,,,,,3.0
1422.0,-28.33965098480405,4.968061732865205,34.98350248697167,26.208161108102672,6.415945235835059,-24.86409136274299,-38.42112212497739,2.9403856137075217,-5.033117800300431,-5.033117800295522,39.96683298093164,41143.97349716516,25753.03729788887,25753.03729788887,66897.01079505403,76829.8627115361,76814.79618081424,25753.03729788887,102567.8334787031,102567.8334787031,102567.8334787031,128602.01861440208,124388.42903138067,4213.589583021415,0.0,90321.36715843818,54635.59976030243,39650.85266459528,26034.185135698976,65685.03780029426,19864.773344621877,1450.0,0.0,0.8868702891753779,2.881180888631392,0.001494314320929203,1.0,1.0,-5.033117800300431,354198.4165990631,1553103.6590569015,4.384840773624762,1553103.6590569015,4.384840773624762,0.7630265069208029,0.0922825903242404,3.8617103681785077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617103681785077,1.2779289936638363,1.2782831960324548,3.0218504997738114,6402.938596900553,15243.107769423557,6488.413156293292,0.0003437887647636335,23388.95425786191,2385.0095861340938,19394.301128769068,1977.6683300381953,0.8292077069777462,0.8292077069777462,35027.39886763517,35405.22815468563,0.9866783822642625,0.8,4227.4359620136065,4273.035954225843,0.9866783822642625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55927953021631,4.968061732865205,-2.3533419054827327,7.321403638347937,3.5,3.5,1.0,0.6,0.0002771546237668079,1.0000400565711245,0.0002771435223475933,197.55920424366676,0.0,2.195909599767602e-06,6.223207805741383,0.005361422023134776,9.416938734763636e-05,0.00018298523641917155,0.0007066359847035102,0.09228259032551302,0.09228259032551302,0.09228259032551302,0.09227612352776692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490297.756410241,594.8112194403623,0.0,0.09228259032551302,0.0922825903242404,0.0922825903242404,0.375,0.375,0.5,9.361467173708757,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,26034.185135698976,19864.773344621877,0.7630265069208029,1.0184512795508254,0.6263827330397128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416103712802135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.19751489543,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18910657147836,262.18910657147836,-10.960893428521615,246.54982460901442,277.82838853394475,121380.59051137873,121416.23720456062,-35.646693181885986,0.0,nan,277.82838853394475,4.678388533944769,271.57267574896315,-1.5773242510368277,265.3169629639739,-7.833037036026099,259.0612501789768,-14.088749821023157,252.80553739399693,-20.34446260600305,246.54982460901442,-26.600175390985555,1.0,1.0,26022.012520719443,26022.012520719443,277.1051983528657,3.95519835286575,277.1051983528657,277.1051983528657,76814.03438906423,76814.79618081424,-0.7617917500174372,0.0,8546.071908451686,8546.071908451686,0.8894201710263967,3881.0189200194004,277.1051983528657,3.95519835286575,1.0,0.002,0.15047270468973878,0.005090652438185195,0.00023313682645584476,0.0017668631736070535,0.11656841322792237,0.11656841322792237,0.0,6.289803747283607e-14,0.999929574502636,0.999929574502636,0.0,0.09227609127691877,6.499047321625092e-06,0.0,0.0,0.0,1601841.631453831,268.11688219969955,0.0,1.0,1279352.026796269,2619.112566050116,,,,,,,,,,,,,,,,,,,3.0
1423.0,-28.340039266472566,4.968036609224271,34.983496086689,26.208079314697557,6.415902132709717,-24.864445126555346,-38.42146515436468,2.9403079927737896,-5.033134201193434,-5.033134201198012,39.96682026371921,41143.738741587455,25753.01483683737,25753.01483683737,66896.75357842483,76829.75454783093,76814.6654239823,25753.01483683737,102567.68026081967,102567.68026081967,102567.68026081967,128601.85499944723,124388.35385092815,4213.501148519079,0.0,90321.40038404618,54635.5058205408,39650.993959450425,26034.17473862755,65685.16869807798,19864.764416605758,1450.0,0.0,0.8868702517687249,2.881179147645504,0.001494314320929203,1.0,1.0,-5.033134201193434,354198.19011020614,1553103.1111094144,4.384842030463729,1553103.1111094144,4.384842030463729,0.7630264687104491,0.09228255570735507,3.8617125648383337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617125648383337,1.2779293757452448,1.2782835640321961,3.021851315207708,6402.940324707131,15243.107769423557,6488.41206613827,0.00034378833616837334,23388.949557364944,2385.009106816797,19394.297870222756,1977.667997758945,0.8292077343044116,0.8292077343044116,35027.41480736512,35405.22815468563,0.9866789435173231,0.8,4227.437885770145,4273.035954225843,0.9866789435173231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559274681574095,4.968036609224271,-2.3533606436079606,7.321397252832231,3.5,3.5,1.0,0.6,0.0002771435223475933,1.0000398694942871,0.0002771324732160356,197.55952109128282,0.0,2.1931875460150704e-06,6.21549350540671,0.005363615210680791,9.416578069792905e-05,0.00018297774164966423,0.0007066074440142509,0.09228255570674186,0.09228255570674186,0.09228255570674186,0.0922760638768389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490298.63475657115,594.8109326517823,0.0,0.09228255570674186,0.09228255570735507,0.09228255570735507,0.375,0.375,0.5,9.361272418596108,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,26034.17473862755,19864.764416605758,0.7630264687104491,1.0184453340740571,0.626377910829532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416126782035794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.18980059509,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1888929099577,262.1888929099577,-10.961107090042276,246.54944882619102,277.8283369937267,121381.82752024053,121417.54966740825,-35.72214716771729,0.0,nan,277.8283369937267,4.6783369937267025,271.5725593602245,-1.5774406397754888,265.3167817267166,-7.833218273283364,259.06100409319384,-14.088995906806133,252.80522645969356,-20.34477354030642,246.54944882619102,-26.600551173808952,1.0,1.0,26022.012520719443,26022.012520719443,277.1051666517372,3.9551666517372155,277.1051666517372,277.1051666517372,76813.89320955875,76814.6654239823,-0.7722144235449377,0.0,8546.071908451686,8546.071908451686,0.8894200325168108,3881.0211276625255,277.1051666517372,3.9551666517372155,1.0,0.002,0.1504792287035083,0.005090620261306726,0.00023314692659842762,0.0017668530732998723,0.11657346329921381,0.11657346329921381,0.0,-1.0169989850261629e-13,0.9999293039311942,0.9999293039311942,0.0,0.0922760316934472,6.524013907865117e-06,0.0,0.0,0.0,1601841.6125745163,268.11686579880654,0.0,1.0,1279352.0832520328,2619.112334963042,,,,,,,,,,,,,,,,,,,3.0
1424.0,-28.34042668339725,4.968011719226215,34.98348971405954,26.208014983590715,6.415879719714284,-24.864796043092756,-38.421803957875795,2.9402490793751532,-5.033148202967425,-5.033148202965062,39.966808261213856,41143.49081630238,25752.98679964254,25752.98679964254,66896.47761594492,76829.63413033391,76814.5521321218,25752.98679964254,102567.53893176434,102567.53893176434,102567.53893176434,128601.70437223461,124388.29187121426,4213.41250102036,0.0,90321.4290638132,54635.40671807463,39651.135939709515,26034.16544047027,65685.3013801798,19864.756387981477,1450.0,0.0,0.8868702239815469,2.8811776613312703,0.001494314320929203,1.0,1.0,-5.033148202967425,354197.9967521745,1553102.5939552104,4.384842964094702,1553102.5939552104,4.384842964094702,0.7630264328389644,0.09228252085576126,3.861714764477808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861714764477808,1.2779296711285342,1.2782838453766052,3.021852337983157,6402.942491845577,15243.107769423557,6488.410698783817,0.0003437877985927954,23388.943661670648,2385.008505623291,19394.29378310879,1977.6675809893075,0.8292077685787831,0.8292077685787831,35027.43076871463,35405.22815468563,0.9866795055316927,0.8,4227.439812135935,4273.035954225843,0.9866795055316927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592686292160165,4.968011719226215,-2.353377562832786,7.321389282059002,3.5,3.5,1.0,0.6,0.0002771324732160356,1.0000397808244745,0.000277121449096311,197.55983723411964,0.0,2.182861139006941e-06,6.186228467945671,0.005365798071819798,9.416221860484334e-05,0.00018297025461119228,0.0007065789336923049,0.09228252085606505,0.09228252085606505,0.09228252085606505,0.09227601338320761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490299.51882646576,594.8106440334227,0.0,0.09228252085606505,0.09228252085576126,0.09228252085576126,0.375,0.375,0.5,9.361077194407637,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,26034.16544047027,19864.756387981477,0.7630264328389644,1.0184390755666168,0.6263728711263433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416149743527769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.16053555763,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18868083872275,262.18868083872275,-10.961319161277231,246.54907424629602,277.8282874311511,121383.30453966717,121418.76080679194,-35.45626712477338,0.0,nan,277.8282874311511,4.678287431151148,271.5724447941847,-1.5775552058152584,265.3166021572128,-7.833397842787178,259.06075952022854,-14.089240479771433,252.80491688326325,-20.34508311673673,246.54907424629602,-26.60092575370396,1.0,1.0,26022.012520719443,26022.012520719443,277.10513939336977,3.955139393369791,277.10513939336977,277.10513939336977,76813.7970145491,76814.5521321218,-0.7551175726985093,0.0,8546.071908451686,8546.071908451686,0.8894198938193283,3881.023338300197,277.10513939336977,3.955139393369791,1.0,0.002,0.1504857679736679,0.00509058846376745,0.00023315705153693377,0.0017668429484677252,0.11657852576846688,0.11657852576846688,0.0,4.65903357560471e-15,0.9999291385833367,0.9999291385833367,0.0,0.09227598158560016,6.53927016110421e-06,0.0,0.0,0.0,1601841.5964568602,268.11685179703255,0.0,1.0,1279352.1314494594,2619.112137679364,,,,,,,,,,,,,,,,,,,3.0
1425.0,-28.340813043427925,4.967987062849648,34.98348336877207,26.207945902738743,6.415853067693627,-24.865146432314578,-38.42214646339414,2.940186456585099,-5.033161972103926,-5.033161972117575,39.966796305034784,41143.265226784024,25752.958765040596,25752.958765040596,66896.22399182462,76829.51740211486,76814.43929000816,25752.958765040596,102567.39805504875,102567.39805504875,102567.39805504875,128601.55429547178,124388.23064188386,4213.32365358792,0.0,90321.46041203356,54635.3288708094,39651.25726802684,26034.156240423035,65685.41350844988,19864.748438425253,1450.0,0.0,0.886870197210237,2.881176199712554,0.001494314320929203,1.0,1.0,-5.033161972103926,354197.80660684395,1553102.0787981949,4.384843863593212,1553102.0787981949,4.384843863593212,0.7630263971290688,0.09228248589900957,3.861717260171024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861717260171024,1.2779299836301241,1.2782841438760175,3.0218535519460312,6402.9450640872365,15243.107769423557,6488.409075823789,0.00034378716052707424,23388.936663901048,2385.0077920493795,19394.28893197266,1977.667086311091,0.8292078092590756,0.8292078092590756,35027.448878330906,35405.22815468563,0.9866801431886659,0.8,4227.441997774766,4273.035954225843,0.9866801431886659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559262577417663,4.967987062849648,-2.3533942491732645,7.321381312022913,3.5,3.5,1.0,0.6,0.000277121449096311,1.0000396724229386,0.00027711045545312157,197.56015251537087,0.0,2.1779232984453906e-06,6.1722346277942375,0.0053679759951182435,9.415861771635467e-05,0.0001829628313799563,0.0007065507239097379,0.09228248589952563,0.09228248589952563,0.09228248589952563,0.092275963786205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490300.4052404567,594.8103546534442,0.0,0.09228248589952563,0.09228248589900957,0.09228248589900957,0.375,0.375,0.5,9.360881531039514,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,26034.156240423035,19864.748438425253,0.7630263971290688,1.0184334758464901,0.6263683674837685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416172653951156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.146541717484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1884697793453,262.1884697793453,-10.961530220654652,246.54870079463066,277.82823876406144,121384.72401572923,121420.01111029125,-35.28709456199436,0.0,nan,277.82823876406144,4.6782387640614616,271.5723311701778,-1.577668829822187,265.3164235762941,-7.8335764237058925,259.0605159823955,-14.08948401760449,252.80460838851258,-20.3453916114874,246.54870079463066,-26.601299205369315,1.0,1.0,26022.012520719443,26022.012520719443,277.10511242024296,3.9551124202429833,277.10511242024296,277.10511242024296,76813.68771597219,76814.43929000816,-0.7515740359667689,0.0,8546.071908451686,8546.071908451686,0.8894197364542633,3881.025846471879,277.10511242024296,3.9551124202429833,1.0,0.002,0.15049232190545053,0.005090556643863362,0.00023316719930340936,0.001766832800718624,0.11658359965170467,0.11658359965170467,0.0,2.2033590230119415e-14,0.9999289796790776,0.9999289796790776,0.0,0.09227593196724551,6.553931764067511e-06,0.0,0.0,0.0,1601841.5806069954,268.11683802789605,0.0,1.0,1279352.1788460847,2619.1119436735707,,,,,,,,,,,,,,,,,,,3.0
