time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1426.0,-28.34119812319816,4.967962591036832,34.983477026516994,26.207862537726783,6.415813443302927,-24.865496966541045,-38.42248519705606,2.9401122866355216,-5.033177842939381,-5.033177842928324,39.9667837019772,41143.03805328696,25752.936617460273,25752.936617460273,66895.97467074724,76829.41089756245,76814.30945488208,25752.936617460273,102567.24607234236,102567.24607234236,102567.24607234236,128601.39214237244,124388.15764361694,4213.2344987554925,0.0,90321.49910815925,54635.24649391358,39651.39179360629,26034.14607003008,65685.53786363637,19864.73969359308,1450.0,0.0,0.8868701620872989,2.8811745149954215,0.001494314320929203,1.0,1.0,-5.033177842939381,354197.58743813407,1553101.5357689627,4.384845043701025,1553101.5357689627,4.384845043701025,0.7630263593112785,0.09228245098085594,3.861720515990318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861720515990318,1.2779303495172658,1.278284495814718,3.0218552344805576,6402.9486291759995,15243.107769423557,6488.406826414526,0.0003437862761754195,23388.92696510865,2385.006803047794,19394.28220833784,1977.6664006911476,0.8292078656395834,0.8292078656395834,35027.47250368234,35405.22815468563,0.9866809750600928,0.8,4227.444849104396,4273.035954225843,0.9866809750600928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559257796444121,4.967962591036832,-2.3534124245879795,7.321375015624811,3.5,3.5,1.0,0.6,0.00027711045545312157,1.0000395410840122,0.00027709949863856614,197.56046675275513,0.0,2.1719058252023394e-06,6.15518110862343,0.005370147900943446,9.415505660794157e-05,0.00018295539884518,0.0007065226172316229,0.0922824509808865,0.0922824509808865,0.0922824509808865,0.09227590617503187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490301.2918095419,594.8100651909306,0.0,0.0922824509808865,0.09228245098085594,0.09228245098085594,0.375,0.375,0.5,9.360685186813692,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,26034.14607003008,19864.73969359308,0.7630263593112785,1.0184277520818013,0.6263637231486204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416195501942384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.12948819831,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18825848492907,262.18825848492907,-10.961741515070912,246.54832836926693,277.8281886005914,121386.01337246834,121421.33976286538,-35.326390397038075,0.0,nan,277.8281886005914,4.6781886005913975,271.5722165543286,-1.5777834456714004,265.3162445080671,-7.833755491932891,259.060272461793,-14.089727538207,252.80430041552742,-20.345699584472555,246.54832836926693,-26.60167163073305,1.0,1.0,26022.012520719443,26022.012520719443,277.1050813570576,3.9550813570576224,277.1050813570576,277.1050813570576,76813.55420891636,76814.30945488208,-0.7552459657163126,0.0,8546.071908451686,8546.071908451686,0.889419531159683,3881.0291185702695,277.1050813570576,3.9550813570576224,1.0,0.002,0.15049889902759078,0.005090524329045182,0.0002331773819842398,0.0017668226179947532,0.1165886909921199,0.1165886909921199,0.0,-2.100706761321014e-14,0.9999287283541449,0.9999287283541449,0.0,0.09227587385869099,6.57712216494593e-06,0.0,0.0,0.0,1601841.5623378283,268.1168221570606,0.0,1.0,1279352.2334772497,2619.1117200550893,,,,,,,,,,,,,,,,,,,3.0
1427.0,-28.341582804874303,4.967938298507203,34.9834706868123,26.20779820661994,6.4157908033943825,-24.865845444031127,-38.42282361639661,2.940053442566773,-5.033193780469958,-5.033193780439516,39.966771091060544,41142.800254307826,25752.9151032878,25752.9151032878,66895.71535759562,76829.29164908954,76814.17883778024,25752.9151032878,102567.09394106804,102567.09394106804,102567.09394106804,128601.22981457705,124388.08477938914,4213.145035187896,0.0,90321.52787852539,54635.15658528287,39651.52365915835,26034.135873509007,65685.65953266736,19864.730928019122,1450.0,0.0,0.8868701266534788,2.881172823199275,0.001494314320929203,1.0,1.0,-5.033193780469958,354197.3673485023,1553100.9924008793,4.384846234254335,1553100.9924008793,4.384846234254335,0.7630263214625244,0.0922824160019721,3.8617227353004604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617227353004604,1.277930644390467,1.2782847767668577,3.0218562738530945,6402.950831481684,15243.107769423557,6488.405436853316,0.000343785729872924,23388.92097376275,2385.006192100539,19394.278054846396,1977.665977152891,0.8292079004671713,0.8292079004671712,35027.48860776241,35405.22815468563,0.9866815421003761,0.8,4227.446792696254,4273.035954225843,0.9866815421003761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559253152203629,4.967938298507203,-2.353430600792811,7.321368899300014,3.5,3.5,1.0,0.6,0.00027709949863856614,1.0000395003294145,0.00027708855354942395,197.56078066614256,0.0,2.164633397692923e-06,6.134571049061743,0.005372312534341139,9.41514989282599e-05,0.00018294799971030625,0.0007064944498590316,0.09228241600177246,0.09228241600177246,0.09228241600177246,0.09227584830479589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490302.18165602145,594.809774660063,0.0,0.09228241600177246,0.0922824160019721,0.0922824160019721,0.375,0.375,0.5,9.360488155676398,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,26034.135873509007,19864.730928019122,0.7630263214625244,1.0184219178666611,0.6263589426828596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416218274291723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.10887813875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1880485784466,262.1880485784466,-10.961951421553351,246.54795700677036,277.82814015012207,121387.46375277264,121422.55809445886,-35.09434168622859,0.0,nan,277.82814015012207,4.67814015012209,271.5721035214572,-1.5778964785427547,265.31606689278703,-7.833933107212943,259.06003026410656,-14.089969735893419,252.80399363543637,-20.346006364563607,246.54795700677036,-26.602042993229617,1.0,1.0,26022.012520719443,26022.012520719443,277.1050501356706,3.9550501356706036,277.1050501356706,277.1050501356706,76813.47197742984,76814.17883778024,-0.7068603504012572,0.0,8546.071908451686,8546.071908451686,0.8894193912218152,3881.031348976963,277.1050501356706,3.9550501356706036,1.0,0.002,0.15050549916147682,0.0050904918990275485,0.0002331876002857181,0.0017668123996164942,0.11659380014285904,0.11659380014285904,0.0,-9.77876633834196e-14,0.9999284789636255,0.9999284789636255,0.0,0.0922758158679405,6.600134031606863e-06,0.0,0.0,0.0,1601841.5439918824,268.11680621953,0.0,1.0,1279352.2883379953,2619.111495496925,,,,,,,,,,,,,,,,,,,3.0
1428.0,-28.34196680080639,4.967914285266266,34.9834644018398,26.20774693731221,6.415783888125297,-24.866191731922758,-38.42315794955937,2.9400088191187344,-5.033204778120421,-5.033204778157062,39.96675999118697,41142.5496006331,25752.881588315067,25752.881588315067,66895.43118894816,76829.16324711459,76814.08544987507,25752.881588315067,102566.96703819014,102566.96703819014,102566.96703819014,128601.09499245445,124388.03947139048,4213.055521063973,0.0,90321.55354775119,54635.05978389354,39651.65973761961,26034.12795426432,65685.78769188393,19864.724028358032,1450.0,0.0,0.8868701108834347,2.881171655780314,0.001494314320929203,1.0,1.0,-5.033204778120421,354197.21547630243,1553100.5141407223,4.384846764117581,1553100.5141407223,4.384846764117581,0.7630262885415466,0.09228238071361405,3.8617250157343688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617250157343688,1.27793087341708,1.2782849918691417,3.021857516759447,6402.9534650511,15243.107769423557,6488.403775176778,0.00034378507659024753,23388.913809176312,2385.0054615160443,19394.273087984024,1977.665470673882,0.8292079421137954,0.8292079421137954,35027.50515537569,35405.22815468563,0.9866821247579617,0.8,4227.448789817871,4273.035954225843,0.9866821247579617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559245917363725,4.967914285266266,-2.353445085967584,7.32135937123385,3.5,3.5,1.0,0.6,0.00027708855354942395,1.0000394300369118,0.00027707762836830994,197.5610940207974,0.0,2.162320355392475e-06,6.128015887182275,0.005374474854696531,9.414798432704941e-05,0.00018294056922237454,0.0007064661725587287,0.09228238071007173,0.09228238071007173,0.09228238071007173,0.0922758092748363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490303.0793630258,594.809481642344,0.0,0.09228238071007173,0.09228238071361405,0.09228238071361405,0.375,0.375,0.5,9.360291011364195,3.666400516522117e-11,3.666400516522117e-11,3.666400516522117e-11,3.666400516522117e-11,3.666400516522117e-11,3.666400516522117e-11,26034.12795426432,19864.724028358032,0.7630262885415466,1.0184156046470565,0.6263539046471179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416241023167131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.10232297687,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1878412993903,262.1878412993903,-10.962158700609677,246.5475867752912,277.82809582348574,121389.07220249328,121423.72726243259,-34.65505993931062,0.0,nan,277.82809582348574,4.678095823485762,271.57199401385463,-1.5780059861453424,265.31589220421273,-7.834107795787247,259.05979039457105,-14.090209605428925,252.80368858492656,-20.346311415073416,246.5475867752912,-26.602413224708783,1.0,1.0,26022.012520719443,26022.012520719443,277.10502821037056,3.9550282103705854,277.10502821037056,277.10502821037056,76813.40362751902,76814.08544987507,-0.6818223560549086,0.0,8546.071908451686,8546.071908451686,0.8894192474297916,3881.0336408130406,277.10502821037056,3.9550282103705854,1.0,0.002,0.1505121021613061,0.0050904603746920775,0.00023319782541359846,0.001766802174010903,0.11659891270679923,0.11659891270679923,0.0,-5.754988499639957e-13,0.9999284478725635,0.9999284478725635,0.0,0.09227577771294909,6.603000664962327e-06,0.0,0.0,0.0,1601841.5313323103,268.11679522187956,0.0,1.0,1279352.3261945008,2619.11134054119,,,,,,,,,,,,,,,,,,,3.0
1429.0,-28.342349091175677,4.967890554773239,34.98345817158303,26.207692629564576,6.415768202934815,-24.866537361784314,-38.42349594980476,2.939956473391851,-5.033215331942756,-5.033215331952767,39.966749000307736,41142.310790813215,25752.84765831946,25752.84765831946,66895.15844913268,76829.03846901178,76813.99367947566,25752.84765831946,102566.84133779512,102566.84133779512,102566.84133779512,128600.96156753587,124387.99558896999,4212.965978565869,0.0,90321.57549853437,54634.96716609525,39651.78703604346,26034.120229740744,65685.9072657842,19864.717286824365,1450.0,0.0,0.8868700969771988,2.8811705354747983,0.001494314320929203,1.0,1.0,-5.033215331942756,354197.0697332002,1553100.0405747718,4.3848472313580915,1553100.0405747718,4.3848472313580915,0.763026255987379,0.09228234534031468,3.861726358480657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861726358480657,1.2779311381468117,1.2782852427098748,3.0218579414855866,6402.954364994824,15243.107769423557,6488.403207346866,0.00034378485335010003,23388.9113608946,2385.005211860788,19394.27139070242,1977.665297599325,0.8292079563450281,0.8292079563450281,35027.51489880397,35405.22815468563,0.9866824678335964,0.8,4227.449965746443,4273.035954225843,0.9866824678335964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559238592933296,4.967890554773239,-2.3534591704064236,7.321349725179662,3.5,3.5,1.0,0.6,0.00027707762836830994,1.0000392550226735,0.0002770667521066739,197.56140598450247,0.0,2.1583907332584472e-06,6.1168793380544395,0.00537663324542979,9.414443129969378e-05,0.00018293319706861618,0.0007064379489610116,0.09228234534321032,0.09228234534321032,0.09228234534321032,0.0922757719477117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490303.97787467844,594.8091883676275,0.0,0.09228234534321032,0.09228234534031468,0.09228234534031468,0.375,0.375,0.5,9.360093809712888,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,26034.120229740744,19864.717286824365,0.763026255987379,1.018409598552936,0.6263491288068765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416263731557604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.091186427744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1876355278475,262.1876355278475,-10.962364472152501,246.54721768406037,277.8280533716327,121390.52096301883,121424.92398300554,-34.403019986697345,0.0,nan,277.8280533716327,4.6780533716327,271.5718862341241,-1.5781137658758553,265.3157190966132,-7.834280903386798,259.0595519590854,-14.090448040914566,252.8033848215693,-20.34661517843068,246.54721768406037,-26.602782315939606,1.0,1.0,26022.012520719443,26022.012520719443,277.1050069182614,3.955006918261404,277.1050069182614,277.1050069182614,76813.30905834064,76813.99367947566,-0.6846211350202793,0.0,8546.071908451686,8546.071908451686,0.8894191627633501,3881.0349902730604,277.1050069182614,3.955006918261404,1.0,0.002,0.15051870699388564,0.005090428928267836,0.00023320805359505195,0.0017667919465476295,0.11660402679752598,0.11660402679752598,0.0,1.4268143957996138e-13,0.9999284279953213,0.9999284279953213,0.0,0.09227574050786222,6.604832452455282e-06,0.0,0.0,0.0,1601841.5191836332,268.1167846680572,0.0,1.0,1279352.3625232454,2619.111191838969,,,,,,,,,,,,,,,,,,,3.0
1430.0,-28.34273000022034,4.967866989579358,34.983451936104345,26.20758635401728,6.4157046909077025,-24.866886531095567,-38.423834438994504,2.939861221800154,-5.033231194209634,-5.033231194165317,39.96673638912833,41142.10761228918,25752.827823142536,25752.827823142536,66894.93543543172,76828.94971268553,76813.86016005852,25752.827823142536,102566.68798320106,102566.68798320106,102566.68798320106,128600.79804255227,124387.92190991226,4212.876132640018,0.0,90321.62350358226,54634.90031420333,39651.914654865475,26034.110059351213,65686.02471421669,19864.70854142546,1450.0,0.0,0.8868700619271981,2.8811688516697815,0.001494314320929203,1.0,1.0,-5.033231194209634,354196.8506831669,1553099.4971963621,4.384848409015436,1553099.4971963621,4.384848409015436,0.7630262181476121,0.09228231022058303,3.8617303153475238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617303153475238,1.2779316013736577,1.2782856921652352,3.0218599424229926,6402.958604741081,15243.107769423557,6488.400532219176,0.0003437838016361132,23388.89982674879,2385.0040357052403,19394.263394566733,1977.664482220405,0.8292080233883605,0.8292080233883605,35027.54361118513,35405.22815468563,0.9866834788247445,0.8,4227.453431026669,4273.035954225843,0.9866834788247445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559234311135706,4.967866989579358,-2.353477096601889,7.321344086181247,3.5,3.5,1.0,0.6,0.0002770667521066739,1.0000391133016509,0.00027705591553507544,197.5617168218383,0.0,2.1487295406742012e-06,6.089499518270686,0.005378781974970464,9.414087325676105e-05,0.00018292587884991284,0.0007064104118162969,0.0922823102206605,0.0922823102206605,0.0922823102206605,0.0922757143733532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490304.87179571454,594.8088965086587,0.0,0.0922823102206605,0.09228231022058303,0.09228231022058303,0.375,0.375,0.5,9.359895934252133,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,26034.110059351213,19864.70854142546,0.7630262181476121,1.0184043824614855,0.6263449156999241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416286339153428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.063806607955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1874267673904,262.1874267673904,-10.9625732326096,246.54684932956343,277.8280042052158,121391.50415083765,121426.40688717036,-34.902736332729944,0.0,nan,277.8280042052158,4.678004205215814,271.5717732300884,-1.5782267699115664,265.315542254958,-7.834457745041959,259.0593112798252,-14.090688720174796,252.80308030469135,-20.346919695308628,246.54684932956343,-26.60315067043655,1.0,1.0,26022.012520719443,26022.012520719443,277.1049754325649,3.954975432564936,277.1049754325649,277.1049754325649,76813.10805166172,76813.86016005852,-0.752108396802214,0.0,8546.071908451686,8546.071908451686,0.8894189132643296,3881.0389669242613,277.1049754325649,3.954975432564936,1.0,0.002,0.15052533538452093,0.005090396385998728,0.0002332183157110399,0.0017667816842765545,0.11660915785551995,0.11660915785551995,0.0,-1.2405441257579142e-14,0.9999281726841989,0.9999281726841989,0.0,0.09227568182994396,6.628390639071828e-06,0.0,0.0,0.0,1601841.5009243167,268.11676880579034,0.0,1.0,1279352.4171249047,2619.1109683413574,,,,,,,,,,,,,,,,,,,3.0
1431.0,-28.343110430956145,4.967843587860049,34.98344569833098,26.207522407081,6.4156806551535555,-24.86723132235384,-38.42416849276049,2.9398015465193708,-5.033246977592057,-5.033246977586577,39.96672385193873,41141.86748252024,25752.80820602506,25752.80820602506,66894.6756885453,76828.83220391138,76813.72777232811,25752.80820602506,102566.53597835317,102566.53597835317,102566.53597835317,128600.6359220595,124387.84993126,4212.785990799496,0.0,90321.6509250465,54634.80496095518,39652.051071212576,26034.099943706326,65686.1510149189,19864.699843530027,1450.0,0.0,0.8868700270105941,2.8811671762393543,0.001494314320929203,1.0,1.0,-5.033246977592057,354196.6327226072,1553098.9570071115,4.384849582190798,1553098.9570071115,4.384849582190798,0.7630261805279834,0.09228227508805548,3.861732276947782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861732276947782,1.2779318998478555,1.278285976873013,3.021860771616658,6402.960361702957,15243.107769423557,6488.399423634126,0.00034378336580212146,23388.895046974747,2385.0035483039314,19394.260080931832,1977.6641443236817,0.8292080511704376,0.8292080511704376,35027.55784522624,35405.22815468563,0.9866839800193927,0.8,4227.455148924635,4273.035954225843,0.9866839800193927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592300764103655,4.967843587860049,-2.353494921315519,7.321338509175568,3.5,3.5,1.0,0.6,0.00027705591553507544,1.0000390643069161,0.0002770450929605344,197.56202726969647,0.0,2.1408916894521605e-06,6.067287047907423,0.0053809228666599155,9.413736195878243e-05,0.000182918553576293,0.0007063824823981728,0.09228227508904643,0.09228227508904643,0.09228227508904643,0.09227565708109295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490305.7692833116,594.8086034911441,0.0,0.09228227508904643,0.09228227508805548,0.09228227508805548,0.375,0.375,0.5,9.359697394055251,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,26034.099943706326,19864.699843530027,0.7630261805279834,1.0183984699202717,0.6263400556561144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416308865128333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.0415941376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18721919370176,262.18721919370176,-10.962780806298213,246.54648201934614,277.8279563680547,121392.90989461578,121427.61421523473,-34.70432061893485,0.0,nan,277.8279563680547,4.6779563680547085,271.57166149831926,-1.5783385016807188,265.3153666285744,-7.834633371425582,259.0590717588302,-14.090928241169763,252.80277688908583,-20.347223110914143,246.54648201934614,-26.603517980653834,1.0,1.0,26022.012520719443,26022.012520719443,277.10494415808154,3.9549441580815596,277.10494415808154,277.10494415808154,76813.0236063656,76813.72777232811,-0.7041659625101602,0.0,8546.071908451686,8546.071908451686,0.889418789576211,3881.040938332521,277.10494415808154,3.9549441580815596,1.0,0.002,0.15053198601656606,0.005090363759743622,0.0002332286123244785,0.0017667713877080747,0.11661430616223925,0.11661430616223925,0.0,3.255338706931177e-14,0.9999279316421817,0.9999279316421817,0.0,0.09227562445603414,6.650632021328687e-06,0.0,0.0,0.0,1601841.482755802,268.1167530224079,0.0,1.0,1279352.4714550131,2619.110745955292,,,,,,,,,,,,,,,,,,,3.0
1432.0,-28.343489169853093,4.967820408691844,34.98343948967202,26.20744836693632,6.415649294698689,-24.86757532340175,-38.42450244175268,2.9397354482176095,-5.0332597854907135,-5.03325978549853,39.96671221663172,41141.6435459816,25752.78150004021,25752.78150004021,66894.42504602182,76828.72198374239,76813.61756059929,25752.78150004021,102566.3990606395,102566.3990606395,102566.3990606395,128600.49025731531,124387.79455184525,4212.695705470057,0.0,90321.68527617729,54634.72506343866,39652.17801415404,26034.09119667582,65686.26921082987,19864.692266587397,1450.0,0.0,0.8868700039684565,2.881165816661651,0.001494314320929203,1.0,1.0,-5.0332597854907135,354196.45585205127,1553098.4556755743,4.3848503563917856,1553098.4556755743,4.3848503563917856,0.7630261458530895,0.09228223972549059,3.861735137444445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861735137444445,1.2779322280235719,1.2782862913084203,3.0218622339753796,6402.963460265611,15243.107769423557,6488.3974685358,0.0003437825971676926,23388.88661741542,2385.0026887281,19394.2542370121,1977.663548409712,0.8292081001654475,0.8292081001654475,35027.57860196395,35405.22815468563,0.9866847108847221,0.8,4227.457654042978,4273.035954225843,0.9866847108847221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559224311419107,4.967820408691844,-2.3535105081639376,7.321330916855781,3.5,3.5,1.0,0.6,0.0002770450929605344,1.0000388906981197,0.0002770343189024692,197.56233633777714,0.0,2.1381297666030236e-06,6.059459758552969,0.005383060996426519,9.413385188305131e-05,0.0001829112410774831,0.0007063547667024882,0.09228223972589568,0.09228223972589568,0.09228223972589568,0.09227561114020343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490306.67266833875,594.8083085963906,0.0,0.09228223972589568,0.09228223972549059,0.09228223972549059,0.375,0.375,0.5,9.359498536492154,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,26034.09119667582,19864.692266587397,0.7630261458530895,1.0183928216613154,0.6263355194360539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441633136288385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.03376684824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18701207892167,262.18701207892167,-10.962987921078309,246.54611578916914,277.8279083686716,121394.25156139855,121428.87915634582,-34.62759494729947,0.0,nan,277.8279083686716,4.677908368671638,271.57154985277595,-1.5784501472240322,265.315191336878,-7.834808663121976,259.0588328209694,-14.091167179030549,252.80247430506597,-20.347525694934006,246.54611578916914,-26.60388421083084,1.0,1.0,26022.012520719443,26022.012520719443,277.10491845398406,3.954918453984078,277.10491845398406,277.10491845398406,76812.89807697013,76813.61756059929,-0.719483629160095,0.0,8546.071908451686,8546.071908451686,0.889418609208425,3881.0438131316673,277.10491845398406,3.954918453984078,1.0,0.002,0.15053864671909226,0.005090331642271149,0.00023323892597791924,0.0017667610740325751,0.11661946298895962,0.11661946298895962,0.0,1.0494209667921695e-14,0.9999278224873868,0.9999278224873868,0.0,0.09227557902296882,6.660702521764287e-06,0.0,0.0,0.0,1601841.4680124132,268.11674021450926,0.0,1.0,1279352.5155428092,2619.1105654934777,,,,,,,,,,,,,,,,,,,3.0
1433.0,-28.343866785907117,4.967797405265459,34.983433285667175,26.207370205689244,6.4156120922060165,-24.867918898095088,-38.42483628597108,2.939664204380731,-5.033274599048582,-5.033274599043089,39.966699933633556,41141.42244280792,25752.76041109451,25752.76041109451,66894.18285390243,76828.61535305533,76813.49055908012,25752.76041109451,102566.25097017463,102566.25097017463,102566.25097017463,128600.33248264808,124387.72731176711,4212.605170880971,0.0,90321.72000458691,54634.64496479693,39652.305599766645,26034.081512473447,65686.38711224009,19864.68391994491,1450.0,0.0,0.8868699730661308,2.881164244180842,0.001494314320929203,1.0,1.0,-5.033274599048582,354196.25128445134,1553097.9264386243,4.384851394690079,1553097.9264386243,4.384851394690079,0.7630261090804122,0.09228220436477504,3.8617378520102257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617378520102257,1.2779325799168717,1.278286629529979,3.021863526056616,6402.966198030705,15243.107769423557,6488.395741081854,0.0003437819180317998,23388.879169405554,2385.0019292424586,19394.249073536655,1977.6630218817493,0.8292081434541686,0.8292081434541686,35027.598299774625,35405.22815468563,0.9866854044642808,0.8,4227.460031360049,4273.035954225843,0.9866854044642808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559219758971844,4.967797405265459,-2.353527516154444,7.321324921419904,3.5,3.5,1.0,0.6,0.0002770343189024692,1.0000387755163316,0.00027702357717022843,197.56264449039736,0.0,2.128548083199454e-06,6.032305267787252,0.005385189544509718,9.41303430294514e-05,0.0001829039758730178,0.0007063272069119979,0.09228220436480143,0.09228220436480143,0.09228220436480143,0.09227555756280698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490307.57555626676,594.8080138315399,0.0,0.09228220436480143,0.09228220436477504,0.09228220436477504,0.375,0.375,0.5,9.35929913239916,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,26034.081512473447,19864.68391994491,0.7630261090804122,1.018387306636283,0.6263310291751694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416353760654177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.00661235747,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18680491060167,262.18680491060167,-10.963195089398312,246.5457505835028,277.8278592376977,121395.5214750398,121430.15802222493,-34.6365471851466,0.0,nan,277.8278592376977,4.677859237697703,271.5714375068661,-1.5785624931338589,265.31501577602484,-7.834984223975141,259.058594045179,-14.09140595482097,252.80217231433923,-20.347827685660747,246.5457505835028,-26.60424941649717,1.0,1.0,26022.012520719443,26022.012520719443,277.10488877963326,3.9548887796332792,277.10488877963326,277.10488877963326,76812.76991866612,76813.49055908012,-0.7206404140015366,0.0,8546.071908451686,8546.071908451686,0.8894184380422435,3881.046541270277,277.10488877963326,3.9548887796332792,1.0,0.002,0.15054532609616286,0.005090299068110614,0.0002332492675952077,0.0017667507323928992,0.11662463379760385,0.11662463379760385,0.0,-1.189326415129699e-14,0.9999276200959841,0.9999276200959841,0.0,0.09227552498768074,6.679377094295637e-06,0.0,0.0,0.0,1601841.4509602746,268.1167254009514,0.0,1.0,1279352.5665345467,2619.110356772197,,,,,,,,,,,,,,,,,,,3.0
1434.0,-28.34424327079459,4.967774581354714,34.98342709033448,26.207295921072387,6.415581126585652,-24.86826083105082,-38.42516611386088,2.9395986868288313,-5.033289057175637,-5.033289057182783,39.966687775900226,41141.19342996664,25752.738869234054,25752.738869234054,66893.9322992007,76828.50614046729,76813.36607366466,25752.738869234054,102566.1049428987,102566.1049428987,102566.1049428987,128600.17694109923,124387.66253088113,4212.51441021809,0.0,90321.7552628502,54634.56006562786,39652.439108024824,26034.07199820053,65686.51110622536,19864.67571341621,1450.0,0.0,0.8868699435188856,2.881162709430189,0.001494314320929203,1.0,1.0,-5.033289057175637,354196.0516252576,1553097.4025974148,4.384852387458585,1553097.4025974148,4.384852387458585,0.7630260727092272,0.09228216894648555,3.8617408896199943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617408896199943,1.2779329052387696,1.2782869412140792,3.0218651337555666,6402.969604551863,15243.107769423557,6488.393591651069,0.0003437810730008935,23388.86990207624,2385.000984237863,19394.2426487442,1977.662366735246,0.8292081973153634,0.8292081973153634,35027.62034169885,35405.22815468563,0.9866861805825305,0.8,4227.462691586789,4273.035954225843,0.9866861805825305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559215108754378,4.967774581354714,-2.353544215868897,7.321318797223611,3.5,3.5,1.0,0.6,0.00027702357717022843,1.0000386594787685,0.0002770128679971395,197.56295172075724,0.0,2.1221650278964375e-06,6.014215689058504,0.005387311709537614,9.412687650795586e-05,0.00018289670066227258,0.0007062996675240863,0.09228216894606939,0.09228216894606939,0.09228216894606939,0.09227550533479546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490308.48148511414,594.8077180819116,0.0,0.09228216894606939,0.09228216894648555,0.09228216894648555,0.375,0.375,0.5,9.359099223916095,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,26034.07199820053,19864.67571341621,0.7630260727092272,1.0183815698632974,0.6263263604217751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416376092087722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.988522778745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1865983682913,262.1865983682913,-10.963401631708678,246.54538646815266,277.82781026842656,121396.87618863689,121431.40807255855,-34.531883921673675,0.0,nan,277.82781026842656,4.677810268426583,271.5713255083801,-1.5786744916198927,265.314840748321,-7.835159251678988,259.0583559882617,-14.091644011738254,252.8018712282058,-20.348128771794165,246.54538646815266,-26.60461353184732,1.0,1.0,26022.012520719443,26022.012520719443,277.10485975510363,3.954859755103655,277.10485975510363,277.10485975510363,76812.65756511554,76813.36607366466,-0.7085085491125938,0.0,8546.071908451686,8546.071908451686,0.8894182465065854,3881.0495940680944,277.10485975510363,3.954859755103655,1.0,0.002,0.1505520222952665,0.005090266484960113,0.00023325963544705702,0.001766740364485392,0.11662981772352851,0.11662981772352851,0.0,-6.755099951627486e-14,0.9999274377785011,0.9999274377785011,0.0,0.09227547274730206,6.6961991834913075e-06,0.0,0.0,0.0,1601841.4343172745,268.11671094282434,0.0,1.0,1279352.6163028073,2619.1101530589376,,,,,,,,,,,,,,,,,,,3.0
1435.0,-28.344619304560183,4.96775193072049,34.983420901446706,26.20723721282559,6.415559568206415,-24.86860141727138,-38.4254957322031,2.939541680907728,-5.033303632721584,-5.03330363272356,39.966675571223846,41140.94742429775,25752.718075868423,25752.718075868423,66893.66550016617,76828.38717776423,76813.23995068132,25752.718075868423,102565.95802654975,102565.95802654975,102565.95802654975,128600.02045229729,124387.59703606044,4212.423416236853,0.0,90321.77832774296,54634.45594262615,39652.58042790756,26034.062425747543,65686.6428536551,19864.667458631084,1450.0,0.0,0.8868699135440775,2.8811611622159896,0.001494314320929203,1.0,1.0,-5.033303632721584,354195.85034465673,1553096.8767345126,4.384853394592973,1553096.8767345126,4.384853394592973,0.7630260361896128,0.09228213345470158,3.861742232696441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861742232696441,1.277933191096241,1.2782872134644239,3.0218655087780824,6402.970399179572,15243.107769423557,6488.393090258954,0.00034378087588307155,23388.86774031944,2385.0007638000175,19394.241150049613,1977.6622139109293,0.8292082098791127,0.8292082098791127,35027.63008751486,35405.22815468563,0.9866865237425216,0.8,4227.463867803534,4273.035954225843,0.9866865237425216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559210620113656,4.96775193072049,-2.3535609550985366,7.321312885819026,3.5,3.5,1.0,0.6,0.0002770128679971395,1.0000386132724253,0.00027700217203680824,197.5632585838019,0.0,2.1157358459423375e-06,5.995995387400584,0.005389427445383556,9.412341230666877e-05,0.0001828894556904707,0.0007062719349547551,0.09228213345459774,0.09228213345459774,0.09228213345459774,0.09227545266312875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490309.3896747551,594.8074215932004,0.0,0.09228213345459774,0.09228213345470158,0.09228213345470158,0.375,0.375,0.5,9.358898799973513,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,26034.062425747543,19864.667458631084,0.7630260361896128,1.0183754656056976,0.6263213590616389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416398356691655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.970302477086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18639323439396,262.18639323439396,-10.963606765606016,246.545023408324,277.8277630604613,121398.27431455629,121432.57072664645,-34.29641209015941,0.0,nan,277.8277630604613,4.677763060461302,271.57121513003705,-1.5787848699629308,265.31466719960713,-7.835332800392848,259.05811926918375,-14.091880730816229,252.80157133875082,-20.34842866124916,246.545023408324,-26.604976591675978,1.0,1.0,26022.012520719443,26022.012520719443,277.1048304215565,3.954830421556551,277.1048304215565,277.1048304215565,76812.57556812707,76813.23995068132,-0.664382554256008,0.0,8546.071908451686,8546.071908451686,0.8894181618192556,3881.050943859923,277.1048304215565,3.954830421556551,1.0,0.002,0.1505587357747245,0.005090233802955752,0.00023327003001506698,0.0017667299698990756,0.11663501500753348,0.11663501500753348,0.0,-8.58575363582581e-14,0.9999272504944355,0.9999272504944355,0.0,0.09227541997512032,6.713479581263261e-06,0.0,0.0,0.0,1601841.4175391088,268.1166963672784,0.0,1.0,1279352.6664752471,2619.109947691292,,,,,,,,,,,,,,,,,,,3.0
1436.0,-28.34499371358842,4.967729464988269,34.98341472613081,26.207159121427708,6.415521787699745,-24.868942163461394,-38.42582538546992,2.939470237564155,-5.033317481674999,-5.033317481728487,39.96666358513671,41140.72225102753,25752.695887795642,25752.695887795642,66893.41813882318,76828.28189883051,76813.11880153212,25752.695887795642,102565.81468932776,102565.81468932776,102565.81468932776,128599.86787622611,124387.53564763344,4212.332228592664,0.0,90321.81272184978,54634.36993122344,39652.71421180705,26034.053186898345,65686.76739870539,19864.659476994017,1450.0,0.0,0.8868698864748659,2.8811596921312277,0.001494314320929203,1.0,1.0,-5.033317481674999,354195.65909800364,1553096.3602898496,4.38485430410122,1553096.3602898496,4.38485430410122,0.7630260003844088,0.0922820978611704,3.8617448845273743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617448845273743,1.2779335437530954,1.2782875525495356,3.0218667499610503,6402.973029097343,15243.107769423557,6488.391430835886,0.00034378022349664894,23388.8605857256,2385.000034234484,19394.236189923016,1977.6617081187783,0.8292082514596485,0.8292082514596485,35027.64933009317,35405.22815468563,0.986687201293142,0.8,4227.4661901788795,4273.035954225843,0.986687201293142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559205830399052,4.967729464988269,-2.35357711292094,7.321306577909208,3.5,3.5,1.0,0.6,0.00027700217203680824,1.000038446549335,0.00027699152266856655,197.56356412179343,0.0,2.1131287767235634e-06,5.988606953234579,0.0053915405741602794,9.411994785615398e-05,0.00018288222418065425,0.00070624449370063,0.09228209786116812,0.09228209786116812,0.09228209786116812,0.09227540276401947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490310.3009933127,594.8071240956278,0.0,0.09228209786116812,0.0922820978611704,0.0922820978611704,0.375,0.375,0.5,9.358697947008785,5.348965714802034e-11,5.348965714802034e-11,5.348965714802034e-11,5.348965714802034e-11,5.348965714802034e-11,5.348965714802034e-11,26034.053186898345,19864.659476994017,0.7630260003844088,1.0183697689489524,0.626316743543059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416420594682129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.962914042924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.186187925787,262.186187925787,-10.963812074212967,246.54466134526055,277.82771450631174,121399.51891139532,121433.84453203171,-34.32562063637028,0.0,nan,277.82771450631174,4.677714506311759,271.57110387410336,-1.5788961258966197,265.3144932418925,-7.835506758107499,259.0578826096841,-14.092117390315877,252.8012719774699,-20.348728022530082,246.54466134526055,-26.605338654739427,1.0,1.0,26022.012520719443,26022.012520719443,277.10480239654765,3.9548023965476773,277.10480239654765,277.10480239654765,76812.44105089825,76813.11880153212,-0.6777506338694366,0.0,8546.071908451686,8546.071908451686,0.8894179946087404,3881.053608950011,277.10480239654765,3.9548023965476773,1.0,0.002,0.1505654634833564,0.005090201192960429,0.00023328044697977043,0.0017667195529990965,0.11664022348988522,0.11664022348988522,0.0,-2.1133268746087452e-14,0.9999270962751611,0.9999270962751611,0.0,0.09227537015250038,6.727708670029439e-06,0.0,0.0,0.0,1601841.401597334,268.116682518325,0.0,1.0,1279352.7141465761,2619.1097525612918,,,,,,,,,,,,,,,,,,,3.0
1437.0,-28.345367148047973,4.96770722370323,34.983408585183426,26.20709395213055,6.415500026796021,-24.86928043056151,-38.426154654566176,2.9394133093271773,-5.033329263317967,-5.033329263326847,39.966652226367366,41140.501260665565,25752.668954102446,25752.668954102446,66893.170214768,76828.16761067272,76813.01273258103,25752.668954102446,102565.68168668347,102565.68168668347,102565.68168668347,128599.72658590297,124387.48562990985,4212.24095599313,0.0,90321.84447606302,54634.29467512818,39652.83311214983,26034.044899219505,65686.87801136934,19864.652274442793,1450.0,0.0,0.8868698676530872,2.8811584414946636,0.001494314320929203,1.0,1.0,-5.033329263317967,354195.4963998647,1553095.8708753693,4.384854936501001,1553095.8708753693,4.384854936501001,0.7630259666271964,0.09228206211166562,3.861747687395244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861747687395244,1.2779338291284288,1.2782878243940263,3.0218682684290608,6402.976246548847,15243.107769423557,6488.389400682086,0.00034377942536284364,23388.851832778662,2384.9991416822936,19394.23012165745,1977.6610893278998,0.8292083023279112,0.8292083023279112,35027.669668643466,35405.22815468563,0.9866879174341447,0.8,4227.468644826433,4273.035954225843,0.9866879174341447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559200016252646,4.96770722370323,-2.3535916971503434,7.3212989208535735,3.5,3.5,1.0,0.6,0.00027699152266856655,1.000038346589513,0.0002769809013956378,197.5638688652961,0.0,2.1039271454721522e-06,5.962529530268079,0.005393644501305752,9.41164875606499e-05,0.00018287503510791667,0.0007062172439103213,0.09228206211201696,0.09228206211201696,0.09228206211201696,0.09227536075133173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490311.2162552386,594.8068253439403,0.0,0.09228206211201696,0.09228206211166562,0.09228206211166562,0.375,0.375,0.5,9.358496906200967,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,26034.044899219505,19864.652274442793,0.7630259666271964,1.0183642797453378,0.6263123245641969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416442736652997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.936836619956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18598401916694,262.18598401916694,-10.96401598083304,246.54430041170218,277.82766762663186,121400.95261376903,121435.04383580225,-34.0912220332243,0.0,nan,277.82766762663186,4.677667626631887,271.57099418364544,-1.5790058163545382,265.31432074066066,-7.835679259339315,259.05764729767407,-14.092352702325911,252.80097385468727,-20.349026145312706,246.54430041170218,-26.605699588297796,1.0,1.0,26022.012520719443,26022.012520719443,277.1047782035219,3.9547782035219257,277.1047782035219,277.1047782035219,76812.3400932045,76813.01273258103,-0.6726393765275134,0.0,8546.071908451686,8546.071908451686,0.889417817874605,3881.05642583222,277.1047782035219,3.9547782035219257,1.0,0.002,0.15057219709493405,0.0050901689413730316,0.00023329087408889115,0.0017667091259213313,0.11664543704444558,0.11664543704444558,0.0,1.022229176306233e-14,0.9999270322810682,0.9999270322810682,0.0,0.09227532850009501,6.7336115706144195e-06,0.0,0.0,0.0,1601841.3880352727,268.116670736682,0.0,1.0,1279352.754701743,2619.109586559457,,,,,,,,,,,,,,,,,,,3.0
1438.0,-28.34573941022218,4.967685164816259,34.98340245681783,26.20702050570401,6.415466485006699,-24.869618820704478,-38.426483888737835,2.939345895464365,-5.033342822130464,-5.033342822126118,39.966640307580974,41140.28148403979,25752.647066376616,25752.647066376616,66892.9285504164,76828.06003383147,76812.8918743435,25752.647066376616,102565.53894072011,102565.53894072011,102565.53894072011,128599.57472695336,124387.42522171902,4212.149505234331,0.0,90321.87668993723,54634.21431916482,39652.958189747114,26034.03578623325,65686.99397598037,19864.644394794395,1450.0,0.0,0.8868698418164174,2.8811570022098305,0.001494314320929203,1.0,1.0,-5.033342822130464,354195.3091600508,1553095.3573313667,4.384855804596686,1553095.3573313667,4.384855804596686,0.7630259310505666,0.09228202639697607,3.861750139818782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861750139818782,1.2779341629809695,1.278288144765052,3.02186939803744,6402.978640053453,15243.107769423557,6488.3878904173025,0.00034377883161933176,23388.845321353623,2384.9984777017253,19394.225607374945,1977.660628999194,0.829208340168394,0.829208340168394,35027.68746424962,35405.22815468563,0.9866885440355878,0.8,4227.470792567568,4273.035954225843,0.9866885440355878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559195291373604,4.967685164816259,-2.3536075335139808,7.3212926983302395,3.5,3.5,1.0,0.6,0.0002769809013956378,1.000038226325519,0.00027697031383826194,197.56417265295497,0.0,2.0983797720816103e-06,5.946808274079284,0.005395742881077833,9.411302774969573e-05,0.00018286787364594207,0.0007061900366205801,0.09228202639725044,0.09228202639725044,0.09228202639725044,0.09227531196690328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490312.13069906284,594.806526831043,0.0,0.09228202639725044,0.09228202639697607,0.09228202639697607,0.375,0.375,0.5,9.358295473311738,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,26034.03578623325,19864.644394794395,0.7630259310505666,1.018358802883825,0.6263078730484071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416464821053558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.921115363766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.185780295206,262.185780295206,-10.964219704794004,246.54394049767296,277.82762009273966,121402.22812497012,121436.28880767045,-34.06068270033794,0.0,nan,277.82762009273966,4.677620092739687,271.5708841737255,-1.5791158262744602,265.3141482547131,-7.835851745286902,259.0574123356987,-14.092587664301277,252.80067641668606,-20.349323583313918,246.54394049767296,-26.606059502327014,1.0,1.0,26022.012520719443,26022.012520719443,277.10475050275903,3.9547505027590546,277.10475050275903,277.10475050275903,76812.21760980079,76812.8918743435,-0.6742645427148091,0.0,8546.071908451686,8546.071908451686,0.8894176632376284,3881.058890517876,277.10475050275903,3.9547505027590546,1.0,0.002,0.15057894416695625,0.005090136298832949,0.0002333013211935913,0.0017666986788189257,0.11665066059679564,0.11665066059679564,0.0,1.2516897240910652e-14,0.999926886390885,0.999926886390885,0.0,0.09227527932496973,6.747072006328085e-06,0.0,0.0,0.0,1601841.372427479,268.1166571778695,0.0,1.0,1279352.801374334,2619.1093955175743,,,,,,,,,,,,,,,,,,,3.0
1439.0,-28.34611154000346,4.9676633631223535,34.983396380966525,26.206978770811133,6.4154666560506515,-24.869953720384895,-38.426808862108714,2.9393088364147575,-5.0333526380683224,-5.033352637981461,39.96662956637629,41140.03734830389,25752.61620284232,25752.61620284232,66892.65355114621,76827.93022248322,76812.79957536943,25752.61620284232,102565.41577821175,102565.41577821175,102565.41577821175,128599.44418894264,124387.38611310473,4212.058075837902,0.0,90321.89716684273,54634.12042636102,39653.085267201895,26034.028410730883,65687.11367793278,19864.637940512806,1450.0,0.0,0.8868698307604816,2.881155960236091,0.001494314320929203,1.0,1.0,-5.0333526380683224,354195.1736073369,1553094.8945260022,4.384856176069111,1553094.8945260022,4.384856176069111,0.7630258993005041,0.09228199050882974,3.8617518656679266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617518656679266,1.277934356261114,1.2782883245678265,3.0218702914963136,6402.980533185593,15243.107769423557,6488.386695875897,0.0003437783619997066,23388.84017117467,2384.9979525296276,19394.222036810745,1977.6602649029735,0.8292083700975027,0.8292083700975027,35027.69998758739,35405.22815468563,0.9866889849951315,0.8,4227.472304001765,4273.035954225843,0.9866889849951315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55918862889677,4.9676633631223535,-2.353620560926636,7.3212839240489895,3.5,3.5,1.0,0.6,0.00027697031383826194,1.0000382128459628,0.0002769597304187455,197.5644763333788,0.0,2.0917220133752732e-06,5.927940185905524,0.005397834603091209,9.410961282930612e-05,0.00018286070100895582,0.00070616265327868,0.09228199051142347,0.09228199051142347,0.09228199051142347,0.09227527744510457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490313.0506440049,594.8062265835684,0.0,0.09228199051142347,0.09228199050882974,0.09228199050882974,0.375,0.375,0.5,9.358094081694759,-8.685674401931465e-11,-8.685674401931465e-11,-8.685674401931465e-11,-8.685674401931465e-11,-8.685674401931465e-11,-8.685674401931465e-11,26034.028410730883,19864.637940512806,0.7630258993005041,1.0183527606209684,0.6263030150786586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441648683619057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.90224727559,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1855797975405,262.1855797975405,-10.96442020245945,246.54358174714918,277.82757784793296,121403.85252028648,121437.37379869499,-33.52127840849616,0.0,nan,277.82757784793296,4.67757784793298,271.5707786277804,-1.5792213722195925,265.3139794076236,-7.8360205923763715,259.05718018745347,-14.092819812546509,252.8003809673038,-20.349619032696182,246.54358174714918,-26.6064182528508,1.0,1.0,26022.012520719443,26022.012520719443,277.1047298867402,3.9547298867402105,277.1047298867402,277.1047298867402,76812.16963972797,76812.79957536943,-0.6299356414529029,0.0,8546.071908451686,8546.071908451686,0.8894175544146136,3881.060624996266,277.1047298867402,3.9547298867402105,1.0,0.002,0.15058568915568926,0.005090104362868976,0.00023331176687917829,0.0017666882333204606,0.11665588343958914,0.11665588343958914,0.0,1.9963891650931487e-13,0.9999269089398596,0.9999269089398596,0.0,0.09227524552031158,6.744988518158337e-06,0.0,0.0,0.0,1601841.3611281733,268.11664736193165,0.0,1.0,1279352.835163083,2619.1092572123102,,,,,,,,,,,,,,,,,,,3.0
