time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1440.0,-28.346481942439812,4.96764178026412,34.98339033655849,26.20690060956406,6.415428572796878,-24.870290890923805,-38.42713414980096,2.939237521241473,-5.033364022797002,-5.033364022772782,39.966618322129705,41139.81203875188,25752.589942820017,25752.589942820017,66892.4019815719,76827.82666206773,76812.69368188396,25752.589942820017,102565.28362470398,102565.28362470398,102565.28362470398,128599.30392817946,124387.33734654837,4211.9665816310935,0.0,90321.93174086385,54634.03270811887,39653.22114749441,26034.020303475474,65687.24145096989,19864.630885430182,1450.0,0.0,0.8868698135437513,2.8811547517337175,0.001494314320929203,1.0,1.0,-5.033364022797002,354195.0163905387,1553094.4100445798,4.384856754540339,1553094.4100445798,4.384856754540339,0.7630258659196907,0.09228195466723574,3.8617545548948944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617545548948944,1.277934708094169,1.2782886629727106,3.0218715638876974,6402.9832292302535,15243.107769423557,6488.384994701207,0.00034377769320452213,23388.832836716145,2384.9972046230005,19394.21695188575,1977.659746384928,0.8292084127190997,0.8292084127190996,35027.719501514155,35405.22815468563,0.9866896721005488,0.8,4227.474659125995,4273.035954225843,0.9866896721005488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55918296017495,4.96764178026412,-2.353634678249034,7.321276458513154,3.5,3.5,1.0,0.6,0.0002769597304187455,1.0000380355817846,0.00027694919649493205,197.56477860498416,0.0,2.090907734576879e-06,5.9256325197908755,0.005399925510825785,9.410619472058823e-05,0.0001828535356981573,0.0007061354743609951,0.09228195466765769,0.09228195466765769,0.09228195466765769,0.09227523694885965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490313.96882984287,594.8059268842635,0.0,0.09228195466765769,0.09228195466723574,0.09228195466723574,0.375,0.375,0.5,9.357892550123523,-2.4215296434704214e-11,-2.4215296434704214e-11,-2.4215296434704214e-11,-2.4215296434704214e-11,-2.4215296434704214e-11,-2.4215296434704214e-11,26034.020303475474,19864.630885430182,0.7630258659196907,1.0183469499400666,0.6262983667758275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416508843561686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.89993960948,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18537861892986,262.18537861892986,-10.964621381070117,246.54322389917985,277.8275333386803,121405.04092778086,121438.67605295603,-33.63512517515923,0.0,nan,277.8275333386803,4.677533338680348,271.57067145078184,-1.5793285492181326,265.3138095628835,-7.8361904371165,259.05694767497533,-14.093052325024644,252.8000857870782,-20.34991421292179,246.54322389917985,-26.606776100820127,1.0,1.0,26022.012520719443,26022.012520719443,277.1047061110532,3.9547061110532127,277.1047061110532,277.1047061110532,76812.02075273432,76812.69368188396,-0.672929149644915,0.0,8546.071908451686,8546.071908451686,0.8894173848460155,3881.063327669369,277.1047061110532,3.9547061110532127,1.0,0.002,0.15059243912558032,0.005090072111572339,0.00023332221952359705,0.0017666777804805011,0.11666110976179853,0.11666110976179853,0.0,4.098284211995207e-15,0.9999268549314749,0.9999268549314749,0.0,0.09227520469733798,6.749969897762471e-06,0.0,0.0,0.0,1601841.3480230023,268.116635977203,0.0,1.0,1279352.8743519685,2619.1090968030207,,,,,,,,,,,,,,,,,,,3.0
1441.0,-28.346852233016715,4.9676204479482164,34.983384341120825,26.206854020152264,6.415424595148718,-24.870624550189802,-38.42745894854886,2.939196912218028,-5.033373679167369,-5.033373679178726,39.966607646562274,41139.57848677428,25752.559877351872,25752.559877351872,66892.13836412615,76827.70088532513,76812.60080950473,25752.559877351872,102565.1606868566,102565.1606868566,102565.1606868566,128599.17369457203,124387.29857748446,4211.875117087573,0.0,90321.95513379437,54633.948286676,39653.34094124263,26034.01300771543,65687.35394895807,19864.624497382145,1450.0,0.0,0.8868698030622169,2.881153726698934,0.001494314320929203,1.0,1.0,-5.033373679167369,354194.883041456,1553093.950065801,4.384857106713262,1553093.950065801,4.384857106713262,0.7630258343765547,0.09228191878705447,3.8617566252876534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617566252876534,1.2779349176960846,1.2782888591703105,3.021872688360212,6402.985611852579,15243.107769423557,6488.383491286634,0.0003437771021574239,23388.826354914712,2384.996543663199,19394.212458078986,1977.659288144166,0.8292084503848423,0.8292084503848423,35027.73452497189,35405.22815468563,0.9866902010920017,0.8,4227.4764722981845,4273.035954225843,0.9866902010920017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591764699757675,4.9676204479482164,-2.3536474631681656,7.321267911116382,3.5,3.5,1.0,0.6,0.00027694919649493205,1.0000380242095495,0.00027693866612105915,197.56508078610253,0.0,2.081132326049589e-06,5.897929012024536,0.005402006643151835,9.41027818641259e-05,0.00018284641463080616,0.000706108353110609,0.09228191878806154,0.09228191878806154,0.09228191878806154,0.09227520302933388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490314.8894853747,594.8056264080784,0.0,0.09228191878806154,0.09228191878705447,0.09228191878705447,0.375,0.375,0.5,9.357691077253085,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,26034.01300771543,19864.624497382145,0.7630258343765547,1.0183411926762074,0.6262937386508447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416530748842613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.87223610171,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.185179993856,262.185179993856,-10.964820006143952,246.5428671190374,277.8274928686764,121406.59900559024,121439.80720232324,-33.208196732994615,0.0,nan,277.8274928686764,4.677492868676438,271.5705677187475,-1.5794322812524797,265.3136425688254,-7.8363574311745765,259.0567174188869,-14.093282581113101,252.79979226896265,-20.35020773103733,246.5428671190374,-26.60713288096258,1.0,1.0,26022.012520719443,26022.012520719443,277.10468558738796,3.954685587387985,277.10468558738796,277.10468558738796,76811.96068334076,76812.60080950473,-0.6401261639693985,0.0,8546.071908451686,8546.071908451686,0.8894172542978522,3881.0654084140915,277.10468558738796,3.954685587387985,1.0,0.002,0.15059918680530782,0.005090040192719781,0.0002333326694547646,0.0017666673305187653,0.11666633472738229,0.11666633472738229,0.0,-2.64701455199301e-14,0.9999268797190858,0.9999268797190858,0.0,0.09227517110722945,6.747679825012511e-06,0.0,0.0,0.0,1601841.3369073751,268.1166263208326,0.0,1.0,1279352.9075914402,2619.108960746088,,,,,,,,,,,,,,,,,,,3.0
1442.0,-28.34722046341925,4.967599270006198,34.98337834519143,26.206762552633904,6.415371134015997,-24.870961303674374,-38.42778413146732,2.939111974270388,-5.033387663167616,-5.0333876631745404,39.96659564151939,41139.3632612966,25752.541352940396,25752.541352940396,66891.90461423699,76827.60775063098,76812.47364816474,25752.541352940396,102565.01500110514,102565.01500110514,102565.01500110514,128599.01871597442,124387.23526343441,4211.783452540013,0.0,90321.99374681718,54633.86416249834,39653.477315909826,26034.003714869275,65687.4810307791,19864.61647269129,1450.0,0.0,0.886869775374344,2.881152242281793,0.001494314320929203,1.0,1.0,-5.033387663167616,354194.68993029115,1553093.432806495,4.384858037008287,1553093.432806495,4.384858037008287,0.7630257985000459,0.09228188310753059,3.8617594360551095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617594360551095,1.277935332476297,1.2782892606075646,3.021873907009091,6402.98819402332,15243.107769423557,6488.381861952397,0.0003437764616079977,23388.81933025935,2384.9958273477027,19394.207587889916,1977.6587915230907,0.8292084912041116,0.8292084912041117,35027.75492083184,35405.22815468563,0.986690919251372,0.8,4227.478933862405,4273.035954225843,0.986690919251372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559172471131657,4.967599270006198,-2.3536633747529776,7.321262644759175,3.5,3.5,1.0,0.6,0.00027693866612105915,1.0000378127649872,0.00027692819470031464,197.5653812867756,0.0,2.0804341649088086e-06,5.895950423351564,0.005404087077316743,9.409936508551693e-05,0.0001828393010355422,0.0007060813960557259,0.09228188310757678,0.09228188310757678,0.09228188310757678,0.092275152606843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490315.80584017263,594.8053272674998,0.0,0.09228188310757678,0.09228188310753059,0.09228188310753059,0.375,0.375,0.5,9.357489162191992,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,26034.003714869275,19864.61647269129,0.7630257985000459,1.018335664034575,0.6262892504892976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416552647571304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.87025751304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18497914684684,262.18497914684684,-10.965020853153135,246.54251111856755,277.8274471751271,121407.60111599353,121441.18080074052,-33.57968474698521,0.0,nan,277.8274471751271,4.677447175127099,271.57045996381413,-1.579540036185847,265.3134727525041,-7.836527247495894,259.05648554118943,-14.093514458810546,252.79949832987893,-20.350501670121048,246.54251111856755,-26.60748888143243,1.0,1.0,26022.012520719443,26022.012520719443,277.1046567238848,3.9546567238847956,277.1046567238848,277.1046567238848,76811.7851824411,76812.47364816474,-0.6884657236369094,0.0,8546.071908451686,8546.071908451686,0.8894170770655014,3881.068233235385,277.1046567238848,3.9546567238847956,1.0,0.002,0.15060595010102953,0.0050900073987651265,0.00023334314148815822,0.001766656858499012,0.1166715707440791,0.1166715707440791,0.0,-1.2830014828324465e-14,0.9999267104711319,0.9999267104711319,0.0,0.09227511981179458,6.763295736011288e-06,0.0,0.0,0.0,1601841.3208101313,268.11661233683236,0.0,1.0,1279352.9557276154,2619.108763713477,,,,,,,,,,,,,,,,,,,3.0
1443.0,-28.347588543102972,4.967578330740936,34.9833723949272,26.2067210971378,6.4153701330286115,-24.87129267549358,-38.428108546044655,2.939074265333616,-5.033397479451253,-5.033397479487139,39.96658496752195,41139.131736774245,25752.51271133729,25752.51271133729,66891.64444811153,76827.4796088059,76812.37892043017,25752.51271133729,102564.89163176746,102564.89163176746,102564.89163176746,128598.88799577722,124387.19618567528,4211.691810101943,0.0,90322.01316438211,54633.780146055906,39653.592242584666,26033.99636400975,65687.58860659442,19864.61004217838,1450.0,0.0,0.8868697640732897,2.881151200272738,0.001494314320929203,1.0,1.0,-5.033397479451253,354194.55437299114,1553092.972897588,4.384858416716579,1553092.972897588,4.384858416716579,0.7630257669406404,0.09228184726557777,3.861760960029128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861760960029128,1.277935528526378,1.278289443329445,3.0218746359467983,6402.989738554851,15243.107769423557,6488.3808873591415,0.00034377607846125194,23388.81512844877,2384.995398882266,19394.204674765457,1977.6584944670665,0.8292085156197372,0.8292085156197372,35027.76597929101,35405.22815468563,0.986691308631226,0.8,4227.480268501274,4273.035954225843,0.986691308631226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559166288300635,4.967578330740936,-2.3536761714160765,7.321254502157013,3.5,3.5,1.0,0.6,0.00027692819470031464,1.0000377974008894,0.0002769177279299387,197.5656816652399,0.0,2.068790232002201e-06,5.862951517494238,0.005406155867548746,9.4095956494282e-05,0.00018283223820603266,0.0007060543997388029,0.09228184726619343,0.09228184726619343,0.09228184726619343,0.0922751180584141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490316.72845161567,594.8050261537304,0.0,0.09228184726619343,0.09228184726557777,0.09228184726557777,0.375,0.375,0.5,9.357287285772873,3.586819730116986e-11,3.586819730116986e-11,3.586819730116986e-11,3.586819730116986e-11,3.586819730116986e-11,3.586819730116986e-11,26033.99636400975,19864.61004217838,0.7630257669406404,1.0183300356590688,0.626284700191358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416574424525201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.83725860718,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1847812646795,262.1847812646795,-10.96521873532049,246.54215625895827,277.82740627040164,121409.17907347808,121442.2630636207,-33.08399014263661,0.0,nan,277.82740627040164,4.6774062704016615,271.57035626810847,-1.5796437318915082,265.31330626583144,-7.836693734168534,259.0562562635333,-14.09374373646665,252.79920626124354,-20.350793738756437,246.54215625895827,-26.607843741041705,1.0,1.0,26022.012520719443,26022.012520719443,277.10463582321256,3.954635823212584,277.10463582321256,277.10463582321256,76811.73624299846,76812.37892043017,-0.6426774317078525,0.0,8546.071908451686,8546.071908451686,0.8894169809716295,3881.0697648292735,277.10463582321256,3.954635823212584,1.0,0.002,0.15061271132279616,0.005089975389669959,0.00023335361232260332,0.0017666463876071922,0.11667680616130166,0.11667680616130166,0.0,-7.020469275365038e-14,0.9999267329156345,0.9999267329156345,0.0,0.09227508604368875,6.761221889011508e-06,0.0,0.0,0.0,1601841.3095104208,268.1166025205487,0.0,1.0,1279352.989517543,2619.108625403427,,,,,,,,,,,,,,,,,,,3.0
1444.0,-28.34795583111151,4.9675576377137,34.98336649268666,26.20666577657687,6.415355387127708,-24.87162470929331,-38.428429258614756,2.939024265103897,-5.033406697257988,-5.033406697244132,39.96657445292857,41138.89448669355,25752.48316251641,25752.48316251641,66891.37764920996,76827.36142009773,76812.28725057236,25752.48316251641,102564.77041308877,102564.77041308877,102564.77041308877,128598.75969341666,124387.1594782663,4211.600215150363,0.0,90322.03875074306,54633.68641962769,39653.72481235041,26033.98928032789,65687.7140926783,19864.603829325075,1450.0,0.0,0.8868697552402438,2.8811502217929186,0.001494314320929203,1.0,1.0,-5.033406697257988,354194.4270803544,1553092.5198569114,4.384858713501353,1553092.5198569114,4.384858713501353,0.7630257359111461,0.09228181136391346,3.861763015770639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861763015770639,1.2779357814597796,1.278289682956338,3.0218756464893457,6402.991879773247,15243.107769423557,6488.379536254966,0.0003437755472956667,23388.809303389822,2384.9948048915608,19394.20063622466,1977.658082650514,0.8292085494670219,0.8292085494670219,35027.78089642948,35405.22815468563,0.9866918338792418,0.8,4227.482068841855,4273.035954225843,0.9866918338792418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559159909629525,4.9675576377137,-2.3536884639256503,7.32124610163935,3.5,3.5,1.0,0.6,0.0002769177279299387,1.000037716216519,0.00027690728403485836,197.5659813984278,0.0,2.0678746241534493e-06,5.860356684850875,0.005408223742172899,9.409258691180291e-05,0.00018282514101813582,0.0007060273679368886,0.09228181136548629,0.09228181136548629,0.09228181136548629,0.09227508580143354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490317.65130721556,594.8047249680384,0.0,0.09228181136548629,0.09228181136391346,0.09228181136391346,0.375,0.375,0.5,9.357085518716268,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,26033.98928032789,19864.603829325075,0.7630257359111461,1.0183240286735114,0.6262798919848389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441659619262795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.83466377454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18458463073335,262.18458463073335,-10.965415369266623,246.54180234456862,277.82736691689905,121410.5794746781,121443.454774414,-32.87529973587124,0.0,nan,277.82736691689905,4.677366916899075,271.57025400242725,-1.5797459975727293,265.3131410879773,-7.836858912022706,259.0560281734969,-14.093971826503093,252.7989152590311,-20.351084740968872,246.54180234456862,-26.608197655431354,1.0,1.0,26022.012520719443,26022.012520719443,277.1046158789067,3.9546158789067363,277.1046158789067,277.1046158789067,76811.64382281674,76812.28725057236,-0.6434277556254528,0.0,8546.071908451686,8546.071908451686,0.889416851347254,3881.071830849492,277.1046158789067,3.9546158789067363,1.0,0.002,0.1506194687699239,0.005089943509114215,0.00023336407759769927,0.0017666359223674807,0.11668203879884963,0.11668203879884963,0.0,-3.482023697154446e-14,0.9999267737904532,0.9999267737904532,0.0,0.09227505391665718,6.757447256287641e-06,0.0,0.0,0.0,1601841.2988996282,268.116593302742,0.0,1.0,1279353.0212473716,2619.108495525849,,,,,,,,,,,,,,,,,,,3.0
1445.0,-28.34832104469052,4.967537134724835,34.983360609898575,26.20657783644276,6.415308887370482,-24.87195805148258,-38.42875395258886,2.938945894146466,-5.033418344302049,-5.033418344288083,39.96656320986701,41138.695984792226,25752.46035845826,25752.46035845826,66891.15634325048,76827.26657954534,76812.17616570577,25752.46035845826,102564.63652416403,102564.63652416403,102564.63652416403,128598.61760631597,124387.10906304338,4211.508543272594,0.0,90322.07922016688,54633.62257732153,39653.840714272614,26033.98108215194,65687.82179642456,19864.59670407305,1450.0,0.0,0.8868697366844588,2.8811489854474055,0.001494314320929203,1.0,1.0,-5.033418344302049,354194.26624139363,1553092.035427702,4.38485933696404,1553092.035427702,4.38485933696404,0.7630257024997065,0.09228177561248593,3.8617664070749744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617664070749744,1.2779361656662007,1.278290053921832,3.0218773917097788,6402.995577685924,15243.107769423557,6488.377202869457,0.0003437746299636207,23388.799243447695,2384.993779062952,19394.193661579222,1977.6573714346105,0.8292086079199833,0.8292086079199833,35027.80550484886,35405.22815468563,0.986692700367496,0.8,4227.485038817371,4273.035954225843,0.986692700367496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559154986942844,4.967537134724835,-2.3537024838844784,7.321239618609313,3.5,3.5,1.0,0.6,0.00027690728403485836,1.0000375033044084,0.0002768968994861472,197.56627943951105,0.0,2.06335838117273e-06,5.847557652243517,0.005410287100554072,9.408917561208171e-05,0.00018281810842277665,0.0007060008297120694,0.0922817756130189,0.0922817756130189,0.0922817756130189,0.0922750442741356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490318.5714725975,594.8044246227921,0.0,0.0922817756130189,0.09228177561248593,0.09228177561248593,0.375,0.375,0.5,9.356883578543652,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,26033.98108215194,19864.59670407305,0.7630257024997065,1.0183189899423857,0.6262758432192592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416617913973389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.821864741934,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18438631993524,262.18438631993524,-10.965613680064735,246.5414492731768,277.82732336669557,121411.65918854173,121444.81484310956,-33.15565456782332,0.0,nan,277.82732336669557,4.677323366695589,271.5701485479837,-1.5798514520162712,265.3129737292981,-7.83702627070187,259.05579891057994,-14.09420108942004,252.79862409187706,-20.351375908122918,246.5414492731768,-26.608550726823182,1.0,1.0,26022.012520719443,26022.012520719443,277.1045912335089,3.9545912335089497,277.1045912335089,277.1045912335089,76811.47432278721,76812.17616570577,-0.7018429185554851,0.0,8546.071908451686,8546.071908451686,0.8894166375091977,3881.0752391103492,277.1045912335089,3.9545912335089497,1.0,0.002,0.1506262324690613,0.005089911148519792,0.00023337455138445313,0.0017666254486217647,0.11668727569222656,0.11668727569222656,0.0,6.217682618769871e-15,0.9999267060143187,0.9999267060143187,0.0,0.09227501191334554,6.763699140390558e-06,0.0,0.0,0.0,1601841.285492492,268.1165816556979,0.0,1.0,1279353.0613391965,2619.108331420691,,,,,,,,,,,,,,,,,,,3.0
1446.0,-28.348685011290563,4.9675167681334385,34.98335472120214,26.206500268913828,6.4152685968487235,-24.872289650486433,-38.429074560385175,2.938873236021574,-5.0334323544618655,-5.033432354547155,39.96655127378492,41138.47460046493,25752.443990902524,25752.443990902524,66890.91859136746,76827.16564330607,76812.04689084622,25752.443990902524,102564.49088174874,102564.49088174874,102564.49088174874,128598.46268733626,124387.04601574107,4211.416671595182,0.0,90322.11161394598,54633.53413006545,39653.97498208948,26033.971805587506,65687.94678767698,19864.58869681314,1450.0,0.0,0.8868697086138934,2.8811474982553404,0.001494314320929203,1.0,1.0,-5.0334323544618655,354194.07276924554,1553091.5211388734,4.38486028011739,1553091.5211388734,4.38486028011739,0.7630256668154543,0.09228173999490111,3.8617686798703192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617686798703192,1.2779365233078832,1.2782903983910683,3.021878324499482,6402.997554155374,15243.107769423557,6488.375955710327,0.0003437741396646924,23388.793866591473,2384.9932307762056,19394.18993373712,1977.6569913005076,0.8292086391611566,0.8292086391611566,35027.82199699679,35405.22815468563,0.9866932810734061,0.8,4227.487029244909,4273.035954225843,0.9866932810734061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559151453696785,4.9675167681334385,-2.353718197297272,7.32123496543071,3.5,3.5,1.0,0.6,0.0002768968994861472,1.0000373753621856,0.00027688655075102856,197.56657646373952,0.0,2.0516366525250473e-06,5.814338273255984,0.005412338737206597,9.408580735468577e-05,0.00018281109213146143,0.0007059741499261651,0.09228173999475263,0.09228173999475263,0.09228173999475263,0.09227499372296254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490319.49044628144,594.8041246315161,0.0,0.09228173999475263,0.09228173999490111,0.09228173999490111,0.375,0.375,0.5,9.356681190305338,8.526512829121202e-11,8.526512829121202e-11,8.526512829121202e-11,8.526512829121202e-11,8.526512829121202e-11,8.526512829121202e-11,26033.971805587506,19864.58869681314,0.7630256668154543,1.0183134328673547,0.6262712812966547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416639512698923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.78864536294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1841873150006,262.1841873150006,-10.965812684999378,246.54109716334875,277.8272774666544,121412.80321771087,121446.07492565912,-33.2717079482339,0.0,nan,277.8272774666544,4.677277466654402,271.5700414059853,-1.5799585940146699,265.3128053453385,-7.8371946546614595,259.05556928466876,-14.094430715331214,252.79833322400776,-20.351666775992214,246.54109716334875,-26.608902836651225,1.0,1.0,26022.012520719443,26022.012520719443,277.1045620964336,3.9545620964336194,277.1045620964336,277.1045620964336,76811.33997587641,76812.04689084622,-0.7069149698072579,0.0,8546.071908451686,8546.071908451686,0.889416494198494,3881.077523269671,277.1045620964336,3.9545620964336194,1.0,0.002,0.15063301161311185,0.005089878278904379,0.000233385047957813,0.0017666149520040471,0.1166925239789065,0.1166925239789065,0.0,-3.8140064023695075e-14,0.9999265386183626,0.9999265386183626,0.0,0.09227496085078117,6.779144119932511e-06,0.0,0.0,0.0,1601841.2693651263,268.1165676455381,0.0,1.0,1279353.1095654045,2619.108134019614,,,,,,,,,,,,,,,,,,,3.0
1447.0,-28.349048022810802,4.967496581898962,34.98334885144587,26.206441211421065,6.415246472498842,-24.872618573273687,-38.42939481893552,2.93881702295487,-5.0334441357700825,-5.033444135784253,39.96654004299707,41138.24823478939,25752.422348034277,25752.422348034277,66890.67058282366,76827.05230046055,76811.93476800527,25752.422348034277,102564.35711603955,102564.35711603955,102564.35711603955,128598.32068121036,124386.99596475466,4211.324716455699,0.0,90322.13586389463,54633.445055415315,39654.100898310346,26033.963565170805,65688.06446348115,19864.581539785046,1450.0,0.0,0.886869689330479,2.8811462476584775,0.001494314320929203,1.0,1.0,-5.0334441357700825,354193.9100763011,1553091.0372390393,4.384860928028011,1553091.0372390393,4.384860928028011,0.7630256334214363,0.09228170425445681,3.861770260321362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861770260321362,1.2779368047566861,1.2782906666920897,3.021878895691268,6402.998764442226,15243.107769423557,6488.375192013198,0.0003437738394308307,23388.79057408722,2384.9928950342087,19394.187650995296,1977.6567585256228,0.8292086582913097,0.8292086582913097,35027.83346526641,35405.22815468563,0.9866936848833063,0.8,4227.488413343557,4273.035954225843,0.9866936848833063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559146781674877,4.967496581898962,-2.3537322306196673,7.321228812518629,3.5,3.5,1.0,0.6,0.00027688655075102856,1.000037277394403,0.00027687622952661967,197.56687270931795,0.0,2.0445641681180373e-06,5.794294852446518,0.005414383301374715,9.408244287764517e-05,0.00018280410787338338,0.0007059474672500101,0.09228170425473652,0.09228170425473652,0.09228170425473652,0.09227495166353147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490320.41374877933,594.8038232643665,0.0,0.09228170425473652,0.09228170425445681,0.09228170425445681,0.375,0.375,0.5,9.356478612567997,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,26033.963565170805,19864.581539785046,0.7630256334214363,1.0183078330769069,0.626266713303144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416661037739136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.76860194213,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18398948043006,262.18398948043006,-10.96601051956992,246.54074617037082,277.8272327904901,121414.14145922053,121447.21749367946,-33.07603445894112,0.0,nan,277.8272327904901,4.677232790490109,271.5699354664616,-1.5800645335384047,265.31263814244676,-7.837361857553219,259.0553408184178,-14.094659181582188,252.79804349439343,-20.35195650560655,246.54074617037082,-26.609253829629154,1.0,1.0,26022.012520719443,26022.012520719443,277.10453719538634,3.954537195386365,277.10453719538634,277.10453719538634,76811.24490051786,76811.93476800527,-0.6898674874100834,0.0,8546.071908451686,8546.071908451686,0.8894163945434264,3881.079111622969,277.10453719538634,3.954537195386365,1.0,0.002,0.1506397966850143,0.00508984579797433,0.00023339555479272734,0.0017666044452112133,0.11669777739636367,0.11669777739636367,0.0,3.940424375681317e-15,0.9999264743541777,0.9999264743541777,0.0,0.09227491918255391,6.785071902891727e-06,0.0,0.0,0.0,1601841.2558034325,268.1165558642299,0.0,1.0,1279353.1501193908,2619.107968022748,,,,,,,,,,,,,,,,,,,3.0
1448.0,-28.349410557602802,4.967476527676991,34.983342975876035,26.20637045418846,6.415221340990506,-24.872947367752815,-38.429711235780246,2.9387581511018688,-5.033458037887783,-5.033458037902465,39.966528135698695,41138.030562614826,25752.406506367097,25752.406506367097,66890.43706898192,76826.94604298912,76811.80530479844,25752.406506367097,102564.21181116554,102564.21181116554,102564.21181116554,128598.16614800695,124386.93358415188,4211.232563855076,0.0,90322.17303216271,54633.37065635076,39654.22486201328,26033.95433684141,65688.17919885469,19864.57357182192,1450.0,0.0,0.8868696617054449,2.881144771936291,0.001494314320929203,1.0,1.0,-5.033458037887783,354193.71809630207,1553090.5241903306,4.384861856211858,1553090.5241903306,4.384861856211858,0.7630255978328647,0.09228166854602027,3.8617738966766333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617738966766333,1.2779370984558749,1.2782909472820416,3.0218810466828105,6403.003322135194,15243.107769423557,6488.372316072952,0.0003437727088090144,23388.778175203937,2384.991630699978,19394.179054617445,1977.655881939036,0.829208730329426,0.829208730329426,35027.85985184589,35405.22815468563,0.986694613982797,0.8,4227.49159792416,4273.035954225843,0.986694613982797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559143361951796,4.967476527676991,-2.3537477811693757,7.321224308846367,3.5,3.5,1.0,0.6,0.00027687622952661967,1.0000372285484391,0.0002768659222102235,197.56716856661387,0.0,2.0391320289942124e-06,5.778900170169598,0.005416422433403709,9.407911886882665e-05,0.00018279711065779302,0.000705921110326175,0.09228166854741027,0.09228166854741027,0.09228166854741027,0.092274901526067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490321.3358654449,594.8035222500861,0.0,0.09228166854741027,0.09228166854602027,0.09228166854602027,0.375,0.375,0.5,9.356275602107821,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,26033.95433684141,19864.57357182192,0.7630255978328647,1.0183024995484757,0.6262623057046478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416682506356435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.753207259855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1837923733854,262.1837923733854,-10.966207626614562,246.54039614618023,277.8271886005908,121415.4951611234,121448.44955922554,-32.954398102143806,0.0,nan,277.8271886005908,4.677188600590796,271.56983010971135,-1.58016989028863,265.31247161882953,-7.8375283811704435,259.0551131279394,-14.094886872060556,252.7977546370611,-20.352245362938874,246.54039614618023,-26.60960385381975,1.0,1.0,26022.012520719443,26022.012520719443,277.1045081444128,3.9545081444128414,277.1045081444128,277.1045081444128,76811.15346067422,76811.80530479844,-0.6518441242224071,0.0,8546.071908451686,8546.071908451686,0.8894161652536411,3881.0827661600165,277.1045081444128,3.9545081444128414,1.0,0.002,0.15064659664158403,0.0050898128560333345,0.0002334060836632862,0.0017665939164367747,0.1167030418316431,0.1167030418316431,0.0,1.000610184986872e-13,0.9999263130306831,0.9999263130306831,0.0,0.0922748685895416,6.799956478659817e-06,0.0,0.0,0.0,1601841.2398004301,268.1165419621122,0.0,1.0,1279353.1979736907,2619.107772144035,,,,,,,,,,,,,,,,,,,3.0
1449.0,-28.349772177951657,4.967456611041757,34.98333709959393,26.20630710097032,6.415193778293499,-24.873275582320332,-38.43003131970761,2.938697182664327,-5.033471542709833,-5.033471542715672,39.96651636400135,41137.809284572744,25752.389995925376,25752.389995925376,66890.19928049811,76826.83644028584,76811.67885521891,25752.389995925376,102564.06885114429,102564.06885114429,102564.06885114429,128598.0141479976,124386.87390968885,4211.140238308757,0.0,90322.19828203991,54633.283941943366,39654.34926677394,26033.94529685332,65688.29456362726,19864.5657589264,1450.0,0.0,0.8868696356109124,2.8811433383879286,0.001494314320929203,1.0,1.0,-5.033471542709833,354193.5316027945,1553090.0169847794,4.384862732971846,1553090.0169847794,4.384862732971846,0.7630255626805592,0.0922816327898679,3.8617754512912414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617754512912414,1.2779374018311287,1.2782912375685063,3.021881545807946,6403.004379721462,15243.107769423557,6488.371648724748,0.0003437724464542147,23388.775298118217,2384.9913373188824,19394.177059869005,1977.6556785313035,0.8292087470449723,0.8292087470449723,35027.87113263485,35405.22815468563,0.986695011191412,0.8,4227.492959395878,4273.035954225843,0.986695011191412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559139797861097,4.967456611041757,-2.353763004004548,7.321219615046305,3.5,3.5,1.0,0.6,0.0002768659222102235,1.0000371347522548,0.00027685564124457556,197.56746367841257,0.0,2.0363873159126313e-06,5.771121653296397,0.005418458820719622,9.407575644713285e-05,0.00018279016576309065,0.0007058945748813602,0.09228163279059062,0.09228163279059062,0.09228163279059062,0.0922748528985554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490322.26050329424,594.8032204208498,0.0,0.09228163279059062,0.0922816327898679,0.0922816327898679,0.375,0.375,0.5,9.356072205324024,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,26033.94529685332,19864.5657589264,0.7630255626805592,1.0182970912071199,0.6262578372273871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416703946840324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.74542874299,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1835957237142,262.1835957237142,-10.9664042762858,246.54004705048857,277.8271443969405,121416.74913431636,121449.6270651825,-32.877930866145334,0.0,nan,277.8271443969405,4.677144396940548,271.56972492764936,-1.5802750723506165,265.3123054583628,-7.837694541637177,259.05488598906715,-14.095114010932832,252.79746651977672,-20.352533480223258,246.54004705048857,-26.60995294951141,1.0,1.0,26022.012520719443,26022.012520719443,277.1044798433773,3.954479843377328,277.1044798433773,277.1044798433773,76811.05491990603,76811.67885521891,-0.6239353128767107,0.0,8546.071908451686,8546.071908451686,0.8894160672276586,3881.0843285476976,277.1044798433773,3.954479843377328,1.0,0.002,0.1506534094595061,0.005089779930104961,0.00023341663265225867,0.0017665833673502524,0.11670831632612934,0.11670831632612934,0.0,2.5110122314764283e-15,0.9999261736302245,0.9999261736302245,0.0,0.09227481997192206,6.812817945830499e-06,0.0,0.0,0.0,1601841.2242547595,268.11652845729014,0.0,1.0,1279353.2444604053,2619.1075818631816,,,,,,,,,,,,,,,,,,,3.0
1450.0,-28.350133503506772,4.967436844130149,34.983331229838086,26.206233410071604,6.415159661532081,-24.873604186996907,-38.430351473484166,2.938630345003702,-5.0334843323001905,-5.033484332296489,39.966504799793476,41137.6008180142,25752.372029298593,25752.372029298593,66889.97284731279,76826.73356824006,76811.55732316777,25752.372029298593,102563.92935246637,102563.92935246637,102563.92935246637,128597.86593491383,124386.81815881256,4211.047776101271,0.0,90322.23134023348,54633.21130980389,39654.46670047733,26033.93658244747,65688.4032829248,19864.558212200543,1450.0,0.0,0.8868696124041672,2.8811419807625707,0.001494314320929203,1.0,1.0,-5.0334843323001905,354193.35498628335,1553089.5187215733,4.384863512704012,1553089.5187215733,4.384863512704012,0.763025528209728,0.09228159693634864,3.8617780747957946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617780747957946,1.277937732319403,1.2782915550091685,3.021882817237762,6403.007073728675,15243.107769423557,6488.369948772525,0.0003437717781524993,23388.767969275294,2384.9905899848873,19394.17197859805,1977.6551603858659,0.8292087896239445,0.8292087896239445,35027.890169634666,35405.22815468563,0.9866956815045587,0.8,4227.495256960076,4273.035954225843,0.9866956815045587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559135919425347,4.967436844130149,-2.353777663133132,7.3212145072632815,3.5,3.5,1.0,0.6,0.00027685564124457556,1.0000371045884604,0.0002768453690110912,197.56775855039493,0.0,2.0311843072268008e-06,5.756376326680753,0.005420490005026849,9.407239340276028e-05,0.00018278324784181527,0.0007058683389554879,0.09228159693643559,0.09228159693643559,0.09228159693643559,0.09227480700310635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490323.18759974616,594.8029178005804,0.0,0.09228159693643559,0.09228159693634864,0.09228159693634864,0.375,0.375,0.5,9.355868507284773,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,26033.93658244747,19864.558212200543,0.763025528209728,1.0182919587680148,0.6262536271559459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416725333303788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.73068341637,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18339887922104,262.18339887922104,-10.966601120778932,246.53969870580792,277.8270990526355,121417.95827783998,121450.86877980878,-32.910501968800105,0.0,nan,277.8270990526355,4.677099052635526,271.56961898326733,-1.5803810167326446,265.31213891390775,-7.837861086092232,259.0546588445368,-14.095341155463188,252.79717877517103,-20.352821224828944,246.53969870580792,-26.610301294192055,1.0,1.0,26022.012520719443,26022.012520719443,277.1044528329881,3.9544528329881246,277.1044528329881,277.1044528329881,76810.93167888354,76811.55732316777,-0.6256442842277465,0.0,8546.071908451686,8546.071908451686,0.8894159018029688,3881.0869651697735,277.1044528329881,3.9544528329881246,1.0,0.002,0.15066023223086542,0.00508974709313628,0.000233427197408018,0.0017665728025775616,0.11671359870400899,0.11671359870400899,0.0,-1.4420322574926203e-14,0.9999260657421019,0.9999260657421019,0.0,0.0922747741649615,6.822771387144669e-06,0.0,0.0,0.0,1601841.2095324043,268.1165156676998,0.0,1.0,1279353.2884851203,2619.1074016598723,,,,,,,,,,,,,,,,,,,3.0
1451.0,-28.350485128099173,4.967417269477288,34.98332538875083,26.206127099599712,6.415093061032833,-24.873927309166476,-38.43066328028215,2.938535242320401,-5.033494992398971,-5.033494992397047,39.96649388102781,41137.41422450754,25752.349074326412,25752.349074326412,66889.76329883395,76826.65734495684,76811.45175657047,25752.349074326412,102563.80083089689,102563.80083089689,102563.80083089689,128597.72967839267,124386.77442596982,4210.955252422849,0.0,90322.27945269272,54633.146023053305,39654.59269959934,26033.928847495787,65688.52154709512,19864.551467690977,1450.0,0.0,0.886869597696026,2.8811408491848285,0.001494314320929203,1.0,1.0,-5.033494992398971,354193.207776813,1553089.0482648907,4.384864006888397,1553089.0482648907,4.384864006888397,0.7630254958464233,0.0922815600505949,3.8617820665896745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617820665896745,1.2779381936209373,1.2782920033104603,3.02188485003928,6403.011380991162,15243.107769423557,6488.367230821242,0.00034377070964813536,23388.756251710493,2384.989395125807,19394.163854459777,1977.6543319543146,0.829208857698084,0.829208857698084,35027.91913538059,35405.22815468563,0.9866967014196616,0.8,4227.498752818746,4273.035954225843,0.9866967014196616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559130964161024,4.967417269477288,-2.353790711852182,7.32120798132947,3.5,3.5,1.0,0.6,0.0002768453690110912,1.0000361084814813,0.0002768353729061553,197.56804550630625,0.0,2.029462144807263e-06,5.751495718383784,0.005422519467171656,9.406911814571454e-05,0.0001827762508653767,0.0007058420477904072,0.09228156093858206,0.09228156093858206,0.09228156093858206,0.09227476923156479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490324.11804136017,594.8026141219626,0.0,0.09228156093858206,0.0922815600505949,0.0922815600505949,0.375,0.375,0.5,9.35566476353806,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,26033.928847495787,19864.551467690977,0.7630254958464233,1.0182869354256603,0.6262496590825878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416746702392993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.72580280807,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18319980440555,262.18319980440555,-10.96680019559443,246.5393523564816,277.8270472524541,121418.8929166452,121452.1763545636,-33.28343791841335,0.0,nan,277.8270472524541,4.677047252454145,271.5695082732083,-1.5804917267916494,265.3119692939449,-7.838030706055065,259.05443031475073,-14.095569685249245,252.79689133559336,-20.35310866440662,246.5393523564816,-26.610647643518377,1.0,1.0,26022.012520719443,26022.012520719443,277.104429820242,3.9544298202420123,277.104429820242,277.104429820242,76810.70180287703,76811.45175657047,-0.7499536934483331,0.0,8546.071908451686,8546.071908451686,0.8894156501009551,3881.0909769226228,277.104429820242,3.9544298202420123,1.0,0.002,0.15066705537376385,0.005089714730641695,0.00023343776376878142,0.0017665622638772627,0.11671888188439071,0.11671888188439071,0.0,2.764604387431313e-11,0.9999260612475325,0.9999260612475325,0.0,0.092274736867169,6.823183425898289e-06,0.0,0.0,0.0,1601841.1972613477,268.116505007601,0.0,1.0,1279353.3251796362,2619.10725146078,,,,,,,,,,,,,,,,,,,2.0
1452.0,-28.350844859907127,4.9673978901004014,34.983319577891265,26.206109288055472,6.415112740888521,-24.874249099826113,-38.43097473783416,2.938516980812892,-5.033505226464683,-5.033505226472901,39.96648307783701,41137.15320619172,25752.325525176253,25752.325525176253,66889.47873136797,76826.51660762672,76811.34786155881,25752.325525176253,102563.67338673506,102563.67338673506,102563.67338673506,128597.59469026681,124386.73188620296,4210.862804063839,0.0,90322.28683337025,54633.0356472106,39654.72354017739,26033.92130353175,65688.64484370913,19864.544878886114,1450.0,0.0,0.8868695847370077,2.8811397628311575,0.001494314320929203,1.0,1.0,-5.033505226464683,354193.0664506468,1553088.5827898297,4.3848644423033525,1553088.5827898297,4.3848644423033525,0.7630254638663019,0.0922815248904895,3.861782376589316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861782376589316,1.277938298678765,1.278292095622304,3.021884844191567,6403.01136860056,15243.107769423557,6488.367238639935,0.00034377071272188186,23388.75628541811,2384.989398563027,19394.163877830375,1977.6543343374522,0.8292088575022609,0.8292088575022609,35027.92138483788,35405.22815468563,0.9866967806254838,0.8,4227.499024304409,4273.035954225843,0.9866967806254838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559125880632159,4.9673978901004014,-2.3538033963747234,7.321201286475125,3.5,3.5,1.0,0.6,0.0002768353729061553,1.0000369411371985,0.0002768251466704321,197.56833907914682,0.0,1.974910914867143e-06,5.596897532733483,0.005424494378086523,9.406584666237864e-05,0.00018276952624377666,0.0007058161354257952,0.09228152489106092,0.09228152489106092,0.09228152489106092,0.09227473309041136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490325.04909183574,594.8023102504425,0.0,0.09228152489106092,0.0922815248904895,0.0922815248904895,0.375,0.375,0.5,9.355461009627167,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,26033.92130353175,19864.544878886114,0.7630254638663019,1.0182806920513574,0.626244510052963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416767497816936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.57120462242,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18300601096894,262.18300601096894,-10.966993989031039,246.53900702260086,277.8270049994403,121420.66946405022,121453.06985966882,-32.400395618578614,0.0,nan,277.8270049994403,4.677004999440328,271.56940540402695,-1.5805945959730252,265.31180580860683,-7.838194191393143,259.05420621323805,-14.09579378676193,252.79660661790064,-20.35339338209934,246.53900702260086,-26.61099297739912,1.0,1.0,26022.012520719443,26022.012520719443,277.1044074291175,3.9544074291175093,277.1044074291175,277.1044074291175,76810.72208893164,76811.34786155881,-0.6257726271724096,0.0,8546.071908451686,8546.071908451686,0.8894156305539682,3881.0912884722625,277.1044074291175,3.9544074291175093,1.0,0.002,0.1506738796179389,0.005089682283364286,0.00023344833204141208,0.0017665516680130087,0.11672416602070604,0.11672416602070604,0.0,5.4420877526606404e-14,0.9999260497255205,0.9999260497255205,0.0,0.09227470064639447,6.824244095042155e-06,0.0,0.0,0.0,1601841.1854807062,268.1164947735353,0.0,1.0,1279353.36040764,2619.1071072644495,,,,,,,,,,,,,,,,,,,3.0
1453.0,-28.351194467271544,4.967378696371126,34.98331379254802,26.205997075326763,6.415044527623029,-24.874570567782822,-38.43128630015997,2.9384206283114658,-5.033515812959024,-5.033515812958868,39.96647218587205,41136.985246744196,25752.30336152473,25752.30336152473,66889.28860826892,76826.44469473258,76811.24133200447,25752.30336152473,102563.5446935292,102563.5446935292,102563.5446935292,128597.45829763867,124386.68803840697,4210.770259231709,0.0,90322.34152461129,54632.99113081996,39654.83377087925,26033.91360410948,65688.74737498873,19864.538163715875,1450.0,0.0,0.8868695703062025,2.881138639067261,0.001494314320929203,1.0,1.0,-5.033515812959024,354192.9202577015,1553088.1134897184,4.384864927169443,1553088.1134897184,4.384864927169443,0.7630254315885967,0.0922814879997935,3.8617874201935125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617874201935125,1.2779387656712842,1.2782925496749264,3.021887686586428,6403.017391294193,15243.107769423557,6488.363438193754,0.0003437692186640402,23388.739901194578,2384.98772783719,19394.152518042414,1977.6531759614563,0.8292089526829044,0.8292089526829044,35027.95798285009,35405.22815468563,0.9866980692812231,0.8,4227.5034412967625,4273.035954225843,0.9866980692812231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591210961893465,4.967378696371126,-2.353816289136971,7.321194985508097,3.5,3.5,1.0,0.6,0.0002768251466704321,1.0000359015351707,0.00027681520857948547,197.5686243902706,0.0,2.020380406861286e-06,5.725758073044885,0.005426514758493385,9.40625741836987e-05,0.00018276257248673342,0.000705790203311472,0.09228148888954577,0.09228148888954577,0.09228148888954577,0.09227469559798292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490325.97989419923,594.8020064551764,0.0,0.09228148888954577,0.0922814879997935,0.0922814879997935,0.375,0.375,0.5,9.355257218168772,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,26033.91360410948,19864.538163715875,0.7630254315885967,1.0182762083500667,0.6262409756713869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416788772768392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.70006516273,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1828094692221,262.1828094692221,-10.967190530777884,246.53866347040758,277.82695546825244,121421.58120284662,121454.44113299971,-32.8599301531019,0.0,nan,277.82695546825244,4.676955468252459,271.5692970685582,-1.5807029314417491,265.3116386689299,-7.838361331070075,259.05398026934876,-14.096019730651221,252.7963218698358,-20.353678130164184,246.53866347040758,-26.611336529592393,1.0,1.0,26022.012520719443,26022.012520719443,277.10438437730767,3.95438437730769,277.10438437730767,277.10438437730767,76810.48716603468,76811.24133200447,-0.7541659697890282,0.0,8546.071908451686,8546.071908451686,0.8894153125301196,3881.09635729448,277.10438437730767,3.95438437730769,1.0,0.002,0.15068070434346625,0.005089649926165211,0.00023345890088891802,0.0017665411263433084,0.11672945044445901,0.11672945044445901,0.0,2.72322264564806e-11,0.9999260440382449,0.9999260440382449,0.0,0.09227466323359627,6.8247661972145005e-06,0.0,0.0,0.0,1601841.1732943733,268.11648418704095,0.0,1.0,1279353.3968487892,2619.106958102471,,,,,,,,,,,,,,,,,,,2.0
