time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1454.0,-28.351544694897974,4.967359615787342,34.98330799646575,26.205943850241624,6.4150225799350205,-24.874887967409677,-38.43159332228822,2.9383658531543557,-5.033529623644824,-5.033529623639286,39.96646030570302,41136.74921218041,25752.289791523563,25752.289791523563,66889.03900370398,76826.33336173395,76811.10913613552,25752.289791523563,102563.39892765909,102563.39892765909,102563.39892765909,128597.30334530014,124386.62577844696,4210.677566853184,0.0,90322.3593975401,54632.88449412725,39654.97211490317,26033.904417641057,65688.87653254422,19864.530230009437,1450.0,0.0,0.8868695430480459,2.8811371730537165,0.001494314320929203,1.0,1.0,-5.033529623644824,354192.7295407418,1553087.6016115574,4.3848658430266,1553087.6016115574,4.3848658430266,0.7630253960888349,0.09228145215859553,3.861787998557669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861787998557669,1.2779390396219177,1.2782928110004648,3.021887491362805,6403.016977638762,15243.107769423557,6488.363699220159,0.000343769321280324,23388.741026507516,2384.987842587175,19394.153298267807,1977.6532555223046,0.8292089461458202,0.8292089461458202,35027.96217964558,35405.22815468563,0.9866982170549699,0.8,4227.503947805518,4273.035954225843,0.9866982170549699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559118166848282,4.967359615787342,-2.3538315118668343,7.321191127654176,3.5,3.5,1.0,0.6,0.00027681520857948547,1.0000359653340125,0.0002768052531860982,197.56891020829678,0.0,1.9634549573939456e-06,5.564431349254442,0.005428478213450778,9.40593494956515e-05,0.00018275585908383396,0.0007057643832760465,0.09228145302897861,0.09228145302897861,0.09228145302897861,0.09227464580964452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.9079330982,594.8017035114516,0.0,0.09228145302897861,0.09228145215859553,0.09228145215859553,0.375,0.375,0.5,9.355053008267298,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,26033.904417641057,19864.530230009437,0.7630253960888349,1.0182704064144734,0.6262361511358783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441680944900564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.53873843894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18261482822714,262.18261482822714,-10.967385171772833,246.53832168885884,277.8269079678934,121422.90496061005,121455.44710506292,-32.54214445288177,0.0,nan,277.8269079678934,4.676907967893442,271.5691907119251,-1.5808092880748745,265.3114734560163,-7.838526543983676,259.0537562001986,-14.096243799801357,252.7960389444706,-20.353961055529368,246.53832168885884,-26.611678311141134,1.0,1.0,26022.012520719443,26022.012520719443,277.1043550980154,3.9543550980154123,277.1043550980154,277.1043550980154,76810.41286152038,76811.10913613552,-0.6962746151402825,0.0,8546.071908451686,8546.071908451686,0.8894152760614328,3881.0969385504573,277.1043550980154,3.9543550980154123,1.0,0.002,0.15068754377850171,0.005089616824738459,0.00023346949096673508,0.0017665305362007686,0.11673474548336754,0.11673474548336754,0.0,2.7167503489911038e-11,0.9999258846027059,0.9999258846027059,0.0,0.09227461268210592,6.839476489608227e-06,0.0,0.0,0.0,1601841.1573966057,268.11647037635515,0.0,1.0,1279353.4443883384,2619.1067635122045,,,,,,,,,,,,,,,,,,,2.0
1455.0,-28.351893506380662,4.967340644816521,34.98330219108344,26.20586425708609,6.414985682303301,-24.875205587502418,-38.43190422104669,2.9382977641763666,-5.0335434872464475,-5.0335434872539295,39.966448445133196,41136.567298206435,25752.276640081407,25752.276640081407,66888.84393828784,76826.23927801117,76810.97701545636,25752.276640081407,102563.25365553776,102563.25365553776,102563.25365553776,128597.1488754923,124386.5641899443,4210.584685548007,0.0,90322.39897233629,54632.83579362714,39655.07019856572,26033.89521995455,65688.96541852027,19864.522289012762,1450.0,0.0,0.8868695154497327,2.8811357014236676,0.001494314320929203,1.0,1.0,-5.0335434872464475,354192.53809312376,1553087.0905773055,4.384866770312847,1553087.0905773055,4.384866770312847,0.7630253606378095,0.09228141629465902,3.861791668450957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861791668450957,1.2779393752343335,1.2782931339827366,3.021889569481985,6403.021380923937,15243.107769423557,6488.360920633955,0.00034376822894742004,23388.729047770317,2384.9866210959217,19394.1449928877,1977.6524086092297,0.8292090157304454,0.8292090157304454,35027.98880956336,35405.22815468563,0.9866991547235228,0.8,4227.507161754475,4273.035954225843,0.9866991547235228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559115327861084,4.967340644816521,-2.3538467439770563,7.321187388793577,3.5,3.5,1.0,0.6,0.0002768052531860982,1.0000358200075619,0.00027679533837498453,197.56919487132805,0.0,1.966876222217067e-06,5.574127213763168,0.0054304450896729955,9.40560841950069e-05,0.0001827491689910913,0.0007057392182261324,0.09228141717514168,0.09228141717514168,0.09228141717514168,0.09227459580603664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490327.8381056351,594.8013998733218,0.0,0.09228141717514168,0.09228141629465902,0.09228141629465902,0.375,0.375,0.5,9.3548483760006,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,26033.89521995455,19864.522289012762,0.7630253606378095,1.018266059027157,0.6262325344312463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416830161982337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.54843430345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1824205120254,262.1824205120254,-10.967579487974604,246.53798146471684,277.8268595597183,121424.13703007785,121456.6248694436,-32.48783936573146,0.0,nan,277.8268595597183,4.676859559718309,271.5690839404784,-1.5809160595215985,265.31130832139525,-7.838691678604732,259.0535327023687,-14.09646729763125,252.79575708347474,-20.354242916525237,246.53798146471684,-26.61201853528314,1.0,1.0,26022.012520719443,26022.012520719443,277.1043257745871,3.9543257745871188,277.1043257745871,277.1043257745871,76810.29234437189,76810.97701545636,-0.6846710844693007,0.0,8546.071908451686,8546.071908451686,0.8894150446566984,3881.1006267932116,277.1043257745871,3.9543257745871188,1.0,0.002,0.15069439736130646,0.005089583655354823,0.00023348010293835914,0.0017665199259042756,0.11674005146917957,0.11674005146917957,0.0,2.8842634877679352e-11,0.9999257312780782,0.9999257312780782,0.0,0.09227456267181368,6.853622845341962e-06,0.0,0.0,0.0,1601841.1414379238,268.11645651275353,0.0,1.0,1279353.4921100305,2619.1065681763903,,,,,,,,,,,,,,,,,,,2.0
1456.0,-28.352241673790523,4.967321805498996,34.98329638871671,26.205804536025994,6.414963656319203,-24.875521140778684,-38.43221099870277,2.938243123979362,-5.033556190273089,-5.033556190282535,39.966436921226425,41136.35454097362,25752.260839137438,25752.260839137438,66888.61538011106,76826.13239476044,76810.8532630264,25752.260839137438,102563.11410216383,102563.11410216383,102563.11410216383,128597.00065270258,124386.50897966992,4210.49167303266,0.0,90322.42563309347,54632.756375683566,39655.18806378879,26033.886550538748,65689.07461432753,19864.514779887813,1450.0,0.0,0.886869492537615,2.8811343529899203,0.001494314320929203,1.0,1.0,-5.033556190273089,354192.3626723888,1553086.5940497257,4.384867540145854,1553086.5940497257,4.384867540145854,0.7630253262925406,0.09228138030284,3.8617937247634444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617937247634444,1.2779396485127037,1.2782933946655657,3.021890532356431,6403.023421139345,15243.107769423557,6488.359633199096,0.0003437677228253508,23388.723497557137,2384.986055131685,19394.14114465875,1977.6520161990845,0.8292090479706767,0.8292090479706767,35028.00373082129,35405.22815468563,0.9866996801174247,0.8,4227.508962592232,4273.035954225843,0.9866996801174247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591119169288765,4.967321805498996,-2.353861091199637,7.321182896698632,3.5,3.5,1.0,0.6,0.00027679533837498453,1.0000357539668658,0.0002767854421974553,197.56947900944076,0.0,1.958861249028631e-06,5.55141277974714,0.005432403950922024,9.40528622800517e-05,0.00018274247609493285,0.0007057137474311455,0.09228138118767101,0.09228138118767101,0.09228138118767101,0.09227455023563567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490328.77130078885,594.801095266747,0.0,0.09228138118767101,0.09228138030284,0.09228138030284,0.375,0.375,0.5,9.354643455169436,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,26033.886550538748,19864.514779887813,0.7630253262925406,1.0182608869561072,0.6262282545840783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416850791262248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.52571986944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18222787209663,262.18222787209663,-10.967772127903345,246.53764276125986,277.82681298338156,121425.48103213675,121457.68861468966,-32.20758255289104,0.0,nan,277.82681298338156,4.676812983381581,271.5689789386543,-1.5810210613456661,265.3111448941624,-7.838855105837581,259.05331084971573,-14.096689150284249,252.795476805406,-20.35452319459398,246.53764276125986,-26.612357238740117,1.0,1.0,26022.012520719443,26022.012520719443,277.10429859093733,3.9542985909373556,277.10429859093733,277.10429859093733,76810.20973024509,76810.8532630264,-0.6435327813087497,0.0,8546.071908451686,8546.071908451686,0.889414914996112,3881.1026933872618,277.10429859093733,3.9542985909373556,1.0,0.002,0.15070126038688728,0.005089550653432265,0.00023349073010107933,0.001766509298184935,0.11674536505053966,0.11674536505053966,0.0,2.8286014155942674e-11,0.9999256289139064,0.9999256289139064,0.0,0.09227451723636065,6.863066479343346e-06,0.0,0.0,0.0,1601841.1268152,268.1164438097269,0.0,1.0,1279353.5358367586,2619.1063891929166,,,,,,,,,,,,,,,,,,,2.0
1457.0,-28.35258893794922,4.967303162383107,34.98329062289333,26.20574872652071,6.41494789180426,-24.875835254960727,-38.43251376003025,2.9381942090225253,-5.033565686629345,-5.0335656866140015,39.9664263706419,41136.13305541855,25752.23728616755,25752.23728616755,66888.3703415861,76826.02283166267,76810.75349851271,25752.23728616755,102562.99078468027,102562.99078468027,102562.99078468027,128596.87014125916,124386.47144342671,4210.398697832454,0.0,90322.45282479191,54632.67135790263,39655.31274098808,26033.87935657889,65689.19209756698,19864.508479298496,1450.0,0.0,0.8868694824176431,2.8811333449464853,0.001494314320929203,1.0,1.0,-5.033565686629345,354192.23153378663,1553086.1394584754,4.384867880170674,1553086.1394584754,4.384867880170674,0.7630252951248557,0.09228134409942174,3.8617961040083033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617961040083033,1.2779398952522756,1.2782936288260591,3.0218918106832824,6403.026129760548,15243.107769423557,6488.357923974547,0.00034376705088874773,23388.716129016455,2384.985303749645,19394.136035672193,1977.651495227442,0.8292090907722586,0.8292090907722586,35028.020995377316,35405.22815468563,0.9867002880214994,0.8,4227.511046241243,4273.035954225843,0.9867002880214994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559106832575453,4.967303162383107,-2.353873038375259,7.321176200758366,3.5,3.5,1.0,0.6,0.0002767854421974553,1.0000356613095025,0.0002767755720181188,197.5697624111157,0.0,1.9551826386381066e-06,5.540987597900394,0.005434359133560662,9.40496826463435e-05,0.0001827357595511118,0.0007056882442974817,0.09228134500492827,0.09228134500492827,0.09228134500492827,0.09227451689793296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490329.70879626856,594.8007893067423,0.0,0.09228134500492827,0.09228134409942174,0.09228134409942174,0.375,0.375,0.5,9.354438619568086,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,26033.87935657889,19864.508479298496,0.7630252951248557,1.0182553355541046,0.6262237628728907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416871382506418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.51529468759,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1820372550042,262.1820372550042,-10.96796274499576,246.53730551493925,277.82676899556753,121426.88287778173,121458.75226188732,-31.86938410559658,0.0,nan,277.82676899556753,4.676768995567556,271.56887629911097,-1.5811237008890089,265.3109836029094,-7.839016397090575,259.0530909067444,-14.09690909325559,252.79519821075388,-20.354801789246096,246.53730551493925,-26.61269448506073,1.0,1.0,26022.012520719443,26022.012520719443,277.1042774208785,3.9542774208784977,277.1042774208785,277.1042774208785,76810.12452450674,76810.75349851271,-0.6289740059728501,0.0,8546.071908451686,8546.071908451686,0.8894147649730385,3881.105084528345,277.1042774208785,3.9542774208784977,1.0,0.002,0.15070811993733416,0.0050895182644491894,0.00023350135343031062,0.0017664986744958776,0.11675067671515531,0.11675067671515531,0.0,2.7926188271576446e-11,0.999925666538316,0.999925666538316,0.0,0.09227448450766598,6.859591755757847e-06,0.0,0.0,0.0,1601841.1158837427,268.11643431337063,0.0,1.0,1279353.5685253846,2619.10625539091,,,,,,,,,,,,,,,,,,,2.0
1458.0,-28.35293488851499,4.96728463901904,34.98328485361578,26.205671089142584,6.414905794530685,-24.87615082020556,-38.43282050276173,2.938121726920326,-5.033578631972546,-5.03357863195998,39.966414739798736,41135.932322559354,25752.222922770972,25752.222922770972,66888.15524533033,76825.92959072313,76810.62603289215,25752.222922770972,102562.84895566312,102562.84895566312,102562.84895566312,128596.71951903198,124386.41393776455,4210.305581267422,0.0,90322.485388757,54632.59601869301,39655.43263340444,26033.870563368855,65689.3031967733,19864.500866999133,1450.0,0.0,0.8868694586597717,2.8811319707915586,0.001494314320929203,1.0,1.0,-5.033578631972546,354192.05276693223,1553085.6383231904,4.384868678420523,1553085.6383231904,4.384868678420523,0.7630252604447385,0.0922813080653916,3.861798421781093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861798421781093,1.2779402510247289,1.278293972082834,3.0218927830815816,6403.02819015586,15243.107769423557,6488.356623795946,0.00034376653975876743,23388.71052391687,2384.9847321885527,19394.132149351346,1977.6510989330043,0.8292091233297901,0.8292091233297902,35028.037813870455,35405.22815468563,0.9867008802192794,0.8,4227.513076055189,4273.035954225843,0.9867008802192794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559103731965002,4.96728463901904,-2.353887478328785,7.321172117347825,3.5,3.5,1.0,0.6,0.0002767755720181188,1.0000355265115461,0.000276765739496879,197.5700447414671,0.0,1.9500489864670675e-06,5.526438827647669,0.00543630918254713,9.404646130076896e-05,0.00018272911071734983,0.0007056629913817241,0.09228130895380308,0.09228130895380308,0.09228130895380308,0.09227447041576269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490330.642571329,594.8004845055347,0.0,0.09228130895380308,0.0922813080653916,0.0922813080653916,0.375,0.375,0.5,9.354233471483028,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,26033.870563368855,19864.500866999133,0.7630252604447385,1.0182503389473603,0.6262196479590604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44168919203862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.500745917336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1818460184873,262.1818460184873,-10.968153981512671,246.5369694483311,277.8267225891705,121427.96534310679,121459.93828874,-31.972945633205498,0.0,nan,277.8267225891705,4.676722589170538,271.5687719606634,-1.5812280393365654,265.3108213324053,-7.839178667594695,259.0528707041844,-14.097129295815591,252.79492007616892,-20.355079923831056,246.5369694483311,-26.613030551668885,1.0,1.0,26022.012520719443,26022.012520719443,277.1042495604204,3.9542495604204078,277.1042495604204,277.1042495604204,76809.9861774725,76810.62603289215,-0.6398554196493933,0.0,8546.071908451686,8546.071908451686,0.8894146188260629,3881.1074138899985,277.1042495604204,3.9542495604204078,1.0,0.002,0.15071499061211135,0.005089485184813302,0.00023351199232612085,0.0017664880355549525,0.11675599616306043,0.11675599616306043,0.0,2.7881073318136718e-11,0.9999255459663822,0.9999255459663822,0.0,0.09227443734977861,6.870715612998207e-06,0.0,0.0,0.0,1601841.1009820795,268.11642136802743,0.0,1.0,1279353.613086218,2619.1060729932856,,,,,,,,,,,,,,,,,,,2.0
1459.0,-28.353280212420117,4.967266259383831,34.983279095808555,26.205616432148986,6.414886877977968,-24.876463503371276,-38.433123054541625,2.9380701695871854,-5.033590313058255,-5.0335903130889275,39.96640353210225,41135.70938109291,25752.20567411735,25752.20567411735,66887.91505521027,76825.82062777759,76810.50862970918,25752.20567411735,102562.71430382653,102562.71430382653,102562.71430382653,128596.5766702083,124386.3642790543,4210.2123911540075,0.0,90322.50836098085,54632.50481332037,39655.559497400536,26033.862366381778,65689.4218637823,19864.493745159216,1450.0,0.0,0.8868694398026765,2.88113073083869,0.001494314320929203,1.0,1.0,-5.033590313058255,354191.8914587239,1553085.1554191902,4.384869312007331,1553085.1554191902,4.384869312007331,0.7630252271292164,0.09228127196528495,3.8617999875441664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617999875441664,1.2779405098646563,1.2782942184283743,3.021893396237326,6403.029489359306,15243.107769423557,6488.355803952818,0.000343766217460098,23388.706989566184,2384.984371785083,19394.129698785375,1977.650849044819,0.8292091438589226,0.8292091438589226,35028.04917554186,35405.22815468563,0.9867012802763601,0.8,4227.514447288562,4273.035954225843,0.9867012802763601,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559100008517322,4.967266259383831,-2.353900954295586,7.321167213679417,3.5,3.5,1.0,0.6,0.000276765739496879,1.0000354622567753,0.00027675592510719875,197.57032656109453,0.0,1.9426116612697403e-06,5.505361448038444,0.005438251794208399,9.40432840675259e-05,0.0001827224554293531,0.0007056375761011153,0.0922812728618374,0.0922812728618374,0.0922812728618374,0.09227442874160703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490331.57920198434,594.8001787945436,0.0,0.0922812728618374,0.09228127196528495,0.09228127196528495,0.375,0.375,0.5,9.354028156182535,3.069544618483633e-11,3.069544618483633e-11,3.069544618483633e-11,3.069544618483633e-11,3.069544618483633e-11,3.069544618483633e-11,26033.862366381778,19864.493745159216,0.7630252271292164,1.0182448430420536,0.6262151228304991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416912380632658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.47966853772,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18165643948174,262.18165643948174,-10.968343560518235,246.53663466591533,277.82667821359195,121429.29328222612,121460.98910884248,-31.695826616377353,0.0,nan,277.82667821359195,4.67667821359197,271.56866950373467,-1.5813304962653092,265.3106607940683,-7.839339205931651,259.0526520844789,-14.097347915521084,252.79464337510123,-20.355356624898747,246.53663466591533,-26.613365334084648,1.0,1.0,26022.012520719443,26022.012520719443,277.10422414161354,3.9542241416135653,277.10422414161354,277.10422414161354,76809.9078660318,76810.50862970918,-0.6007636773720151,0.0,8546.071908451686,8546.071908451686,0.889414520096989,3881.108987481887,277.10422414161354,3.9542241416135653,1.0,0.002,0.15072186664231452,0.005089452318419093,0.00023352264013052354,0.0017664773883351705,0.11676132006526177,0.11676132006526177,0.0,2.8465693777818268e-11,0.9999254879025493,0.9999254879025493,0.0,0.0922743958941554,6.876071129550497e-06,0.0,0.0,0.0,1601841.0875357287,268.1164096869417,0.0,1.0,1279353.6532951812,2619.1059084088583,,,,,,,,,,,,,,,,,,,2.0
1460.0,-28.353624607689664,4.967248082844288,34.9832733798442,26.205560622643702,6.41487082915111,-24.876775064019398,-38.43342543169854,2.938021285617652,-5.033599021693647,-5.033599021708421,39.9663932236224,41135.49840578784,25752.181294223225,25752.181294223225,66887.67970001107,76825.71228978601,76810.41326950154,25752.181294223225,102562.59456372476,102562.59456372476,102562.59456372476,128596.45009972256,124386.33082006912,4210.119279653432,0.0,90322.53558448375,54632.42910443894,39655.67386671645,26033.85553599779,65689.52940271425,19864.48774253291,1450.0,0.0,0.8868694328140677,2.881129806413126,0.001494314320929203,1.0,1.0,-5.033599021693647,354191.77119816036,1553084.7112611558,4.384869546820297,1553084.7112611558,4.384869546820297,0.7630251967506576,0.09228123568811895,3.8618023748564725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618023748564725,1.2779407562931264,1.2782944523821895,3.0218946816112617,6403.032212912435,15243.107769423557,6488.354085289494,0.00034376554181620497,23388.69958042342,2384.983616262783,19394.124561585686,1977.6503251962379,0.8292091868937752,0.8292091868937752,35028.06649863223,35405.22815468563,0.9867018902416913,0.8,4227.516538002048,4273.035954225843,0.9867018902416913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55909474565668,4.967248082844288,-2.3539121998062376,7.321160282650526,3.5,3.5,1.0,0.6,0.00027675592510719875,1.0000353669901605,0.00027674613742927935,197.5706076235511,0.0,1.9390321741223882e-06,5.4952171814628485,0.005440190826382522,9.404010876717153e-05,0.00018271581634002722,0.0007056123734657561,0.09228123659614675,0.09228123659614675,0.09228123659614675,0.09227439840775321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490332.51933642436,594.7998719859962,0.0,0.09228123659614675,0.09228123568811895,0.09228123568811895,0.375,0.375,0.5,9.353823016835747,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,26033.85553599779,19864.48774253291,0.7630251967506576,1.0182395932531572,0.626210885963329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416932803871942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.46952427115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1814685617365,262.1814685617365,-10.968531438263483,246.53630112066023,277.8266360033678,121430.65748980969,121462.06888114435,-31.41139133468831,0.0,nan,277.8266360033678,4.6766360033678325,271.56856902652527,-1.5814309734747098,265.31050204981625,-7.839497950183727,259.05243507321234,-14.09756492678764,252.794368096837,-20.355631903162987,246.53630112066023,-26.61369887933975,1.0,1.0,26022.012520719443,26022.012520719443,277.10420427462697,3.9542042746269885,277.10420427462697,277.10420427462697,76809.81827836223,76810.41326950154,-0.5949911393108778,0.0,8546.071908451686,8546.071908451686,0.889414369565174,3881.111386730755,277.10420427462697,3.9542042746269885,1.0,0.002,0.1507287362115698,0.005089420028587818,0.00023353327936226283,0.0017664667477683535,0.1167666396811314,0.1167666396811314,0.0,2.7130616329917867e-11,0.9999255578745727,0.9999255578745727,0.0,0.09227436607679727,6.869611321680036e-06,0.0,0.0,0.0,1601841.0775110272,268.11640097830633,0.0,1.0,1279353.683272294,2619.1057857057453,,,,,,,,,,,,,,,,,,,2.0
1461.0,-28.35396794952961,4.967230105336099,34.983267702822005,26.20550086665901,6.414848262470811,-24.87708632833223,-38.433727773930855,2.937966641461586,-5.033607723317743,-5.033607723303488,39.966382915565056,41135.28807364355,25752.157408746934,25752.157408746934,66887.44548239048,76825.60746492354,76810.31694823923,25752.157408746934,102562.47435698616,102562.47435698616,102562.47435698616,128596.32306519087,124386.29681592248,4210.026249268385,0.0,90322.56221172967,54632.349892657265,39655.79146563601,26033.848708204703,65689.64017384071,19864.481741939137,1450.0,0.0,0.8868694258596607,2.8811288827320487,0.001494314320929203,1.0,1.0,-5.033607723317743,354191.65103445126,1553084.2671207378,4.384869780484107,1553084.2671207378,4.384869780484107,0.7630251663742189,0.09228119943831964,3.8618044276873817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618044276873817,1.2779410293292617,1.2782947129851665,3.021895642332012,6403.034248564421,15243.107769423557,6488.352800712614,0.00034376503682209496,23388.69404264959,2384.9830515670074,19394.120721899428,1977.6499336572049,0.8292092190583191,0.8292092190583191,35028.081394618464,35405.22815468563,0.9867024147460398,0.8,4227.518335789779,4273.035954225843,0.9867024147460398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559089589525469,4.967230105336099,-2.3539233868449774,7.321153492181076,3.5,3.5,1.0,0.6,0.00027674613742927935,1.0000352589070003,0.0002767363800069931,197.57088782698577,0.0,1.933757473758725e-06,5.480268680632227,0.005442124583856281,9.403693393260719e-05,0.00018270920349667218,0.0007055872110426835,0.09228120034919093,0.09228120034919093,0.09228120034919093,0.09227436810130218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490333.45860825956,594.7995654582901,0.0,0.09228120034919093,0.09228119943831962,0.09228119943831964,0.375,0.375,0.5,9.353618056729086,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,26033.848708204703,19864.481741939137,0.7630251663742189,1.0182343106976977,0.6262066280890463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416953172244213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.454575770316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18128157915856,262.18128157915856,-10.968718420841412,246.53596871034415,277.82659444855943,121431.91734863726,121463.17907421291,-31.261725575655426,0.0,nan,277.82659444855943,4.676594448559456,271.5684693005723,-1.5815306994276739,265.3103441527813,-7.839655847218694,259.0522190050806,-14.09778099491939,252.79409385761372,-20.35590614238626,246.53596871034415,-26.614031289655827,1.0,1.0,26022.012520719443,26022.012520719443,277.1041843022091,3.9541843022091143,277.1041843022091,277.1041843022091,76809.7106002743,76810.31694823923,-0.6063479649310466,0.0,8546.071908451686,8546.071908451686,0.8894142401240456,3881.113449825819,277.1041843022091,3.9541843022091143,1.0,0.002,0.1507355997731829,0.005089387770959565,0.00023354390928900272,0.0017664561179154717,0.11677195464450135,0.11677195464450135,0.0,2.7204474350311925e-11,0.9999256229553457,0.9999256229553457,0.0,0.09227433583542827,6.863602891375768e-06,0.0,0.0,0.0,1601841.0674943964,268.11639227668223,0.0,1.0,1279353.7132252688,2619.105663101435,,,,,,,,,,,,,,,,,,,2.0
1462.0,-28.354310046068843,4.967212249517857,34.983262025552925,26.20542801395061,6.414809949161078,-24.877398046550557,-38.43403011616317,2.937897950305574,-5.033619911245523,-5.033619911241216,39.96637155488889,41135.083093379086,25752.14281395461,25752.14281395461,66887.22590733369,76825.51263530199,76810.19332919983,25752.14281395461,102562.33614315445,102562.33614315445,102562.33614315445,128596.17642149184,124386.2433028884,4209.93311860344,0.0,90322.59220771451,54632.26934809585,39655.914288465174,26033.84027833739,65689.75456680256,19864.474429395912,1450.0,0.0,0.8868694049774708,2.8811275889788117,0.001494314320929203,1.0,1.0,-5.033619911245523,354191.48272724205,1553083.7776264804,4.384870482112888,1553083.7776264804,4.384870482112888,0.7630251325589114,0.09228116341589296,3.8618064720586784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618064720586784,1.2779413673233881,1.2782950386027738,3.021896442829081,6403.035944721653,15243.107769423557,6488.351730367235,0.0003437646160475147,23388.68942843858,2384.98258104843,19394.117522565462,1977.6496074159334,0.8292092458581253,0.8292092458581253,35028.09622921752,35405.22815468563,0.9867029370889323,0.8,4227.520126168726,4273.035954225843,0.9867029370889323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559086438963876,4.967212249517857,-2.353937093468528,7.321149342986385,3.5,3.5,1.0,0.6,0.0002767363800069931,1.0000351311186328,0.0002767266582899318,197.5711670148045,0.0,1.9277825840019028e-06,5.463335843061392,0.005444052366440282,9.403375919707981e-05,0.00018270262080991327,0.0007055621635058056,0.09228116430667074,0.09228116430667074,0.09228116430667074,0.0922743244933763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490334.3938796689,594.7992601819683,0.0,0.09228116430667074,0.09228116341589296,0.09228116341589296,0.375,0.375,0.5,9.353412869878136,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,26033.84027833739,19864.474429395912,0.7630251325589114,1.0182291949243527,0.6262024171752257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416973478368371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.437642932746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18109401069995,262.18109401069995,-10.968905989300026,246.53563730056723,277.8265507214437,121432.99377999989,121464.35345928276,-31.35967928287141,0.0,nan,277.8265507214437,4.676550721443732,271.5683680368862,-1.5816319631137503,265.3101853525879,-7.839814647412084,259.0520026683523,-14.097997331647662,252.79381998436222,-20.35618001563776,246.53563730056723,-26.614362699432746,1.0,1.0,26022.012520719443,26022.012520719443,277.1041576492586,3.9541576492586046,277.1041576492586,277.1041576492586,76809.58065170432,76810.19332919983,-0.612677495504613,0.0,8546.071908451686,8546.071908451686,0.8894141112163237,3881.115504418972,277.1041576492586,3.9541576492586046,1.0,0.002,0.15074247159840565,0.005089354828216063,0.00023355455033170422,0.0017664454771562342,0.11677727516585211,0.11677727516585211,0.0,2.7487938140946522e-11,0.9999255333811612,0.9999255333811612,0.0,0.09227429154967086,6.871866222093127e-06,0.0,0.0,0.0,1601841.0534646045,268.11638008875445,0.0,1.0,1279353.7551788832,2619.105491375777,,,,,,,,,,,,,,,,,,,2.0
1463.0,-28.35465149533915,4.9671945343872626,34.983256360392915,26.205367140378826,6.414789985756586,-24.877707347246176,-38.434328337293096,2.937845838289013,-5.033631069726198,-5.033631069760178,39.96636054967741,41134.872644235074,25752.125930679656,25752.125930679656,66886.99857491473,76825.40883200573,76810.07801353412,25752.125930679656,102562.20394421378,102562.20394421378,102562.20394421378,128596.03628220428,124386.19634128628,4209.839940917997,0.0,90322.62285118212,54632.19314036553,39656.03301201844,26033.832337990505,65689.86535000894,19864.467520103128,1450.0,0.0,0.8868693880462073,2.8811264045020986,0.001494314320929203,1.0,1.0,-5.033631069726198,354191.328636059,1553083.3034489965,4.384871050992981,1553083.3034489965,4.384871050992981,0.7630250998857137,0.09228112735362981,3.8618093021636746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618093021636746,1.277941628503654,1.2782952874308877,3.021898039807561,6403.03932852742,15243.107769423557,6488.349595037369,0.0003437637766075524,23388.680223173276,2384.981642372602,19394.111139921595,1977.64895656739,0.8292092993219045,0.8292092993219045,35028.116765344035,35405.22815468563,0.9867036601891012,0.8,4227.522604661636,4273.035954225843,0.9867036601891012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559082794390082,4.9671945343872626,-2.3539500088052483,7.321144543192511,3.5,3.5,1.0,0.6,0.0002767266582899318,1.0000350647445746,0.00027671695528057544,197.57144567506032,0.0,1.9207309851800285e-06,5.443351612000201,0.0054459730974254624,9.403062783207995e-05,0.00018269603045785189,0.0007055372298905104,0.09228112825106766,0.09228112825106766,0.09228112825106766,0.09227428479634257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490335.3313978126,594.7989541909058,0.0,0.09228112825106766,0.09228112735362981,0.09228112735362981,0.375,0.375,0.5,9.353207574088675,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,26033.832337990505,19864.467520103128,0.7630250998857137,1.0182240170310477,0.6261981574335724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416993710896122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.417658701685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18090768990197,262.18090768990197,-10.969092310098006,246.53530698801725,277.8265083924071,121434.31003344902,121465.46111635164,-31.15108290261956,0.0,nan,277.8265083924071,4.676508392407129,271.56826811113365,-1.5817318888663294,265.3100278301278,-7.839972169872169,259.0517875492135,-14.098212450786491,252.7935472685125,-20.35645273148748,246.53530698801725,-26.614693011982723,1.0,1.0,26022.012520719443,26022.012520719443,277.104132997328,3.9541329973280313,277.104132997328,277.104132997328,76809.49649588212,76810.07801353412,-0.5815176519972738,0.0,8546.071908451686,8546.071908451686,0.8894139327641832,3881.118348674493,277.104132997328,3.9541329973280313,1.0,0.002,0.15074934687427208,0.005089322062662723,0.00023356519721831956,0.0017664348308897022,0.11678259860915978,0.11678259860915978,0.0,2.8108021552647466e-11,0.9999254959586875,0.9999254959586875,0.0,0.0922742520367051,6.875316924717454e-06,0.0,0.0,0.0,1601841.0406198292,268.1163689302738,0.0,1.0,1279353.7935889154,2619.1053341548413,,,,,,,,,,,,,,,,,,,2.0
1464.0,-28.354991931048446,4.967176958488326,34.983250706879325,26.205302809271984,6.4147624602708735,-24.878016491908753,-38.43463033027945,2.937787021800619,-5.033642156947224,-5.033642156886543,39.96634955545572,41134.67476632743,25752.109222090286,25752.109222090286,66886.78398841771,76825.3084428666,76809.96256340912,25752.109222090286,102562.0717854994,102562.0717854994,102562.0717854994,128595.89621199599,124386.14949463768,4209.746717358311,0.0,90322.65139713018,54632.123878297476,39656.14168759189,26033.82442649659,65689.96611408849,19864.460633879353,1450.0,0.0,0.8868693714378709,2.8811252275900396,0.001494314320929203,1.0,1.0,-5.033642156947224,354191.1755289802,1553082.8297434847,4.3848716090229365,1553082.8297434847,4.3848716090229365,0.7630250672529615,0.09228109126723173,3.8618115076336585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618115076336585,1.2779419206789333,1.278295567286496,3.0218990747106806,6403.041521362947,15243.107769423557,6488.348211255956,0.00034376323261722124,23388.674257816314,2384.981034075481,19394.107003706347,1977.6485347908153,0.8292093339674859,0.8292093339674859,35028.13276892157,35405.22815468563,0.9867042236931831,0.8,4227.524536123901,4273.035954225843,0.9867042236931831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55907918752547,4.967176958488326,-2.353962834572167,7.321139793060493,3.5,3.5,1.0,0.6,0.00027671695528057544,1.0000349607532162,0.0002767072813855978,197.5717235088136,0.0,1.917037585939157e-06,5.432884518551571,0.005447890135011402,9.402745696022689e-05,0.00018268949832034857,0.000705512406937342,0.09228109216212371,0.09228109216212371,0.09228109216212371,0.09227424537518358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490336.26945620595,594.7986480241442,0.0,0.09228109216212371,0.09228109126723173,0.09228109126723173,0.375,0.375,0.5,9.353002177459333,-6.065192792448215e-11,-6.065192792448215e-11,-6.065192792448215e-11,-6.065192792448215e-11,-6.065192792448215e-11,-6.065192792448215e-11,26033.82442649659,19864.460633879353,0.7630250672529615,1.0182191884868783,0.6261941845865149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417013905196256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.40719160824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1807217946018,262.1807217946018,-10.969278205398155,246.53497767952706,277.82646591029214,121435.50796012842,121466.58790529284,-31.07994516441575,0.0,nan,277.82646591029214,4.6764659102921655,271.5681682637718,-1.581831736228196,265.30987061745475,-7.8401293825452285,259.051572971271,-14.098427028728963,252.79327532529427,-20.356724674705703,246.53497767952706,-26.615022320472917,1.0,1.0,26022.012520719443,26022.012520719443,277.1041084010566,3.954108401056601,277.1041084010566,277.1041084010566,76809.39119035505,76809.96256340912,-0.5713730540737743,0.0,8546.071908451686,8546.071908451686,0.8894137936983563,3881.120565171827,277.1041084010566,3.954108401056601,1.0,0.002,0.15075622551479956,0.005089289292002993,0.00023357584935200282,0.0017664241782041513,0.11678792467600141,0.11678792467600141,0.0,2.7556153973234965e-11,0.9999254594616916,0.9999254594616916,0.0,0.09227421258501299,6.878682218741814e-06,0.0,0.0,0.0,1601841.0278570794,268.11635784305275,0.0,1.0,1279353.831753651,2619.1051779379695,,,,,,,,,,,,,,,,,,,2.0
1465.0,-28.35533145709679,4.967159527966558,34.98324506908721,26.20524336760866,6.414738795262401,-24.878324431856957,-38.43492834186179,2.937731770663666,-5.033652812159062,-5.0336528121094375,39.96633870208466,41134.46123196664,25752.091775695688,25752.091775695688,66886.55300766233,76825.20519081333,76809.85008922106,25752.091775695688,102561.94186491675,102561.94186491675,102561.94186491675,128595.75858228,124386.10511034547,4209.653471934538,0.0,90322.67703391943,54632.03894566814,39656.26454250144,26033.816717363254,65690.0812598647,19864.453913925136,1450.0,0.0,0.8868693565177002,2.8811240965362526,0.001494314320929203,1.0,1.0,-5.033652812159062,354191.0283877075,1553082.3621069149,4.384872110331567,1553082.3621069149,4.384872110331567,0.7630250350758803,0.09228105515277285,3.8618133718381515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618133718381515,1.2779421962914068,1.2782958306119179,3.021899881735769,6403.043231352269,15243.107769423557,6488.347132169718,0.00034376280840892574,23388.6696059907,2384.980559721281,19394.10377824537,1977.64820588533,0.8292093609838255,0.8292093609838255,35028.14629616891,35405.22815468563,0.9867047000029262,0.8,4227.526168719349,4273.035954225843,0.9867047000029262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559075421391665,4.967159527966558,-2.353975305209188,7.321134833175746,3.5,3.5,1.0,0.6,0.0002767072813855978,1.000034867431145,0.00027669763364990854,197.57200060085268,0.0,1.9112881037705645e-06,5.41659048608578,0.005449801423115172,9.402432798924982e-05,0.00018268295339634802,0.0007054874722329026,0.09228105605442356,0.09228105605442356,0.09228105605442356,0.09227420759838095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490337.208434286,594.7983415644464,0.0,0.09228105605442356,0.09228105515277285,0.09228105515277285,0.375,0.375,0.5,9.352796731614141,-4.96243046654854e-11,-4.96243046654854e-11,-4.96243046654854e-11,-4.96243046654854e-11,-4.96243046654854e-11,-4.96243046654854e-11,26033.816717363254,19864.453913925136,0.7630250350758803,1.0182138874674926,0.626189836320068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417034039604815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.39089757577,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1805366810756,262.1805366810756,-10.969463318924397,246.53464938476372,277.826423978001,121436.73524659667,121467.6844861289,-30.949239532228304,0.0,nan,277.826423978001,4.676423978001026,271.5680690589986,-1.5819309410013602,265.3097141401711,-7.840285859828896,259.05135922149475,-14.098640778505228,252.79300430302413,-20.356995696975844,246.53464938476372,-26.615350615236252,1.0,1.0,26022.012520719443,26022.012520719443,277.10408458491145,3.9540845849114703,277.10408458491145,277.10408458491145,76809.29514049488,76809.85008922106,-0.5549487261741888,0.0,8546.071908451686,8546.071908451686,0.8894136761509996,3881.122438697342,277.10408458491145,3.9540845849114703,1.0,0.002,0.15076310571704832,0.005089256597536356,0.0002335865041139384,0.0017664135238398622,0.1167932520569692,0.1167932520569692,0.0,2.7953800732505307e-11,0.9999254425158823,0.9999254425158823,0.0,0.09227417490946893,6.880243303914275e-06,0.0,0.0,0.0,1601841.0155916244,268.1163471878409,0.0,1.0,1279353.8684313118,2619.105027808053,,,,,,,,,,,,,,,,,,,2.0
1466.0,-28.3556774258208,4.96714232101433,34.98323948756785,26.205225486215227,6.414757189403574,-24.878633964305344,-38.43523036977274,2.937713727875558,-5.033659556344105,-5.033659556351077,39.966329057193875,41134.220755397924,25752.064834215922,25752.064834215922,66886.28558961385,76825.07034386418,76809.76688425025,25752.064834215922,102561.83171846617,102561.83171846617,102561.83171846617,128595.6425341264,124386.08208701265,4209.560447113741,0.0,90322.68468833998,54631.9429733489,39656.37968332342,26033.81081566022,65690.19049898365,19864.448675560834,1450.0,0.0,0.8868693571220347,2.8811233806392593,0.001494314320929203,1.0,1.0,-5.033659556344105,354190.9352550959,1553081.9465403804,4.3848720900262945,1553081.9465403804,4.3848720900262945,0.763025006835023,0.09228101977647434,3.8618137429212553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618137429212553,1.277942299621922,1.2782959216411356,3.021899927769641,6403.043328892519,15243.107769423557,6488.347070617002,0.00034376278421145874,23388.66934064399,2384.980532663447,19394.103594260185,1977.6481871240624,0.8292093625248618,0.8292093625248619,35028.14898886312,35405.22815468563,0.986704794815753,0.8,4227.5264936990125,4273.035954225843,0.986704794815753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55906960556438,4.96714232101433,-2.3539848528921152,7.321127173906445,3.5,3.5,1.0,0.6,0.00027669763364990854,1.0000355291687955,0.00027668780316224636,197.57228295154061,0.0,1.9061224413999173e-06,5.401950998927366,0.005451707545556572,9.402115694701433e-05,0.00018267647670289422,0.0007054625282396714,0.09228101977698873,0.09228101977698873,0.09228101977698873,0.09227418473311498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490338.1513577667,594.7980338785121,0.0,0.09228101977698873,0.09228101977647434,0.09228101977647434,0.375,0.375,0.5,9.352591680398042,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,26033.81081566022,19864.448675560834,0.763025006835023,1.0182081233369038,0.6261851342330077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417054120266302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.37625808862,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1803554448423,262.1803554448423,-10.969644555157686,246.53432118843122,277.8263897017545,121438.34378419192,121468.64473596108,-30.30095176917011,0.0,nan,277.8263897017545,4.676389701754545,271.567975998799,-1.5820240012009776,265.3095622959877,-7.840437704012288,259.0511485933021,-14.098851406697861,252.7927348907792,-20.357265109220776,246.53432118843122,-26.615678811568756,1.0,1.0,26022.012520719443,26022.012520719443,277.10406810462126,3.9540681046212853,277.10406810462126,277.10406810462126,76809.29566393374,76809.76688425025,-0.47122031651088037,0.0,8546.071908451686,8546.071908451686,0.8894136527523646,3881.1228116358616,277.10406810462126,3.9540681046212853,1.0,0.002,0.1507699727467443,0.0050892246082401,0.00023359714035919678,0.0017664028596919299,0.11679857017959838,0.11679857017959838,0.0,5.112663764572645e-14,0.9999255856767069,0.9999255856767069,0.0,0.09227415274683487,6.867029639466942e-06,0.0,0.0,0.0,1601841.0078282403,268.1163404436559,0.0,1.0,1279353.8916463214,2619.104932783771,,,,,,,,,,,,,,,,,,,3.0
1467.0,-28.35601376980636,4.967125319459671,34.98323395095012,26.20512266820299,6.414696235363429,-24.878942769277394,-38.43552855597807,2.937625235026696,-5.033667025737259,-5.033667025787243,39.96631918291083,41134.0502364936,25752.0402890108,25752.0402890108,66886.0905255044,76824.99764175189,76809.67739676952,25752.0402890108,102561.71768578031,102561.71768578031,102561.71768578031,128595.52226264516,124386.05477742542,4209.46748521974,0.0,90322.73464884545,54631.89211359498,39656.491705833854,26033.80457686484,65690.29628269869,19864.443160593702,1450.0,0.0,0.8868693548668755,2.8811225877614106,0.001494314320929203,1.0,1.0,-5.033667025737259,354190.8321078769,1553081.5210907585,4.3848721657982725,1553081.5210907585,4.3848721657982725,0.7630249778492386,0.09228098265593532,3.8618183219778257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618183219778257,1.277942729423974,1.2782963389986646,3.0219024945808957,6403.0487676575585,15243.107769423557,6488.343638472724,0.000343761434977538,23388.654545143585,2384.9790239422828,19394.09333535126,1977.6471410064864,0.8292094484493656,0.8292094484493656,35028.18221591495,35405.22815468563,0.9867059647782045,0.8,4227.53050385216,4273.035954225843,0.9867059647782045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590643070182395,4.967125319459671,-2.3539948764211536,7.321120195880825,3.5,3.5,1.0,0.6,0.00027668780316224636,1.0000345408375249,0.0002766782464638886,197.57255744799073,0.0,1.9422318899439227e-06,5.504285176101077,0.0054536497774465165,9.401802633643564e-05,0.0001826697768258107,0.0007054374910175162,0.09228098357137078,0.09228098357137078,0.09228098357137078,0.09227415910485567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490339.0916046318,594.7977270531385,0.0,0.09228098357137078,0.09228098265593532,0.09228098265593532,0.375,0.375,0.5,9.352386953798215,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,26033.80457686484,19864.443160593702,0.7630249778492386,1.0182035142246826,0.626181530061501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417074582022842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.47859226579,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1801710428421,262.1801710428421,-10.969828957157858,246.53399401476122,277.82634807145735,121439.18507340948,121470.01535034193,-30.83027693248929,0.0,nan,277.82634807145735,4.676348071457369,271.56787725981286,-1.582122740187117,265.3094064483081,-7.840593551691882,259.05093563695004,-14.099064363049933,252.7924648257632,-20.357535174236773,246.53399401476122,-26.616005985238758,1.0,1.0,26022.012520719443,26022.012520719443,277.1040501640024,3.9540501640024104,277.1040501640024,277.1040501640024,76809.06881345208,76809.67739676952,-0.6085833174438449,0.0,8546.071908451686,8546.071908451686,0.8894133640200399,3881.1274135877147,277.1040501640024,3.9540501640024104,1.0,0.002,0.15077682817670449,0.005089192693158688,0.00023360775828098058,0.001766392268494021,0.11680387914049029,0.11680387914049029,0.0,2.6775001486789574e-11,0.999925710900248,0.999925710900248,0.0,0.09227412718480957,6.855471125743524e-06,0.0,0.0,0.0,1601840.9992300514,268.1163329742627,0.0,1.0,1279353.9173576704,2619.10482754146,,,,,,,,,,,,,,,,,,,2.0
