time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1468.0,-28.356350646170018,4.967108451196408,34.983228422745,26.20506699839609,6.414679005312547,-24.879247681011805,-38.43582607861606,2.9375760407781804,-5.03367768513408,-5.033677685142454,39.96630835291319,41133.85038183079,25752.024301072564,25752.024301072564,66885.87468290335,76824.89247749734,76809.5626254224,25752.024301072564,102561.58692649497,102561.58692649497,102561.58692649497,128595.38380137671,124386.00925894872,4209.374542427996,0.0,90322.76132328452,54631.82426201428,39656.59673474471,26033.79687488173,65690.39360962644,19864.43644780979,1450.0,0.0,0.8868693398408138,2.8811214562641867,0.001494314320929203,1.0,1.0,-5.03367768513408,354190.68490892206,1553081.0544611742,4.384872670664784,1553081.0544611742,4.384872670664784,0.7630249457379632,0.09228094669346494,3.8618206093057497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618206093057497,1.2779429767601895,1.2782965741897672,3.0219036995658013,6403.051320875979,15243.107769423557,6488.342027248766,0.000343760801580214,23388.647599434218,2384.9783156770372,19394.088519295023,1977.6466499054238,0.8292094887848143,0.8292094887848144,35028.19881347141,35405.22815468563,0.9867065491972314,0.8,4227.5325070013905,4273.035954225843,0.9867065491972314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559060855719788,4.967108451196408,-2.3540071994283442,7.321115650624752,3.5,3.5,1.0,0.6,0.0002766782464638886,1.000034595605754,0.0002766686749434858,197.5728323795837,0.0,1.8881413352990957e-06,5.350992544237637,0.005455537918781815,9.401490278854097e-05,0.00018266334367534763,0.0007054130651701565,0.09228094758268793,0.09228094758268793,0.09228094758268793,0.09227412130283573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490340.0274961822,594.7974215995424,0.0,0.09228094758268793,0.09228094669346494,0.09228094669346494,0.375,0.375,0.5,9.352182171177772,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,26033.79687488173,19864.43644780979,0.7630249457379632,1.0181987198977862,0.6261775599378191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441709447459266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.32529963392,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1799879769908,262.1799879769908,-10.97001202300919,246.5336679828389,277.8263079716997,121440.4852351664,121471.09212184581,-30.606886679382377,0.0,nan,277.8263079716997,4.676307971699714,271.56777997360564,-1.5822200263943387,265.309251975673,-7.840748024326956,259.05072397787075,-14.099276022129231,252.79219598025688,-20.3578040197431,246.5336679828389,-26.616332017161085,1.0,1.0,26022.012520719443,26022.012520719443,277.10402607492784,3.9540260749278673,277.10402607492784,277.10402607492784,76808.99283712763,76809.5626254224,-0.5697882947715698,0.0,8546.071908451686,8546.071908451686,0.8894132197925952,3881.1297123522786,277.10402607492784,3.9540260749278673,1.0,0.002,0.15078368617709753,0.005089160094288543,0.00023361837864094602,0.0017663816475596142,0.116809189320473,0.116809189320473,0.0,2.6200560384465055e-11,0.999925683009121,0.999925683009121,0.0,0.09227408865119122,6.8580422737245195e-06,0.0,0.0,0.0,1601840.9869597747,268.1163223148659,0.0,1.0,1279353.9540497297,2619.10467735262,,,,,,,,,,,,,,,,,,,2.0
1469.0,-28.356686542595682,4.967091771455432,34.98322293390938,26.20502299340444,6.414664620550449,-24.879551426254107,-38.43611968969924,2.9375295044447443,-5.033685577146457,-5.0336855771386855,39.96629843229349,41133.61698944997,25752.00167262985,25752.00167262985,66885.61866207983,76824.78085146514,76809.46970090453,25752.00167262985,102561.47137353438,102561.47137353438,102561.47137353438,128595.26184535422,124385.98012356996,4209.281721784266,0.0,90322.77507599024,54631.71593801631,39656.73237552659,26033.790471819848,65690.52284734644,19864.430802654722,1450.0,0.0,0.8868693356030093,2.8811206185256695,0.001494314320929203,1.0,1.0,-5.033685577146457,354190.57592568285,1553080.6270159124,4.384872813052439,1553080.6270159124,4.384872813052439,0.76302491656591,0.09228091064353726,3.8618208403806364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618208403806364,1.2779432118240819,1.2782967970862038,3.021903324536962,6403.0505262348715,15243.107769423557,6488.342528712539,0.0003437609987133219,23388.649761154553,2384.978536111165,19394.090018203802,1977.646802751582,0.8292094762312793,0.8292094762312793,35028.20049022191,35405.22815468563,0.9867066082375462,0.8,4227.532709367412,4273.035954225843,0.9867066082375462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559055970943016,4.967091771455432,-2.3540174460654923,7.321109217520924,3.5,3.5,1.0,0.6,0.0002766686749434858,1.0000344950634061,0.0002766591315692004,197.57310651208664,0.0,1.8910723961629444e-06,5.359299170725785,0.0054574289911779785,9.401182040019127e-05,0.00018265685454329453,0.0007053880475136694,0.09228091155571375,0.09228091155571375,0.09228091155571375,0.09227409403153372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490340.9665142497,594.7971151718024,0.0,0.09228091155571375,0.09228091064353726,0.09228091064353726,0.375,0.375,0.5,9.351977652876231,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,26033.790471819848,19864.430802654722,0.76302491656591,1.0181928193433714,0.626172775105436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417114398701323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.333606260414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17980635210137,262.17980635210137,-10.970193647898611,246.53334308020553,277.82626962456186,121441.73600511243,121472.10197807419,-30.36597296176191,0.0,nan,277.82626962456186,4.676269624561883,271.5676843153848,-1.582315684615196,265.3090990063191,-7.840900993680862,259.05051369742637,-14.09948630257361,252.79192838871091,-20.358071611289063,246.53334308020553,-26.61665691979445,1.0,1.0,26022.012520719443,26022.012520719443,277.10400730957144,3.954007309571466,277.10400730957144,277.10400730957144,76808.9090493511,76809.46970090453,-0.5606515534309437,0.0,8546.071908451686,8546.071908451686,0.8894132052221692,3881.12994458254,277.10400730957144,3.954007309571466,1.0,0.002,0.1507905347916974,0.005089128057380514,0.0002336289857979839,0.0017663710415677274,0.11681449289899194,0.11681449289899194,0.0,2.7365711259552672e-11,0.9999257846956968,0.9999257846956968,0.0,0.09227406198767248,6.8486558647848965e-06,0.0,0.0,0.0,1601840.9778750967,268.1163144228535,0.0,1.0,1279353.9812158223,2619.104566155715,,,,,,,,,,,,,,,,,,,2.0
1470.0,-28.35702097947301,4.967075202396321,34.98321744365721,26.2049384060316,6.414622524034211,-24.879856629103802,-38.4364134754054,2.9374581743331314,-5.033696990831743,-5.033696990882478,39.96628741424721,41133.43176528515,25751.98839769291,25751.98839769291,66885.42016297806,76824.69617157294,76809.34860762143,25751.98839769291,102561.33700531434,102561.33700531434,102561.33700531434,128595.11944316552,124385.93060718632,4209.188835979196,0.0,90322.81798125179,54631.65784244598,39656.844598673124,26033.78243785118,65690.6270365243,19864.423820120435,1450.0,0.0,0.8868693174197513,2.881119406961245,0.001494314320929203,1.0,1.0,-5.033696990831743,354190.41831061465,1553080.1522852483,4.384873423998846,1553080.1522852483,4.384873423998846,0.7630248838232221,0.0922808748037532,3.861824943282242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861824943282242,1.277943561594773,1.2782971347571417,3.0219057079977683,6403.055576502313,15243.107769423557,6488.339341695733,0.0003437597458502412,23388.636022554823,2384.977135163876,19394.080491997294,1977.6458313488597,0.8292095560123566,0.8292095560123566,35028.23026213536,35405.22815468563,0.9867076565410006,0.8,4227.53630252196,4273.035954225843,0.9867076565410006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559053105297135,4.967075202396321,-2.3540302411553227,7.3211054435516445,3.5,3.5,1.0,0.6,0.0002766591315692004,1.0000343452653566,0.0002766496299642485,197.5733794540718,0.0,1.8855141041698169e-06,5.343546971217261,0.005459314505282148,9.400873627207422e-05,0.00018265039529712622,0.0007053638524588035,0.0922808756928891,0.0922808756928891,0.0922808756928891,0.09227405333670156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490341.90092143137,594.7968101921407,0.0,0.0922808756928891,0.0922808748037532,0.0922808748037532,0.375,0.375,0.5,9.35177298937786,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,26033.78243785118,19864.423820120435,0.7630248838232221,1.018188182703591,0.6261689623150465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417134264904787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.31785406091,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1796235196006,262.1796235196006,-10.970376480399352,246.53301910170114,277.82622793807883,121442.78524564124,121473.35311753732,-30.567871896074692,0.0,nan,277.82622793807883,4.676227938078853,271.56758617050417,-1.5824138294958061,265.30894440301654,-7.841055596983438,259.05030263570563,-14.099697364294343,252.79166086859732,-20.35833913140266,246.53301910170114,-26.616980898298834,1.0,1.0,26022.012520719443,26022.012520719443,277.1039817263607,3.9539817263607233,277.1039817263607,277.1039817263607,76808.76463304744,76809.34860762143,-0.5839745739940554,0.0,8546.071908451686,8546.071908451686,0.8894129465136938,3881.1340679986533,277.1039817263607,3.9539817263607233,1.0,0.002,0.1507973889495684,0.005089095336001678,0.00023363959983849686,0.0017663604271842177,0.11681979991924843,0.11681979991924843,0.0,2.7022714361307765e-11,0.9999257245983804,0.9999257245983804,0.0,0.09227402060471535,6.854199037860392e-06,0.0,0.0,0.0,1601840.9647365382,268.11630300916823,0.0,1.0,1279354.0205043098,2619.104405339139,,,,,,,,,,,,,,,,,,,2.0
1471.0,-28.357355120352242,4.967058772691557,34.983211969364824,26.20489349300044,6.414610349482927,-24.880158573378687,-38.43670677216721,2.9374138031059465,-5.03370692569797,-5.033706925696305,39.966276894149,41133.21165835969,25751.97167334874,25751.97167334874,66885.18333170842,76824.58547755422,76809.23937879171,25751.97167334874,102561.21105214045,102561.21105214045,102561.21105214045,128594.98615453995,124385.89019084278,4209.095963697162,0.0,90322.83516509754,54631.56551756022,39656.966275041465,26033.775102399493,65690.74137744095,19864.417412349212,1450.0,0.0,0.8868693049581176,2.8811183523740436,0.001494314320929203,1.0,1.0,-5.03370692569797,354190.2811170603,1553079.6990095263,4.384873842702171,1553079.6990095263,4.384873842702171,0.7630248526852466,0.09228083891597766,3.861825838717912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861825838717912,1.277943786493502,1.278297347574945,3.0219058768728937,6403.0559343284385,15243.107769423557,6488.339115885377,0.00034375965708106996,23388.635049136195,2384.9770359028003,19394.079817035028,1977.6457625218632,0.8292095616649208,0.8292095616649208,35028.2367596906,35405.22815468563,0.9867078853274537,0.8,4227.537086708043,4273.035954225843,0.9867078853274537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559049495031555,4.967058772691557,-2.3540419162490944,7.321100688940652,3.5,3.5,1.0,0.6,0.0002766496299642485,1.0000343149603657,0.0002766401370689094,197.5736521551354,0.0,1.877264200593095e-06,5.320166744480831,0.005461191769482741,9.400565737008982e-05,0.00018264397259415866,0.0007053392126502081,0.09228083981382695,0.09228083981382695,0.09228083981382695,0.09227401826470895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490342.8376191445,594.7965044904723,0.0,0.09228083981382695,0.09228083891597766,0.09228083891597766,0.375,0.375,0.5,9.351568350771833,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,26033.775102399493,19864.417412349212,0.7630248526852466,1.018182805205448,0.6261645217553499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417154044836495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.29447383417,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17944244615927,262.17944244615927,-10.970557553840706,246.53269620245652,277.8261886904407,121444.08509136582,121474.35886701361,-30.27377564777703,0.0,nan,277.8261886904407,4.676188690440711,271.5674901925589,-1.5825098074410562,265.30879169473826,-7.841208305261716,259.0500931970986,-14.099906802901387,252.7913946996628,-20.35860530033719,246.53269620245652,-26.617303797543457,1.0,1.0,26022.012520719443,26022.012520719443,277.10395901037316,3.9539590103731825,277.10395901037316,277.10395901037316,76808.70094393464,76809.23937879171,-0.5384348570660222,0.0,8546.071908451686,8546.071908451686,0.8894128900519871,3881.1349679115015,277.10395901037316,3.9539590103731825,1.0,0.002,0.15080424198926315,0.0050890628980863025,0.00023365021286192125,0.001766349814939124,0.11682510643096063,0.11682510643096063,0.0,2.780104532001948e-11,0.9999257366895105,0.9999257366895105,0.0,0.092273985835385,6.853080592652643e-06,0.0,0.0,0.0,1601840.953300283,268.116293074302,0.0,1.0,1279354.0547023604,2619.1042653588624,,,,,,,,,,,,,,,,,,,2.0
1472.0,-28.35768813387596,4.96704253328814,34.983206536980795,26.20483764857056,6.414593073505367,-24.880460013132385,-38.436999964155234,2.9373649529315475,-5.033714293740388,-5.033714293734363,39.96626715466044,41133.01191405062,25751.948829582943,25751.948829582943,66884.96074363356,76824.48199338898,76809.14915106392,25751.948829582943,102561.09798064685,102561.09798064685,102561.09798064685,128594.86692919904,124385.86369337275,4209.003235826283,0.0,90322.86237349622,54631.49610949446,39657.07362666862,26033.76894855218,65690.8425752208,19864.411972502134,1450.0,0.0,0.8868693027306761,2.881117570255656,0.001494314320929203,1.0,1.0,-5.033714293740388,354190.1793695705,1553079.2793674534,4.38487391754285,1553079.2793674534,4.38487391754285,0.7630248240951242,0.09228080289925732,3.861828230677738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861828230677738,1.2779440321064175,1.2782975811237924,3.021907167806355,6403.0586696615355,15243.107769423557,6488.337389717333,0.0003437589785014076,23388.62760802928,2384.976277121064,19394.07465740323,1977.6452363858434,0.8292096048741772,0.8292096048741772,35028.25411648159,35405.22815468563,0.9867084964802401,0.8,4227.539181488837,4273.035954225843,0.9867084964802401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559044563773229,4.96704253328814,-2.354051661333876,7.321094194622017,3.5,3.5,1.0,0.6,0.0002766401370689094,1.0000341992761852,0.0002766306765000025,197.57392393678083,0.0,1.875546001662939e-06,5.315297368712769,0.0054630673154844045,9.400257966109817e-05,0.00018263755740781124,0.0007053148751795114,0.09228080381164545,0.09228080381164545,0.09228080381164545,0.09227399298393035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490343.7765454553,594.7961981008705,0.0,0.09228080381164545,0.09228080289925732,0.09228080289925732,0.375,0.375,0.5,9.351364033389004,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,26033.76894855218,19864.411972502134,0.7630248240951242,1.0181778482601347,0.6261605164669691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417173807313042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.2896044584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17926245065036,262.17926245065036,-10.970737549349622,246.5323743345941,277.82615056729827,121445.35331130192,121475.44686471809,-30.093553416161573,0.0,nan,277.82615056729827,4.6761505672982935,271.56739532044224,-1.5826046795577327,265.3086400737042,-7.841359926295752,259.0498848271204,-14.100115172879555,252.79112958074305,-20.35887041925693,246.5323743345941,-26.617625665405882,1.0,1.0,26022.012520719443,26022.012520719443,277.103941084534,3.9539410845339944,277.103941084534,277.103941084534,76808.60460062078,76809.14915106392,-0.5445504431409063,0.0,8546.071908451686,8546.071908451686,0.8894127392269191,3881.1373718311265,277.103941084534,3.9539410845339944,1.0,0.002,0.15081108378177596,0.005089030984018852,0.00023366080970157777,0.0017663392174637174,0.11683040485078888,0.11683040485078888,0.0,2.716529518692612e-11,0.9999258585373234,0.9999258585373234,0.0,0.0922739610655534,6.841833703921162e-06,0.0,0.0,0.0,1601840.944818756,268.1162857062596,0.0,1.0,1279354.0800648257,2619.1041615446225,,,,,,,,,,,,,,,,,,,2.0
1473.0,-28.3580272799787,4.967026455872817,34.98320113140895,26.204800174478464,6.4145951567255555,-24.880765036310695,-38.43729748679323,2.9373329130379906,-5.033722782886855,-5.033722782889623,39.96625707077093,41132.79740445324,25751.92928981328,25751.92928981328,66884.72669426652,76824.36307906268,76809.04911443856,25751.92928981328,102560.97840425184,102560.97840425184,102560.97840425184,128594.74068159929,124385.83004885034,4208.910632748944,0.0,90322.88202020634,54631.42206868074,39657.17772391733,26033.762277347443,65690.94000126477,19864.40610867291,1450.0,0.0,0.8868692960457858,2.881116669132197,0.001494314320929203,1.0,1.0,-5.033722782886855,354190.062140452,1553078.8448865614,4.384874142151106,1553078.8448865614,4.384874142151106,0.7630247943823845,0.09228076789715764,3.8618300426635863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618300426635863,1.277944199842133,1.2782977368152042,3.0219081890591513,6403.060833573663,15243.107769423557,6488.336024146821,0.00034375844167850274,23388.62172140251,2384.975676852188,19394.070575621583,1977.644820159951,0.8292096390560038,0.8292096390560038,35028.267264802846,35405.22815468563,0.9867089594479656,0.8,4227.540768351919,4273.035954225843,0.9867089594479656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559040345744878,4.967026455872817,-2.3540621837329483,7.321088639605765,3.5,3.5,1.0,0.6,0.0002766306765000025,1.0000348291758872,0.00027662104201707597,197.57420072405836,0.0,1.8691617216182629e-06,5.297204319066157,0.005464936477206023,9.399945658737501e-05,0.0001826312199126275,0.000705290731786885,0.09228076789735862,0.09228076789735862,0.09228076789735862,0.0922739634279848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490344.71292023634,594.7958925254254,0.0,0.09228076789735862,0.09228076789715764,0.09228076789715764,0.375,0.375,0.5,9.351159899353515,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,26033.762277347443,19864.40610867291,0.7630247943823845,1.0181727753169427,0.6261563223735465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417193503164178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.271511408755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1790845393259,262.1790845393259,-10.970915460674064,246.53205242682378,277.82611665231184,121446.7764710183,121476.52152974848,-29.745058730192746,0.0,nan,277.82611665231184,4.676116652311862,271.56730380695666,-1.5826961930433185,265.30849096169726,-7.841509038302718,259.0496781165649,-14.100321883435072,252.7908652716008,-20.35913472839917,246.53205242682378,-26.617947573176195,1.0,1.0,26022.012520719443,26022.012520719443,277.10392088981075,3.9539208898107745,277.10392088981075,277.10392088981075,76808.57112538147,76809.04911443856,-0.4779890570935095,0.0,8546.071908451686,8546.071908451686,0.8894126249721076,3881.1391928769044,277.10392088981075,3.9539208898107745,1.0,0.002,0.15081792042562736,0.005088998807948892,0.00023367139802101848,0.0017663286020032612,0.11683569901050923,0.11683569901050923,0.0,2.4279623450640386e-14,0.9999259147493229,0.9999259147493229,0.0,0.0922739312533353,6.836643822335441e-06,0.0,0.0,0.0,1601840.935046699,268.1162772171131,0.0,1.0,1279354.109286384,2619.1040419342694,,,,,,,,,,,,,,,,,,,3.0
1474.0,-28.358357335922594,4.967010566946812,34.98319576685029,26.204718590620928,6.414545006972759,-24.88106710163334,-38.43759085340423,2.9372547728790055,-5.033729926428009,-5.0337299264215,39.9662474361838,41132.60659559112,25751.9067704234,25751.9067704234,66884.51336601452,76824.27971915936,76808.9598963661,25751.9067704234,102560.8666667895,102560.8666667895,102560.8666667895,128594.6229071392,124385.80479926222,4208.818107876984,0.0,90322.9141058221,54631.34386926768,39657.300262838246,26033.7562403497,65691.05650318795,19864.400766493214,1450.0,0.0,0.8868692945807597,2.8811159108450033,0.001494314320929203,1.0,1.0,-5.033729926428009,354189.9634932159,1553078.4297654894,4.384874191375094,1553078.4297654894,4.384874191375094,0.763024766119051,0.09228073109546246,3.8618320536290693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618320536290693,1.2779445813226,1.2782981060882297,3.021908860580083,6403.062256445938,15243.107769423557,6488.335126218563,0.000343758088692148,23388.617850676124,2384.975282147943,19394.067891653933,1977.6445464714182,0.8292096615317217,0.8292096615317217,35028.2818569795,35405.22815468563,0.9867094732555741,0.8,4227.54252947305,4273.035954225843,0.9867094732555741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559035484509218,4.967010566946812,-2.3540716705580635,7.321082237504876,3.5,3.5,1.0,0.6,0.00027662104201707597,1.0000338957232517,0.0002766116660645948,197.57447009322766,0.0,1.9035252635963615e-06,5.394590597032089,0.00546684000246962,9.399637723304057e-05,0.0001826246647840354,0.0007052657842462518,0.0922807320024857,0.0922807320024857,0.0922807320024857,0.09227393898977704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490345.64977856434,594.7955868143115,0.0,0.0922807320024857,0.09228073109546246,0.09228073109546246,0.375,0.375,0.5,9.350956115836016,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,26033.7562403497,19864.400766493214,0.763024766119051,1.01816772215817,0.6261523072565437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417213561774798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.36889768672,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17890441155146,262.17890441155146,-10.97109558844852,246.53173158265372,277.82607724096096,121447.6321354599,121477.74780224134,-30.1156667814301,0.0,nan,277.82607724096096,4.6760772409609785,271.5672081090101,-1.5827918909898813,265.3083389772026,-7.841661022797382,259.0494698455006,-14.100530154499381,252.7906007139806,-20.359399286019368,246.53173158265372,-26.618268417346258,1.0,1.0,26022.012520719443,26022.012520719443,277.1039033066204,3.9539033066204183,277.1039033066204,277.1039033066204,76808.37924520347,76808.9598963661,-0.5806511626287829,0.0,8546.071908451686,8546.071908451686,0.8894124981706178,3881.1412138972146,277.1039033066204,3.9539033066204183,1.0,0.002,0.1508247442245645,0.005088967094205026,0.00023368196709015225,0.0017663180594356394,0.11684098354507612,0.11684098354507612,0.0,2.6525791545911614e-11,0.999926053466964,0.999926053466964,0.0,0.09227390725533192,6.823840130541567e-06,0.0,0.0,0.0,1601840.926823599,268.11627007357197,0.0,1.0,1279354.133876063,2619.1039412832306,,,,,,,,,,,,,,,,,,,2.0
1475.0,-28.358687720321473,4.966994849055836,34.98319043402404,26.204672979097836,6.414534152791549,-24.88136553303012,-38.43787981951607,2.937211965615481,-5.033737673579196,-5.033737673589203,39.96623762294123,41132.39001533398,25751.886245810972,25751.886245810972,66884.27626114496,76824.17075690383,76808.86497685267,25751.886245810972,102560.75122266365,102560.75122266365,102560.75122266365,128594.50114995605,124385.77540200997,4208.725747946083,0.0,90322.93375206176,54631.2559964051,39657.41972850739,26033.749927292403,65691.1696557998,19864.395198438448,1450.0,0.0,0.8868692906913362,2.8811150884847456,0.001494314320929203,1.0,1.0,-5.033737673579196,354189.85651057755,1553078.006946414,4.384874322057365,1553078.006946414,4.384874322057365,0.7630247372705101,0.09228069528215962,3.8618334276277864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618334276277864,1.2779447987243593,1.2782983115675564,3.0219094216609803,6403.0634453090315,15243.107769423557,6488.334375964334,0.00034375779375853403,23388.61461654097,2384.974952357938,19394.065649093835,1977.644317793929,0.829209680310774,0.829209680310774,35028.29182713086,35405.22815468563,0.9867098243162965,0.8,4227.543732764696,4273.035954225843,0.9867098243162965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559031053883952,4.966994849055836,-2.3540815534490607,7.321076402504897,3.5,3.5,1.0,0.6,0.0002766116660645948,1.0000339295462664,0.00027660228107470174,197.574739731094,0.0,1.8524488430821074e-06,5.249840021294692,0.0054686924513127014,9.399334416014196e-05,0.00018261832190445286,0.0007052415400279076,0.09228069618655964,0.09228069618655964,0.09228069618655964,0.09227391224724628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490346.5844561709,594.7952818046923,0.0,0.09228069618655964,0.09228069528215962,0.09228069528215962,0.375,0.375,0.5,9.3507526050673,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,26033.749927292403,19864.395198438448,0.7630247372705101,1.0181623589836601,0.6261479317669973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417233082803718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.22414711098,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17872601258483,262.17872601258483,-10.971273987415145,246.5314119087098,277.82604011699783,121448.93599946737,121478.76262470578,-29.826625238414962,0.0,nan,277.82604011699783,4.676040116997854,271.56711447502266,-1.5828855249773142,265.3081888332168,-7.841811166783202,259.04926319153435,-14.100736808465626,252.79033755002774,-20.359662449972234,246.5314119087098,-26.618588091290178,1.0,1.0,26022.012520719443,26022.012520719443,277.10388445265244,3.95388445265246,277.10388445265244,277.10388445265244,76808.30672553285,76808.86497685267,-0.5582513198169181,0.0,8546.071908451686,8546.071908451686,0.8894124115330793,3881.1425947659254,277.10388445265244,3.95388445265246,1.0,0.002,0.15083155908360676,0.005088935231756402,0.00023369252201559923,0.0017663075045297307,0.11684626100779961,0.11684626100779961,0.0,2.654532973642154e-11,0.9999261503216741,0.9999261503216741,0.0,0.09227388038249734,6.814899662278824e-06,0.0,0.0,0.0,1601840.9179056692,268.1162623264208,0.0,1.0,1279354.1605435023,2619.1038321274623,,,,,,,,,,,,,,,,,,,2.0
1476.0,-28.359016835913827,4.966979299845155,34.98318513255262,26.204606622364395,6.414510418270809,-24.88166411047249,-38.43816878562791,2.937157693013651,-5.033745361847764,-5.033745361866736,39.966227862194025,41132.20253096136,25751.86600390812,25751.86600390812,66884.06853486948,76824.07558225485,76808.77035883478,25751.86600390812,102560.6363627429,102560.6363627429,102560.6363627429,128594.38001682024,124385.74650161744,4208.633515202805,0.0,90322.96946201893,54631.19899830071,39657.522737464686,26033.743654077356,65691.26639154204,19864.3896648615,1450.0,0.0,0.8868692869114905,2.8811142723750627,0.001494314320929203,1.0,1.0,-5.033745361847764,354189.75034109014,1553077.58638884,4.384874449057892,1553077.58638884,4.384874449057892,0.7630247085785673,0.09228065955346572,3.861837024283656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861837024283656,1.2779450692152057,1.2782985701391016,3.0219115964469703,6403.068053419577,15243.107769423557,6488.331467917102,0.0003437566505742133,23388.602080838253,2384.9736740720077,19394.056956746048,1977.6434314211326,0.8292097530974353,0.8292097530974353,35028.31792555318,35405.22815468563,0.9867107432724731,0.8,4227.546882567783,4273.035954225843,0.9867107432724731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559026684286887,4.966979299845155,-2.3540913480320635,7.321070647877219,3.5,3.5,1.0,0.6,0.00027660228107470174,1.0000337993318584,0.00027659293241838923,197.57500833407576,0.0,1.8542369355042552e-06,5.254907475219059,0.0054705466882482056,9.399031117767472e-05,0.000182611969897027,0.0007052176664257113,0.09228066045376043,0.09228066045376043,0.09228066045376043,0.09227388571630478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490347.51805743144,594.7949771481209,0.0,0.09228066045376043,0.09228065955346572,0.09228065955346572,0.375,0.375,0.5,9.350549370051024,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,26033.743654077356,19864.3896648615,0.7630247085785673,1.0181576974969235,0.6261441556903409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417252623309134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.229214564904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1785479725166,262.1785479725166,-10.971452027483394,246.53109329429816,277.82600265128855,121450.14583018134,121479.91245221974,-29.766622038421275,0.0,nan,277.82600265128855,4.67600265128857,271.56702077956413,-1.5829792204358455,265.3080389080171,-7.841961091982853,259.04905703658784,-14.100942963412137,252.79007516534384,-20.35992483465614,246.53109329429816,-26.618906705701818,1.0,1.0,26022.012520719443,26022.012520719443,277.1038656928535,3.953865692853526,277.1038656928535,277.1038656928535,76808.19437297588,76808.77035883478,-0.5759858589008218,0.0,8546.071908451686,8546.071908451686,0.8894121847457843,3881.1462094050744,277.1038656928535,3.953865692853526,1.0,0.002,0.15083836470146036,0.005088903421265403,0.00023370306265128152,0.0017662969638196878,0.11685153132564076,0.11685153132564076,0.0,2.647096907990032e-11,0.9999262504334632,0.9999262504334632,0.0,0.09227385389482391,6.805658641800811e-06,0.0,0.0,0.0,1601840.9090555187,268.1162546381522,0.0,1.0,1279354.1870082552,2619.103723801345,,,,,,,,,,,,,,,,,,,2.0
1477.0,-28.359345008302604,4.966963849795987,34.98317982745007,26.20454372316601,6.414477960401761,-24.88196271142479,-38.43845775173975,2.937095664175809,-5.033756193603438,-5.033756193589682,39.96621715490802,41131.993558555856,25751.854111718094,25751.854111718094,66883.84767027394,76823.98014491836,76808.65123754517,25751.854111718094,102560.50534926326,102560.50534926326,102560.50534926326,128594.24128653885,124385.70004282537,4208.541243713485,0.0,90322.99281934988,54631.108525233096,39657.64921568531,26033.73593727559,65691.3851529609,19864.38294925822,1450.0,0.0,0.8868692705640722,2.8811131225845656,0.001494314320929203,1.0,1.0,-5.033756193603438,354189.6007623402,1553077.1250481675,4.384874998321242,1553077.1250481675,4.384874998321242,0.7630246767931614,0.09228062404270233,3.8618382359278294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618382359278294,1.2779453755334158,1.2782988645943505,3.021911820226192,6403.0685275808955,15243.107769423557,6488.331168686224,0.0003437565329436116,23388.60079095189,2384.9735425402037,19394.056062324933,1977.6433402155612,0.8292097605867776,0.8292097605867776,35028.32671760851,35405.22815468563,0.9867110528511309,0.8,4227.547943675718,4273.035954225843,0.9867110528511309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559024117133048,4.966963849795987,-2.3541034172169755,7.321067267012962,3.5,3.5,1.0,0.6,0.00027659293241838923,1.0000337025557164,0.0002765836108438345,197.57527616790256,0.0,1.8470608488572026e-06,5.234570445661312,0.005472393749097063,9.398727828563503e-05,0.0001826056541327542,0.0007051934972264828,0.09228062492323696,0.09228062492323696,0.09228062492323696,0.09227384719093085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490348.4475108119,594.7946737962059,0.0,0.09228062492323696,0.09228062404270233,0.09228062404270233,0.375,0.375,0.5,9.350346045231337,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,26033.73593727559,19864.38294925822,0.7630246767931614,1.018152494646542,0.6261398425802858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441727208882119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.20887753535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1783695188032,262.1783695188032,-10.971630481196769,246.5307756303841,277.8259634077796,121451.18230111952,121481.0180811,-29.83577998050216,0.0,nan,277.8259634077796,4.675963407779648,271.56692585199045,-1.5830741480095298,265.3078882963285,-7.842111703671492,259.0488507408329,-14.101149259167073,252.78981318550362,-20.36018681449636,246.5307756303841,-26.619224369615864,1.0,1.0,26022.012520719443,26022.012520719443,277.1038409224122,3.953840922412212,277.1038409224122,277.1038409224122,76808.08025543348,76808.65123754517,-0.5709821116906824,0.0,8546.071908451686,8546.071908451686,0.8894121083454978,3881.1474271074685,277.1038409224122,3.953840922412212,1.0,0.002,0.15084517393232927,0.005088871010399823,0.00023371360736236955,0.0017662864192861576,0.11685680368118477,0.11685680368118477,0.0,2.6648527134964795e-11,0.9999262112546048,0.9999262112546048,0.0,0.09227381477122994,6.809271472397972e-06,0.0,0.0,0.0,1601840.8965868228,268.11624380639654,0.0,1.0,1279354.224293599,2619.103571184169,,,,,,,,,,,,,,,,,,,2.0
1478.0,-28.359672379687503,4.966948511723529,34.98317452786191,26.20448302421721,6.414456046345645,-24.882259537101596,-38.438746438454814,2.9370432043139574,-5.033766313171498,-5.033766313181098,39.966206703756065,41131.80289430693,25751.84067412941,25751.84067412941,66883.64356843634,76823.88231071383,76808.53804463531,25751.84067412941,102560.37871876472,102560.37871876472,102560.37871876472,128594.10728166312,124385.65831129947,4208.4489703636555,0.0,90323.02282336215,54631.04544606501,39657.752641441264,26033.7285628984,65691.48120433967,19864.37651625887,1450.0,0.0,0.8868692569129497,2.8811120483930686,0.001494314320929203,1.0,1.0,-5.033766313171498,354189.46101843275,1553076.674744488,4.384875456990694,1553076.674744488,4.384875456990694,0.7630246458268873,0.09228058852051242,3.8618409519375017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618409519375017,1.2779456375034743,1.278299114723786,3.021913326048662,6403.071718238015,15243.107769423557,6488.3291551397315,0.00034375574139984923,23388.592111243397,2384.9726574562565,19394.05004369972,1977.6427264865904,0.8292098109820208,0.8292098109820208,35028.34642579133,35405.22815468563,0.9867117467996083,0.8,4227.550322244595,4273.035954225843,0.9867117467996083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559021216375719,4.966948511723529,-2.354114935079431,7.32106344680296,3.5,3.5,1.0,0.6,0.0002765836108438345,1.0000336203826883,0.0002765743123096129,197.5755433486241,0.0,1.841712666969323e-06,5.219413698191062,0.005474235461764032,9.398424841634653e-05,0.00018259936242748796,0.000705169695620151,0.09228058940757057,0.09228058940757057,0.09228058940757057,0.09227381136731341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490349.37824485515,594.7943700394187,0.0,0.09228058940757057,0.09228058852051242,0.09228058852051242,0.375,0.375,0.5,9.350142712024722,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,26033.7285628984,19864.37651625887,0.7630246458268873,1.0181478989701622,0.6261360246446949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417291498597133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.19372078788,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17819175798957,262.17819175798957,-10.971808242010411,246.53045897834733,277.8259245381935,121452.3926246489,121482.11255682344,-29.719932174545633,0.0,nan,277.8259245381935,4.675924538193499,271.5668314259304,-1.5831685740695889,265.30773831374376,-7.842261686256222,259.0486452017675,-14.101354798232478,252.7895520899548,-20.360447910045167,246.53045897834733,-26.61954102165265,1.0,1.0,26022.012520719443,26022.012520719443,277.10381755779883,3.953817557798857,277.10381755779883,277.10381755779883,76807.99060863603,76808.53804463531,-0.5474359992804239,0.0,8546.071908451686,8546.071908451686,0.8894119370873487,3881.1501566971892,277.10381755779883,3.953817557798857,1.0,0.002,0.15085198330766605,0.005088838733312447,0.00023372415264168514,0.001766275874830811,0.11686207632084257,0.11686207632084257,0.0,2.7472496066244245e-11,0.9999262096679636,0.9999262096679636,0.0,0.09227377910524498,6.809415267439403e-06,0.0,0.0,0.0,1601840.8849379437,268.1162336868285,0.0,1.0,1279354.2591274255,2619.1034286015856,,,,,,,,,,,,,,,,,,,2.0
1479.0,-28.359999039585944,4.966933345120192,34.98316926462872,26.204437133297347,6.414445437920629,-24.88255459182244,-38.43903110884128,2.937000990322971,-5.033773485894756,-5.033773485875795,39.966197153359744,41131.58669136541,25751.820089814664,25751.820089814664,66883.40678118008,76823.77499011699,76808.44700829306,25751.820089814664,102560.26709810772,102560.26709810772,102560.26709810772,128593.98964484701,124385.63279847862,4208.356846368393,0.0,90323.04339728777,54630.95691127365,39657.87387334902,26033.722546739282,65691.5964200883,19864.37119610309,1450.0,0.0,0.8868692549947021,2.881111287009158,0.001494314320929203,1.0,1.0,-5.033773485894756,354189.3619683447,1553076.2632503868,4.384875521442655,1553076.2632503868,4.384875521442655,0.7630246177986981,0.09228055285102224,3.8618425069370095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618425069370095,1.2779458520004334,1.2782993173964328,3.021914035631378,6403.073221758643,15243.107769423557,6488.328206300782,0.00034375536840318345,23388.588021142994,2384.972240382087,19394.047207556603,1977.6424372804784,0.829209834728998,0.8292098347289979,35028.357709334065,35405.22815468563,0.9867121441065662,0.8,4227.551684048664,4273.035954225843,0.9867121441065662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559016772862579,4.966933345120192,-2.354124249709847,7.321057594830039,3.5,3.5,1.0,0.6,0.0002765743123096129,1.000033547402462,0.00027656503427110125,197.57580994929472,0.0,1.8371629511839088e-06,5.206519803655198,0.005476072624715216,9.398126078822228e-05,0.0001825930515213906,0.0007051456078366456,0.09228055375306041,0.09228055375306041,0.09228055375306041,0.09227378678277283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490350.3117384053,594.7940654276294,0.0,0.09228055375306041,0.09228055285102224,0.09228055285102224,0.375,0.375,0.5,9.349939710536097,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,26033.722546739282,19864.37119610309,0.7630246177986981,1.0181425087231908,0.6261316352906822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417310861046986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.180826893346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1780156565688,262.1780156565688,-10.971984343431188,246.5301433798961,277.8258879338097,121453.68423078868,121483.12672879694,-29.442498008214763,0.0,nan,277.8258879338097,4.675887933809747,271.5667390227181,-1.5832609772818955,265.3075901117267,-7.8424098882732665,259.0484412009468,-14.10155879905318,252.7892922903155,-20.360707709684476,246.5301433798961,-26.61985662010389,1.0,1.0,26022.012520719443,26022.012520719443,277.10379973268476,3.953799732684786,277.10379973268476,277.10379973268476,76807.91618693963,76808.44700829306,-0.5308213534299284,0.0,8546.071908451686,8546.071908451686,0.8894118390367525,3881.1517194716944,277.10379973268476,3.953799732684786,1.0,0.002,0.1508587810117095,0.005088807052940023,0.00023373468126454842,0.0017662653457136805,0.1168673406322742,0.1168673406322742,0.0,2.6978228678808946e-11,0.9999263361102237,0.9999263361102237,0.0,0.09227375510654853,6.797744473709509e-06,0.0,0.0,0.0,1601840.876681247,268.1162265141052,0.0,1.0,1279354.2838175502,2619.1033275394348,,,,,,,,,,,,,,,,,,,2.0
1480.0,-28.360324603488454,4.966918347523772,34.983164035515664,26.204376539122336,6.414423090511261,-24.88284983407581,-38.43931955108417,2.936948321284995,-5.033780606756466,-5.0337806067554745,39.966187611614785,41131.40192816687,25751.799807269053,25751.799807269053,66883.20173543593,76823.67791001583,76808.35540175626,25751.799807269053,102560.15520902531,102560.15520902531,102560.15520902531,128593.87176085732,124385.60688614596,4208.26487471135,0.0,90323.07305902966,54630.89854534534,39657.97168187146,26033.716551832018,65691.68823370348,19864.36589297767,1450.0,0.0,0.8868692533090137,2.8811105311305187,0.001494314320929203,1.0,1.0,-5.033780606756466,354189.26363445015,1553075.852129112,4.38487557808077,1553075.852129112,4.38487557808077,0.7630245898017889,0.09228051722526995,3.8618451578621733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618451578621733,1.2779461148494882,1.2782995684607381,3.0219154884453068,6403.076300097025,15243.107769423557,6488.3262636218915,0.0003437546047209929,23388.57964699713,2384.971386456856,19394.041400759394,1977.6418451519526,0.829209883347893,0.829209883347893,35028.3769452399,35405.22815468563,0.9867128214257597,0.8,4227.554005618714,4273.035954225843,0.9867128214257597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559012394492008,4.966918347523772,-2.354133481124147,7.321051828647919,3.5,3.5,1.0,0.6,0.00027656503427110125,1.0000334349323963,0.0002765557876470375,197.5760756560952,0.0,1.8331159736754068e-06,5.195050669396103,0.005477905740688892,9.397823366380509e-05,0.00018258680060729616,0.0007051219518148327,0.09228051812542762,0.09228051812542762,0.09228051812542762,0.09227376239874693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490351.24364625354,594.7937613326869,0.0,0.09228051812542762,0.09228051722526995,0.09228051722526995,0.375,0.375,0.5,9.349737046365815,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,26033.716551832018,19864.36589297767,0.7630245898017889,1.0181379643874207,0.6261279476002899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417330181464934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.169357759085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1778399452836,262.1778399452836,-10.972160054716369,246.52982872605577,277.8258511650896,121454.85937245372,121484.23664284078,-29.377270387070396,0.0,nan,277.8258511650896,4.675851165089625,271.566646676949,-1.5833533230509715,265.3074421889629,-7.842557811037068,259.0482377011477,-14.101762298852293,252.7890332134966,-20.360966786503383,246.52982872605577,-26.62017127394421,1.0,1.0,26022.012520719443,26022.012520719443,277.10378189266555,3.9537818926655746,277.10378189266555,277.10378189266555,76807.8068909175,76808.35540175626,-0.5485108387510991,0.0,8546.071908451686,8546.071908451686,0.8894116718824738,3881.1543836514843,277.10378189266555,3.9537818926655746,1.0,0.002,0.15086556741188922,0.0050887754326892146,0.00023374519239845125,0.001766254834083512,0.11687259619922562,0.11687259619922562,0.0,2.648196332361019e-11,0.9999264585804916,0.9999264585804916,0.0,0.09227373078504023,6.786440229719243e-06,0.0,0.0,0.0,1601840.8684842484,268.1162193932435,0.0,1.0,1279354.3083291557,2619.1032272080174,,,,,,,,,,,,,,,,,,,2.0
1481.0,-28.360649340310605,4.966903512434834,34.983158837553994,26.204326946195238,6.414405451357429,-24.88314386111166,-38.43960404684765,2.9368999723516978,-5.033787868529657,-5.033787868530166,39.966178052445684,41131.188320962385,25751.780305984874,25751.780305984874,66882.96862694726,76823.57444073907,76808.26238823863,25751.780305984874,102560.04269422349,102560.04269422349,102560.04269422349,128593.75319565853,124385.58014690965,4208.17304874888,0.0,90323.09243501013,54630.80752257096,39658.09434715463,26033.710501435038,65691.80484858967,19864.360545749907,1450.0,0.0,0.8868692509693479,2.8811097602942417,0.001494314320929203,1.0,1.0,-5.033787868529657,354189.1633546859,1553075.4402581127,4.384875656692126,1553075.4402581127,4.384875656692126,0.7630245617371729,0.09228048168762891,3.8618462627600505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618462627600505,1.2779463576372962,1.2782997994983916,3.021915778922006,6403.0769155822945,15243.107769423557,6488.325875200109,0.0003437544520295953,23388.577972665455,2384.971215722541,19394.040239740694,1977.6417267609934,0.8292098930686068,0.8292098930686068,35028.38496270857,35405.22815468563,0.9867131037304242,0.8,4227.554973242245,4273.035954225843,0.9867131037304242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559008184771472,4.966903512434834,-2.3541427721379797,7.321046284572814,3.5,3.5,1.0,0.6,0.0002765557876470375,1.0000333500792398,0.000276546564797188,197.57634068849364,0.0,1.8269116955850778e-06,5.17746774528811,0.005479732652384477,9.397524804488659e-05,0.0001825805396021509,0.0007050979745152798,0.0922804825847047,0.0922804825847047,0.0922804825847047,0.09227373746762799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490352.1739334948,594.7934577646837,0.0,0.0922804825847047,0.09228048168762891,0.09228048168762891,0.375,0.375,0.5,9.349534700593903,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,26033.710501435038,19864.360545749907,0.7630245617371729,1.0181326084905575,0.6261235844526416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417349437108617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.15177483497,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1776650564237,262.1776650564237,-10.9723349435763,246.52951503074544,277.8258150826745,121456.03558008115,121485.27535044156,-29.23977036040325,0.0,nan,277.8258150826745,4.675815082674546,271.56655507197263,-1.5834449280273475,265.30729506139437,-7.842704938605607,259.0480350509885,-14.10196494901146,252.78877504076675,-20.361224959233226,246.52951503074544,-26.620484969254534,1.0,1.0,26022.012520719443,26022.012520719443,277.1037637471166,3.953763747116625,277.1037637471166,277.1037637471166,76807.7142949835,76808.26238823863,-0.5480932551290607,0.0,8546.071908451686,8546.071908451686,0.8894116022130512,3881.1554940738506,277.1037637471166,3.953763747116625,1.0,0.002,0.15087234317894446,0.005088743835087119,0.00023375568698925475,0.0017662443394786131,0.11687784349462738,0.11687784349462738,0.0,2.6467867828006142e-11,0.9999265737808555,0.9999265737808555,0.0,0.09227370588075776,6.7758068711580195e-06,0.0,0.0,0.0,1601840.860125043,268.1162121314703,0.0,1.0,1279354.3333258096,2619.1031248911822,,,,,,,,,,,,,,,,,,,2.0
