time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1482.0,-28.360973043167213,4.966888835198265,34.98315366880631,26.20426582815128,6.41438414692983,-24.8834373241413,-38.43988843783734,2.93684842805983,-5.033795189369982,-5.033795189386243,39.966168499658785,41130.99882465873,25751.761363305108,25751.761363305108,66882.76018796384,76823.47824949856,76808.16862166904,25751.761363305108,102559.92998497415,102559.92998497415,102559.92998497415,128593.63441777742,124385.55305387001,4208.081363907407,0.0,90323.12387504375,54630.745332141734,39658.198381002236,26033.704432803257,65691.9028138055,19864.35518488102,1450.0,0.0,0.8868692483061276,2.8811089831882373,0.001494314320929203,1.0,1.0,-5.033795189369982,354189.0622592797,1553075.0286610823,4.384875746174717,1553075.0286610823,4.384875746174717,0.7630245336830102,0.09228044623077034,3.8618492584543804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618492584543804,1.2779466151669883,1.2783000453123852,3.0219175140972188,6403.080592210355,15243.107769423557,6488.323554937922,0.00034375353991941443,23388.567970981232,2384.970195834585,19394.033304321747,1977.641019545079,0.8292099511344345,0.8292099511344345,35028.40670035817,35405.22815468563,0.9867138691391559,0.8,4227.557596746262,4273.035954225843,0.9867138691391559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559004095636251,4.966888835198265,-2.3541520641066693,7.3210408993049345,3.5,3.5,1.0,0.6,0.000276546564797188,1.0000332439781316,0.0002765373715948541,197.5766048776365,0.0,1.822216923983879e-06,5.164162762570313,0.005481554869308462,9.39722636131015e-05,0.00018257430118408648,0.0007050744296405911,0.09228044712274856,0.09228044712274856,0.09228044712274856,0.09227371230204365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490353.1027636783,594.7931546715016,0.0,0.09228044712274856,0.09228044623077034,0.09228044623077034,0.375,0.375,0.5,9.349332663207445,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,26033.704432803257,19864.35518488102,0.7630245336830102,1.018127917188419,0.6261197661032714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417368643882746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.13846985226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17749060123657,262.17749060123657,-10.972509398763407,246.5292022649556,277.8257789380873,121457.22235065365,121486.3896144523,-29.16726379866126,0.0,nan,277.8257789380873,4.675778938087319,271.5664636031585,-1.5835363968414526,265.30714826831803,-7.842851731681947,259.0478329336835,-14.102167066316497,252.78851759921642,-20.361482400783558,246.5292022649556,-26.62079773504439,1.0,1.0,26022.012520719443,26022.012520719443,277.1037454543695,3.953745454369539,277.1037454543695,277.1037454543695,76807.60973280306,76808.16862166904,-0.558888865984045,0.0,8546.071908451686,8546.071908451686,0.8894114133192889,3881.1585047466524,277.1037454543695,3.953745454369539,1.0,0.002,0.150879108634873,0.005088712271737644,0.0002337661655754804,0.001766233860600381,0.1168830827877402,0.1168830827877402,0.0,2.6175861391614097e-11,0.9999266854874913,0.9999266854874913,0.0,0.09227368073484084,6.765495929493596e-06,0.0,0.0,0.0,1601840.851697843,268.11620481063,0.0,1.0,1279354.3585257812,2619.103021742132,,,,,,,,,,,,,,,,,,,2.0
1483.0,-28.361298743640063,4.96687432333396,34.983148533663,26.204266282171034,6.414419006916047,-24.883726968571292,-38.44016849817706,2.9368472319708063,-5.033801993806435,-5.033801993851443,39.96615913192034,41130.74950101869,25751.741516752412,25751.741516752412,66882.4910177711,76823.3392886846,76808.07857299637,25751.741516752412,102559.82008974878,102559.82008974878,102559.82008974878,128593.51870196252,124385.52885582576,4207.989846136759,0.0,90323.12393561263,54630.63564919284,39658.320318244216,26033.698612213735,65692.01893045795,19864.35002868813,1450.0,0.0,0.8868692476004202,2.8811082608985146,0.001494314320929203,1.0,1.0,-5.033801993806435,354188.96829504357,1553074.625037878,4.384875769886059,1553074.625037878,4.384875769886059,0.7630245062209007,0.09228041082225265,3.861849053308453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861849053308453,1.27794663958484,1.2783000579879562,3.0219172958293723,6403.08012972698,15243.107769423557,6488.323846804643,0.0003437536546539746,23388.56922909316,2384.970324126298,19394.034176730907,1977.6411085060554,0.8292099438304491,0.8292099438304491,35028.40521175838,35405.22815468563,0.9867138167237668,0.8,4227.557417088037,4273.035954225843,0.9867138167237668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558999811382985,4.96687432333396,-2.3541609337385094,7.32103525707247,3.5,3.5,1.0,0.6,0.0002765373715948541,1.000033449223201,0.00027652812194398183,197.57687069774312,0.0,1.8163617050820987e-06,5.147569072202668,0.005483371231013544,9.396932471323806e-05,0.00018256804688161603,0.0007050502390141422,0.09228041171594056,0.09228041171594056,0.09228041171594056,0.09227368909573683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490354.03072223003,594.7928518711923,0.0,0.09228041171594056,0.09228041082225265,0.09228041082225265,0.375,0.375,0.5,9.349130992100052,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,26033.698612213735,19864.35002868813,0.7630245062209007,1.0181220200976528,0.6261148640378978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417387789550555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.12187616189,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1773214251122,262.1773214251122,-10.972678574887766,246.5288904252222,277.82575242558784,121458.91665696944,121487.20130868121,-28.284651711748424,0.0,nan,277.82575242558784,4.675752425587859,271.56638002517735,-1.583619974822625,265.3070076249128,-7.842992375087192,259.04763522484586,-14.102364775154115,252.78826282492687,-20.361737175073102,246.5288904252222,-26.62110957477779,1.0,1.0,26022.012520719443,26022.012520719443,277.1037281130549,3.9537281130549218,277.1037281130549,277.1037281130549,76807.668198317,76808.07857299637,-0.41037467936985195,0.0,8546.071908451686,8546.071908451686,0.8894114262547839,3881.158298574995,277.1037281130549,3.9537281130549218,1.0,0.002,0.15088586172839016,0.0050886808606559085,0.00023377662525767118,0.0017662234009625413,0.11688831262883559,0.11688831262883559,0.0,2.6220212633043527e-11,0.999926819428193,0.999926819428193,0.0,0.09227365768902208,6.7531332305621345e-06,0.0,0.0,0.0,1601840.8438650868,268.11619800619354,0.0,1.0,1279354.381948179,2619.102925869098,,,,,,,,,,,,,,,,,,,2.0
1484.0,-28.361618826545794,4.9668598261039545,34.98314335520083,26.204110937565588,6.414293922526288,-24.88402755162702,-38.4404614806175,2.9367026483265484,-5.033815814972911,-5.033815814966068,39.96614761238165,41130.62629493464,25751.739775755308,25751.739775755308,66882.36607068995,76823.31135181956,76807.9340617059,25751.739775755308,102559.67383746122,102559.67383746122,102559.67383746122,128593.36339242803,124385.46526559467,4207.898126833359,0.0,90323.18742743945,54630.6021205378,39658.428118779615,26033.68955496682,65692.11767374643,19864.34222020092,1450.0,0.0,0.8868692189831624,2.881106793784654,0.001494314320929203,1.0,1.0,-5.033815814972911,354188.7774350243,1553074.1287009155,4.38487673140865,1553074.1287009155,4.38487673140865,0.7630244717430426,0.09228037582445257,3.8618536201995366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618536201995366,1.277947327829145,1.2783007346014146,3.0219192419766507,6403.084253379531,15243.107769423557,6488.321244418388,0.0003437526316418257,23388.558011365687,2384.9691802364405,19394.026398024238,1977.6403152987248,0.8292100089539379,0.8292100089539379,35028.43835047309,35405.22815468563,0.9867149835779006,0.8,4227.56141657983,4273.035954225843,0.9867149835779006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558999435555874,4.9668598261039545,-2.3541749360155353,7.32103476211949,3.5,3.5,1.0,0.6,0.00027652812194398183,1.0000328723796312,0.0002765190321053832,197.57713193367925,0.0,1.827517074390517e-06,5.179183388822725,0.005485198748087935,9.396625030220289e-05,0.00018256187164177894,0.0007050272249102071,0.09228037667019132,0.09228037667019132,0.09228037667019132,0.09227363913079879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490354.95043780206,594.7925516505139,0.0,0.09228037667019132,0.09228037582445257,0.09228037582445257,0.375,0.375,0.5,9.348928870877398,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,26033.68955496682,19864.34222020092,0.7630244717430426,1.0181185877254677,0.6261120474027939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417407053417615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.15349047851,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1771425385413,262.1771425385413,-10.97285746145866,246.52857885944243,277.8257062182166,121458.9296979748,121488.83784528177,-29.90814730693957,0.0,nan,277.8257062182166,4.6757062182166464,271.5662807461443,-1.5837192538556906,265.3068552741923,-7.84314472580769,259.0474298024222,-14.10257019757779,252.78800433083023,-20.361995669169744,246.52857885944243,-26.621421140557544,1.0,1.0,26022.012520719443,26022.012520719443,277.1036973822662,3.9536973822662276,277.1036973822662,277.1036973822662,76807.30399970869,76807.9340617059,-0.6300619972171262,0.0,8546.071908451686,8546.071908451686,0.889411138289022,3881.162888300534,277.1036973822662,3.9536973822662276,1.0,0.002,0.1508926312444109,0.00508864806795544,0.0002337871069852772,0.0017662129183766404,0.1168935534926386,0.1168935534926386,0.0,2.5361917427302316e-11,0.9999266414178273,0.9999266414178273,0.0,0.09227360626691973,6.7695575328477996e-06,0.0,0.0,0.0,1601840.8279551982,268.11618418502707,0.0,1.0,1279354.4295237267,2619.1027311319017,,,,,,,,,,,,,,,,,,,2.0
1485.0,-28.361940936530928,4.966845478984261,34.98313820797406,26.204111147113167,6.4143289995813655,-24.884313942916947,-38.44074101708827,2.9367020064357474,-5.033823162492013,-5.033823162497896,39.966138156089464,41130.39177204875,25751.721751816553,25751.721751816553,66882.11352386531,76823.1739678128,76807.8409256881,25751.721751816553,102559.56267750465,102559.56267750465,102559.56267750465,128593.2461900943,124385.43964351124,4207.806546583058,0.0,90323.1883479733,54630.50652987017,39658.535353447915,26033.683512589654,65692.21886603757,19864.336886404315,1450.0,0.0,0.8868692158348093,2.8811060138473006,0.001494314320929203,1.0,1.0,-5.033823162492013,354188.67597128666,1553073.721261991,4.384876837191417,1553073.721261991,4.384876837191417,0.7630244439592307,0.09228034050891269,3.861853583590625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861853583590625,1.2779473494694535,1.2783007446307675,3.0219191621578885,6403.0840842531525,15243.107769423557,6488.321351152288,0.00034375267359943357,23388.558471446177,2384.9692271515937,19394.02671705901,1977.6403478312175,0.8292100062830348,0.8292100062830347,35028.438084828005,35405.22815468563,0.9867149742242157,0.8,4227.561384519284,4273.035954225843,0.9867149742242157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558995544748255,4.966845478984261,-2.354184159058824,7.321029638043085,3.5,3.5,1.0,0.6,0.0002765190321053832,1.0000330806496602,0.00027650988497875063,197.57739482461952,0.0,1.7959442400546461e-06,5.0897059763148675,0.0054869946923279895,9.396331707308142e-05,0.0001825557150323018,0.0007050034423024436,0.09228034139752878,0.09228034139752878,0.09228034139752878,0.09227361382406032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490355.8786833698,594.7922487519072,0.0,0.09228034139752878,0.09228034050891269,0.09228034050891269,0.375,0.375,0.5,9.348727051639525,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,26033.683512589654,19864.336886404315,0.7630244439592307,1.018113175020838,0.6261075129144844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417425985075791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.064013066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17697008289673,262.17697008289673,-10.973029917103247,246.52826862368033,277.82567154269276,121460.71381207489,121489.54677005738,-28.83295798250064,0.0,nan,277.82567154269276,4.675671542692783,271.56619095855694,-1.5838090414430326,265.30671037456824,-7.843289625431737,259.047229790761,-14.102770209238997,252.78774920712104,-20.36225079287894,246.52826862368033,-26.621731376319644,1.0,1.0,26022.012520719443,26022.012520719443,277.103679136626,3.9536791366260218,277.103679136626,277.103679136626,76807.36717732598,76807.8409256881,-0.4737483621138381,0.0,8546.071908451686,8546.071908451686,0.8894111405974007,3881.162851508578,277.103679136626,3.9536791366260218,1.0,0.002,0.150899389403263,0.00508861653913884,0.00023379757425169364,0.0017662024532008205,0.11689878712584682,0.11689878712584682,0.0,2.7452514220205337e-11,0.9999267644826311,0.9999267644826311,0.0,0.09227358231043255,6.758198480151278e-06,0.0,0.0,0.0,1601840.819497285,268.11617683750796,0.0,1.0,1279354.4548155305,2619.102627606985,,,,,,,,,,,,,,,,,,,2.0
1486.0,-28.362260424103614,4.9668312111291195,34.9831330530305,26.20401926049965,6.414271131623928,-24.884607268542652,-38.44102533822877,2.9366179766794693,-5.033833738110218,-5.033833738037995,39.96612763936137,41130.22050452548,25751.712244105318,25751.712244105318,66881.9327486308,76823.10168412501,76807.7210945632,25751.712244105318,102559.43333866852,102559.43333866852,102559.43333866852,128593.109293889,124385.39436333723,4207.714930551777,0.0,90323.2281104715,54630.44648897418,39658.646246108125,26033.675955220493,65692.32220132861,19864.33030739833,1450.0,0.0,0.8868692001005904,2.8811048912483,0.001494314320929203,1.0,1.0,-5.033833738110218,354188.52992995543,1553073.2681341483,4.384877365851698,1553073.2681341483,4.384877365851698,0.7630244127477882,0.09228030532790758,3.8618566488991095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618566488991095,1.2779477572124605,1.2783011407963705,3.0219205965999993,6403.087123663857,15243.107769423557,6488.319433007491,0.00034375191956839105,23388.550203234427,2384.9683840286366,19394.02098359585,1977.6397631806835,0.8292100542817669,0.8292100542817669,35028.460327610155,35405.22815468563,0.9867157574195691,0.8,4227.564068987448,4273.035954225843,0.9867157574195691,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589934923292,4.9668312111291195,-2.354195723939912,7.321026935069032,3.5,3.5,1.0,0.6,0.00027650988497875063,1.0000328114094772,0.0002765008125973677,197.5776555758669,0.0,1.8072654501958805e-06,5.121790285855125,0.0054888019577781855,9.396033372430102e-05,0.00018254955125444962,0.0007049801982655451,0.09228030619894374,0.09228030619894374,0.09228030619894374,0.09227357623336015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490356.8021450027,594.7919473596035,0.0,0.09228030619894374,0.09228030532790758,0.09228030532790758,0.375,0.375,0.5,9.348525160152995,-7.224798537208699e-11,-7.224798537208699e-11,-7.224798537208699e-11,-7.224798537208699e-11,-7.224798537208699e-11,-7.224798537208699e-11,26033.675955220493,19864.33030739833,0.7630244127477882,1.0181088216619343,0.6261039209189903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417445036675378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.09609737554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17679467777094,262.17679467777094,-10.973205322229035,246.52795908412833,277.82563027199296,121461.47752006333,121490.80360190888,-29.326081845546078,0.0,nan,277.82563027199296,4.675630271992986,271.56609603408157,-1.5839039659184095,265.3065617963231,-7.843438203676897,259.0470275587613,-14.102972441238705,252.7874933213383,-20.362506678661674,246.52795908412833,-26.62204091587165,1.0,1.0,26022.012520719443,26022.012520719443,277.10365453930774,3.953654539307763,277.10365453930774,277.10365453930774,76807.1791715494,76807.7210945632,-0.5419230137922568,0.0,8546.071908451686,8546.071908451686,0.8894109473140376,3881.165932143605,277.10365453930774,3.953654539307763,1.0,0.002,0.15090615060617227,0.0050885843869818365,0.00023380804467040971,0.0017661919817251737,0.11690402233520486,0.11690402233520486,0.0,2.6395583201804795e-11,0.9999267314653042,0.9999267314653042,0.0,0.09227354408515492,6.761242752657078e-06,0.0,0.0,0.0,1601840.8073234241,268.11616626188976,0.0,1.0,1279354.4912191727,2619.102478598879,,,,,,,,,,,,,,,,,,,2.0
1487.0,-28.362580069071758,4.966817071324029,34.983127917886,26.20398251982408,6.414269231314213,-24.884895139016997,-38.44130131239069,2.936584301796793,-5.033841908875502,-5.033841908925298,39.96611790057613,41129.996327513974,25751.696874142017,25751.696874142017,66881.69320165599,76822.99097122827,76807.62028488064,25751.696874142017,102559.31715902266,102559.31715902266,102559.31715902266,128592.9866810578,124385.36327199309,4207.623409064698,0.0,90323.24507188839,54630.35003204128,39658.772266496795,26033.669522035143,65692.44178853194,19864.324651758863,1450.0,0.0,0.8868691937862406,2.8811040239240353,0.001494314320929203,1.0,1.0,-5.033841908875502,354188.4170978678,1553072.848523312,4.38487757801005,1553072.848523312,4.38487757801005,0.7630243840556366,0.09228027006356022,3.861857951372868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861857951372868,1.2779479317198204,1.2783013037573514,3.02192120313987,6403.08840884906,15243.107769423557,6488.31862193592,0.0003437516007331941,23388.5467071048,2384.96802752263,19394.018559248645,1977.6395159660685,0.8292100745771123,0.8292100745771123,35028.46977874271,35405.22815468563,0.9867160902054537,0.8,4227.565209639021,4273.035954225843,0.9867160902054537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55899017443231,4.966817071324029,-2.354205494174767,7.321022565498796,3.5,3.5,1.0,0.6,0.0002765008125973677,1.0000328276595967,0.0002764917360207763,197.57791645616737,0.0,1.7924998441294845e-06,5.079944558262959,0.005490594457622315,9.395743804310379e-05,0.00018254337455426392,0.0007049565824928198,0.09228027094493205,0.09228027094493205,0.09228027094493205,0.09227354779846539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490357.72838496184,594.7916451001264,0.0,0.09228027094493205,0.09228027006356022,0.09228027006356022,0.375,0.375,0.5,9.348323473309906,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,26033.669522035143,19864.324651758863,0.7630243840556366,1.018103321793888,0.6260993686292556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441746393321621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.05425164795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17662193310576,262.17662193310576,-10.973378066894213,246.52765059582467,277.82559327096476,121462.8507888286,121491.73206902567,-28.881280197055567,0.0,nan,277.82559327096476,4.675593270964782,271.5660047355947,-1.5839952644053028,265.30641620039825,-7.843583799601731,259.0468276653648,-14.10317233463519,252.78723913048736,-20.362760869512613,246.52765059582467,-26.62234940417531,1.0,1.0,26022.012520719443,26022.012520719443,277.10363457239487,3.95363457239489,277.10363457239487,277.10363457239487,76807.14008145881,76807.62028488064,-0.48020342183008324,0.0,8546.071908451686,8546.071908451686,0.8894108651864023,3881.1672411297327,277.10363457239487,3.95363457239489,1.0,0.002,0.15091290449452413,0.005088552719032531,0.00023381850492076753,0.001766181521815464,0.11690925246038376,0.11690925246038376,0.0,2.673623128446323e-11,0.9999268107020004,0.9999268107020004,0.0,0.09227351613537506,6.753928185165338e-06,0.0,0.0,0.0,1601840.7979178487,268.1161580911245,0.0,1.0,1279354.519344773,2619.102363474634,,,,,,,,,,,,,,,,,,,2.0
1488.0,-28.362898439238254,4.966803100699316,34.98312282291845,26.203926605545007,6.41425049327374,-24.885183545993268,-38.441581128258235,2.9365356001779572,-5.033847992825997,-5.033847992835284,39.96610878950303,41129.8049198607,25751.676565851594,25751.676565851594,66881.48148571228,76822.89374048405,76807.53468348537,25751.676565851594,102559.21124933696,102559.21124933696,102559.21124933696,128592.8752962759,124385.34320848218,4207.532087793716,0.0,90323.27242752314,54630.28280910264,39658.87735380056,26033.664046938942,65692.5414007395,19864.31978058169,1450.0,0.0,0.8868691958172779,2.881103378114641,0.001494314320929203,1.0,1.0,-5.033847992825997,354188.33308313,1553072.4559585827,4.38487750976842,1553072.4559585827,4.38487750976842,0.7630243574153117,0.09228023471357842,3.861860381567609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861860381567609,1.2779481757915283,1.2783015362965504,3.0219225276296293,6403.0912152839255,15243.107769423557,6488.316850808474,0.0003437509044976766,23388.539072678504,2384.967249027803,19394.013265230184,1977.638976126423,0.8292101188947473,0.8292101188947473,35028.487412948576,35405.22815468563,0.9867167111273736,0.8,4227.567337900852,4273.035954225843,0.9867167111273736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558985790504235,4.966803100699316,-2.354213691298294,7.32101679199761,3.5,3.5,1.0,0.6,0.0002764917360207763,1.0000326968196773,0.00027648269591592405,197.57817629662105,0.0,1.7933310914838609e-06,5.082300313265262,0.005492387788713799,9.395450213668595e-05,0.00018253723388409035,0.0007049333116979091,0.09228023560263758,0.09228023560263758,0.09228023560263758,0.09227352732634918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490358.6555148028,594.7913425813675,0.0,0.09228023560263758,0.09228023471357842,0.09228023471357842,0.375,0.375,0.5,9.348122231727048,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,26033.664046938942,19864.31978058169,0.7630243574153117,1.0180985551726485,0.6260955055606617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417482839113374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.056607402956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1764499503508,262.1764499503508,-10.973550049649191,246.52734303473457,277.82555686654325,121464.03755607487,121492.79145016211,-28.753894087277878,0.0,nan,277.82555686654325,4.675556866543275,271.5659140998483,-1.5840859001516492,265.30627133330734,-7.843728666692641,259.04662856693847,-14.103371433061511,252.78698580073268,-20.363014199267297,246.52734303473457,-26.622656965265406,1.0,1.0,26022.012520719443,26022.012520719443,277.103618472024,3.9536184720240044,277.103618472024,277.103618472024,76807.03774589692,76807.53468348537,-0.4969375884538749,0.0,8546.071908451686,8546.071908451686,0.8894107119501736,3881.169683475447,277.103618472024,3.9536184720240044,1.0,0.002,0.15091964307554448,0.0050885215040678425,0.0002338289424651608,0.0017661710833327216,0.11691447123258039,0.11691447123258039,0.0,2.579788249343351e-11,0.9999269765518133,0.9999269765518133,0.0,0.09227349609264016,6.738620938264925e-06,0.0,0.0,0.0,1601840.7909144587,268.116152007174,0.0,1.0,1279354.540287088,2619.102277753144,,,,,,,,,,,,,,,,,,,2.0
1489.0,-28.363215997883817,4.966789292210634,34.98311776391552,26.20386992292481,6.41423366036656,-24.885471032039785,-38.44186080442739,2.9364886946736344,-5.033854245025395,-5.033854245058738,39.966099637547124,41129.622197478406,25751.657108468626,25751.657108468626,66881.27930594703,76822.79700837847,76807.44711456195,25751.657108468626,102559.10422303058,102559.10422303058,102559.10422303058,128592.76272122642,124385.32176169938,4207.440959527035,0.0,90323.30263392632,54630.226769477085,39658.97318272137,26033.658498195844,65692.63168091721,19864.314849622326,1450.0,0.0,0.8868691971401385,2.8811027144458388,0.001494314320929203,1.0,1.0,-5.033854245025395,354188.2467450236,1553072.0616338444,4.384877465321103,1553072.0616338444,4.384877465321103,0.7630243306371611,0.09228019944946551,3.8618633632355612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618633632355612,1.2779484114745647,1.2783017604913656,3.021924303485411,6403.0949781092295,15243.107769423557,6488.314476095502,0.000343749970993354,23388.52883656953,2384.9662052351755,19394.006167054195,1977.638252313909,0.8292101783131552,0.8292101783131552,35028.509048802785,35405.22815468563,0.9867174729523244,0.8,4227.5699491192445,4273.035954225843,0.9867174729523244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558981590260608,4.966789292210634,-2.3542219681926717,7.3210112604033055,3.5,3.5,1.0,0.6,0.00027648269591592405,1.0000326135589517,0.00027647367912529133,197.57843547533253,0.0,1.786127430238265e-06,5.061885137295243,0.005494173916144037,9.395156778072305e-05,0.000182531128135201,0.0007049102763953886,0.09228020033872578,0.09228020033872578,0.09228020033872578,0.09227350620856536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490359.5803943403,594.791040793562,0.0,0.09228020033872578,0.09228019944946551,0.09228019944946551,0.375,0.375,0.5,9.347921415486539,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,26033.658498195844,19864.314849622326,0.7630243306371611,1.0180940783557482,0.6260918636545655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417501669657116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.03619222698,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1762788379558,262.1762788379558,-10.973721162044171,246.52703638978326,277.8255212867075,121465.2545567605,121493.86293509637,-28.608378335884307,0.0,nan,277.8255212867075,4.6755212867075215,271.565824306968,-1.5841756930319661,265.3061273274361,-7.843872672563862,259.04643034803746,-14.103569651962516,252.78673336880257,-20.363266631197405,246.52703638978326,-26.622963610216715,1.0,1.0,26022.012520719443,26022.012520719443,277.10360197311354,3.953601973113564,277.10360197311354,277.10360197311354,76806.94209875139,76807.44711456195,-0.5050158105586888,0.0,8546.071908451686,8546.071908451686,0.8894105239407071,3881.172680051739,277.10360197311354,3.953601973113564,1.0,0.002,0.15092636744569346,0.005088490324224432,0.00023383935791001479,0.001766160667983614,0.11691967895500739,0.11691967895500739,0.0,2.5893628820966574e-11,0.9999271305271651,0.9999271305271651,0.0,0.09227347503997853,6.724409486983208e-06,0.0,0.0,0.0,1601840.7837173927,268.1161457549746,0.0,1.0,1279354.5618085512,2619.1021896610814,,,,,,,,,,,,,,,,,,,2.0
1490.0,-28.36353264840742,4.9667756401921,34.983112738190925,26.20382612748074,6.4142166708099095,-24.885757716469328,-38.44214037582276,2.9364417390346294,-5.033860605104451,-5.033860605103054,39.966090479986356,41129.412011155095,25751.63833163502,25751.63833163502,66881.05034279011,76822.69355023668,76807.35842473191,25751.63833163502,102558.99675636692,102558.99675636692,102558.99675636692,128592.64966616358,124385.29964833581,4207.350017827763,0.0,90323.31560106957,54630.13272257523,39659.092087215926,26033.65290979666,65692.74499701259,19864.309887626787,1450.0,0.0,0.8868691979344978,2.8811020393257434,0.001494314320929203,1.0,1.0,-5.033860605104451,354188.15891719423,1553071.6670662935,4.384877438631105,1553071.6670662935,4.384877438631105,0.7630243038291294,0.09228016429104265,3.861863455649139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861863455649139,1.2779486473418615,1.2783019849002837,3.0219238180515555,6403.09394953314,15243.107769423557,6488.315125229593,0.00034375022616895534,23388.531634629522,2384.9664905578893,19394.008107359434,1977.6384501699802,0.8292101620712384,0.8292101620712384,35028.509719382666,35405.22815468563,0.9867174965642659,0.8,4227.570030051132,4273.035954225843,0.9867174965642659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558977536926411,4.9667756401921,-2.3542302820921974,7.321005922284298,3.5,3.5,1.0,0.6,0.00027647367912529133,1.0000325203763607,0.0002764646883895745,197.57869391345497,0.0,1.7815233862213714e-06,5.0488372765513665,0.005495955439530259,9.394863460867571e-05,0.0001825250445166156,0.00070488679915945,0.09228016517322299,0.09228016517322299,0.09228016517322299,0.0922734846690418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490360.50327739725,594.7907396557457,0.0,0.09228016517322299,0.09228016429104265,0.09228016429104265,0.375,0.375,0.5,9.347721007377446,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,26033.65290979666,19864.309887626787,0.7630243038291294,1.0180888368393126,0.6260875841468563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44175204522485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.02314436624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1761085059912,262.1761085059912,-10.973891494008797,246.52673064982622,277.8254863627343,121466.36943612162,121494.84733447079,-28.477898349201922,0.0,nan,277.8254863627343,4.675486362734318,271.5657352197968,-1.5842647802031706,265.30598407706077,-7.844015922939207,259.0462329344831,-14.103767065516877,252.78648179204572,-20.363518207954257,246.52673064982622,-26.623269350173757,1.0,1.0,26022.012520719443,26022.012520719443,277.1035852352219,3.953585235221908,277.1035852352219,277.1035852352219,76806.85003203193,76807.35842473191,-0.5083926999795949,0.0,8546.071908451686,8546.071908451686,0.8894105181135562,3881.172772927385,277.1035852352219,3.953585235221908,1.0,0.002,0.15093307817544271,0.005088459183819915,0.0002338497521684354,0.0017661502733383122,0.1169248760842177,0.1169248760842177,0.0,2.5506747755588144e-11,0.9999272783137021,0.9999272783137021,0.0,0.09227345352188356,6.710769159092358e-06,0.0,0.0,0.0,1601840.7763961426,268.1161393948955,0.0,1.0,1279354.5837013603,2619.1021000490186,,,,,,,,,,,,,,,,,,,2.0
1491.0,-28.363848054143524,4.966762071447867,34.98310770894325,26.2037516333163,6.414179502438171,-24.886045298476983,-38.44242001706732,2.9363767473737057,-5.03387029595666,-5.033870295967704,39.9660803273299,41129.240284054715,25751.628346095094,25751.628346095094,66880.86863014981,76822.61041064924,76807.24396475397,25751.628346095094,102558.87231084907,102558.87231084907,102558.87231084907,128592.51810555902,124385.25901768594,4207.259087873089,0.0,90323.35132101565,54630.079466016934,39659.19094999858,26033.645794709948,65692.83674470853,19864.30367597689,1450.0,0.0,0.8868691853840075,2.8811010106455455,0.001494314320929203,1.0,1.0,-5.03387029595666,354188.0250939706,1553071.229625028,4.384877860320033,1553071.229625028,4.384877860320033,0.7630242737655026,0.09228012938262921,3.861866623615311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861866623615311,1.2779489666408819,1.278302292797287,3.0219255419614415,6403.0976022913255,15243.107769423557,6488.3128199701805,0.00034374931996892437,23388.52169795001,2384.965477298569,19394.00121678478,1977.6377475269112,0.8292102197500004,0.8292102197500004,35028.53270706745,35405.22815468563,0.9867183059889612,0.8,4227.572804421153,4273.035954225843,0.9867183059889612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558975381359009,4.966762071447867,-2.35424101201911,7.3210030834669775,3.5,3.5,1.0,0.6,0.0002764646883895745,1.0000323926164332,0.00027645573326504606,197.57895133620903,0.0,1.7763778202552928e-06,5.0342547426035,0.005497731817350514,9.394570078843651e-05,0.00018251898760113797,0.0007048639863928915,0.09228013024837521,0.09228013024837521,0.09228013024837521,0.09227345041754402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490361.4212413471,594.7904400714968,0.0,0.09228013024837521,0.09228012938262921,0.09228012938262921,0.375,0.375,0.5,9.347520620558573,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,26033.645794709948,19864.30367597689,0.7630242737655026,1.0180846488645046,0.6260840956509253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417539181173498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.00856183229,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17593709129,262.17593709129,-10.974062908709982,246.5264256818811,277.8254485012678,121467.35047625074,121496.00939913823,-28.658922887483868,0.0,nan,277.8254485012678,4.675448501267795,271.5656439370629,-1.584356062937104,265.3058393730037,-7.844160626996256,259.046034809128,-14.103965190871975,252.78623024539633,-20.363769754603652,246.5264256818811,-26.62357431811887,1.0,1.0,26022.012520719443,26022.012520719443,277.1035621510721,3.9535621510721057,277.1035621510721,277.1035621510721,76806.7183226682,76807.24396475397,-0.5256420857767807,0.0,8546.071908451686,8546.071908451686,0.8894103183569977,3881.1759567333875,277.1035621510721,3.9535621510721057,1.0,0.002,0.15093978883241327,0.0050884274270624795,0.00023386014470000148,0.0017661398814938997,0.11693007235000073,0.11693007235000073,0.0,2.619390121472165e-11,0.9999272790821649,0.9999272790821649,0.0,0.09227341868692257,6.710695706642543e-06,0.0,0.0,0.0,1601840.7652407533,268.1161297040433,0.0,1.0,1279354.617059433,2619.101963507142,,,,,,,,,,,,,,,,,,,2.0
1492.0,-28.364163212965437,4.966748654380122,34.9831027134327,26.20371471801775,6.414177468301188,-24.886329144820564,-38.442695362586505,2.9363434003328632,-5.033876641858967,-5.033876641830114,39.96607124202605,41129.0334552928,25751.610137741354,25751.610137741354,66880.64359303415,76822.50163817448,76807.15569548465,25751.610137741354,102558.765833226,102558.765833226,102558.765833226,128592.40607108979,124385.2377285123,4207.1683425775045,0.0,90323.36877911854,54629.99878636177,39659.29999195196,26033.640237863783,65692.94022981574,19864.298743443444,1450.0,0.0,0.8868691859888975,2.881100337030606,0.001494314320929203,1.0,1.0,-5.033876641858967,354187.9374619534,1553070.838170841,4.384877839996093,1553070.838170841,4.384877839996093,0.7630242471643461,0.09228009435965734,3.8618680247833743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618680247833743,1.2779491393902014,1.2783024541495784,3.02192622988591,6403.099059920725,15243.107769423557,6488.3119000551205,0.00034374895835004077,23388.51773273249,2384.96507295891,19393.998467097106,1977.6374671368008,0.8292102427660472,0.8292102427660472,35028.542874349616,35405.22815468563,0.9867186639915315,0.8,4227.574031504398,4273.035954225843,0.9867186639915315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558971450741929,4.966748654380122,-2.3542492525825947,7.320997906962717,3.5,3.5,1.0,0.6,0.00027645573326504606,1.0000323673405975,0.00027644678541778535,197.57920855801862,0.0,1.7693441134107868e-06,5.01432121740617,0.005499501161463925,9.394281211896125e-05,0.00018251292114608483,0.0007048408142838744,0.09228009523843854,0.09228009523843854,0.09228009523843854,0.09227342890651338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490362.3424214292,594.79013949166,0.0,0.09228009523843854,0.09228009435965734,0.09228009435965734,0.375,0.375,0.5,9.347320637934233,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,26033.640237863783,19864.298743443444,0.7630242471643461,1.0180796195004127,0.626079960973124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417557836518893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.988628307095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17576800716137,262.17576800716137,-10.974231992838611,246.52612170762825,277.82541430726087,121468.68314159282,121496.95241250677,-28.26927091394231,0.0,nan,277.82541430726087,4.675414307260894,271.56555578699613,-1.5844442130038487,265.3056972669036,-7.844302733096356,259.0458387469811,-14.104161253018901,252.78598022719802,-20.364019772801953,246.52612170762825,-26.623878292371728,1.0,1.0,26022.012520719443,26022.012520719443,277.1035454765733,3.9535454765733107,277.1035454765733,277.1035454765733,76806.66868967624,76807.15569548465,-0.4870058084052289,0.0,8546.071908451686,8546.071908451686,0.8894102300061353,3881.177364907291,277.1035454765733,3.9535454765733107,1.0,0.002,0.15094648531738253,0.005088396353639844,0.00023387051689437272,0.0017661295091636262,0.11693525844718636,0.11693525844718636,0.0,2.6057998640804936e-11,0.99992743262628,0.99992743262628,0.0,0.09227339783556303,6.696524094311095e-06,0.0,0.0,0.0,1601840.7579358218,268.116123358141,0.0,1.0,1279354.6389034416,2619.1018740948425,,,,,,,,,,,,,,,,,,,2.0
1493.0,-28.36447684118769,4.966735319969972,34.983097715406686,26.20364127159121,6.414137533903992,-24.886615403679507,-38.442971057351656,2.9362760969581436,-5.033886126575396,-5.033886126542896,39.96606117886711,41128.845680852224,25751.600224770635,25751.600224770635,66880.44590562285,76822.41905944978,76807.04236817377,25751.600224770635,102558.64259294441,102558.64259294441,102558.64259294441,128592.2758204871,124385.19820454661,4207.077615940488,0.0,90323.40081069917,54629.92514401709,39659.41740742453,26033.6332275427,65693.05063496724,19864.292619040607,1450.0,0.0,0.8868691741632441,2.8810993302320833,0.001494314320929203,1.0,1.0,-5.033886126575396,354187.80648536637,1553070.4045856663,4.384878237330943,1553070.4045856663,4.384878237330943,0.7630242173814163,0.09228005953250855,3.861870481364777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861870481364777,1.2779494693018376,1.2783027727169334,3.0219273720380926,6403.101480004146,15243.107769423557,6488.310372727315,0.0003437483579579667,23388.51114933794,2384.9644016394936,19393.993901812086,1977.6370016072856,0.8292102809785339,0.8292102809785339,35028.56070001553,35405.22815468563,0.9867192916553212,0.8,4227.5761828734285,4273.035954225843,0.9867192916553212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558969310839962,4.966735319969972,-2.3542597688063274,7.3209950887763,3.5,3.5,1.0,0.6,0.00027644678541778535,1.0000322102252672,0.00027643788129135655,197.57946453117887,0.0,1.7679085800695404e-06,5.010252915917078,0.0055012690700439945,9.393991986774664e-05,0.0001825068655500387,0.0007048178767141047,0.09228006039620582,0.09228006039620582,0.09228006039620582,0.09227339543123937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490363.2586658743,594.7898404716266,0.0,0.09228006039620582,0.09228005953250855,0.09228005953250855,0.375,0.375,0.5,9.347120697315297,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,26033.6332275427,19864.292619040607,0.7630242173814163,1.01807489923483,0.6260760504089009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417576477305707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.98456000561,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1755975235456,262.1755975235456,-10.974402476454372,246.52581846623343,277.8253765814278,121469.59945733912,121498.10270908588,-28.503251746760785,0.0,nan,277.8253765814278,4.675376581427827,271.5654649580332,-1.5845350419667739,265.30555333484705,-7.84444666515293,259.04564171181266,-14.104358288187314,252.78573008891937,-20.364269911080612,246.52581846623343,-26.624181533766546,1.0,1.0,26022.012520719443,26022.012520719443,277.1035227311119,3.9535227311119456,277.1035227311119,277.1035227311119,76806.52915291362,76807.04236817377,-0.5132152601581765,0.0,8546.071908451686,8546.071908451686,0.8894100751060106,3881.179833771601,277.1035227311119,3.9535227311119456,1.0,0.002,0.15095318099937396,0.005088364700523516,0.00023388088632342202,0.001766119139864922,0.11694044316171101,0.11694044316171101,0.0,2.6188344028066357e-11,0.9999274413079037,0.9999274413079037,0.0,0.0922733638120823,6.695720426249832e-06,0.0,0.0,0.0,1601840.7470177172,268.1161138734246,0.0,1.0,1279354.6715519466,2619.101740457394,,,,,,,,,,,,,,,,,,,2.0
1494.0,-28.364790069918058,4.966722094472255,34.98309273055886,26.203595171123766,6.414125948365749,-24.886898468095286,-38.443246263172455,2.93623434706748,-5.033894275821012,-5.033894275766991,39.9660515629782,41128.64949818577,25751.587153366054,25751.587153366054,66880.23665155182,76822.31750220219,76806.9397736451,25751.587153366054,102558.52692701116,102558.52692701116,102558.52692701116,128592.1537741367,124385.1667954571,4206.986978679598,0.0,90323.42203889397,54629.85161933895,39659.52268839446,26033.626847125543,65693.14953552,19864.287012819634,1450.0,0.0,0.8868691675134303,2.881098465193462,0.001494314320929203,1.0,1.0,-5.033894275821012,354187.69395063096,1553069.990270623,4.384878460760696,1553069.990270623,4.384878460760696,0.7630241890408334,0.09228002468901723,3.8618721720202367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618721720202367,1.277949680841702,1.2783029729356623,3.021928194760121,6403.1032232534,15243.107769423557,6488.3092725496645,0.0003437479254792101,23388.506407151133,2384.9639180710165,19393.990613307466,1977.6366662731377,0.8292103085033968,0.8292103085033968,35028.57296789972,35405.22815468563,0.9867197236227747,0.8,4227.577663477084,4273.035954225843,0.9867197236227747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558966489130388,4.966722094472255,-2.3542692781975543,7.320991372669809,3.5,3.5,1.0,0.6,0.00027643788129135655,1.0000321692780256,0.00027642898877036247,197.5797201788579,0.0,1.7592725319199329e-06,4.98577835546109,0.005503028342575915,9.393703282799404e-05,0.0001825008484633625,0.0007047949480507418,0.09228002555635519,0.09228002555635519,0.09228002555635519,0.09227336703464634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490364.17614410014,594.7895410713927,0.0,0.09228002555635519,0.09228002468901723,0.09228002468901723,0.375,0.375,0.5,9.346920949723042,-5.4001247917767614e-11,-5.4001247917767614e-11,-5.4001247917767614e-11,-5.4001247917767614e-11,-5.4001247917767614e-11,-5.4001247917767614e-11,26033.626847125543,19864.287012819634,0.7630241890408334,1.0180701812049666,0.6260721215070939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441759502760705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.96008544515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17542850838305,262.17542850838305,-10.974571491616928,246.52551615116602,277.82534086617227,121470.82905491414,121499.0867958523,-28.257740938153596,0.0,nan,277.82534086617227,4.6753408661722915,271.56537592280205,-1.5846240771979296,265.3054109796765,-7.844589020323497,259.0454460366659,-14.10455396333407,252.78548109381563,-20.364518906184344,246.52551615116602,-26.62448384883396,1.0,1.0,26022.012520719443,26022.012520719443,277.10350257701236,3.9535025770123866,277.10350257701236,277.10350257701236,76806.4640055042,76806.9397736451,-0.4757681409100769,0.0,8546.071908451686,8546.071908451686,0.8894099685014546,3881.1815328803377,277.10350257701236,3.9535025770123866,1.0,0.002,0.15095986996507513,0.00508833332604128,0.00023389124599325538,0.0017661087803714397,0.11694562299662768,0.11694562299662768,0.0,2.636469514927242e-11,0.9999275140627096,0.9999275140627096,0.0,0.09227333568493447,6.689004082761664e-06,0.0,0.0,0.0,1601840.7376369059,268.11610572417896,0.0,1.0,1279354.6996034668,2619.101625636438,,,,,,,,,,,,,,,,,,,2.0
1495.0,-28.365102340809646,4.966709025757785,34.98308778330865,26.203549838997446,6.414112390691265,-24.887180867673436,-38.44352132929487,2.936190917680344,-5.033900035447459,-5.033900035450235,39.966042678024046,41128.45142864908,25751.56833261065,25751.56833261065,66880.01976125973,76822.21621077009,76806.85501186627,25751.56833261065,102558.42334447692,102558.42334447692,102558.42334447692,128592.04491276888,124385.14836019836,4206.896552570507,0.0,90323.44059165593,54629.77309119897,39659.63055606329,26033.621568291957,65693.25212435525,19864.28230919746,1450.0,0.0,0.8868691703759889,2.881097853811964,0.001494314320929203,1.0,1.0,-5.033900035447459,354187.614414699,1553069.607449374,4.384878364580443,1553069.607449374,4.384878364580443,0.7630241630842274,0.09227998975432537,3.861873346199878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861873346199878,1.277949900131861,1.2783031809216567,3.0219285950109653,6403.10407133691,15243.107769423557,6488.308737316735,0.0003437477150798899,23388.504100098235,2384.963682817092,19393.98901346042,1977.6365031341409,0.8292103218939498,0.8292103218939497,35028.58148808561,35405.22815468563,0.9867200236291342,0.8,4227.5786917732585,4273.035954225843,0.9867200236291342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558962426314842,4.966709025757785,-2.354276996306365,7.32098602206415,3.5,3.5,1.0,0.6,0.00027642898877036247,1.0000320709858905,0.0002764201237044753,197.57997504534634,0.0,1.7569818096961989e-06,4.979286448679027,0.005504785324385611,9.393414733566282e-05,0.00018249484143469964,0.0007047719639556397,0.09227999062903813,0.09227999062903813,0.09227999062903813,0.09227334775167242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490365.09490089724,594.7892412903161,0.0,0.09227999062903813,0.09227998975432537,0.09227998975432537,0.375,0.375,0.5,9.346721670380132,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,26033.621568291957,19864.28230919746,0.7630241630842274,1.0180652897904638,0.6260681287447031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417613554324618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.95359353837,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17526060246695,262.17526060246695,-10.974739397533028,246.52521474152542,277.82530646397356,121472.00214432817,121500.07442905392,-28.07228472574952,0.0,nan,277.82530646397356,4.675306463973584,271.5652881191348,-1.5847118808651999,265.3052697745029,-7.844730225497074,259.0452514300021,-14.104748569997867,252.78523308566275,-20.364766914337224,246.52521474152542,-26.62478525847456,1.0,1.0,26022.012520719443,26022.012520719443,277.1034868991141,3.953486899114125,277.1034868991141,277.1034868991141,76806.37859909925,76806.85501186627,-0.4764127670205198,0.0,8546.071908451686,8546.071908451686,0.88940989446336,3881.1827129308776,277.1034868991141,3.953486899114125,1.0,0.002,0.150966542795958,0.005088302465166762,0.00023390158182211009,0.0017660984436492432,0.11695079091105504,0.11695079091105504,0.0,2.547135332514605e-11,0.9999276888750236,0.9999276888750236,0.0,0.09227331688445342,6.672869871946827e-06,0.0,0.0,0.0,1601840.7310068512,268.1160999645525,0.0,1.0,1279354.71942937,2619.1015444846767,,,,,,,,,,,,,,,,,,,2.0
