time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1496.0,-28.365413634945046,4.966696108618804,34.98308287021674,26.20349385486918,6.414093116382613,-24.887462959816734,-38.44379262356085,2.9361424414043653,-5.0339058884162,-5.0339058884213115,39.966033769370455,41128.25621751588,25751.550142378295,25751.550142378295,66879.80635989418,76822.12201464224,76806.76881143615,25751.550142378295,102558.31895381445,102558.31895381445,102558.31895381445,128591.93520203665,124385.128868761,4206.806333275643,0.0,90323.46826061027,54629.69943816305,39659.74313605247,26033.616248222195,65693.35938427466,19864.277572045947,1450.0,0.0,0.8868691728493676,2.8810972325222477,0.001494314320929203,1.0,1.0,-5.0339058884162,354187.533589786,1553069.223607546,4.384878281476402,1553069.223607546,4.384878281476402,0.7630241370482849,0.09227995489845228,3.8618758418889345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618758418889345,1.2779501427267874,1.278303412253945,3.0219299742388808,6403.10699375536,15243.107769423557,6488.30689294744,0.00034374699006199,23388.4961502105,2384.962872154151,19393.983500517174,1977.6359409703798,0.8292103680356817,0.8292103680356817,35028.599597522974,35405.22815468563,0.9867206612850448,0.8,4227.580877390496,4273.035954225843,0.9867206612850448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558958499609607,4.966696108618804,-2.3542847420928648,7.320980850711669,3.5,3.5,1.0,0.6,0.0002764201237044753,1.0000319707501097,0.000276411286628303,197.5802291151992,0.0,1.75155949676028e-06,4.963919613818633,0.005506536883882371,9.393130149099301e-05,0.0001824888222134823,0.000704749173921012,0.0922799557705438,0.0922799557705438,0.0922799557705438,0.09227332811087462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490366.0113391142,594.7889422632898,0.0,0.0922799557705438,0.09227995489845228,0.09227995489845228,0.375,0.375,0.5,9.346522847758324,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,26033.616248222195,19864.277572045947,0.7630241370482849,1.0180603791119796,0.6260641349901943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441763202443325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.9382267035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1750931732179,262.1750931732179,-10.974906826782103,246.52491418942208,277.8252721575839,121473.14054548541,121501.1331351341,-27.99258964873578,0.0,nan,277.8252721575839,4.675272157583947,271.56520056358016,-1.5847994364198144,265.30512896982947,-7.844871030170509,259.0450573761903,-14.104942623809677,252.78498578270128,-20.365014217298693,246.52491418942208,-26.6250858105779,1.0,1.0,26022.012520719443,26022.012520719443,277.10347095958736,3.953470959587378,277.10347095958736,277.10347095958736,76806.27641217032,76806.76881143615,-0.49239926582959015,0.0,8546.071908451686,8546.071908451686,0.8894097370972522,3881.1852210983793,277.10347095958736,3.953470959587378,1.0,0.002,0.15097320035251452,0.005088271656747975,0.00023391189394004558,0.001766088131203184,0.11695594697002279,0.11695594697002279,0.0,2.51432295123033e-11,0.9999278543715018,0.9999278543715018,0.0,0.09227329730310835,6.657595343936362e-06,0.0,0.0,0.0,1601840.724269345,268.1160941115838,0.0,1.0,1279354.7395765902,2619.1014620177266,,,,,,,,,,,,,,,,,,,2.0
1497.0,-28.36572416653592,4.966683336526407,34.98307798821082,26.203443004656606,6.414076937852732,-24.887744056103323,-38.444067480135686,2.9360968275693238,-5.033911900944531,-5.033911900939706,39.96602484036746,41128.072739085525,25751.532736475237,25751.532736475237,66879.60547556076,76822.02483269165,76806.68115750907,25751.532736475237,102558.2138939843,102558.2138939843,102558.2138939843,128591.82475906561,124385.10844677234,4206.71631229327,0.0,90323.4919020577,54629.63654278712,39659.83928807843,26033.610865081304,65693.45015315973,19864.272784728088,1450.0,0.0,0.88686917458454,2.8810965942954896,0.001494314320929203,1.0,1.0,-5.033911900944531,354187.45056149643,1553068.8388892093,4.3848782231756545,1553068.8388892093,4.3848782231756545,0.7630241109339118,0.09227992015247855,3.8618777802866435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618777802866435,1.2779503720146144,1.2783036303112223,3.0219309488510246,6403.109058841544,15243.107769423557,6488.305589644575,0.000343746477737259,23388.49053253921,2384.962299311101,19393.979604857694,1977.6355437236666,0.8292104006402569,0.8292104006402569,35028.613663092474,35405.22815468563,0.9867211565513732,0.8,4227.582574955723,4273.035954225843,0.9867211565513732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558954742216666,4.966683336526407,-2.354292565811969,7.320975902338376,3.5,3.5,1.0,0.6,0.000276411286628303,1.0000318925141214,0.00027640247145857886,197.5804825632454,0.0,1.7460315348283427e-06,4.948253369703523,0.005508282915417199,9.392841835936593e-05,0.0001824828682689371,0.0007047265342507827,0.09227992101848621,0.09227992101848621,0.09227992101848621,0.0922733078508257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490366.9255827854,594.7886439500694,0.0,0.09227992101848621,0.09227992015247855,0.09227992015247855,0.375,0.375,0.5,9.346324459516525,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,26033.610865081304,19864.272784728088,0.7630241109339118,1.0180559145491002,0.6260604770064332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417650436813616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.92256045939,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17492648473643,262.17492648473643,-10.975073515263546,246.52461449880315,277.82523847123093,121474.29164310129,121502.16038477841,-27.868741677147618,0.0,nan,277.82523847123093,4.675238471230955,271.5651136764005,-1.5848863235995054,265.3049888817686,-7.845011118231355,259.0448640872746,-14.105135912725359,252.784739292941,-20.36526070705898,246.52461449880315,-26.62538550119683,1.0,1.0,26022.012520719443,26022.012520719443,277.1034546904355,3.953454690435535,277.1034546904355,277.1034546904355,76806.18503604182,76806.68115750907,-0.4961214672512142,0.0,8546.071908451686,8546.071908451686,0.8894096148712332,3881.187169188077,277.1034546904355,3.953454690435535,1.0,0.002,0.15097984339825132,0.005088240883631458,0.0002339221834979123,0.0017660778413879496,0.11696109174895615,0.11696109174895615,0.0,2.488586160059869e-11,0.9999280115931392,0.9999280115931392,0.0,0.09227327706804152,6.6430844370229725e-06,0.0,0.0,0.0,1601840.7173481642,268.11608809905545,0.0,1.0,1279354.760273049,2619.1013773026307,,,,,,,,,,,,,,,,,,,2.0
1498.0,-28.366033544196164,4.966670641713885,34.98307310333059,26.203373120538913,6.414043776253882,-24.8880258121241,-38.44433870455248,2.9360360447759253,-5.033920997023301,-5.033920996983759,39.96601499383799,41127.89089902686,25751.523469646432,25751.523469646432,66879.41436867329,76821.9410665242,76806.56970734404,25751.523469646432,102558.09317699047,102558.09317699047,102558.09317699047,128591.69724691479,124385.07091891149,4206.626328003309,0.0,90323.52570567712,54629.57191203417,39659.94865960328,26033.60406992432,65693.5527295276,19864.266841817946,1450.0,0.0,0.8868691639520361,2.88109562875168,0.001494314320929203,1.0,1.0,-5.033920997023301,354187.32495183096,1553068.4146380383,4.384878580421402,1553068.4146380383,4.384878580421402,0.7630240818161022,0.09227988564863537,3.861880802196442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861880802196442,1.277950671471795,1.2783039185852418,3.021932605386698,6403.112568841857,15243.107769423557,6488.303374427906,0.0003437456069437097,23388.480984266964,2384.9613256582998,19393.97298342683,1977.634868525626,0.8292104560562452,0.8292104560562452,35028.6355909335,35405.22815468563,0.9867219286582344,0.8,4227.585221413831,4273.035954225843,0.9867219286582344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589527417966345,4.966670641713885,-2.354302626131582,7.320973267845467,3.5,3.5,1.0,0.6,0.00027640247145857886,1.0000317740802547,0.00027639368930331304,197.58073507004036,0.0,1.7417054879775968e-06,4.935993352928509,0.005510024620905177,9.392557340772627e-05,0.0001824768980508526,0.0007047040294269449,0.09227988650181183,0.09227988650181183,0.09227988650181183,0.09227327582096437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490367.8350162902,594.788347158743,0.0,0.09227988650181183,0.09227988564863537,0.09227988564863537,0.375,0.375,0.5,9.346126147786544,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,26033.60406992432,19864.266841817946,0.7630240818161022,1.018051415852452,0.6260567314475733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44176688041355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.910300442614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1747589633215,262.1747589633215,-10.975241036678483,246.52431555796224,277.82520236922676,121475.28192021823,121503.28992086372,-28.008000645515203,0.0,nan,277.82520236922676,4.675202369226781,271.56502500665573,-1.5849749933442467,265.3048476442381,-7.845152355761854,259.0446702819754,-14.105329718024564,252.78449291987062,-20.365507080129362,246.52431555796224,-26.625684442037738,1.0,1.0,26022.012520719443,26022.012520719443,277.10343255329303,3.953432553293055,277.10343255329303,277.10343255329303,76806.0638607336,76806.56970734404,-0.5058466104383115,0.0,8546.071908451686,8546.071908451686,0.8894094243241382,3881.190206207424,277.10343255329303,3.953432553293055,1.0,0.002,0.15098648447397578,0.005088209549398763,0.00023393246850876597,0.0017660675574505875,0.11696623425438299,0.11696623425438299,0.0,2.5959353590343515e-11,0.9999280329283885,0.9999280329283885,0.0,0.0922732445354966,6.64111313877643e-06,0.0,0.0,0.0,1601840.7068774265,268.1160790029767,0.0,1.0,1279354.7915837727,2619.1012491410593,,,,,,,,,,,,,,,,,,,2.0
1499.0,-28.366342467281523,4.966658044084232,34.98306822784605,26.203327753487997,6.414029863131815,-24.88830523423855,-38.44460954479871,2.935992630597065,-5.033929065289215,-5.033929065185463,39.96600549512059,41127.68990774627,25751.51180636946,25751.51180636946,66879.20171411574,76821.84120195004,76806.46656538578,25751.51180636946,102557.97837175525,102557.97837175525,102557.97837175525,128591.57613263582,124385.03970088254,4206.536431753274,0.0,90323.54425905632,54629.48919399157,39660.061183405276,26033.597760880577,65693.65894428585,19864.261298988084,1450.0,0.0,0.8868691572899887,2.881094772309876,0.001494314320929203,1.0,1.0,-5.033929065289215,354187.2135354824,1553068.0053724255,4.384878804262197,1553068.0053724255,4.384878804262197,0.7630240538185292,0.0922798511459506,3.8618819790944707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618819790944707,1.2779508904651982,1.2783041264154311,3.0219330084653513,6403.113422917155,15243.107769423557,6488.302835405656,0.00034374539505641305,23388.47866092357,2384.9610887432073,19393.97137225325,1977.634704231644,0.8292104695401089,0.8292104695401089,35028.64413084098,35405.22815468563,0.9867222293591499,0.8,4227.586252090192,4273.035954225843,0.9867222293591499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558950224058002,4.966658044084232,-2.3543119079753163,7.320969952059548,3.5,3.5,1.0,0.6,0.00027639368930331304,1.0000317274729864,0.0002763849203082201,197.5809872063775,0.0,1.735184692918204e-06,4.91751341973019,0.005511759805598095,9.392273256521285e-05,0.0001824709567381002,0.000704681299534996,0.0922798519975882,0.0922798519975882,0.0922798519975882,0.09227324769843126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490368.74521533406,594.7880501348908,0.0,0.0922798519975882,0.0922798511459506,0.0922798511459506,0.375,0.375,0.5,9.34592802635082,-1.0373923942097463e-10,-1.0373923942097463e-10,-1.0373923942097463e-10,-1.0373923942097463e-10,-1.0373923942097463e-10,-1.0373923942097463e-10,26033.597760880577,19864.261298988084,0.7630240538185292,1.0180465327838617,0.6260526597038272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417687103248784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.891820509416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1745925515966,262.1745925515966,-10.97540744840336,246.52401748406731,277.8251676196697,121476.44219991281,121504.26467048301,-27.822470570221412,0.0,nan,277.8251676196697,4.675167619669708,271.56493759224435,-1.585062407755629,265.3047075649359,-7.845292435064096,259.04447753781517,-14.105522462184808,252.7842475108472,-20.365752489152783,246.52401748406731,-26.625982515932662,1.0,1.0,26022.012520719443,26022.012520719443,277.1034124161596,3.9534124161596083,277.1034124161596,277.1034124161596,76805.99376585493,76806.46656538578,-0.4727995308494428,0.0,8546.071908451686,8546.071908451686,0.8894093501146018,3881.191388989943,277.1034124161596,3.9534124161596083,1.0,0.002,0.15099311898796067,0.005088178431866956,0.00023394274385090365,0.0017660572818436052,0.11697137192545182,0.11697137192545182,0.0,2.5694509020457446e-11,0.9999281040003438,0.9999281040003438,0.0,0.09227321659380433,6.634552146261574e-06,0.0,0.0,0.0,1601840.6975898328,268.11607093471076,0.0,1.0,1279354.8193565258,2619.1011354611433,,,,,,,,,,,,,,,,,,,2.0
1500.0,-28.36665026163088,4.966645536499031,34.98306335853107,26.203268067352496,6.414003272903888,-24.88858490817922,-38.444880419969536,2.9359379199828983,-5.033937376436199,-5.033937376491734,39.96599592224715,41127.502695601346,25751.501000951215,25751.501000951215,66879.00369655257,76821.75151923955,76806.36121578656,25751.501000951215,102557.86221673778,102557.86221673778,102557.86221673778,128591.45355666685,124385.00694764446,4206.446609022384,0.0,90323.57056253482,54629.41761378688,39660.16994305327,26033.59133992908,65693.76128298235,19864.255664471624,1450.0,0.0,0.8868691496605678,2.8810938900865297,0.001494314320929203,1.0,1.0,-5.033937376436199,354187.09876515705,1553067.5929121857,4.384879060606168,1553067.5929121857,4.384879060606168,0.7630240255790133,0.0922798166772004,3.8618839933622824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618839933622824,1.2779511617207666,1.278304386539046,3.0219339432050276,6403.115403518363,15243.107769423557,6488.301585409925,0.0003437449036891037,23388.47327309181,2384.960539337267,19393.96763593236,1977.6343232329452,0.8292105008087429,0.8292105008087429,35028.65874694102,35405.22815468563,0.9867227440105133,0.8,4227.5880160986235,4273.035954225843,0.9867227440105133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558947891504377,4.966645536499031,-2.3543213436576758,7.320966880156707,3.5,3.5,1.0,0.6,0.0002763849203082201,1.0000316116253356,0.00027637618360785223,197.58123842201678,0.0,1.732586707270118e-06,4.910150728403514,0.005513492392305365,9.391989143578227e-05,0.00018246502887243784,0.0007046587743508544,0.0922798175281508,0.0922798175281508,0.0922798175281508,0.09227321864954008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490369.65426880424,594.7877534804288,0.0,0.0922798175281508,0.0922798166772004,0.0922798166772004,0.375,0.375,0.5,9.34573006797945,5.553602022700943e-11,5.553602022700943e-11,5.553602022700943e-11,5.553602022700943e-11,5.553602022700943e-11,5.553602022700943e-11,26033.59133992908,19864.255664471624,0.7630240255790133,1.0180419326039907,0.626048834659361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417705375518723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.884457818094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17442599794225,262.17442599794225,-10.975574002057726,246.52372019921495,277.8251317972216,121477.47596955893,121505.32216757252,-27.846198013600137,0.0,nan,277.8251317972216,4.675131797221638,271.56484947729325,-1.5851505227067264,265.30456715752706,-7.845432842472917,259.0442848379192,-14.105715162080799,252.78400251847725,-20.365997481522726,246.52372019921495,-26.626279800785028,1.0,1.0,26022.012520719443,26022.012520719443,277.1033917775993,3.953391777599336,277.1033917775993,277.1033917775993,76805.88806693742,76806.36121578656,-0.4731488491379423,0.0,8546.071908451686,8546.071908451686,0.8894092231045386,3881.193413329094,277.1033917775993,3.953391777599336,1.0,0.002,0.15099974808838393,0.005088147294303137,0.0002339530106874132,0.0017660470150811234,0.1169765053437066,0.1169765053437066,0.0,2.576853661007128e-11,0.9999281626423642,0.9999281626423642,0.0,0.09227318753900718,6.629138193208771e-06,0.0,0.0,0.0,1601840.6880226478,268.1160626235638,0.0,1.0,1279354.847965342,2619.1010183590843,,,,,,,,,,,,,,,,,,,2.0
1501.0,-28.366957515877488,4.966633177127624,34.98305852579847,26.203226018138253,6.413997112448311,-24.888862053062645,-38.4451509109698,2.935901649741907,-5.033942826040061,-5.033942826030085,39.96598723900123,41127.315387211784,25751.4832081311,25751.4832081311,66878.79859534289,76821.6494212073,76806.27769283549,25751.4832081311,102557.76090096659,102557.76090096659,102557.76090096659,128591.34714435217,124384.9901355346,4206.357008817578,0.0,90323.59189868093,54629.35356697055,39660.26481301153,26033.586243385584,65693.8510563971,19864.251115891617,1450.0,0.0,0.8868691533702431,2.88109331161445,0.001494314320929203,1.0,1.0,-5.033942826040061,354187.02351048647,1553067.2187826708,4.384878935963302,1553067.2187826708,4.384878935963302,0.7630240002350263,0.09227978210780492,3.8618859287554494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618859287554494,1.2779513475529807,1.2783045612569646,3.0219350182228633,6403.117681352158,15243.107769423557,6488.300147820189,0.0003437443385804653,23388.46707670339,2384.9599074814937,19393.963338880436,1977.6338850555935,0.829210536769134,0.829210536769134,35028.672790702774,35405.22815468563,0.9867232385091724,0.8,4227.5897110318865,4273.035954225843,0.9867232385091724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55894405058808,4.966633177127624,-2.354328644658047,7.320961821785671,3.5,3.5,1.0,0.6,0.00027637618360785223,1.0000315562328335,0.00027636746249185825,197.58148919738463,0.0,1.7262080784081794e-06,4.89207369420878,0.005515218600383774,9.391705441504447e-05,0.00018245912919280776,0.0007046363436026769,0.09227978296758965,0.09227978296758965,0.09227978296758965,0.09227320050869808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490370.5652568968,594.7874562391793,0.0,0.09227978296758965,0.09227978210780492,0.09227978210780492,0.375,0.375,0.5,9.345532601083788,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,26033.586243385584,19864.251115891617,0.7630240002350263,1.0180374193305934,0.6260451279055729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417723581069501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.8663807839,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1742612345233,262.1742612345233,-10.975738765476649,246.52342383895737,277.82509863064956,121478.73825394148,121506.28514153254,-27.546887591045994,0.0,nan,277.82509863064956,4.675098630649586,271.5647636719659,-1.585236328034057,265.304428713477,-7.845571286522954,259.04409375513205,-14.105906244867924,252.78375879695824,-20.36624120304174,246.52342383895737,-26.626576161042607,1.0,1.0,26022.012520719443,26022.012520719443,277.1033765548047,3.95337655480472,277.1033765548047,277.1033765548047,76805.82341579015,76806.27769283549,-0.45427704534085933,0.0,8546.071908451686,8546.071908451686,0.8894091010679195,3881.1953583992267,277.1033765548047,3.95337655480472,1.0,0.002,0.15100636018605634,0.005088116762800405,0.0002339632525672631,0.0017660367724785851,0.11698162628363154,0.11698162628363154,0.0,2.5045848207894128e-11,0.9999283468621564,0.9999283468621564,0.0,0.09227316997185737,6.612135947550711e-06,0.0,0.0,0.0,1601840.6817494626,268.1160571739599,0.0,1.0,1279354.8667240841,2619.1009415754966,,,,,,,,,,,,,,,,,,,2.0
1502.0,-28.367263630173216,4.966620963635812,34.983053727444634,26.20317635536196,6.413977501405889,-24.88913951701253,-38.44542143689466,2.935853388379687,-5.033948240667655,-5.033948240673974,39.96597856573671,41127.124365816504,25751.465701097695,25751.465701097695,66878.5900669142,76821.55389730379,76806.19364155261,25751.465701097695,102557.65934265031,102557.65934265031,102557.65934265031,128591.24050534636,124384.97287301985,4206.267632326505,0.0,90323.61130180032,54629.2771148988,39660.371318779464,26033.58116269605,65693.95248147551,19864.246580264306,1450.0,0.0,0.8868691572217938,2.881092736855208,0.001494314320929203,1.0,1.0,-5.033948240667655,354186.9487388275,1553066.8450827373,4.3848788065535045,1553066.8450827373,4.3848788065535045,0.7630239749239,0.09227974760678931,3.861887051268236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861887051268236,1.2779515888579691,1.278304791482903,3.02193532598475,6403.118333462666,15243.107769423557,6488.299736258329,0.00034374417679794775,23388.465302769077,2384.959726590536,19393.962108694497,1977.6337596115388,0.8292105470639132,0.8292105470639132,35028.68093597328,35405.22815468563,0.9867235253144983,0.8,4227.590694079746,4273.035954225843,0.9867235253144983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558940271364243,4.966620963635812,-2.354335881025935,7.3209568446617475,3.5,3.5,1.0,0.6,0.00027636746249185825,1.0000314392319307,0.00027635877398426685,197.5817390428913,0.0,1.7231310855527964e-06,4.883353496456625,0.005516941731469326,9.391421710719984e-05,0.0001824532453846584,0.0007046138258128784,0.09227974846414799,0.09227974846414799,0.09227974846414799,0.09227318250152879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490371.4739044939,594.7871597607815,0.0,0.09227974846414799,0.09227974760678931,0.09227974760678931,0.375,0.375,0.5,9.345335629228021,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,26033.58116269605,19864.246580264306,0.7630239749239,1.0180326733388851,0.6260412536057044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44177417547175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.857660586145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17409681669994,262.17409681669994,-10.975903183300034,246.52312830981302,277.825065324144,121479.80323501561,121507.29234331251,-27.489108296906775,0.0,nan,277.825065324144,4.675065324144043,271.564677920933,-1.585322079066998,265.3042905179152,-7.8457094820847715,259.0439031150515,-14.1060968849485,252.78351571234296,-20.366484287657016,246.52312830981302,-26.62687169018696,1.0,1.0,26022.012520719443,26022.012520719443,277.1033613050829,3.9533613050829217,277.1033613050829,277.1033613050829,76805.72083533133,76806.19364155261,-0.47280622128164396,0.0,8546.071908451686,8546.071908451686,0.8894090302876363,3881.1964865245773,277.1033613050829,3.9533613050829217,1.0,0.002,0.1510129557026321,0.005088086312688772,0.00023397346877374487,0.0017660265558461466,0.11698673438687243,0.11698673438687243,0.0,2.4619891628857582e-11,0.9999285265224716,0.9999285265224716,0.0,0.09227315205232241,6.595554466904874e-06,0.0,0.0,0.0,1601840.67551654,268.1160517593323,0.0,1.0,1279354.8853624244,2619.100865284732,,,,,,,,,,,,,,,,,,,2.0
1503.0,-28.36756893364619,4.9666088884610975,34.98304895984832,26.203125644847773,6.413960458234734,-24.889415994466916,-38.44568805126471,2.9358075191834074,-5.033953869901779,-5.033953869894037,39.96596985673696,41126.92885419453,25751.44910276447,25751.44910276447,66878.377956959,76821.45892170044,76806.1077511373,25751.44910276447,102557.55685390177,102557.55685390177,102557.55685390177,128591.13284800782,124384.95437917799,4206.178468829841,0.0,90323.63450504535,54629.19952685553,39660.4833090998,26033.57599410605,65694.05930320585,19864.241974202836,1450.0,0.0,0.8868691601106662,2.8810921393156352,0.001494314320929203,1.0,1.0,-5.033953869901779,354186.871003627,1553066.4698443757,4.384878709489127,1553066.4698443757,4.384878709489127,0.7630239494835462,0.09227971322168659,3.861888908526396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861888908526396,1.2779518190231616,1.278305010607637,3.021936235028281,6403.120259616826,15243.107769423557,6488.298520615934,0.00034374369893665473,23388.460063060353,2384.959192288942,19393.958475058025,1977.6333890837366,0.8292105774714417,0.8292105774714417,35028.69441276315,35405.22815468563,0.9867239998494327,0.8,4227.59232058551,4273.035954225843,0.9867239998494327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558936688300502,4.9666088884610975,-2.354343237413663,7.3209521258747605,3.5,3.5,1.0,0.6,0.00027635877398426685,1.0000313560336707,0.0002763501087409523,197.58198822716045,0.0,1.7166904395957633e-06,4.865100705814394,0.005518658421908922,9.39114209016967e-05,0.00018244735308257015,0.0007045914092595768,0.09227971407673426,0.09227971407673426,0.09227971407673426,0.09227316366460966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490372.38012537424,594.7868640710869,0.0,0.09227971407673426,0.09227971322168659,0.09227971322168659,0.375,0.375,0.5,9.345139124424895,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,26033.57599410605,19864.241974202836,0.7630239494835462,1.018027789214349,0.62603725953935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417759860982209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.8394077955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.173932988784,262.173932988784,-10.976067011216003,246.52283362406286,277.8250323540516,121480.91789315418,121508.30837422813,-27.39048107396949,0.0,nan,277.8250323540516,4.675032354051609,271.5645926077265,-1.5854073922734528,265.3041528615681,-7.84584713843185,259.0437131155708,-14.106286884429153,252.7832733697242,-20.366726630275764,246.52283362406286,-26.627166375937122,1.0,1.0,26022.012520719443,26022.012520719443,277.10334562558285,3.9533456255828696,277.10334562558285,277.10334562558285,76805.62673350403,76806.1077511373,-0.4810176332684932,0.0,8546.071908451686,8546.071908451686,0.8894089131778179,3881.1983530690277,277.10334562558285,3.9533456255828696,1.0,0.002,0.15101953562350498,0.005088055893948024,0.00023398366071260022,0.0017660163640617831,0.1169918303563001,0.1169918303563001,0.0,2.4774383499542862e-11,0.9999286955064007,0.9999286955064007,0.0,0.09227313326346583,6.5799582207579295e-06,0.0,0.0,0.0,1601840.669036577,268.1160461300982,0.0,1.0,1279354.904739494,2619.1007859701995,,,,,,,,,,,,,,,,,,,2.0
1504.0,-28.367873340492025,4.966596946205967,34.98304422060663,26.203074969258182,6.4139432827785665,-24.88969167817091,-38.44595452593637,2.935761620588531,-5.033959617703317,-5.033959617708257,39.96596113989504,41126.73650528485,25751.433152079127,25751.433152079127,66878.16965736398,76821.36432609314,76806.02078889501,25751.433152079127,102557.45394097414,102557.45394097414,102557.45394097414,128591.02472228809,124384.93521187996,4206.089510408126,0.0,90323.6576565236,54629.12464309736,39660.59223714026,26033.570781313945,65694.16301845422,19864.237333434725,1450.0,0.0,0.8868691624247581,2.8810915291903925,0.001494314320929203,1.0,1.0,-5.033959617703317,354186.7916311292,1553066.0942668326,4.384878631737025,1553066.0942668326,4.384878631737025,0.7630239240055625,0.09227967894564826,3.8618907563336684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618907563336684,1.2779520492767302,1.2783052298504995,3.021937136467166,6403.122169657653,15243.107769423557,6488.29731513945,0.0003437432250722511,23388.454867188793,2384.958662457495,19393.954871808146,1977.6330216545045,0.8292106076240011,0.8292106076240011,35028.70782097343,35405.22815468563,0.9867244719696376,0.8,4227.593938814443,4273.035954225843,0.9867244719696376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558933245043789,4.966596946205967,-2.3543506450034504,7.320947591209418,3.5,3.5,1.0,0.6,0.0002763501087409523,1.0000312640221256,0.0002763414691951452,197.58223668015546,0.0,1.712096002561686e-06,4.852080071259818,0.005520370517911484,9.390862623819057e-05,0.00018244148250276174,0.0007045690748492263,0.0922796797950004,0.0922796797950004,0.0922796797950004,0.09227314436480503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490373.2841397705,594.786569099706,0.0,0.0922796797950004,0.09227967894564826,0.09227967894564826,0.375,0.375,0.5,9.344943069016729,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,26033.570781313945,19864.237333434725,0.7630239240055625,1.0180230112464812,0.6260333432322122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417777919330705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.826387160945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1737697130174,262.1737697130174,-10.97623028698257,246.5225397820385,277.8249996445268,121482.02550322782,121509.32367234801,-27.298169120182823,0.0,nan,277.8249996445268,4.674999644526849,271.5645076717386,-1.5854923282613527,265.3040156990465,-7.845984300953489,259.04352372655575,-14.10647627344423,252.7830317541982,-20.366968245801786,246.5225397820385,-26.62746021796147,1.0,1.0,26022.012520719443,26022.012520719443,277.10332970207116,3.953329702071187,277.10332970207116,277.10332970207116,76805.53345796418,76806.02078889501,-0.48733093083137646,0.0,8546.071908451686,8546.071908451686,0.8894087966639159,3881.2002101153366,277.10332970207116,3.953329702071187,1.0,0.002,0.1510261005239237,0.005088025519532565,0.00023399382932164323,0.0017660061953726533,0.11699691466082161,0.11699691466082161,0.0,2.469429652082744e-11,0.9999288582522758,0.9999288582522758,0.0,0.09227311400800864,6.564937639617525e-06,0.0,0.0,0.0,1601840.662420126,268.11604038229666,0.0,1.0,1279354.9245246982,2619.100704985107,,,,,,,,,,,,,,,,,,,2.0
1505.0,-28.368176945816124,4.966585132169903,34.983039507705875,26.203024328593187,6.413925901973915,-24.889966661034187,-38.44622086090965,2.9357156173204473,-5.0339654563554745,-5.033965456350033,39.965952421643614,41126.54672368278,25751.417765438833,25751.417765438833,66877.96448912162,76821.27006257103,76805.93296890278,25751.417765438833,102557.35073434161,102557.35073434161,102557.35073434161,128590.91627070453,124384.9155202595,4206.0007504450305,0.0,90323.68063591821,54629.05185209801,39660.698648689104,26033.565536362916,65694.26418505202,19864.232667718137,1450.0,0.0,0.8868691642816472,2.8810909094214607,0.001494314320929203,1.0,1.0,-5.0339654563554745,354186.7110040654,1553065.7186291078,4.384878569346667,1553065.7186291078,4.384878569346667,0.7630238985118025,0.09227964476796487,3.861892571508782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861892571508782,1.277952279962111,1.2783054495581316,3.0219380113499077,6403.1240234292,15243.107769423557,6488.296145172543,0.00034374276516711404,23388.44982439015,2384.958148235142,19393.951374698765,1977.6326650485912,0.8292106368877082,0.8292106368877082,35028.720992394316,35405.22815468563,0.9867249357522299,0.8,4227.595528465406,4273.035954225843,0.9867249357522299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558929923546857,4.966585132169903,-2.3543580847281302,7.3209432168980335,3.5,3.5,1.0,0.6,0.0002763414691951452,1.0000311817778746,0.00027633285264551453,197.58248447949546,0.0,1.7070207844710743e-06,4.837696903191024,0.005522077538695955,9.390583311655913e-05,0.00018243563607858607,0.0007045468277503711,0.09227964561249792,0.09227964561249792,0.09227964561249792,0.09227312470857141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490374.1860458664,594.7862748149735,0.0,0.09227964561249792,0.09227964476796487,0.09227964476796487,0.375,0.375,0.5,9.344747449111347,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,26033.565536362916,19864.232667718137,0.7630238985118025,1.0180183204539026,0.6260294903042792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417795924687418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.812003992876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17360694318967,262.17360694318967,-10.97639305681031,246.522246766909,277.82496711999084,121483.1247093512,121510.33828893544,-27.213579584225677,0.0,nan,277.82496711999084,4.674967119990868,271.5644230491083,-1.5855769508916637,265.30387897827865,-7.846121021721331,259.0433349076624,-14.10666509233755,252.78279083718837,-20.367209162811605,246.522246766909,-26.62775323309097,1.0,1.0,26022.012520719443,26022.012520719443,277.1033135873642,3.953313587364221,277.1033135873642,277.1033135873642,76805.44049158861,76805.93296890278,-0.4924773141683545,0.0,8546.071908451686,8546.071908451686,0.889408682207631,3881.202034366326,277.1033135873642,3.953313587364221,1.0,0.002,0.15103265086339804,0.005087995192831495,0.00023400397532625066,0.001765996049151643,0.11700198766312533,0.11700198766312533,0.0,2.4477893670327155e-11,0.9999290160178754,0.9999290160178754,0.0,0.09227309439131019,6.550376654671146e-06,0.0,0.0,0.0,1601840.6556990948,268.1160345436445,0.0,1.0,1279354.9446226303,2619.10062271994,,,,,,,,,,,,,,,,,,,2.0
1506.0,-28.36847968141977,4.966573442147694,34.983034819429044,26.202973687928193,6.413908357166073,-24.890240877568647,-38.44648712603373,2.9356695534510124,-5.033971366892445,-5.033971366945844,39.96594370651862,41126.359906229976,25751.402883415856,25751.402883415856,66877.76278964583,76821.1761649741,76805.84444524525,25751.402883415856,102557.2473286611,102557.2473286611,102557.2473286611,128590.80759618427,124384.89541244108,4205.912183743188,0.0,90323.7035139467,54628.981536778396,39660.80219685368,26033.56026752316,65694.36246437684,19864.22798376225,1450.0,0.0,0.8868691657614749,2.8810902820221367,0.001494314320929203,1.0,1.0,-5.033971366892445,354186.6293843477,1553065.3431259291,4.384878519625344,1553065.3431259291,4.384878519625344,0.7630238730175853,0.09227961068536261,3.8618943676467987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618943676467987,1.2779525108808516,1.2783056695285735,3.0219388707839534,6403.125844466814,15243.107769423557,6488.2949958616455,0.00034374231338236836,23388.444870641146,2384.9576430933244,19393.94793933158,1977.6323147386297,0.8292106656341336,0.8292106656341336,35028.73402567546,35405.22815468563,0.9867253946707876,0.8,4227.597101444365,4273.035954225843,0.9867253946707876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558926710981103,4.966573442147694,-2.354365543898037,7.32093898604573,3.5,3.5,1.0,0.6,0.00027633285264551453,1.0000310925285465,0.00027632426102554053,197.5827315695132,0.0,1.7024792836645227e-06,4.824826289905257,0.005523780017979619,9.390304080418474e-05,0.0001824298118413298,0.0007045246628408969,0.09227961152470933,0.09227961152470933,0.09227961152470933,0.0922731047687271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490375.08592076827,594.7859811919872,0.0,0.09227961152470933,0.09227961068536261,0.09227961068536261,0.375,0.375,0.5,9.344552253280407,5.3375970310298726e-11,5.3375970310298726e-11,5.3375970310298726e-11,5.3375970310298726e-11,5.3375970310298726e-11,5.3375970310298726e-11,26033.56026752316,19864.22798376225,0.7630238730175853,1.018013727219146,0.6260257100223933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417813882677362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.799133379594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17344465146493,262.17344465146493,-10.976555348535044,246.5219545770542,277.8249347264038,121484.21737997919,121511.35102329274,-27.133643313523706,0.0,nan,277.8249347264038,4.674934726403819,271.5643386962389,-1.5856613037610714,265.3037426661806,-7.846257333819381,259.04314663632096,-14.106853363679022,252.7825506065912,-20.367449393408776,246.5219545770542,-26.628045422945775,1.0,1.0,26022.012520719443,26022.012520719443,277.1032973183653,3.953297318365344,277.1032973183653,277.1032973183653,76805.34778278397,76805.84444524525,-0.49666246128617786,0.0,8546.071908451686,8546.071908451686,0.8894085689517242,3881.203839485033,277.1032973183653,3.953297318365344,1.0,0.002,0.15103918702053892,0.005087964915989392,0.0002340140993222179,0.0017659859249089629,0.11700704966110895,0.11700704966110895,0.0,2.4231180863892865e-11,0.9999291696789983,0.9999291696789983,0.0,0.09227307449091585,6.536194446760468e-06,0.0,0.0,0.0,1601840.6488953151,268.11602863310753,0.0,1.0,1279354.9649680015,2619.100539441948,,,,,,,,,,,,,,,,,,,2.0
1507.0,-28.368781359770317,4.966561811196293,34.98303012309557,26.202903140243166,6.413876003273917,-24.890515623442127,-38.44675342608241,2.9356102674908864,-5.03398024761492,-5.03398024760342,39.9659340978695,41126.195704122525,25751.395801409257,25751.395801409257,66877.59150553177,76821.09580671781,76805.73292965624,25751.395801409257,102557.12873106549,102557.12873106549,102557.12873106549,128590.68236606664,124384.85871232885,4205.823653737796,0.0,90323.73965178324,54628.933500492894,39660.895723655936,26033.55363500115,65694.44935865709,19864.22218325014,1450.0,0.0,0.8868691553635037,2.88108933933989,0.001494314320929203,1.0,1.0,-5.03398024761492,354186.50674880325,1553064.9291245432,4.384878868990937,1553064.9291245432,4.384878868990937,0.7630238446027371,0.09227957683200028,3.861897845657802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861897845657802,1.2779528029512484,1.2783059506994265,3.021940901682209,6403.130147696516,15243.107769423557,6488.292279952678,0.0003437412457833322,23388.433164626673,2384.9564494120496,19393.93982129793,1977.6314869295763,0.8292107335616595,0.8292107335616595,35028.75926309519,35405.22815468563,0.9867262833128511,0.8,4227.60014733356,4273.035954225843,0.9867262833128511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558925182196211,4.966561811196293,-2.354375161485799,7.320936972682092,3.5,3.5,1.0,0.6,0.00027632426102554053,1.0000309840176007,0.00027631569965503905,197.5829777971409,0.0,1.697555743070655e-06,4.810872975862236,0.00552547757372269,9.390024820228982e-05,0.0001824240128232507,0.0007045029021183631,0.09227957764913018,0.09227957764913018,0.09227957764913018,0.09227307349546081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490375.9810976246,594.7856890555627,0.0,0.09227957764913018,0.09227957683200028,0.09227957683200028,0.375,0.375,0.5,9.344357134797075,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,26033.55363500115,19864.22218325014,0.7630238446027371,1.0180097734043763,0.6260223824937653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441783178926631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.78518006555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17328150076315,262.17328150076315,-10.976718499236824,246.52166311042882,277.824899891629,121485.195767427,121512.47302427146,-27.277256844451877,0.0,nan,277.824899891629,4.674899891629025,271.56425253506865,-1.5857474649313303,265.3036051786805,-7.84639482131945,259.0429578224382,-14.107042177561766,252.78231046633357,-20.367689533666407,246.52166311042882,-26.62833688957116,1.0,1.0,26022.012520719443,26022.012520719443,277.1032753889538,3.9532753889538412,277.1032753889538,277.1032753889538,76805.23018586446,76805.73292965624,-0.5027437917742645,0.0,8546.071908451686,8546.071908451686,0.8894083496448884,3881.207334886091,277.1032753889538,3.9532753889538412,1.0,0.002,0.15104572116143222,0.0050879340956040894,0.00023402421875392626,0.0017659758052569466,0.11701210937696313,0.11701210937696313,0.0,2.4010872717167286e-11,0.999929191501125,0.999929191501125,0.0,0.09227304265368798,6.5341783122918276e-06,0.0,0.0,0.0,1601840.6386724724,268.11601975238506,0.0,1.0,1279354.9955374077,2619.1004143147893,,,,,,,,,,,,,,,,,,,2.0
1508.0,-28.3690827363871,4.966550303810397,34.98302545411788,26.20287233674901,6.4138733464276205,-24.89078712811172,-38.44701923718674,2.935577738266931,-5.033985994018508,-5.033985994030362,39.96592549427067,41125.996021269115,25751.380966939952,25751.380966939952,66877.37698820907,76820.9894239631,76805.64613068242,25751.380966939952,102557.02709762237,102557.02709762237,102557.02709762237,128590.57556203785,124384.84023829282,4205.735323745024,0.0,90323.74975028384,54628.85020058853,39660.99949966145,26033.548464415486,65694.54796407693,19864.21758305805,1450.0,0.0,0.8868691572746551,2.8810887293634657,0.001494314320929203,1.0,1.0,-5.033985994018508,354186.4273956693,1553064.5584270991,4.384878804777398,1553064.5584270991,4.384878804777398,0.7630238194462764,0.09227954287219407,3.8618980545729373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618980545729373,1.2779529711072704,1.2783061079603182,3.0219406675245897,6403.129651544618,15243.107769423557,6488.292593091292,0.00034374136887507507,23388.434514300552,2384.956587040483,19393.940757290202,1977.631582374226,0.8292107257299342,0.8292107257299342,35028.76077904165,35405.22815468563,0.986726336691284,0.8,4227.600330292238,4273.035954225843,0.986726336691284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558921979895816,4.966550303810397,-2.3543824515385587,7.320932755348956,3.5,3.5,1.0,0.6,0.00027631569965503905,1.0000309531033273,0.000276307147091365,197.58322377902445,0.0,1.6915810777069347e-06,4.793940774221452,0.005527169154800397,9.389746080432098e-05,0.00018241823885071807,0.0007044806417362095,0.0922795437087936,0.0922795437087936,0.0922795437087936,0.09227305415849889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490376.87902041274,594.7853960736898,0.0,0.0922795437087936,0.09227954287219407,0.09227954287219407,0.375,0.375,0.5,9.344162455448181,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,26033.548464415486,19864.21758305805,0.7630238194462764,1.0180049800293767,0.6260184032890769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417849633361424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.76824786391,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17312037441343,262.17312037441343,-10.976879625586548,246.52137255761306,277.82486819174835,121486.41502087945,121513.3538243098,-26.938803430360736,0.0,nan,277.82486819174835,4.674868191748374,271.5641690645984,-1.5858309354015887,265.30346993762294,-7.846530062377042,259.04277081079044,-14.107229189209534,252.7820716841075,-20.36792831589247,246.52137255761306,-26.628627442386914,1.0,1.0,26022.012520719443,26022.012520719443,277.1032594859339,3.953259485933927,277.1032594859339,277.1032594859339,76805.18176706671,76805.64613068242,-0.4643636157125002,0.0,8546.071908451686,8546.071908451686,0.889408336471692,3881.207544845802,277.1032594859339,3.953259485933927,1.0,0.002,0.15105223999655942,0.0050879039293740365,0.00023403431599088343,0.0017659657087174098,0.11701715799544171,0.11701715799544171,0.0,2.470829313719336e-11,0.9999293573433735,0.9999293573433735,0.0,0.0922730240001333,6.518872060769413e-06,0.0,0.0,0.0,1601840.632057629,268.11601400598147,0.0,1.0,1279355.0153177984,2619.100333349412,,,,,,,,,,,,,,,,,,,2.0
1509.0,-28.36938279021774,4.966538921101833,34.98302081185885,26.20281100915747,6.413849917708177,-24.891059519422253,-38.44728141613302,2.93552664708554,-5.033991565857093,-5.033991565854221,39.96591692743375,41125.818330419956,25751.366003911833,25751.366003911833,66877.18433433179,76820.9033499319,76805.55975076435,25751.366003911833,102556.9257546762,102556.9257546762,102556.9257546762,128590.46912284868,124384.82192313991,4205.64719970876,0.0,90323.78176760676,54628.790186807564,39661.10175644355,26033.54336817248,65694.64512461603,19864.213042897056,1450.0,0.0,0.886869159940944,2.881088137917105,0.001494314320929203,1.0,1.0,-5.033991565857093,354186.35045315337,1553064.1893134578,4.384878715191693,1553064.1893134578,4.384878715191693,0.7630237944167912,0.0922795089559665,3.8619011775362044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619011775362044,1.2779532251654016,1.278306351158308,3.021942510483019,6403.133556552381,15243.107769423557,6488.290128499356,0.0003437404000692954,23388.4238915795,2384.955503824395,19393.933390459973,1977.6308311666037,0.8292107873691456,0.8292107873691457,35028.78344013167,35405.22815468563,0.9867271346176043,0.8,4227.603065245732,4273.035954225843,0.9867271346176043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558918749843571,4.966538921101833,-2.35438958036564,7.320928501467472,3.5,3.5,1.0,0.6,0.000276307147091365,1.0000308173189012,0.0002762986323083012,197.5834686817824,0.0,1.6898431022909052e-06,4.789015351892425,0.005528858997902688,9.389471156945713e-05,0.00018241243552190789,0.0007044587995393031,0.09227950978801813,0.09227950978801813,0.09227950978801813,0.09227303549356916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490377.7749151546,594.7851037541949,0.0,0.09227950978801813,0.0922795089559665,0.0922795089559665,0.375,0.375,0.5,9.343968233255305,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,26033.54336817248,19864.213042897056,0.7630237944167912,1.0180005418626221,0.6260147726258126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417867459650955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.76332244158,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1729591362747,262.1729591362747,-10.977040863725279,246.52108279211527,277.8248354809531,121487.47020268788,121514.42769934997,-26.957496662069346,0.0,nan,277.8248354809531,4.6748354809531065,271.5640849429066,-1.5859150570933593,265.3033344049413,-7.846665595058653,259.0425838671821,-14.107416132817889,252.78183332954998,-20.368166670449995,246.52108279211527,-26.62891720788471,1.0,1.0,26022.012520719443,26022.012520719443,277.10324380655203,3.9532438065520523,277.10324380655203,277.10324380655203,76805.06929458937,76805.55975076435,-0.49045617498632055,0.0,8546.071908451686,8546.071908451686,0.8894081395524421,3881.2106834238853,277.10324380655203,3.9532438065520523,1.0,0.002,0.15105874349696669,0.00508787385972038,0.00023404438955324343,0.0017659556343364393,0.11702219477662171,0.11702219477662171,0.0,2.3889682766731202e-11,0.9999295234932901,0.9999295234932901,0.0,0.09227300541853438,6.503537432119813e-06,0.0,0.0,0.0,1601840.6256437341,268.1160084341429,0.0,1.0,1279355.0344972883,2619.100254843626,,,,,,,,,,,,,,,,,,,2.0
